time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4662.0,-30.115567723499346,5.016019911981219,35.00496526454688,24.098313599266135,4.995539829263104,-26.604483193367994,-40.12269540745763,1.484455299131744,-0.07259027522724182,-5.015102632457059,40.0098902722101,45059.466021255656,20601.849326595846,20601.849326595846,65661.3153478515,82488.3091252418,82488.3091252418,20601.849326595846,103090.15845183763,103090.15845183763,103090.15845183763,127885.41115899279,97649.63751010847,60220.794406122186,41587.60344887365,24795.25270715516,0.0,66382.8561560288,21075.964801081886,1535.2806879041811,0.0,0.8868060658430597,2.815942305194988,0.0014959162575277712,354447.2664952607,1554959.7120508226,4.386998741522567,1554959.7120508226,4.386998741522567,0.85,0.0955863927828792,4.296143414572793,1.2671713497070596,1.0,0.0,4.2961434145727795,1.2848032694952014,1.2850974372505701,3.3438141983097114,19320.163196145513,1970.108364848905,3099.015535412006,3099.015535412006,6.647869005876695,5.016019911981219,-0.887893787669281,5.9039136996505,3.4721633151566023,3.4721633151566023,0.9920466614733149,0.0,0.0,0.00022894745715139951,0.9926612721934158,0.00023064006178614177,199.01823703820457,0.0,0.0,0.0,0.051983805411753105,7.776778314796151e-05,0.000151179674003438,0.0006494895608871318,0.09558639278288311,0.07648681452757879,0.01909957825530433,0.0955864266001902,0.07648681452757565,0.019099578255303545,0.40261258233313274,0.40261258233313274,0.10053668165339981,0.0,4.9421579023328945,4.927236302819097,5.001923115422301,4.942512357229816,4.927680087527108,5.0019197215910935,24795.25270715516,21075.964801081886,0.85,0.9891306151925526,0.6787816709083164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452189897758846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.583961981361,1535.2806879041811,0.40261258233313274,0.10053668165339981,6.112885165565336,3.4721633151566023
4663.0,-30.11549017071516,5.016004506744673,35.00496376140437,24.09831143394115,4.995544851193142,-26.6044128935988,-40.12262087836859,1.4844675740767994,-0.07250249238137485,-5.015093514791477,40.009886746940786,45059.47103191086,20601.848628385607,20601.848628385607,65661.31966029647,82488.27808608713,82488.27808608713,20601.848628385607,103090.12671447273,103090.12671447273,103090.12671447273,127885.36584530133,97649.57515147347,60220.76809729735,41587.56339352903,24795.23913082861,0.0,66382.80252435764,21075.95326120432,1535.2797558767652,0.0,0.8868061250105069,2.8159422161051335,0.0014959162575277712,354447.39247553406,1554959.5600198961,4.386996753339717,1554959.5600198961,4.386996753339717,0.85,0.09558634296089603,4.296143414572793,1.2671711513446646,1.0,0.0,4.296143414572392,1.2848032120701822,1.285097379812403,3.343814347763412,19320.150858373094,1970.1071067462483,3099.015535412006,3099.015535412006,6.647868780576038,5.016004506744673,-0.8878714550865867,5.903875961831259,3.4721853916934147,3.4721853916934147,0.9920529690552613,0.0,0.0,0.00022894745715139951,0.9926532521309445,0.0002306419252240542,199.01817353109854,0.0,0.0,0.0,0.051983805411753105,7.77684397367286e-05,0.00015117901741467093,0.000649486740087624,0.09558634296089857,0.07648676612317089,0.01909957683772769,0.09558637192561874,0.07648676612316885,0.019099576837727183,0.4026123721800884,0.4026123721800884,0.10053668533835283,0.0,4.942241067256305,4.927340962991082,5.001920138538935,4.942591022410113,4.927776922183796,5.001925568106003,24795.23913082861,21075.95326120432,0.85,0.9891314792894375,0.6787822947875292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45218943414606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.581661502649,1535.2797558767652,0.4026123721800884,0.10053668533835283,6.112885165565336,3.4721853916934147
4664.0,-30.1154126745299,5.015989151356712,35.00496226643957,24.098313808813714,4.9955543801068245,-26.604342194068956,-40.12254627943037,1.484483899645871,-0.07243198511400806,-5.01508180122835,40.009883978850425,45059.47553918781,20601.842646555182,20601.842646555182,65661.318185743,82488.2472085762,82488.2472085762,20601.842646555182,103090.08985513137,103090.08985513137,103090.08985513137,127885.3189348718,97649.51492510372,60220.74325571533,41587.52407709821,24795.229079740428,0.0,66382.75315683865,21075.944717779363,1535.2789667208983,0.0,0.8868061946476596,2.815942657041558,0.0014959162575277712,354447.55432379944,1554959.4406431143,4.386994413347279,1554959.4406431143,4.386994413347279,0.85,0.09558629295476646,4.296143414572793,1.2671709760604428,1.0,0.0,4.296143414573568,1.2848031356954195,1.2850973034201536,3.3438145465355196,19320.138942473328,1970.1058916626298,3099.015535412006,3099.015535412006,6.647866850340335,5.015989151356712,-0.887847599704946,5.903836751061658,3.4722074443003583,3.4722074443003583,0.9920592698001024,0.0,0.0,0.00022894745715139951,0.9926452379914275,0.0002306437873158635,199.01811007038125,0.0,0.0,0.0,0.051983805411753105,7.776909694598825e-05,0.00015117836020541126,0.0006494839166223911,0.0955862929547728,0.07648671751110755,0.019099575443665254,0.09558634526629824,0.07648671751110248,0.019099575443663985,0.4026121618979052,0.4026121618979052,0.1005366893877946,0.0,4.942318371626868,4.927443510785054,5.001896286114402,4.94264981611434,4.927875951101441,5.001823149587665,24795.229079740428,21075.944717779363,0.85,0.9891321926737333,0.6787828674825889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521889707495905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.579362885974,1535.2789667208983,0.4026121618979052,0.1005366893877946,6.112885165565336,3.4722074443003583
4665.0,-30.115335242927163,5.015973784738208,35.0049607801881,24.098316917102807,4.99555926708942,-26.604272016895404,-40.12247555712236,1.4844960410576469,-0.07224650819966882,-5.01507367963641,40.00988124271458,45059.49683165595,20601.843994220446,20601.843994220446,65661.3408258764,82488.23956396432,82488.23956396432,20601.843994220446,103090.08355818476,103090.08355818476,103090.08355818476,127885.30428614818,97649.47595490528,60220.73322259667,41587.49192478735,24795.220727963417,0.0,66382.71265275076,21075.937618768905,1535.2783599619138,0.0,0.8868062458883482,2.8159411680130284,0.0014959162575277712,354447.66654123034,1554959.322644409,4.386992691524834,1554959.322644409,4.386992691524834,0.85,0.09558624475879327,4.296143414572793,1.267170826601796,1.0,0.0,4.29614341457172,1.2848030788951115,1.2850972466068407,3.3438146943633846,19320.13123214677,1970.10510542813,3099.015535412006,3099.015535412006,6.647867285209167,5.015973784738208,-0.8878258745275538,5.903799659265762,3.472229486269565,3.472229486269565,0.99206556750559,0.0,0.0,0.00022894745715139951,0.9926372306003163,0.0002306456478697048,199.01804666259022,0.0,0.0,0.0,0.051983805411753105,7.776972000726077e-05,0.00015117773714413876,0.0006494812398618084,0.09558624475879282,0.07648667048985562,0.019099574268937207,0.09558626246800161,0.07648667048985597,0.01909957426893729,0.4026119514540335,0.4026119514540335,0.10053669246039329,0.0,4.942417050867675,4.927569026011497,5.001887429600345,4.942827171436761,4.92808651374429,5.001867446615279,24795.220727963417,21075.937618768905,0.85,0.9891331372574682,0.6787836024020748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521885076916092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.577065720527,1535.2783599619138,0.4026119514540335,0.10053669246039329,6.112885165565336,3.472229486269565
4666.0,-30.115257833631457,5.0159584172512135,35.004959286946715,24.0983200253919,4.995564260494644,-26.604201849134594,-40.12240102803332,1.484508275997816,-0.07206557609163156,-5.01506498555953,40.00987806661498,45059.5013080846,20601.844098439447,20601.844098439447,65661.34540652405,82488.23138853502,82488.23138853502,20601.844098439447,103090.07548697447,103090.07548697447,103090.07548697447,127885.28488220643,97649.436509568,60220.70642911783,41587.47786716685,24795.209395231952,0.0,66382.6872623988,21075.927985947157,1535.277568611682,0.0,0.8868063016356369,2.8159398055342058,0.0014959162575277712,354447.7866688153,1554959.1856718182,4.386990818268877,1554959.1856718182,4.386990818268877,0.8499999999999999,0.09558619582565528,4.296143414572793,1.2671706293383616,1.0,0.0,4.296143414572998,1.2848030216572615,1.2850971893558853,3.343814843330005,19320.1234278131,1970.1043096075728,3099.015535412006,3099.015535412006,6.6478673188388795,5.0159584172512135,-0.8878038436358429,5.903762260887056,3.4722514992585776,3.4722514992585776,0.9920718569310222,0.0,0.0,0.00022894745715139951,0.9926292255856674,0.0002306475079013685,199.01798327310652,0.0,0.0,0.0,0.051983805411753105,7.777037661114639e-05,0.00015117708054025313,0.0006494784189973492,0.09558619582565739,0.0764866229122387,0.01909957291341868,0.09558617295855132,0.07648662291223703,0.01909957291341826,0.4026117423425337,0.4026117423425337,0.1005366956453678,0.0,4.9425302242811995,4.9277111798992905,5.001884476932958,4.942999409467916,4.92829630988183,5.001889197899686,24795.209395231952,21075.927985947157,0.85,0.9891335845892557,0.6787839294599887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521880450198181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.574769844485,1535.277568611682,0.4026117423425337,0.1005366956453678,6.112885165565336,3.4722514992585776
4667.0,-30.115180482491255,5.01594298652658,35.00495777052549,24.098308220878266,4.99556373287558,-26.604132285839896,-40.1223304104991,1.4845155362242057,-0.07203015379269573,-5.015060027488554,40.009874404970475,45059.522650646366,20601.85168695594,20601.85168695594,65661.3743376023,82488.1827142683,82488.1827142683,20601.85168695594,103090.03440122424,103090.03440122424,103090.03440122424,127885.23113843544,97649.3542063524,60220.69414273046,41587.40007069103,24795.196737211194,0.0,66382.59680790223,21075.917226629514,1535.2767826280008,0.0,0.8868063401272498,2.8159399188767487,0.0014959162575277712,354447.8551753657,1554959.027759609,4.386989524849238,1554959.027759609,4.386989524849238,0.85,0.0955861486728434,4.296143414572793,1.2671704650437463,1.0,0.0,4.296143414573468,1.2848029876922635,1.285097155383111,3.343814931726954,19320.107143968147,1970.1026491175016,3099.015535412006,3099.015535412006,6.647869767525053,5.01594298652658,-0.8877840651687494,5.90372705169533,3.472273486374564,3.472273486374564,0.9920781389641612,0.0,0.0,0.00022894745715139951,0.9926212266545141,0.00023064936654944778,199.017919931286,0.0,0.0,0.0,0.051983805411753105,7.777099875882638e-05,0.00015117645839257313,0.0006494757461616909,0.09558614867284523,0.07648657677395058,0.019099571898894642,0.09558613201958105,0.07648657677394913,0.019099571898894278,0.4026115353900205,0.4026115353900205,0.10053669927250532,0.0,4.942628275409675,4.927825545917756,5.001917139412797,4.9430298736958775,4.928292427944598,5.0020572170702735,24795.196737211194,21075.917226629514,0.85,0.9891353682293118,0.6787851758954155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521875824816115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.57247610261,1535.2767826280008,0.4026115353900205,0.10053669927250532,6.112885165565336,3.472273486374564
4668.0,-30.115103167438495,5.015927707867056,35.00495627034696,24.098319850768917,4.995581316746842,-26.604060943777494,-40.12225570678709,1.4845390930858202,-0.07197702017776919,-5.015042386991181,40.00987184523233,45059.52595941815,20601.833439142938,20601.833439142938,65661.3593985611,82488.15696410212,82488.15696410212,20601.833439142938,103089.99040324506,103089.99040324506,103089.99040324506,127885.17567011873,97649.30266402228,60220.67165933821,41587.36778298231,24795.185266873672,0.0,66382.55304985598,21075.90747684262,1535.2757756860997,0.0,0.8868064391739614,2.815941279974593,0.0014959162575277712,354448.09891734686,1554958.9173682623,4.386986196619044,1554958.9173682623,4.386986196619044,0.85,0.09558609679194516,4.296143414572793,1.267170266131871,1.0,0.0,4.296143414570835,1.2848028774878941,1.285097045153509,3.3438152185437278,19320.096946221856,1970.1016092367788,3099.015535412006,3099.015535412006,6.647863879263831,5.015927707867056,-0.8877568073766104,5.9036845152436666,3.4722954288013854,3.4722954288013854,0.9920844082289673,0.0,0.0,0.00022894745715139951,0.9926132315246824,0.0002306512243441785,199.01785661905723,0.0,0.0,0.0,0.051983805411753105,7.777165691115805e-05,0.00015117580024024145,0.0006494729186448853,0.09558609679195329,0.07648652647556879,0.019099570316384505,0.09558612620542635,0.07648652647556228,0.01909957031638288,0.40261132857366827,0.40261132857366827,0.10053670541205706,0.0,4.942708996317663,4.92793863105652,5.001868178187692,4.943065366813414,4.928424478673492,5.001705876464996,24795.185266873672,21075.90747684262,0.85,0.989135795202796,0.678785673180973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521871202911916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.570183775999,1535.2757756860997,0.40261132857366827,0.10053670541205706,6.112885165565336,3.4722954288013854
4669.0,-30.115025922900724,5.015912352171145,35.0049547939259,24.09831838393586,4.9955817633664825,-26.6039913790533,-40.12218128247184,1.4845472195190657,-0.07177821404923179,-5.015038187659185,40.009869536861466,45059.53011487035,20601.84268350936,20601.84268350936,65661.37279837971,82488.14884300702,82488.14884300702,20601.84268350936,103089.99152651637,103089.99152651637,103089.99152651637,127885.1726029863,97649.26138047405,60220.64265233736,41587.354142374104,24795.18107646994,0.0,66382.53521884404,21075.90391499945,1535.2754971113382,0.0,0.8868064689040369,2.8159391579523536,0.0014959162575277712,354448.15694030526,1554958.8178173914,4.386985197610356,1554958.8178173914,4.386985197610356,0.85,0.09558605216837224,4.296143414572793,1.2671700886497277,1.0,0.0,4.296143414572754,1.284802839470591,1.2850970071275016,3.343815317487186,19320.088778194717,1970.1007763298087,3099.015535412006,3099.015535412006,6.647866862264824,5.015912352171145,-0.8877374710306727,5.9036498232018175,3.4723173913833065,3.4723173913833065,0.9920906832523733,0.0,0.0,0.00022894745715139951,0.9926052437561458,0.0002306530804582826,199.01779336461246,0.0,0.0,0.0,0.051983805411753105,7.777231260707681e-05,0.00015117514454432272,0.0006494701016811821,0.0955860521683705,0.07648648243236211,0.019099569736008393,0.09558604003461989,0.0764864824323635,0.01909956973600874,0.40261112186478215,0.40261112186478215,0.10053670863147708,0.0,4.942817601231297,4.928073092440911,5.001873172360376,4.9432599736099405,4.928618915024799,5.001901134002878,24795.18107646994,21075.90391499945,0.85,0.9891362627521401,0.6787859181081605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186658316696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.567893304806,1535.2754971113382,0.40261112186478215,0.10053670863147708,6.112885165565336,3.4723173913833065
4670.0,-30.114948759394544,5.015897013726882,35.0049532985147,24.098310840223007,4.995587577335543,-26.603921350423715,-40.122106788307406,1.484560168364722,-0.07180772987220507,-5.0150285157351835,40.009866030889505,45059.53361989281,20601.840613311535,20601.840613311535,65661.37423320435,82488.09116012807,82488.09116012807,20601.840613311535,103089.9317734396,103089.9317734396,103089.9317734396,127885.0990036368,97649.1728882521,60220.615348016974,41587.2861558168,24795.167230197196,0.0,66382.45338601399,21075.892145667614,1535.2745331457609,0.0,0.8868065308222394,2.81594067482246,0.0014959162575277712,354448.2905791221,1554958.6666187502,4.386983116996139,1554958.6666187502,4.386983116996139,0.8499999999999999,0.09558600308683415,4.296143414572793,1.2671698792977262,1.0,0.0,4.296143414572707,1.2848027788929504,1.2850969465359912,3.3438154751459694,19320.071269843294,1970.0989909748278,3099.015535412006,3099.015535412006,6.647866194246935,5.015897013726882,-0.8877149584039978,5.9036119721308795,3.472339305261485,3.472339305261485,0.9920969443604243,0.0,0.0,0.00022894745715139951,0.9925972644362255,0.0002306549346390118,199.01773017656348,0.0,0.0,0.0,0.051983805411753105,7.77729689235031e-05,0.0001511744882278964,0.0006494672820516893,0.09558600308683975,0.07648643473982318,0.019099568347016562,0.09558603818179816,0.07648643473981871,0.019099568347015445,0.40261091661408466,0.40261091661408466,0.10053671275544503,0.0,4.9428945683085885,4.928169937661721,5.00187047711097,4.943220785862991,4.928575689938327,5.0018780870944965,24795.167230197196,21075.892145667614,0.85,0.9891375037223079,0.6787868076805117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521861967638368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.565603998131,1535.2745331457609,0.40261091661408466,0.10053671275544503,6.112885165565336,3.472339305261485
4671.0,-30.11487162723261,5.015881646239183,35.00495179327737,24.098314332682662,4.995590164108689,-26.603851672760598,-40.12203613584859,1.4845702096366646,-0.07157185423102419,-5.015021600418695,40.009862753861334,45059.55394263632,20601.844098523794,20601.844098523794,65661.39804116011,82488.09504848128,82488.09504848128,20601.844098523794,103089.93914700508,103089.93914700508,103089.93914700508,127885.0950768319,97649.14458709162,60220.60348124665,41587.267895383295,24795.155929826822,0.0,66382.42382521012,21075.8825403528,1535.2737851661534,0.0,0.8868065778821886,2.8159383827758298,0.0014959162575277712,354448.38612939196,1554958.5252935556,4.386981535658383,1554958.5252935556,4.386981535658383,0.85,0.09558595573878784,4.296143414572793,1.2671697172010323,1.0,0.0,4.296143414571806,1.284802731917604,1.2850968995498895,3.343815597403563,19320.065670405824,1970.0984199911106,3099.015535412006,3099.015535412006,6.647867318866097,5.015881646239183,-0.8876941018967788,5.903575748135962,3.4723611987510843,3.4723611987510843,0.992103199643167,0.0,0.0,0.00022894745715139951,0.9925892884267002,0.00023065678808028623,199.0176670142219,0.0,0.0,0.0,0.051983805411753105,7.777359139805464e-05,0.00015117386575334488,0.0006494646078117441,0.09558595573879025,0.07648638835585263,0.019099567382937624,0.09558591888248208,0.0764863883558507,0.01909956738293714,0.40261071033753165,0.40261071033753165,0.10053671713988917,0.0,4.943002981437644,4.928301545382112,5.0018859423923345,4.943449746187696,4.928841112090879,5.001960952875038,24795.155929826822,21075.8825403528,0.85,0.9891383028443113,0.6787874160979944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452185735695452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.563315642943,1535.2737851661534,0.40261071033753165,0.10053671713988917,6.112885165565336,3.4723611987510843
4672.0,-30.114794550075803,5.01586631984315,35.004950285784794,24.098311678413324,4.9955984068778365,-26.603781478965455,-40.121961606759555,1.4845853357674887,-0.07156971943066992,-5.0150105841436785,40.00985967769834,45059.55696772488,20601.839167523947,20601.839167523947,65661.39613524883,82488.04792864618,82488.04792864618,20601.839167523947,103089.88709617013,103089.88709617013,103089.88709617013,127885.03122231567,97649.06774398847,60220.57678306705,41587.21217880158,24795.144126145533,0.0,66382.35630494711,21075.872507223703,1535.2729086735478,0.0,0.8868066450858866,2.8159396407014925,0.0014959162575277712,354448.53834344394,1554958.3926308851,4.386979277438023,1554958.3926308851,4.386979277438023,0.85,0.09558590695856617,4.296143414572793,1.267169519388117,1.0,0.0,4.296143414571393,1.2848026611541414,1.285096828770225,3.3438157815719003,19320.05046685432,1970.0968696603145,3099.015535412006,3099.015535412006,6.647865727715685,5.01586631984315,-0.8876708514145504,5.9035371712577005,3.4723830579151733,3.4723830579151733,0.992109445118621,0.0,0.0,0.00022894745715139951,0.9925813181741462,0.00023065864021352777,199.01760389696324,0.0,0.0,0.0,0.051983805411753105,7.777424803215996e-05,0.00015117320911923955,0.0006494617868174567,0.09558590695856732,0.07648634067834789,0.01909956628021943,0.09558591425560987,0.07648634067834698,0.019099566280219197,0.40261050541378274,0.40261050541378274,0.10053672283265629,0.0,4.943086377540737,4.928407427372235,5.00187922922828,4.943440864713011,4.928851880356433,5.00187332381131,24795.144126145533,21075.872507223703,0.85,0.9891392802270178,0.6787881520916551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452185274814648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.56102923194,1535.2729086735478,0.40261050541378274,0.10053672283265629,6.112885165565336,3.4723830579151733
4673.0,-30.114717510454312,5.0158510620427865,35.00494880638801,24.09832425126808,4.995610076046675,-26.603710976325907,-40.12189084952695,1.4846035419182988,-0.07137188702802177,-5.014997907118586,40.00985748106309,45059.576356432946,20601.830936043614,20601.830936043614,65661.40729247656,82488.05179631589,82488.05179631589,20601.830936043614,103089.8827323595,103089.8827323595,103089.8827323595,127885.01960324873,97649.04338410334,60220.567944220646,41587.19493320299,24795.13687088923,0.0,66382.33180409222,21075.866340255845,1535.2722602525089,0.0,0.886806717556972,2.8159385211186034,0.0014959162575277712,354448.7135044717,1554958.2978987524,4.386976842219897,1554958.2978987524,4.386976842219897,0.85,0.09558585852859178,4.296143414572793,1.2671693605883045,1.0,0.0,4.296143414572788,1.2848025759816586,1.285096743578241,3.343816003241048,19320.045647205545,1970.0963781929147,3099.015535412006,3099.015535412006,6.647863071555932,5.0158510620427865,-0.8876466095323714,5.903497671575158,3.4724049038627687,3.4724049038627687,0.9921156868179339,0.0,0.0,0.00022894745715139951,0.9925733518719542,0.00023066049145850396,199.01754081048168,0.0,0.0,0.0,0.051983805411753105,7.77748714392908e-05,0.00015117258571210873,0.000649459108571017,0.09558585852859888,0.0764862933101419,0.019099565218456994,0.09558584369263443,0.0764862933101362,0.01909956521845558,0.40261030009932125,0.40261030009932125,0.10053672823689962,0.0,4.943189494404521,4.928545517839154,5.0018422127645294,4.943626020090562,4.929121959580755,5.00171825206769,24795.13687088923,21075.866340255845,0.85,0.9891398133807163,0.6787886946998628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521848142628035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.558744290072,1535.2722602525089,0.40261030009932125,0.10053672823689962,6.112885165565336,3.4724049038627687
4674.0,-30.11464053630073,5.015835689233447,35.00494731646439,24.098313005547993,4.9956060708588,-26.6036421001182,-40.121816529985495,1.4846076346762362,-0.07125372132168195,-5.014996078199003,40.00985421565131,45059.57979008248,20601.844737120664,20601.844737120664,65661.42452720314,82488.02055233718,82488.02055233718,20601.844737120664,103089.86528945784,103089.86528945784,103089.86528945784,127884.99306406626,97648.97717212133,60220.5364098665,41587.15640250537,24795.12777460842,0.0,66382.28417711379,21075.858608417155,1535.271751480606,0.0,0.8868067386885432,2.815937181976595,0.0014959162575277712,354448.7387750306,1554958.1570745527,4.386976132143859,1554958.1570745527,4.386976132143859,0.8499999999999999,0.09558581430463524,4.296143414572793,1.2671691594785082,1.0,0.0,4.2961434145721,1.284802556834815,1.2850967244270135,3.343816053072458,19320.032547041214,1970.0950423479185,3099.015535412006,3099.015535412006,6.647867524930525,5.015835689233447,-0.8876288048388927,5.90346449407234,3.4724267449593973,3.4724267449593973,0.9921219271312564,0.0,0.0,0.00022894745715139951,0.9925653924083727,0.000230662341143971,199.01747777765058,0.0,0.0,0.0,0.051983805411753105,7.777552623714564e-05,0.00015117193091425388,0.000649456295465525,0.09558581430463442,0.07648624968773743,0.019099564616896988,0.09558576883766716,0.07648624968773808,0.019099564616897154,0.40261009649685864,0.40261009649685864,0.1005367315674483,0.0,4.9432993769158315,4.928674800278145,5.001874349886862,4.943742356877294,4.929195404658628,5.0020063760753715,24795.12777460842,21075.858608417155,0.85,0.9891407826825102,0.6787892334325155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521843539355324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.556461165488,1535.271751480606,0.40261009649685864,0.1005367315674483,6.112885165565336,3.4724267449593973
4675.0,-30.11456358535334,5.01582041869804,35.00494581495469,24.098314926400803,4.9956185843550935,-26.603571592791496,-40.121745702903695,1.484626591793236,-0.07126639625141706,-5.014981518041266,40.00985089833552,45059.59879276801,20601.832464248764,20601.832464248764,65661.43125701678,82487.97478170172,82487.97478170172,20601.832464248764,103089.80724595048,103089.80724595048,103089.80724595048,127884.92010998813,97648.90357707765,60220.52758814394,41587.08443214857,24795.11286403765,0.0,66382.19729618622,21075.845934432,1535.2706148443929,0.0,0.8868068248012575,2.8159390481857125,0.0014959162575277712,354448.9399557784,1554958.0140119472,4.38697323853175,1554958.0140119472,4.38697323853175,0.85,0.09558576364872792,4.296143414572793,1.2671689880406487,1.0,0.0,4.296143414573035,1.2848024681491574,1.2850966357210505,3.3438162838850007,19320.01798612434,1970.0935575476174,3099.015535412006,3099.015535412006,6.6478635646819395,5.01582041869804,-0.8876035290537132,5.903423947751754,3.4724485259319846,3.4724485259319846,0.9921281502662813,0.0,0.0,0.00022894745715139951,0.9925574354132296,0.00023066419028545411,199.0174147638626,0.0,0.0,0.0,0.051983805411753105,7.777615026916707e-05,0.00015117130688223243,0.0006494536145344656,0.09558576364873353,0.0764862005719865,0.01909956307674702,0.09558577070028063,0.07648620057198202,0.0190995630767459,0.40260989382170176,0.40260989382170176,0.10053673740968118,0.0,4.943376998703172,4.928778073130786,5.001849183820582,4.9437151217898645,4.929218821002507,5.001776205417457,24795.11286403765,21075.845934432,0.85,0.9891421786483882,0.6787904080926945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521838939997362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.55417929735,1535.2706148443929,0.40260989382170176,0.10053673740968118,6.112885165565336,3.4724485259319846
4676.0,-30.114486672271553,5.015805134795045,35.00494433581643,24.098312761075817,4.99562369204605,-26.60350186022981,-40.12167127858845,1.4846388800042976,-0.07118680629548635,-5.0149737224128925,40.00984854693291,45059.60140793904,20601.834068359472,20601.834068359472,65661.4354762985,82487.94336211105,82487.94336211105,20601.834068359472,103089.77743047052,103089.77743047052,103089.77743047052,127884.88420713089,97648.8411510493,60220.49919687728,41587.04661574669,24795.10677666037,0.0,66382.15339240705,21075.840760161314,1535.2701417363237,0.0,0.8868068729897198,2.815938912428763,0.0014959162575277712,354449.0476696452,1554957.9126053336,4.386971619273726,1554957.9126053336,4.386971619273726,0.85,0.09558571782631707,4.296143414572793,1.2671687896782533,1.0,0.0,4.2961434145726844,1.2848024106621485,1.2850965782208794,3.343816433500222,19320.005635018017,1970.0922980852806,3099.015535412006,3099.015535412006,6.647864082301388,5.015805134795045,-0.8875822346547482,5.903387369449793,3.4724703121358593,3.4724703121358593,0.9921343748959598,0.0,0.0,0.00022894745715139951,0.9925494824022661,0.00023066603853067185,199.017351781122,0.0,0.0,0.0,0.051983805411753105,7.777680600011121e-05,0.0001511706511512883,0.0006494507974202882,0.09558571782631796,0.07648615551520667,0.019099562311111287,0.09558574183048253,0.07648615551520596,0.019099562311111113,0.40260969039666283,0.40260969039666283,0.10053674180629273,0.0,4.943456025171258,4.928879135080479,5.00183990689294,4.9437869161174035,4.9292981905902025,5.001817622405383,24795.10677666037,21075.840760161314,0.85,0.9891428964069884,0.6787908964262834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521834342028932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.551899530119,1535.2701417363237,0.40260969039666283,0.10053674180629273,6.112885165565336,3.4724703121358593
4677.0,-30.114409773257844,5.0157899180827785,35.00494287090518,24.098314891476207,4.995634668694309,-26.603431553377693,-40.12159674949942,1.4846564488141563,-0.07115818043149602,-5.014961185480291,40.00984600304682,45059.60359033901,20601.826005471958,20601.826005471958,65661.42959581097,82487.90528571144,82487.90528571144,20601.826005471958,103089.7312911834,103089.7312911834,103089.7312911834,127884.82874990812,97648.7746088222,60220.47291344977,41587.00188374715,24795.09745872472,0.0,66382.09934247186,21075.83283991601,1535.2693735310834,0.0,0.8868069460050598,2.815939999786946,0.0014959162575277712,354449.22089518164,1554957.8028976817,4.3869691657680825,1554957.8028976817,4.3869691657680825,0.85,0.09558566892490236,4.296143414572793,1.2671685940632598,1.0,0.0,4.2961434145732404,1.2848023284713226,1.2850964960112352,3.343816647409419,19319.992469514083,1970.0909555774995,3099.015535412006,3099.015535412006,6.647861480543692,5.0157899180827785,-0.8875581536178743,5.903348071700653,3.472492068856286,3.472492068856286,0.992140591101796,0.0,0.0,0.00022894745715139951,0.992541530914711,0.00023066788645146675,199.01728880994128,0.0,0.0,0.0,0.051983805411753105,7.777746265930826e-05,0.00015116999449209126,0.0006494479763182032,0.09558566892491042,0.07648610800123996,0.01909956092367046,0.09558573878202577,0.07648610800123351,0.019099560923668844,0.4026094863064387,0.4026094863064387,0.1005367459935709,0.0,4.943520662589776,4.928969444890981,5.001801672113743,4.943803005048778,4.9293544975668055,5.001672571748031,24795.09745872472,21075.83283991601,0.85,0.9891436132059807,0.6787914819908305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521829746325956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.549621569346,1535.2693735310834,0.4026094863064387,0.1005367459935709,6.112885165565336,3.472492068856286
4678.0,-30.11433291641159,5.01577465786988,35.00494141175391,24.098313215095573,4.995636825520425,-26.603362166518203,-40.1215261319652,1.4846660756270293,-0.07100341261076437,-5.014955165376802,40.00984324099527,45059.62291231116,20601.8312255478,20601.8312255478,65661.45413785896,82487.8886363939,82487.8886363939,20601.8312255478,103089.7198619417,103089.7198619417,103089.7198619417,127884.80948542632,97648.72570311168,60220.45997902904,41586.96191564737,24795.089623484622,0.0,66382.051539132,21075.82617996193,1535.2688425233903,0.0,0.8868069866442019,2.8159386689673447,0.0014959162575277712,354449.3040762897,1554957.6837814292,4.386967800187157,1554957.6837814292,4.386967800187157,0.85,0.09558562268378074,4.296143414572793,1.2671684385603297,1.0,0.0,4.296143414571651,1.284802283434941,1.2850964509645422,3.3438167646207626,19319.982793427895,1970.089968891303,3099.015535412006,3099.015535412006,6.647863164974046,5.01577465786988,-0.887537931562365,5.903312589432245,3.472513820372744,3.472513820372744,0.9921468058207841,0.0,0.0,0.00022894745715139951,0.9925335838559955,0.0002306697333725858,199.0172258733306,0.0,0.0,0.0,0.051983805411753105,7.77780848593963e-05,0.0001511693722920032,0.0006494453032573924,0.09558562268378135,0.07648606286703769,0.019099559816743654,0.09558566492785599,0.0764860628670372,0.019099559816743533,0.4026092810991447,0.4026092810991447,0.10053674825042143,0.0,4.943604598068191,4.9290752075808655,5.001798139771324,4.943951752766054,4.929509693633634,5.001795457487731,24795.089623484622,21075.82617996193,0.85,0.9891446952215955,0.6787922618774244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521825151466476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.547345890513,1535.2688425233903,0.4026092810991447,0.10053674825042143,6.112885165565336,3.472513820372744
4679.0,-30.11425613210624,5.0157594472872,35.00493994897896,24.098315729666524,4.995645685446107,-26.603292174570115,-40.12145163780076,1.4846817279099682,-0.07092162202911823,-5.014943696834468,40.00984021714485,45059.62480326987,20601.825269921555,20601.825269921555,65661.45007319143,82487.86116072148,82487.86116072148,20601.825269921555,103089.68643064304,103089.68643064304,103089.68643064304,127884.76428148054,97648.66889714045,60220.43253968872,41586.92928605748,24795.077850837508,0.0,66382.00713689499,21075.816173211882,1535.267959202106,0.0,0.8868070559600087,2.815938933051085,0.0014959162575277712,354449.46253973205,1554957.5533748462,4.386965470995864,1554957.5533748462,4.386965470995864,0.85,0.09558557315253449,4.296143414572793,1.26716823250521,1.0,0.0,4.296143414573682,1.2848022102100711,1.2850963777229067,3.3438169551952694,19319.971554260374,1970.0888228151687,3099.015535412006,3099.015535412006,6.647861243193993,5.0157594472872,-0.8875145234430741,5.903273970730274,3.472535533405324,3.472535533405324,0.9921530095443784,0.0,0.0,0.00022894745715139951,0.9925256443665962,0.0002306715785641063,199.017162996162,0.0,0.0,0.0,0.051983805411753105,7.777874122085683e-05,0.0001511687159305427,0.0006494424834344262,0.09558557315253732,0.07648601502269266,0.019099558129844672,0.09558562636785353,0.07648601502269038,0.019099558129844107,0.40260907599587586,0.40260907599587586,0.10053675104272115,0.0,4.943683740663573,4.929180105003525,5.001774080919972,4.944022074805332,4.929621478978561,5.001699652693901,24795.077850837508,21075.816173211882,0.85,0.9891452956187721,0.6787927444005504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521820559129492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.545071930223,1535.267959202106,0.40260907599587586,0.10053675104272115,6.112885165565336,3.472535533405324
4680.0,-30.11417937248175,5.015744224703453,35.00493849228825,24.09831363419073,4.995650244993482,-26.60322263491895,-40.121377213485516,1.4846935074306822,-0.07082596551896359,-5.014935852960588,40.00983746881161,45059.62688057141,20601.82671004965,20601.82671004965,65661.45359062107,82487.83249572117,82487.83249572117,20601.82671004965,103089.65920577082,103089.65920577082,103089.65920577082,127884.72853989789,97648.60905533833,60220.403440188435,41586.89512794432,24795.069334127074,0.0,66381.9644620714,21075.80893400801,1535.2673459736768,0.0,0.8868071058311572,2.815938591822152,0.0014959162575277712,354449.57092034206,1554957.4348502238,4.386963795195792,1554957.4348502238,4.386963795195792,0.85,0.09558552591501554,4.296143414572793,1.2671680423850198,1.0,0.0,4.296143414572333,1.284802155102852,1.28509632260307,3.3438170986169267,19319.959714448036,1970.0876154903087,3099.015535412006,3099.015535412006,6.647861707899018,5.015744224703453,-0.8874932647685787,5.903237489472032,3.472557235975999,3.472557235975999,0.9921592102788568,0.0,0.0,0.00022894745715139951,0.9925177074976707,0.00023067342317611682,199.01710013924378,0.0,0.0,0.0,0.051983805411753105,7.777939697199618e-05,0.00015116806017940332,0.0006494396662334872,0.09558552591501523,0.07648596914213297,0.019099556772882265,0.09558558198089714,0.07648596914213321,0.019099556772882324,0.40260887099384285,0.40260887099384285,0.10053675301575046,0.0,4.943765994435125,4.929284833204861,5.001766274688521,4.944109887441641,4.929718645473827,5.001749964699684,24795.069334127074,21075.80893400801,0.85,0.989145984496105,0.6787932120676707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521815971129857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.542799078594,1535.2673459736768,0.40260887099384285,0.10053675301575046,6.112885165565336,3.472557235975999
4681.0,-30.114102701510912,5.015729014844004,35.00493703126401,24.09832184147092,4.995656236957449,-26.603153031790335,-40.1213065610267,1.484706567236895,-0.070580946807695,-5.014926583815153,40.009834429206606,45059.645259705816,20601.825183133908,20601.825183133908,65661.47044283972,82487.84208988218,82487.84208988218,20601.825183133908,103089.6672730161,103089.6672730161,103089.6672730161,127884.72561604198,97648.58812961962,60220.391299443385,41586.88536686248,24795.05834302588,0.0,66381.94370988836,21075.799591572,1535.2665617433481,0.0,0.8868071640105701,2.815936454435578,0.0014959162575277712,354449.69899429125,1554957.3037642236,4.386961840216622,1554957.3037642236,4.386961840216622,0.85,0.09558547751872022,4.296143414572793,1.2671679198509085,1.0,0.0,4.296143414573815,1.2848020940061777,1.2850962614924073,3.3438172576267107,19319.9555742555,1970.0871933081633,3099.015535412006,3099.015535412006,6.647861215189083,5.015729014844004,-0.8874711929054477,5.903200207749451,3.4725789095753803,3.4725789095753803,0.992165402735823,0.0,0.0,0.00022894745715139951,0.9925097798637935,0.00023067526567125513,199.01703735496193,0.0,0.0,0.0,0.051983805411753105,7.778001949411386e-05,0.00015116743765728564,0.0006494369917891909,0.09558547751872624,0.0764859222918734,0.019099555226852846,0.095585466873284,0.07648592229186858,0.019099555226851642,0.402608666132464,0.402608666132464,0.10053675530331649,0.0,4.94387840576718,4.9294273619859155,5.001758009214143,4.944345637007473,4.93001508424129,5.001742572365572,24795.05834302588,21075.799591572,0.85,0.9891465475883419,0.6787937011400534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521811384607843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.540528292,1535.2665617433481,0.402608666132464,0.10053675530331649,6.112885165565336,3.4725789095753803
4682.0,-30.114026051745967,5.015713773827679,35.00493556013161,24.09830958293753,4.995658573999814,-26.60308381325924,-40.12123217163605,1.4847163355130848,-0.07061968057143986,-5.014919933526183,40.00983121273669,45059.64707053016,20601.82892195898,20601.82892195898,65661.47599248914,82487.77913443507,82487.77913443507,20601.82892195898,103089.60805639405,103089.60805639405,103089.60805639405,127884.65551604339,97648.49308511986,60220.36102121484,41586.81340433891,24795.047459649337,0.0,66381.86086398824,21075.790340701937,1535.2658361412307,0.0,0.8868072095022337,2.815937739689667,0.0014959162575277712,354449.79088291095,1554957.1650507574,4.386960311578862,1554957.1650507574,4.386960311578862,0.85,0.09558543079473385,4.296143414572793,1.2671676736837254,1.0,0.0,4.296143414572184,1.284802048308016,1.2850962157837826,3.3438173765604424,19319.936769523672,1970.0852757591708,3099.015535412006,3099.015535412006,6.647862421644821,5.015713773827679,-0.8874506980921826,5.903164471919862,3.472600561642286,3.472600561642286,0.9921715890406532,0.0,0.0,0.00022894745715139951,0.9925018544908331,0.00023067710767034553,199.0169745880847,0.0,0.0,0.0,0.051983805411753105,7.778067494749082e-05,0.00015116678220390868,0.000649434175867482,0.09558543079473575,0.07648587684050955,0.019099553954226196,0.09558547022801908,0.07648587684050803,0.019099553954225818,0.4026084637466624,0.4026084637466624,0.10053675780944699,0.0,4.943960253112095,4.929526288061766,5.001771411260336,4.944300252954747,4.92993462467183,5.001837664811717,24795.047459649337,21075.790340701937,0.85,0.9891478656650629,0.6787945755671749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452180680338594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.538258288034,1535.2658361412307,0.4026084637466624,0.10053675780944699,6.112885165565336,3.472600561642286
4683.0,-30.1139494738439,5.015698574259395,35.00493408510834,24.09831747589635,4.995666701810774,-26.603014080290926,-40.121161519177235,1.484731308257818,-0.07043047920120671,-5.014909038178772,40.00982815714255,45059.664963601645,20601.82394819403,20601.82394819403,65661.48891179568,82487.77804802192,82487.77804802192,20601.82394819403,103089.60199621595,103089.60199621595,103089.60199621595,127884.63762412676,97648.46244137526,60220.34935695512,41586.79231602238,24795.03562791081,0.0,66381.8279439332,21075.780283724187,1535.264964861592,0.0,0.8868072760157133,2.8159365255482443,0.0014959162575277712,354449.9414265502,1554957.033275229,4.3869580765538085,1554957.033275229,4.3869580765538085,0.85,0.09558538216408254,4.296143414572793,1.2671675203787163,1.0,0.0,4.296143414572673,1.2848019782622027,1.2850961457219316,3.3438175588612262,19319.93070660156,1970.0846575131734,3099.015535412006,3099.015535412006,6.6478608166948305,5.015698574259395,-0.8874277248914488,5.903126299150844,3.4726221789604343,3.4726221789604343,0.992177765417267,0.0,0.0,0.00022894745715139951,0.9924939366164702,0.00023067894795600325,199.01691188009403,0.0,0.0,0.0,0.051983805411753105,7.778129747906556e-05,0.00015116615967233394,0.0006494315013825568,0.0955853821640873,0.0764858296162771,0.019099552547810185,0.09558538193812643,0.0764858296162733,0.019099552547809234,0.4026082607911111,0.4026082607911111,0.100536761799415,0.0,4.944059779304496,4.929652457789814,5.001764176238112,4.944478558977551,4.930177832587617,5.00175595337663,24795.03562791081,21075.780283724187,0.85,0.9891485508240911,0.6787951817425022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521802223434006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.53599041494,1535.264964861592,0.4026082607911111,0.100536761799415,6.112885165565336,3.4726221789604343
4684.0,-30.1138729261534,5.015683327342865,35.00493260502652,24.098315939214103,4.995667953378196,-26.602945062187008,-40.12109093656761,1.4847400894117855,-0.0702589915720182,-5.014903392601486,40.00982505975511,45059.68318920868,20601.829629983597,20601.829629983597,65661.51281919227,82487.7659521432,82487.7659521432,20601.829629983597,103089.5955821268,103089.5955821268,103089.5955821268,127884.62136746135,97648.41783174391,60220.33506880925,41586.75862548296,24795.025785334557,0.0,66381.78441081752,21075.771917534374,1535.264327018877,0.0,0.8868073159628923,2.815934931332963,0.0014959162575277712,354450.01943287096,1554956.8996973278,4.386956734225317,1554956.8996973278,4.386956734225317,0.85,0.09558533658429244,4.296143414572793,1.2671673786127942,1.0,0.0,4.296143414572173,1.284801937182025,1.2850961046323481,3.343817665776242,19319.92188050266,1970.083757501559,3099.015535412006,3099.015535412006,6.647862650112413,5.015683327342865,-0.8874078746010055,5.90309120194387,3.4726437833803816,3.4726437833803816,0.9921839381086804,0.0,0.0,0.00022894745715139951,0.9924860219339572,0.00023068078752915103,199.01684919688245,0.0,0.0,0.0,0.051983805411753105,7.778191939978578e-05,0.00015116553775161373,0.0006494288295219502,0.09558533658429388,0.07648578488974044,0.019099551694553452,0.09558529241715061,0.07648578488973928,0.01909955169455316,0.40260805909849223,0.40260805909849223,0.10053676573340556,0.0,4.944174563355375,4.929790530919888,5.001785636860802,4.94464440102945,4.930353547793004,5.001882214296643,24795.025785334557,21075.771917534374,0.85,0.9891495596567923,0.6787959014531371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521797647778887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.533723657187,1535.264327018877,0.40260805909849223,0.10053676573340556,6.112885165565336,3.4726437833803816
4685.0,-30.113796384631225,5.01566808165664,35.00493110678557,24.098308605048828,4.995672288665846,-26.602875741220544,-40.12102035395799,1.4847516452551746,-0.07025972220810672,-5.014894951273514,40.00982157066856,45059.70119197111,20601.829482346933,20601.829482346933,65661.53067431804,82487.71571590676,82487.71571590676,20601.829482346933,103089.54519825369,103089.54519825369,103089.54519825369,127884.55754675352,97648.3364161907,60220.32189225517,41586.68280437281,24795.012348499826,0.0,66381.69515287263,21075.76049622485,1535.263414404547,0.0,0.8868073715567253,2.815935926321269,0.0014959162575277712,354450.13606878684,1554956.7492270293,4.3869548661289395,1554956.7492270293,4.3869548661289395,0.85,0.09558528951276507,4.296143414572793,1.2671671917894858,1.0,0.0,4.296143414571867,1.2848018831212409,1.2850960505591864,3.3438178064745143,19319.90577228337,1970.0821149203216,3099.015535412006,3099.015535412006,6.647862602472553,5.01566808165664,-0.8873864205497606,5.903054502206401,3.4726653481843273,3.4726653481843273,0.9921900994812364,0.0,0.0,0.00022894745715139951,0.992478107957306,0.00023068262696757468,199.01678651876148,0.0,0.0,0.0,0.051983805411753105,7.77825413251032e-05,0.00015116491582629633,0.0006494261576415935,0.09558528951276993,0.07648573878140805,0.01909955073136188,0.09558527536445353,0.07648573878140416,0.01909955073136091,0.4026078592224722,0.4026078592224722,0.10053677135865995,0.0,4.944263494044662,4.9298972603880316,5.001803236781484,4.944635229065398,4.93034021270563,5.001889687456639,24795.012348499826,21075.76049622485,0.85,0.98915115866059,0.6787970853742377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521793073931841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.531458846792,1535.263414404547,0.4026078592224722,0.10053677135865995,6.112885165565336,3.4726653481843273
4686.0,-30.113719971166045,5.015652898926753,35.004929620837196,24.098316148761683,4.995682629194488,-26.60280593497368,-40.120942087937124,1.4847685930021073,-0.07012940466870532,-5.014882868382654,40.00981893223525,45059.6848757561,20601.82192758645,20601.82192758645,65661.50680334255,82487.70356968734,82487.70356968734,20601.82192758645,103089.52549727379,103089.52549727379,103089.52549727379,127884.52796450784,97648.29573912702,60220.277045195646,41586.68743770153,24795.002467234044,0.0,66381.68990493557,21075.752097148936,1535.2626261024232,0.0,0.886807442603396,2.8159356245100575,0.0014959162575277712,354450.3030211304,1554956.6354419957,4.386952478777533,1554956.6354419957,4.386952478777533,0.85,0.09558524193280579,4.296143414572793,1.267166964854114,1.0,0.0,4.296143414574603,1.2848018038359514,1.2850959712557437,3.343818012821954,19319.897724250335,1970.0812942493446,3099.015535412006,3099.015535412006,6.647860164678875,5.015652898926753,-0.8873628242082221,5.903015723134975,3.4726868879478876,3.4726868879478876,0.9921962536993965,0.0,0.0,0.00022894745715139951,0.9924702072889395,0.0002306844633420272,199.0167239455428,0.0,0.0,0.0,0.051983805411753105,7.778323095672073e-05,0.00015116422619467878,0.0006494231948852613,0.09558524193280711,0.07648569208046331,0.0190995498523438,0.09558522369790154,0.07648569208046226,0.019099549852343536,0.40260765899026457,0.40260765899026457,0.10053677811701656,0.0,4.944356901925119,4.930018090415956,5.001786763751852,4.944753463713937,4.93052436215055,5.0017438469512285,24795.002467234044,21075.752097148936,0.85,0.9891508772581056,0.6787968932439885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521788500456245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.529196464415,1535.2626261024232,0.40260765899026457,0.10053677811701656,6.112885165565336,3.4726868879478876
