time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4687.0,-30.113643598063565,5.015637690300901,35.00492814591482,24.09830898921939,4.9956861508468995,-26.60273684699463,-40.1208715402521,1.4847793997779808,-0.07010929270541055,-5.014876009952151,40.00981628149327,45059.70230208818,20601.825035102243,20601.825035102243,65661.52733719043,82487.65741764275,82487.65741764275,20601.825035102243,103089.482452745,103089.482452745,103089.482452745,127884.47723577346,97648.21812895354,60220.26301339922,41586.61679506035,24794.99478302847,0.0,66381.61157808882,21075.745565574198,1535.2620803078344,0.0,0.8868074871058437,2.8159361608617686,0.0014959162575277712,354450.39778581756,1554956.5211261462,4.3869509833806255,1554956.5211261462,4.3869509833806255,0.85,0.09558519711081415,4.296143414572793,1.2671667901193726,1.0,0.0,4.296143414571787,1.2848017532794807,1.2850959206876977,3.343818144399948,19319.882368932533,1970.0797284426928,3099.015535412006,3099.015535412006,6.647861167421768,5.015637690300901,-0.8873423201830457,5.9029800104839465,3.4727084212937993,3.4727084212937993,0.9922024060839426,0.0,0.0,0.00022894745715139951,0.9924623108616097,0.00023068629875993774,199.01666140541562,0.0,0.0,0.0,0.051983805411753105,7.778385258399667e-05,0.00015116360456740284,0.0006494205242853335,0.09558519711081734,0.07648564778540737,0.019099549325409967,0.09558521271966756,0.07648564778540481,0.019099549325409332,0.4026074593996937,0.4026074593996937,0.1005367837264959,0.0,4.944436263978048,4.930116717590181,5.001788921432535,4.94476671724675,4.930524254049374,5.001810593282926,24794.99478302847,21075.745565574198,0.85,0.9891523537350203,0.678797956706454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521783934635124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.526934068013,1535.2620803078344,0.4026074593996937,0.1005367837264959,6.112885165565336,3.4727084212937993
4688.0,-30.113567262630106,5.015622556218102,35.00492668224749,24.09832163192334,4.995697372225955,-26.602667022882677,-40.12080085286868,1.48479713247849,-0.06990709779125837,-5.014863245422406,40.00981365947535,45059.71908891376,20601.816089935845,20601.816089935845,65661.5351788496,82487.66357970836,82487.66357970836,20601.816089935845,103089.4796696442,103089.4796696442,103089.4796696442,127884.46430167463,97648.19617427014,60220.25168347543,41586.6049897719,24794.98463203042,0.0,66381.58962180233,21075.736937225858,1535.2612625407855,0.0,0.886807561562068,2.815934994199334,0.0014959162575277712,354450.574156641,1554956.408049056,4.386948481459872,1554956.408049056,4.386948481459872,0.85,0.09558514898050186,4.296143414572793,1.2671666390122849,1.0,0.0,4.296143414573778,1.2848016703220226,1.2850958377112458,3.3438183603045966,19319.87802515741,1970.079285500901,3099.015535412006,3099.015535412006,6.647858280967568,5.015622556218102,-0.8873183449510975,5.9029409011692,3.472729921523212,3.472729921523212,0.992208549006632,0.0,0.0,0.00022894745715139951,0.9924544183967046,0.00023068813328602108,199.0165988961739,0.0,0.0,0.0,0.051983805411753105,7.778447544682324e-05,0.0001511629817045763,0.000649417848377303,0.09558514898050555,0.07648560078407148,0.019099548196434064,0.09558513022929833,0.07648560078406853,0.01909954819643333,0.4026072590560126,0.4026072590560126,0.1005367895361545,0.0,4.944535395528817,4.930249157410344,5.001754594204044,4.94495614763116,4.930803163267399,5.00164155674571,24794.98463203042,21075.736937225858,0.85,0.9891527990357701,0.6787984341085194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521779371228611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.524673410126,1535.2612625407855,0.4026072590560126,0.1005367895361545,6.112885165565336,3.472729921523212
4689.0,-30.113490998591523,5.015607313828493,35.00492520913981,24.098310351278656,4.995693706591744,-26.602598751820413,-40.12072660317642,1.4848014598206192,-0.06980318210406722,-5.014861275628019,40.0098104571695,45059.719847518776,20601.829086753085,20601.829086753085,65661.54893427186,82487.6306907333,82487.6306907333,20601.829086753085,103089.4597774864,103089.4597774864,103089.4597774864,127884.43541879432,97648.12877056378,60220.21792734926,41586.56760357169,24794.975641307927,0.0,66381.54324487962,21075.729295111738,1535.2607552564425,0.0,0.8868075831819769,2.815933858756247,0.0014959162575277712,354450.60137380846,1554956.26994649,4.386947754975345,1554956.26994649,4.386947754975345,0.85,0.09558510576705859,4.296143414572793,1.2671664340561262,1.0,0.0,4.296143414572761,1.2848016500777695,1.2850958174623575,3.343818412992189,19319.864689208192,1970.0779256125377,3099.015535412006,3099.015535412006,6.647862474821094,5.015607313828493,-0.8873007702663793,5.902908084094872,3.472751418892069,3.472751418892069,0.9922146911120198,0.0,0.0,0.00022894745715139951,0.9924465333810644,0.00023068996610973278,199.01653644543492,0.0,0.0,0.0,0.051983805411753105,7.778512970394878e-05,0.00015116232744745073,0.0006494150375948616,0.09558510576706157,0.07648555808653454,0.019099547680527035,0.0955850624342835,0.07648555808653215,0.01909954768052644,0.40260706022689513,0.40260706022689513,0.10053679329397713,0.0,4.944639191421913,4.930371214507659,5.0017852086696735,4.945058093523926,4.930863185112003,5.001911412083416,24794.975641307927,21075.729295111738,0.85,0.9891536973168623,0.678798919773449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521774810075738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.522414543375,1535.2607552564425,0.40260706022689513,0.10053679329397713,6.112885165565336,3.472751418892069
4690.0,-30.113414771097002,5.015592164963282,35.00492372422804,24.09831244675445,4.9957053250575845,-26.602528985112908,-40.120655950717605,1.4848195390734875,-0.06979940203189017,-5.014847484092291,40.00980716713544,45059.7362053517,20601.817863825367,20601.817863825367,65661.55406917707,82487.5894539109,82487.5894539109,20601.817863825367,103089.40731773627,103089.40731773627,103089.40731773627,127884.3683280875,97648.05963520672,60220.206386647515,41586.50360951023,24794.961010351224,0.0,66381.46461986145,21075.71685879854,1535.2596516769834,0.0,0.8868076652836531,2.815935419025074,0.0014959162575277712,354450.79193512903,1554956.128060566,4.3869449961481575,1554956.128060566,4.3869449961481575,0.85,0.09558505647147814,4.296143414572793,1.2671662769047547,1.0,0.0,4.2961434145721675,1.2848015654990772,1.2850957328643,3.3438186331162894,19319.85101064865,1970.0765307876443,3099.015535412006,3099.015535412006,6.647858853371773,5.015592164963282,-0.8872762613896743,5.902868426352956,3.4727728583649005,3.4727728583649005,0.9922208166756858,0.0,0.0,0.00022894745715139951,0.992438652211266,0.00023069179806860463,199.01647402466023,0.0,0.0,0.0,0.051983805411753105,7.778575226848627e-05,0.00015116170488291324,0.0006494123629683237,0.0955850564714785,0.07648551020170978,0.01909954626976872,0.09558505553727971,0.07648551020170949,0.019099546269768647,0.4026068620678367,0.4026068620678367,0.1005367993272423,0.0,4.9447157341094226,4.9304724076448,5.00176297475241,4.945048082060396,4.930903377289383,5.00170026332961,24794.961010351224,21075.71685879854,0.85,0.9891549462668985,0.6787999701933324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521770253191675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.52015679086,1535.2596516769834,0.4026068620678367,0.1005367993272423,6.112885165565336,3.4727728583649005
4691.0,-30.113338553448635,5.015577009653419,35.004922260938464,24.09831021158027,4.9957107183952605,-26.602459849869028,-40.120581596251554,1.4848320148156577,-0.0697325209919768,-5.014839536908471,40.009804827105015,45059.73620380498,20601.81863718362,20601.81863718362,65661.5548409886,82487.55665795656,82487.55665795656,20601.81863718362,103089.37529514018,103089.37529514018,103089.37529514018,127884.3300127649,97647.99625649115,60220.17580233946,41586.46717127966,24794.954717624707,0.0,66381.42188890437,21075.711509981,1535.2591620434075,0.0,0.886807714201955,2.8159354679560233,0.0014959162575277712,354450.90174351993,1554956.0271444828,4.386943352367732,1554956.0271444828,4.386943352367732,0.85,0.09558501151255905,4.296143414572793,1.2671660752454774,1.0,0.0,4.296143414573423,1.284801507134838,1.285095674486698,3.343818785014796,19319.83847105138,1970.07525210458,3099.015535412006,3099.015535412006,6.647859102921427,5.015577009653419,-0.8872551918477134,5.902832201501132,3.4727943006469424,3.4727943006469424,0.9922269430419836,0.0,0.0,0.00022894745715139951,0.9924307721269683,0.00023069362980424467,199.0164116119874,0.0,0.0,0.0,0.051983805411753105,7.778640745878014e-05,0.00015116104969261938,0.0006494095481768574,0.09558501151256465,0.0764854659699611,0.019099545542603548,0.09558503198637308,0.07648546596995662,0.01909954554260243,0.4026066632604499,0.4026066632604499,0.1005368039951359,0.0,4.944790975617138,4.930569134660857,5.001752118633135,4.945107015916506,4.93097113861262,5.001723805509073,24794.954717624707,21075.711509981,0.85,0.9891555946312729,0.6788004071262098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521765698494031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.517900848381,1535.2591620434075,0.4026066632604499,0.1005368039951359,6.112885165565336,3.4727943006469424
4692.0,-30.113262413385733,5.015561911604682,35.00492081112268,24.098317825142317,4.99572067485499,-26.602390328095094,-40.12051094379274,1.484848589564372,-0.06959163789593958,-5.014827840590428,40.00980229297771,45059.75234266499,20601.811765848364,20601.811765848364,65661.56410851335,82487.54645443129,82487.54645443129,20601.811765848364,103089.35822027965,103089.35822027965,103089.35822027965,127884.3037893175,97647.95747431657,60220.163362550535,41586.437901962265,24794.945569037853,0.0,66381.38347100012,21075.703733682174,1535.2584246032245,0.0,0.8868077829033989,2.8159349821998694,0.0014959162575277712,354451.06335476245,1554955.9178577876,4.386941043823208,1554955.9178577876,4.386941043823208,0.85,0.09558496396760924,4.296143414572793,1.2671658961148933,1.0,0.0,4.2961434145736686,1.2848014295945613,1.2850955969286677,3.3438189868207933,19319.83079792569,1970.0744696635131,3099.015535412006,3099.015535412006,6.6478568856575295,5.015561911604682,-0.8872319213672606,5.902793832971943,3.47281571573674,3.47281571573674,0.9922330616390685,0.0,0.0,0.00022894745715139951,0.9924229001315501,0.00023069545968865845,199.01634926288642,0.0,0.0,0.0,0.051983805411753105,7.778703003277337e-05,0.00015116042711862615,0.0006494068735096964,0.09558496396761312,0.07648541970486873,0.019099544262744395,0.09558497698980373,0.07648541970486562,0.019099544262743618,0.4026064637309179,0.4026064637309179,0.1005368082461627,0.0,4.944875581555266,4.930683501607859,5.001717477200771,4.9452362026945025,4.931163186869071,5.001601151723946,24794.945569037853,21075.703733682174,0.85,0.989156306710582,0.6788010431019434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521761144387564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.515647249566,1535.2584246032245,0.4026064637309179,0.1005368082461627,6.112885165565336,3.47281571573674
4693.0,-30.113186313278334,5.015546725653625,35.00491935182592,24.098306300025456,4.9957185437146014,-26.602322051112072,-40.1204405008815,1.484854281548311,-0.06952456295164211,-5.014824722308938,40.00979911719155,45059.76911522902,20601.822314126915,20601.822314126915,65661.59142935593,82487.50589941946,82487.50589941946,20601.822314126915,103089.32821354637,103089.32821354637,103089.32821354637,127884.264473155,97647.88313801688,60220.14635382645,41586.37420465604,24794.936259608636,0.0,66381.31046426468,21075.69582066734,1535.2578719004705,0.0,0.8868078102722142,2.815934464888881,0.0014959162575277712,354451.1064409249,1554955.7808989405,4.386940124160959,1554955.7808989405,4.386940124160959,0.85,0.09558491989201089,4.296143414572793,1.2671657158853487,1.0,0.0,4.296143414573833,1.2848014029662256,1.285095570294235,3.343819056123593,19319.816090349934,1970.072969908168,3099.015535412006,3099.015535412006,6.647860289408958,5.015546725653625,-0.8872137438399657,5.9027604694935905,3.47283712284146,3.47283712284146,0.9922391779547028,0.0,0.0,0.00022894745715139951,0.992415032334376,0.00023069728862617619,199.01628694654292,0.0,0.0,0.0,0.051983805411753105,7.778765076486484e-05,0.0001511598063865347,0.0006494042067556094,0.09558491989201168,0.07648537650818277,0.019099543383828903,0.09558492796880577,0.07648537650818214,0.019099543383828747,0.4026062647583102,0.4026062647583102,0.10053681071348301,0.0,4.944959316896529,4.9307828871979495,5.001738491296692,4.945300159357316,4.93118635310276,5.001828477024048,24794.936259608636,21075.69582066734,0.85,0.9891578061675026,0.678802042323136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521756594919786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.513394637044,1535.2578719004705,0.4026062647583102,0.10053681071348301,6.112885165565336,3.47283712284146
4694.0,-30.113110255655094,5.015531606716541,35.00491787853625,24.098313983436697,4.9957280049975745,-26.6022526530201,-40.12036611149085,1.4848704023625532,-0.06937315906799313,-5.014812543059666,40.009795791025205,45059.76825229439,20601.814272450036,20601.814272450036,65661.58252474442,82487.49818004134,82487.49818004134,20601.814272450036,103089.31245249137,103089.31245249137,103089.31245249137,127884.23453841665,97647.8466619003,60220.11673415322,41586.366586385644,24794.922085925286,0.0,66381.28867231093,21075.683773036493,1535.2568352201247,0.0,0.8868078842992276,2.8159338972739296,0.0014959162575277712,354451.27472503856,1554955.637454813,4.386937636664029,1554955.637454813,4.386937636664029,0.85,0.09558487088653293,4.296143414572793,1.2671655438980092,1.0,0.0,4.296143414573929,1.284801327549565,1.2850954948603073,3.3438192524027075,19319.80887348213,1970.072233992457,3099.015535412006,3099.015535412006,6.647857694495578,5.015531606716541,-0.8871902612553937,5.902721867971935,3.472858478265565,3.472858478265565,0.9922452795044471,0.0,0.0,0.00022894745715139951,0.9924071689967535,0.00023069911655600753,199.01622466502764,0.0,0.0,0.0,0.051983805411753105,7.778830627769718e-05,0.00015115915087370233,0.0006494013905784714,0.09558487088653259,0.07648532905916451,0.01909954182736808,0.09558485213698456,0.07648532905916479,0.019099541827368147,0.40260606539861754,0.40260606539861754,0.10053681510717921,0.0,4.945050707307587,4.930900849213003,5.001723410716295,4.9454393839916975,4.931395832172143,5.001686246885242,24794.922085925286,21075.683773036493,0.85,0.9891579967493653,0.6788022521637154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521752047842245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.511143762084,1535.2568352201247,0.40260606539861754,0.10053681510717921,6.112885165565336,3.472858478265565
4695.0,-30.113034288540646,5.015516467073003,35.00491641383333,24.098306788969808,4.99573168158751,-26.602183914931913,-40.120295563805826,1.4848813079787908,-0.0693572828419633,-5.0148055154009725,40.00979309455429,45059.784151830245,20601.816757224555,20601.816757224555,65661.6009090548,82487.45128363729,82487.45128363729,20601.816757224555,103089.26804086185,103089.26804086185,103089.26804086185,127884.18207604351,97647.7685496024,60220.10141779537,41586.29681311893,24794.914035181657,0.0,66381.21084830059,21075.676929904406,1535.256264339221,0.0,0.8868079298283608,2.8159345090350367,0.0014959162575277712,354451.371828205,1554955.5211669146,4.38693610676888,1554955.5211669146,4.38693610676888,0.8499999999999999,0.09558482575925903,4.296143414572793,1.2671653675148264,1.0,0.0,4.296143414574107,1.2848012765307353,1.2850954438297961,3.3438193851841334,19319.79341881807,1970.0706580553065,3099.015535412006,3099.015535412006,6.647858496290368,5.015516467073003,-0.8871698244742268,5.90268629154723,3.472879828595634,3.472879828595634,0.9922513795987526,0.0,0.0,0.00022894745715139951,0.9923993150836085,0.00023070094232391825,199.0161624576664,0.0,0.0,0.0,0.051983805411753105,7.778892794247193e-05,0.00015115852920892758,0.0006493987198174434,0.09558482575926333,0.07648528484343735,0.01909954091582599,0.09558484226718193,0.0764852848434339,0.01909954091582513,0.40260586692248385,0.40260586692248385,0.10053681886624183,0.0,4.945127546765093,4.930996273971061,5.001725771286317,4.945448232558988,4.931391322340517,5.00174857645095,24794.914035181657,21075.676929904406,0.85,0.9891594333690253,0.6788032874965825,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521747503306037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.508894572693,1535.256264339221,0.40260586692248385,0.10053681886624183,6.112885165565336,3.472879828595634
4696.0,-30.112958300746154,5.01550139948858,35.00491496014897,24.098314227908872,4.995742588032773,-26.60211443519092,-40.120224946271605,1.484898722477549,-0.06924074405213787,-5.014793030709965,40.009790486087155,45059.79966024305,20601.808110130725,20601.808110130725,65661.60777037378,82487.43633803919,82487.43633803919,20601.808110130725,103089.24444816992,103089.24444816992,103089.24444816992,127884.14854432082,97647.72550136664,60220.088823570644,41586.262975328886,24794.904096150898,0.0,66381.16707147978,21075.668481728262,1535.2554628876157,0.0,0.8868080028111082,2.815934435179814,0.0014959162575277712,354451.5443327953,1554955.4086742678,4.386933654362405,1554955.4086742678,4.386933654362405,0.85,0.09558477776173165,4.296143414572793,1.267165221353062,1.0,0.0,4.2961434145736765,1.2848011950619551,1.2850953623423629,3.3438195972145137,19319.78490164421,1970.069789545279,3099.015535412006,3099.015535412006,6.647855706019157,5.01550139948858,-0.8871461801113982,5.902647579599979,3.472901147481028,3.472901147481028,0.9922574707088652,0.0,0.0,0.00022894745715139951,0.9923914590995143,0.00023070276860216436,199.0161002334098,0.0,0.0,0.0,0.051983805411753105,7.778955022735653e-05,0.000151157906924043,0.0006493960463923344,0.09558477776173806,0.07648523822676023,0.019099539534977825,0.09558479772841735,0.0764852382267551,0.019099539534976544,0.40260566786457835,0.40260566786457835,0.1005368231656403,0.0,4.945207755651836,4.931104395513671,5.001694137630636,4.945552286657801,4.931560596730549,5.00159134230114,24794.904096150898,21075.668481728262,0.85,0.9891601890588761,0.6788039687781068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521742964180675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.506646105365,1535.2554628876157,0.40260566786457835,0.1005368231656403,6.112885165565336,3.472901147481028
4697.0,-30.1128823371902,5.015486293478845,35.00491351500052,24.09831251660364,4.995744951100745,-26.60204583166829,-40.12015062673015,1.484908445578819,-0.06909881106696503,-5.014787043509382,40.009787827343914,45059.798905645686,20601.81272116824,20601.81272116824,65661.61162681393,82487.41872476798,82487.41872476798,20601.81272116824,103089.23144593622,103089.23144593622,103089.23144593622,127884.12808889775,97647.67610649613,60220.05628737383,41586.24424346922,24794.89664296152,0.0,66381.14088643075,21075.662146517294,1535.254953053878,0.0,0.8868080429084327,2.815933269189594,0.0014959162575277712,354451.6270597021,1554955.294013426,4.3869323069901345,1554955.294013426,4.3869323069901345,0.8500000000000001,0.0955847330193029,4.296143414572793,1.2671649762848398,1.0,0.0,4.29614341457279,1.2848011495751954,1.2850953168451886,3.3438197155982174,19319.775128776808,1970.0687929901453,3099.015535412006,3099.015535412006,6.647857193923129,5.015486293478845,-0.8871263791681763,5.902612672647021,3.4729224628715154,3.4729224628715154,0.992263560820433,0.0,0.0,0.00022894745715139951,0.9923836056883711,0.0002307045943111778,199.01603802904026,0.0,0.0,0.0,0.051983805411753105,7.77902051394659e-05,0.0001511572520119336,0.0006493932327959886,0.09558473301930272,0.07648519447628963,0.019099538543013092,0.09558473072947683,0.07648519447628976,0.019099538543013127,0.4026054691751435,0.4026054691751435,0.10053682583656484,0.0,4.945301580627586,4.9312219380628335,5.001692925790792,4.945688232442421,4.931703481500904,5.0016994629067995,24794.89664296152,21075.662146517294,0.85,0.9891606373435516,0.6788042251749933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521738423822497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.504400584563,1535.254953053878,0.4026054691751435,0.10053682583656484,6.112885165565336,3.4729224628715154
4698.0,-30.112806453877592,5.015471164019773,35.00491204832109,24.098310840223007,4.995747137798204,-26.60197731796379,-40.12008014889432,1.4849180018843868,-0.06895508620033297,-5.01478024530229,40.009784309911026,45059.814588533016,20601.815535088695,20601.815535088695,65661.63012362171,82487.40200018999,82487.40200018999,20601.815535088695,103089.21753527869,103089.21753527869,103089.21753527869,127884.10110700598,97647.62755897349,60220.0401473165,41586.20823517443,24794.883571727285,0.0,66381.09180690172,21075.651035968192,1535.2541020101746,0.0,0.8868080902423482,2.815932174329419,0.0014959162575277712,354451.7209925427,1554955.1423207796,4.386930716450081,1554955.1423207796,4.386930716450081,0.85,0.09558468674834762,4.296143414572793,1.2671648218808702,1.0,0.0,4.296143414572531,1.2848011048687447,1.2850952721285018,3.3438198319510994,19319.765523558766,1970.0678135304888,3099.015535412006,3099.015535412006,6.647858101927759,5.015471164019773,-0.8871061495972237,5.902577313616996,3.472943741557726,3.472943741557726,0.9922696404450645,0.0,0.0,0.00022894745715139951,0.9923757606400264,0.00023070641810491352,199.01597589041856,0.0,0.0,0.0,0.051983805411753105,7.779082620274534e-05,0.00015115663094865416,0.0006493905646190706,0.09558468674835319,0.07648514945904322,0.01909953728930997,0.09558464568133619,0.07648514945903877,0.019099537289308858,0.4026052714241073,0.4026052714241073,0.10053682902921127,0.0,4.9454037177757755,4.931346133539705,5.001706672672469,4.9458251591019575,4.931855829280096,5.001774586788542,24794.883571727285,21075.651035968192,0.85,0.9891616473351648,0.6788049633110749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521733884915435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.502157111108,1535.2541020101746,0.4026052714241073,0.10053682902921127,6.112885165565336,3.472943741557726
4699.0,-30.112730623235738,5.015456092788607,35.004910583549304,24.09830797640609,4.9957565147478835,-26.601908132606354,-40.12000956628469,1.484934024118492,-0.06898947586262238,-5.014768652627187,40.0097814321176,45059.829608899294,20601.808547739827,20601.808547739827,65661.63815663912,82487.34929996132,82487.34929996132,20601.808547739827,103089.15784770115,103089.15784770115,103089.15784770115,127884.03021838295,97647.54616352585,60220.02647246382,41586.13299006893,24794.872370681795,0.0,66381.00536075073,21075.641515079526,1535.2532443975838,0.0,0.8868081596604994,2.815933979436765,0.0014959162575277712,354451.8811720124,1554955.0182132048,4.386928383823695,1554955.0182132048,4.386928383823695,0.85,0.09558463933874822,4.296143414572793,1.2671646509924908,1.0,0.0,4.296143414571403,1.2848010299132981,1.2850951971558937,3.3438200270299503,19319.749419317395,1970.0661713548864,3099.015535412006,3099.015535412006,6.647855847228228,5.015456092788607,-0.8870831089224458,5.902539201711053,3.4729649879933704,3.4729649879933704,0.9922757108552487,0.0,0.0,0.00022894745715139951,0.9923679211037802,0.00023070824064601797,199.01591379496617,0.0,0.0,0.0,0.051983805411753105,7.779144819390391e-05,0.0001511560089574956,0.0006493878924558508,0.09558463933874943,0.07648510337618367,0.019099535962565764,0.0955846610417109,0.0764851033761827,0.019099535962565525,0.40260507490576264,0.40260507490576264,0.10053683354592309,0.0,4.945474409362134,4.931438396060798,5.001690925952062,4.9457791767645745,4.9318294667772875,5.001649982182755,24794.872370681795,21075.641515079526,0.85,0.9891630565068701,0.6788060735751065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521729350805836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.499914562231,1535.2532443975838,0.40260507490576264,0.10053683354592309,6.112885165565336,3.4729649879933704
4700.0,-30.112654853150126,5.015441068073033,35.00490914590213,24.09831565981733,4.995766116767774,-26.601838979279364,-40.11993521181864,1.4849502428970016,-0.0688415850003139,-5.014757706414418,40.00977929263637,45059.827662625896,20601.802965868952,20601.802965868952,65661.63062849485,82487.34089821173,82487.34089821173,20601.802965868952,103089.14386408067,103089.14386408067,103089.14386408067,127884.0097427034,97647.5091897354,60219.995954149716,41586.12581731743,24794.86587862273,0.0,66380.99169594016,21075.63599682932,1535.2526764788481,0.0,0.8868082231152956,2.8159333140503358,0.0014959162575277712,354452.03241917084,1554954.9259460482,4.386926251581418,1554954.9259460482,4.386926251581418,0.85,0.0955845931520179,4.296143414572793,1.2671644361456855,1.0,0.0,4.296143414571839,1.2848009540383838,1.285095121263607,3.343820224501829,19319.742103983885,1970.065425398468,3099.015535412006,3099.015535412006,6.647854046052724,5.015441068073033,-0.8870604378757445,5.902501505948777,3.4729862267786684,3.4729862267786684,0.9922817790796196,0.0,0.0,0.00022894745715139951,0.9923600878946885,0.00023071006174494186,199.0158517491402,0.0,0.0,0.0,0.051983805411753105,7.779210342855389e-05,0.00015115535372284562,0.0006493850774738243,0.09558459315202211,0.07648505834846953,0.01909953480355259,0.09558460993663087,0.07648505834846615,0.019099534803551747,0.4026048775191022,0.4026048775191022,0.1005368373417733,0.0,4.945558597127047,4.931551561890672,5.001659004581427,4.945916121414086,4.932025018105435,5.001552133001724,24794.86587862273,21075.63599682932,0.85,0.9891631467221768,0.6788061839904953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45217248198462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.497673487627,1535.2526764788481,0.4026048775191022,0.1005368373417733,6.112885165565336,3.4729862267786684
4701.0,-30.11257912976535,5.0154259531821745,35.0049076969538,24.098309443239145,4.99576363175641,-26.601771076733645,-40.119864803832,1.4849555787246644,-0.06867561910524955,-5.014754848745743,40.00977608816984,45059.8430506646,20601.813786902996,20601.813786902996,65661.6568375676,82487.32485272786,82487.32485272786,20601.813786902996,103089.13863963087,103089.13863963087,103089.13863963087,127883.99499978664,97647.45937283205,60219.977570768664,41586.090891181535,24794.856360155776,0.0,66380.94725133732,21075.62790613241,1535.2521196967034,0.0,0.8868082492615521,2.8159314669713558,0.0014959162575277712,354452.0719044582,1554954.7877503976,4.386925373000873,1554954.7877503976,4.386925373000873,0.85,0.09558454955074513,4.296143414572793,1.2671643031714486,1.0,0.0,4.296143414573353,1.284800929076243,1.285095096295751,3.343820289468245,19319.732247616495,1970.0644203287052,3099.015535412006,3099.015535412006,6.647857537817744,5.0154259531821745,-0.8870425757783629,5.902468528960537,3.4730074544774516,3.4730074544774516,0.9922878441364148,0.0,0.0,0.00022894745715139951,0.9923522595802138,0.00023071188173466665,199.01578974159474,0.0,0.0,0.0,0.051983805411753105,7.779272389030496e-05,0.00015115473326109455,0.0006493824118811584,0.09558454955075082,0.07648501565212402,0.019099533898626796,0.09558451539202618,0.07648501565211947,0.019099533898625662,0.40260468076743156,0.40260468076743156,0.10053683956917428,0.0,4.94566164226319,4.9316742710132075,5.00168325172757,4.946079229640475,4.9321705363098545,5.001785674100631,24794.856360155776,21075.62790613241,0.85,0.9891642038332734,0.6788068702914873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452172029250769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.495433727567,1535.2521196967034,0.40260468076743156,0.10053683956917428,6.112885165565336,3.4730074544774516
4702.0,-30.112503493672754,5.015410894824663,35.004906230313395,24.09831202765929,4.995772025149913,-26.601702164810177,-40.119794256146974,1.484970696287333,-0.06859474471571048,-5.014743420878989,40.00977267495448,45059.857407931224,20601.807002901358,20601.807002901358,65661.66441083259,82487.29979907257,82487.29979907257,20601.807002901358,103089.10680197393,103089.10680197393,103089.10680197393,127883.94866011059,97647.40528332302,60219.96289218178,41586.04710126805,24794.841858136653,0.0,66380.8889594047,21075.615579416153,1535.2510788810837,0.0,0.8868083197795475,2.815931738358112,0.0014959162575277712,354452.22980684397,1554954.64055227,4.3869230034175,1554954.64055227,4.3869230034175,0.8499999999999999,0.09558450153045984,4.296143414572793,1.267164105908014,1.0,0.0,4.296143414571863,1.2848008583530626,1.2850950255563778,3.343820473532261,19319.721545906097,1970.063329057945,3099.015535412006,3099.015535412006,6.6478553487349314,5.015410894824663,-0.8870197024861666,5.90243059731083,3.473028629932164,3.473028629932164,0.9922938942663325,0.0,0.0,0.00022894745715139951,0.9923444403565478,0.00023071369963955163,199.01572780556876,0.0,0.0,0.0,0.051983805411753105,7.779334558771957e-05,0.00015115411156367995,0.0006493797409799049,0.09558450153045782,0.07648496913986227,0.01909953239059554,0.09558446740380304,0.0764849691398639,0.019099532390595943,0.4026044851781564,0.4026044851781564,0.10053684392809165,0.0,4.945754711348059,4.9317923995917,5.00167590880676,4.946148676163261,4.932286621828439,5.001668266836532,24794.841858136653,21075.615579416153,0.85,0.9891651865492196,0.6788076826673355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521715767962415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.493195557605,1535.2510788810837,0.4026044851781564,0.10053684392809165,6.112885165565336,3.473028629932164
4703.0,-30.11242789040796,5.015395838700307,35.00490477522207,24.098304588720225,4.995777478129374,-26.601633576535164,-40.11971997153012,1.4849831642565494,-0.06862655268474782,-5.014735172386293,40.009770078066346,45059.85510717272,20601.806734922768,20601.806734922768,65661.66184209549,82487.24404143362,82487.24404143362,20601.806734922768,103089.05077635638,103089.05077635638,103089.05077635638,127883.88452805615,97647.31923402843,60219.93029976756,41585.987704734296,24794.833751699767,0.0,66380.82145643406,21075.6086889448,1535.2504750668572,0.0,0.8868083711610956,2.8159331191639914,0.0014959162575277712,354452.34377886466,1554954.528559029,4.386921276867427,1554954.528559029,4.386921276867427,0.85,0.09558445665411598,4.296143414572793,1.2671639042487373,1.0,0.0,4.296143414572017,1.284800800025251,1.2850949672152117,3.3438206253361282,19319.704520892417,1970.0615929896976,3099.015535412006,3099.015535412006,6.647855262262764,5.015395838700307,-0.8869987080858026,5.90239454678611,3.473049797249619,3.473049797249619,0.9922999420713197,0.0,0.0,0.00022894745715139951,0.9923366245930105,0.00023071551676861498,199.01566589646293,0.0,0.0,0.0,0.051983805411753105,7.779400022159643e-05,0.00015115345692980308,0.0006493769285788858,0.09558445665412225,0.0764849252008523,0.019099531453269956,0.09558448221887636,0.07648492520084728,0.019099531453268703,0.4026042903227174,0.4026042903227174,0.10053684809192283,0.0,4.945822363412844,4.931877785309382,5.00167249477056,4.946108619701533,4.9322349965824515,5.001674522860981,24794.833751699767,21075.6086889448,0.85,0.9891661537389899,0.6788083382900835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521711248635754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.490958163002,1535.2504750668572,0.4026042903227174,0.10053684809192283,6.112885165565336,3.473049797249619
4704.0,-30.112352259802822,5.015380840951423,35.00490333493586,24.09831747589635,4.995787403308338,-26.601564516401638,-40.11964938892049,1.4849996599071351,-0.06839618256964286,-5.014723612584727,40.00976759911357,45059.86934466513,20601.799729866187,20601.799729866187,65661.66907453132,82487.25674332395,82487.25674332395,20601.799729866187,103089.05647319014,103089.05647319014,103089.05647319014,127883.88129422345,97647.30356375147,60219.91616509264,41585.98599850981,24794.82482103332,0.0,66380.81081954313,21075.60109787832,1535.249754847842,0.0,0.8868084389676693,2.8159314416973094,0.0014959162575277712,354452.50350433134,1554954.4216518651,4.386918998395124,1554954.4216518651,4.386918998395124,0.85,0.09558440990691591,4.296143414572793,1.2671637729229408,1.0,0.0,4.2961434145715565,1.2848007228550977,1.2850948900273893,3.343820826179065,19319.701420498845,1970.0612768375383,3099.015535412006,3099.015535412006,6.647853001849257,5.015380840951423,-0.8869757671028715,5.902356608054294,3.473070940143479,3.473070940143479,0.9923059828981369,0.0,0.0,0.00022894745715139951,0.9923288060695123,0.0002307173345679958,199.01560396500756,0.0,0.0,0.0,0.051983805411753105,7.779462223621833e-05,0.0001511528349151812,0.0006493742563148642,0.09558440990691841,0.07648487970291543,0.01909953020400298,0.09558438774648229,0.07648487970291343,0.019099530204002485,0.40260409414669945,0.40260409414669945,0.10053685233314212,0.0,4.9459189888779065,4.932005806689858,5.001643326377518,4.94632743001506,4.9325398509132015,5.001548633401683,24794.82482103332,21075.60109787832,0.85,0.9891664211971318,0.6788086615446868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452170673127339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.48872263195,1535.249754847842,0.40260409414669945,0.10053685233314212,6.112885165565336,3.473070940143479
4705.0,-30.112276743900154,5.015365742114362,35.00490188234798,24.09830616032707,4.995783957687089,-26.601496896656677,-40.119579050783045,1.4850041104435996,-0.06830208898333012,-5.014721478665189,40.00976436022769,45059.88401978666,20601.811860447244,20601.811860447244,65661.6958802339,82487.22281042681,82487.22281042681,20601.811860447244,103089.03467087405,103089.03467087405,103089.03467087405,127883.85003028568,97647.23553419884,60219.89674355871,41585.93198960015,24794.815359411637,0.0,66380.74734901178,21075.593055499892,1535.2492157224024,0.0,0.886808461555177,2.8159304544837314,0.0014959162575277712,354452.53298938426,1554954.2819718835,4.38691823939781,1554954.2819718835,4.38691823939781,0.85,0.09558436715720693,4.296143414572793,1.2671635663183412,1.0,0.0,4.296143414572186,1.2848007020345453,1.2850948692020698,3.3438208803666107,19319.687960724776,1970.0599043225543,3099.015535412006,3099.015535412006,6.647856916182992,5.015365742114362,-0.8869584226599896,5.902324164774352,3.473092075553733,3.473092075553733,0.9923120215867808,0.0,0.0,0.00022894745715139951,0.9923209994699915,0.00023071914962364258,199.0155421275167,0.0,0.0,0.0,0.051983805411753105,7.779524210098407e-05,0.00015115221505041546,0.000649371593286933,0.09558436715720799,0.07648483769239207,0.01909952946481591,0.09558432310510066,0.07648483769239123,0.019099529464815704,0.4026038995577057,0.4026038995577057,0.10053685507156489,0.0,4.946018262651705,4.932121958733774,5.001674961570586,4.946419389681864,4.932590620907376,5.001805559964055,24794.815359411637,21075.593055499892,0.85,0.9891677708146716,0.6788095316684841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521702212280232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.486490168725,1535.2492157224024,0.4026038995577057,0.10053685507156489,6.112885165565336,3.473092075553733
4706.0,-30.112201238426245,5.015350779728221,35.00490043129192,24.098307627160125,4.995799238104577,-26.601427413555584,-40.1195046264678,1.4850254132339034,-0.06839214671492755,-5.014705391719697,40.00976149967035,45059.88071703132,20601.795486336865,20601.795486336865,65661.67620336819,82487.16330440101,82487.16330440101,20601.795486336865,103088.95879073787,103088.95879073787,103088.95879073787,127883.76098952648,97647.15002276874,60219.86743539915,41585.86954152176,24794.802198788602,0.0,66380.67174031035,21075.581868970312,1535.2481409992606,0.0,0.8868085537831667,2.8159335156509795,0.0014959162575277712,354452.7552679513,1554954.1586076815,4.38691514030467,1554954.1586076815,4.38691514030467,0.85,0.09558431792076309,4.296143414572793,1.2671633569663396,1.0,0.0,4.296143414573507,1.2848006023755891,1.2850947695202959,3.3438211397389197,19319.67104212859,1970.0581791058712,3099.015535412006,3099.015535412006,6.647851632533979,5.015350779728221,-0.8869328700509156,5.902283649779137,3.4731131554728054,3.4731131554728054,0.9923180444208015,0.0,0.0,0.00022894745715139951,0.992313194014792,0.00023072096444178358,199.0154802986041,0.0,0.0,0.0,0.051983805411753105,7.779589798074166e-05,0.00015115155917065786,0.0006493687755334316,0.09558431792076642,0.07648479014037855,0.01909952778038787,0.0955843700424079,0.07648479014037589,0.0190995277803872,0.40260370560360587,0.40260370560360587,0.10053686027705573,0.0,4.946071151106423,4.932198559622407,5.001632834369161,4.946313245004774,4.932535520858437,5.001494914391799,24794.802198788602,21075.581868970312,0.85,0.9891686010687725,0.6788102550891819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521697700143446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.48425792865,1535.2481409992606,0.40260370560360587,0.10053686027705573,6.112885165565336,3.4731131554728054
4707.0,-30.112125782223476,5.01533570860699,35.00489898749279,24.098301585204922,4.995795989769282,-26.6013598278368,-40.11943425340576,1.4850300353825614,-0.06820873893281032,-5.014703720669245,40.009758808931615,45059.89515632026,20601.808534547738,20601.808534547738,65661.70369086799,82487.15109889102,82487.15109889102,20601.808534547738,103088.95963343876,103088.95963343876,103088.95963343876,127883.75592073049,97647.10383146605,60219.84788889506,41585.83993618999,24794.79628729173,0.0,66380.63622348172,21075.57684419797,1535.2478187133167,0.0,0.886808572030257,2.8159313008889715,0.0014959162575277712,354452.7783574066,1554954.0425670731,4.386914527156452,1554954.0425670731,4.386914527156452,0.85,0.09558427606719952,4.296143414572793,1.2671632355311888,1.0,0.0,4.296143414572072,1.2848005807522027,1.2850947478919585,3.3438211960159308,19319.661903093067,1970.0572471836017,3099.015535412006,3099.015535412006,6.647855842971365,5.01533570860699,-0.8869158287388981,5.902251537345888,3.4731342513898436,3.4731342513898436,0.9923240718256696,0.0,0.0,0.00022894745715139951,0.9923053937192085,0.00023072277808880329,199.0154185100764,0.0,0.0,0.0,0.051983805411753105,7.77965181626894e-05,0.0001511509389887101,0.0006493661111428409,0.09558427606720112,0.0764847488041658,0.01909952726303532,0.09558427676555765,0.07648474880416452,0.019099527263035,0.40260350983541904,0.40260350983541904,0.10053686300237256,0.0,4.9461552867611545,4.932297152882654,5.001659028059464,4.946494981736407,4.932694700538889,5.001766980294747,24794.79628729173,21075.57684419797,0.85,0.9891695444106121,0.6788108358078769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521693188632594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.482027996846,1535.2478187133167,0.40260350983541904,0.10053686300237256,6.112885165565336,3.4731342513898436
4708.0,-30.11205040027448,5.015320767739337,35.0048975435882,24.098313704039924,4.995810716136398,-26.601290511316346,-40.11936367079613,1.4850508271782719,-0.06809810589408016,-5.014688020622814,40.0097559182613,45059.90815385805,20601.792904118396,20601.792904118396,65661.70105797645,82487.13979485152,82487.13979485152,20601.792904118396,103088.93269896992,103088.93269896992,103088.93269896992,127883.71576607485,97647.06633610198,60219.83469510853,41585.81293443716,24794.783067104927,0.0,66380.59600154209,21075.56560703919,1535.2467545554093,0.0,0.8868086623981847,2.815931679979667,0.0014959162575277712,354452.9952901792,1554953.917904236,4.386911490566599,1554953.917904236,4.386911490566599,0.8500000000000001,0.095584226572697,4.296143414572793,1.2671630349708725,1.0,0.0,4.296143414573969,1.2848004834838056,1.285094650601291,3.34382144916662,19319.654484565242,1970.056490704292,3099.015535412006,3099.015535412006,6.647850799295668,5.015320767739337,-0.8868905395354307,5.902211307274768,3.4731552895678193,3.4731552895678193,0.9923300827336626,0.0,0.0,0.00022894745715139951,0.9922976011656636,0.00023072458996419246,199.01535678239082,0.0,0.0,0.0,0.051983805411753105,7.779714019592442e-05,0.0001511503169554751,0.0006493634387988547,0.0955842265727003,0.07648470102713258,0.01909952554556773,0.09558423311941038,0.07648470102712993,0.019099525545567066,0.4026033140012338,0.4026033140012338,0.10053686786026617,0.0,4.94623625130464,4.932409131403006,5.001615729079447,4.946589914728747,4.932886868627122,5.001472386299781,24794.783067104927,21075.56560703919,0.85,0.9891701041137242,0.6788114429224357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521688680068532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.479799594827,1535.2467545554093,0.4026033140012338,0.10053686786026617,6.112885165565336,3.4731552895678193
4709.0,-30.11197507793261,5.015305728572024,35.00489610752695,24.09830748746174,4.9958082890521345,-26.601222963940632,-40.11929329773409,1.4850561750601643,-0.06793528854473152,-5.014685756243615,40.009753258906244,45059.92203987589,20601.80470007763,20601.80470007763,65661.72673995352,82487.12349004525,82487.12349004525,20601.80470007763,103088.92819012288,103088.92819012288,103088.92819012288,127883.70525179565,97647.01645796133,60219.81500779187,41585.77938907718,24794.777061672765,0.0,66380.55645074995,21075.56050242185,1535.2464126581242,0.0,0.8868086835512179,2.8159298050261596,0.0014959162575277712,354453.0265778697,1554953.80321709,4.386910779771498,1554953.80321709,4.386910779771498,0.85,0.09558418451830382,4.296143414572793,1.2671628602361307,1.0,0.0,4.2961434145728585,1.284800458465291,1.2850946255770481,3.3438215142798016,19319.64461608194,1970.0554843990496,3099.015535412006,3099.015535412006,6.647854605652589,5.015305728572024,-0.8868731823745346,5.902178910946558,3.473176341920422,3.473176341920422,0.9923360976915491,0.0,0.0,0.00022894745715139951,0.9922898148398916,0.00023072640041996273,199.01529510355374,0.0,0.0,0.0,0.051983805411753105,7.779776038702769e-05,0.00015114969676437184,0.0006493607743689306,0.09558418451830718,0.07648465961372765,0.01909952490457953,0.09558415046933084,0.07648465961372496,0.01909952490457886,0.40260311899201773,0.40260311899201773,0.10053687022579497,0.0,4.94633823856384,4.932531512665548,5.00163599526644,4.946750467698905,4.933025339613721,5.0017213656686295,24794.777061672765,21075.56050242185,0.85,0.9891710803700515,0.6788120565591736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452168417594398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.477572220465,1535.2464126581242,0.40260311899201773,0.10053687022579497,6.112885165565336,3.473176341920422
4710.0,-30.11189978351241,5.015290756032831,35.0048946569715,24.098304693494015,4.9958175025538605,-26.60115427750844,-40.119222819898255,1.4850719965499148,-0.06796940112752736,-5.014673849848921,40.0097499646085,45059.935067495964,20601.79670470313,20601.79670470313,65661.7317721991,82487.07164857845,82487.07164857845,20601.79670470313,103088.86835328158,103088.86835328158,103088.86835328158,127883.63137406424,97646.9360823263,60219.79950124384,41585.70731231384,24794.76302078266,0.0,66380.4703330965,21075.54856766526,1535.2453840834319,0.0,0.8868087560737552,2.815931643107103,0.0014959162575277712,354453.191092574,1554953.661147462,4.386908342832068,1554953.661147462,4.386908342832068,0.85,0.09558413676243128,4.296143414572793,1.2671626926446335,1.0,0.0,4.296143414571891,1.284800384449044,1.2850945515438545,3.343821706914488,19319.6287136124,1970.053862798448,3099.015535412006,3099.015535412006,6.647852025680204,5.015290756032831,-0.8868501817320267,5.902140937764858,3.473197339717848,3.473197339717848,0.9923420970622423,0.0,0.0,0.00022894745715139951,0.9922820314663445,0.00023072821021768625,199.01523344761895,0.0,0.0,0.0,0.051983805411753105,7.779838150607387e-05,0.00015114907564532564,0.0006493581059524307,0.09558413676243371,0.07648461341122785,0.01909952335120586,0.09558415663919166,0.07648461341122591,0.019099523351205374,0.4026029253485291,0.4026029253485291,0.10053687442485273,0.0,4.946406960947513,4.9326212997445396,5.001620309278678,4.946704448721391,4.933003064939101,5.001580204908748,24794.76302078266,21075.54856766526,0.85,0.9891724394646381,0.6788131334620814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521679675383787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.475346164705,1535.2453840834319,0.4026029253485291,0.10053687442485273,6.112885165565336,3.473197339717848
4711.0,-30.111824538909048,5.015275832462894,35.004893233943804,24.09831234198066,4.995827167210994,-26.601085590849337,-40.1191485003568,1.4850882191512966,-0.0678263231220626,-5.0146629319080285,40.00974786530322,45059.93115392965,20601.790828392466,20601.790828392466,65661.72198232211,82487.06297343953,82487.06297343953,20601.790828392466,103088.853801832,103088.853801832,103088.853801832,127883.61045411076,97646.89908911497,60219.76726960507,41585.702021677665,24794.756652278764,0.0,66380.45867395643,21075.54315443695,1535.244823179624,0.0,0.8868088192389242,2.81593103767042,0.0014959162575277712,354453.34194952797,1554953.570612992,4.3869062203239375,1554953.570612992,4.3869062203239375,0.85,0.0955840911569186,4.296143414572793,1.2671624777978288,1.0,0.0,4.296143414572704,1.2848003085563215,1.2850944756337557,3.3438219044329127,19319.621394436435,1970.0531164502083,3099.015535412006,3099.015535412006,6.64785012949395,5.015275832462894,-0.8868277480978284,5.9021035805607225,3.4732183325494783,3.4732183325494783,0.9923480950141367,0.0,0.0,0.00022894745715139951,0.9922742533082813,0.00023073001883106378,199.0151718325156,0.0,0.0,0.0,0.051983805411753105,7.779903648692206e-05,0.00015114842066447746,0.0006493552920607731,0.09558409115691872,0.07648456900544193,0.019099522151476797,0.09558410797464525,0.07648456900544183,0.01909952215147677,0.4026027309018294,0.4026027309018294,0.10053687792314586,0.0,4.946488746390514,4.932731670599935,5.001587560834025,4.946836608785986,4.933193893518421,5.001477327148564,24794.756652278764,21075.54315443695,0.85,0.9891724657227127,0.678813193732998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521675176494722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.473122060324,1535.244823179624,0.4026027309018294,0.10053687792314586,6.112885165565336,3.4732183325494783
