time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4712.0,-30.11174933373831,5.015260812785687,35.004891798567364,24.09830626510086,4.995824030227369,-26.601018219896403,-40.11907816221935,1.4850929163854734,-0.06764770887059512,-5.014660597145442,40.00974465956259,45059.94464814074,20601.80236126477,20601.80236126477,65661.74700940552,82487.05022988164,82487.05022988164,20601.80236126477,103088.85259114641,103088.85259114641,103088.85259114641,127883.59980219322,97646.852516366,60219.74693462533,41585.67286860074,24794.747211046808,0.0,66380.42007964755,21075.535129389787,1535.2442824697341,0.0,0.886808842728499,2.815928963380491,0.0014959162575277712,354453.3742097544,1554953.4323624887,4.386905431015353,1554953.4323624887,4.386905431015353,0.85,0.09558404834203657,4.296143414572793,1.267162355263718,1.0,0.0,4.296143414572959,1.2848002865816792,1.285094453654082,3.3438219616241285,19319.61217993105,1970.0521768321548,3099.015535412006,3099.015535412006,6.647853850957159,5.015260812785687,-0.8868104157637191,5.902071228549406,3.473239315199269,3.473239315199269,0.992354090056934,0.0,0.0,0.00022894745715139951,0.992266479292142,0.00023073182650967398,199.0151102497403,0.0,0.0,0.0,0.051983805411753105,7.77996563842066e-05,0.00015114780076719292,0.0006493526288931364,0.09558404834203818,0.07648452710211764,0.01909952123992054,0.09558400643215662,0.07648452710211635,0.019099521239920213,0.40260253712116806,0.40260253712116806,0.10053687981524757,0.0,4.946592691905664,4.932854877709929,5.001614322207388,4.947012888274855,4.933352141771081,5.001725807197317,24794.747211046808,21075.535129389787,0.85,0.989173417863585,0.6788137916884962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452167068058503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.470899467762,1535.2442824697341,0.40260253712116806,0.10053687981524757,6.112885165565336,3.473239315199269
4713.0,-30.111674216036974,5.0152458776692805,35.00489035119051,24.09830322666096,4.995834683000734,-26.600949548576704,-40.11900768438352,1.4851100155404282,-0.06771839533956836,-5.014647682170572,40.00974143927285,45059.95692233512,20601.79221396879,20601.79221396879,65661.74913630392,82486.99119983823,82486.99119983823,20601.79221396879,103088.78341380702,103088.78341380702,103088.78341380702,127883.51657038768,97646.76564999246,60219.731372489354,41585.59364167012,24794.73315658067,0.0,66380.3267982508,21075.52318309357,1535.2432289971061,0.0,0.8868089201158786,2.815931399742686,0.0014959162575277712,354453.55266049394,1554953.2934845479,4.386902830605645,1554953.2934845479,4.386902830605645,0.85,0.09558400038500756,4.296143414572793,1.2671621255809442,1.0,0.0,4.296143414571118,1.2848002065882684,1.285094373642356,3.343822169815038,19319.594993256775,1970.0504242791142,3099.015535412006,3099.015535412006,6.64785057659604,5.0152458776692805,-0.8867868798237604,5.902032757493041,3.473260243984083,3.473260243984083,0.992360069709738,0.0,0.0,0.00022894745715139951,0.9922587143833661,0.00023073363209883996,199.0150487386286,0.0,0.0,0.0,0.051983805411753105,7.780027751724743e-05,0.00015114717963415208,0.0006493499604165134,0.09558400038501438,0.07648448078656916,0.019099519598445223,0.09558403188421886,0.0764844807865637,0.019099519598443856,0.4026023447256507,0.4026023447256507,0.10053688401082615,0.0,4.946655107940842,4.9329376916106185,5.001595001573264,4.9469292868309935,4.933293479970416,5.001542276380235,24794.73315658067,21075.52318309357,0.85,0.9891748399472203,0.6788149305032121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521666187034241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.468678593385,1535.2432289971061,0.4026023447256507,0.10053688401082615,6.112885165565336,3.473260243984083
4714.0,-30.111599123413203,5.015230895564348,35.004888910399565,24.09830696359279,4.995836030390887,-26.60088183046297,-40.11893727639688,1.4851187374406267,-0.06746538459373141,-5.014642499279718,40.00973873634837,45059.96970561303,20601.797852591888,20601.797852591888,65661.76755820491,82487.0014454038,82487.0014454038,20601.797852591888,103088.79929799569,103088.79929799569,103088.79929799569,127883.52482941853,97646.74405144612,60219.712311655356,41585.59082198974,24794.72553142284,0.0,66380.31635341258,21075.516701709414,1535.2427294820409,0.0,0.8868089562796018,2.8159286804224166,0.0014959162575277712,354453.62427433504,1554953.1769184666,4.386901615414111,1554953.1769184666,4.386901615414111,0.85,0.09558395708341214,4.296143414572793,1.2671619849139826,1.0,0.0,4.29614341457323,1.2848001657854051,1.2850943328301505,3.34382227600861,19319.590719944033,1970.0499885224858,3099.015535412006,3099.015535412006,6.647852396084532,5.015230895564348,-0.8867679128733119,5.90199880843766,3.473281173245276,3.473281173245276,0.9923660494986503,0.0,0.0,0.00022894745715139951,0.9922509521323666,0.00023073543709823305,199.01498724808997,0.0,0.0,0.0,0.051983805411753105,7.78008980392729e-05,0.0001511465591121266,0.0006493472945649001,0.09558395708341255,0.07648443829049738,0.01909951879291517,0.09558391237772267,0.07648443829049704,0.01909951879291509,0.4026021510698653,0.4026021510698653,0.10053688727138535,0.0,4.946757544287891,4.933062561593374,5.001607546992659,4.947177114685985,4.93357188730829,5.0016675837473485,24794.72553142284,21075.516701709414,0.85,0.9891752731128597,0.6788152298900052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521661698712578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.466458473544,1535.2427294820409,0.4026021510698653,0.10053688727138535,6.112885165565336,3.473281173245276
4715.0,-30.111524068343876,5.015215967834241,35.00488746753287,24.09830951308834,4.995844753985631,-26.600813408460805,-40.118866798561044,1.4851340941025406,-0.06739632846540644,-5.014631383300217,40.009735794305534,45059.98187076454,20601.791327612907,20601.791327612907,65661.77319837744,82486.97478369654,82486.97478369654,20601.791327612907,103088.76611130945,103088.76611130945,103088.76611130945,127883.47998473347,97646.6887472758,60219.69583434368,41585.547681035685,24794.713873424018,0.0,66380.2615544597,21075.506792410415,1535.2418580510673,0.0,0.8868090235039443,2.815929070689408,0.0014959162575277712,354453.7778678046,1554953.050040195,4.386899356508264,1554953.050040195,4.386899356508264,0.85,0.0955839106659048,4.296143414572793,1.2671618250152097,1.0,0.0,4.296143414572647,1.2848000939437532,1.2850942609720497,3.34382246298378,19319.57977791062,1970.0488727455984,3099.015535412006,3099.015535412006,6.647850290583959,5.015215967834241,-0.8867454737355667,5.901961441569807,3.473302063439737,3.473302063439737,0.9923720181256391,0.0,0.0,0.00022894745715139951,0.992243193828784,0.00023073724120793054,199.01492578834117,0.0,0.0,0.0,0.051983805411753105,7.78015191814786e-05,0.0001511459379699209,0.0006493446260489035,0.09558391066590957,0.07648439318361107,0.019099517482298507,0.09558387861553251,0.07648439318360724,0.019099517482297556,0.402601959012477,0.402601959012477,0.10053689170425587,0.0,4.9468488269851605,4.93318044527598,5.00159224530114,4.9472350548348345,4.933673095888423,5.001552175148333,24794.713873424018,21075.506792410415,0.85,0.989176174675166,0.6788159735375013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452165721189208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.464240355239,1535.2418580510673,0.402601959012477,0.10053689170425587,6.112885165565336,3.473302063439737
4716.0,-30.111449088117997,5.015201034812489,35.004886035649555,24.098307417612546,4.995849475527463,-26.600745454069717,-40.1187963905744,1.485145841479183,-0.06732135373152914,-5.01462376808844,40.00973322848665,45059.994015574244,20601.79196261023,20601.79196261023,65661.78597818447,82486.94544367734,82486.94544367734,20601.79196261023,103088.73740628758,103088.73740628758,103088.73740628758,127883.44340182193,97646.62906877043,60219.677640667556,41585.50158678097,24794.70599553436,0.0,66380.20758231533,21075.500096204207,1535.2412836068538,0.0,0.8868090715498302,2.815928974536752,0.0014959162575277712,354453.8830899436,1554952.93938693,4.386897742046619,1554952.93938693,4.386897742046619,0.85,0.09558386680688702,4.296143414572793,1.2671616354445,1.0,0.0,4.2961434145723985,1.2848000389870922,1.2850942060028059,3.3438226060140663,19319.567970406853,1970.0476687152957,3099.015535412006,3099.015535412006,6.647850495486876,5.015201034812489,-0.8867251060601724,5.9019261408726615,3.4733229450670953,3.4733229450670953,0.9923779843048843,0.0,0.0,0.00022894745715139951,0.9922354433269742,0.00023073904353158024,199.01486438991685,0.0,0.0,0.0,0.051983805411753105,7.780213971266026e-05,0.00015114531743873924,0.0006493419601579539,0.09558386680689002,0.07648435027256116,0.01909951653432885,0.09558384476551504,0.07648435027255877,0.019099516534328252,0.4026017678932175,0.4026017678932175,0.10053689539394765,0.0,4.946936655196339,4.933291652494063,5.001586396113339,4.947302414356898,4.93375094734381,5.001577479389482,24794.70599553436,21075.500096204207,0.85,0.9891771714747959,0.6788167084246796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521652727318248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.46202398768,1535.2412836068538,0.4026017678932175,0.10053689539394765,6.112885165565336,3.4733229450670953
4717.0,-30.111374157655703,5.015186107059184,35.00488460135386,24.09830008344727,4.995854426751577,-26.600677521477138,-40.118722210731335,1.4851577905729643,-0.0673456647808166,-5.0146155599606566,40.009730294453476,45059.9892336793,20601.79133039667,20601.79133039667,65661.78056407598,82486.89224807963,82486.89224807963,20601.79133039667,103088.68357847631,103088.68357847631,103088.68357847631,127883.37920736529,97646.54565544422,60219.64264104351,41585.44779377857,24794.695628888974,0.0,66380.14342266755,21075.49128455563,1535.2405501297555,0.0,0.8868091239464173,2.8159302521206406,0.0014959162575277712,354453.9965046448,1554952.812854096,4.3868959813906905,1554952.812854096,4.3868959813906905,0.85,0.09558382211324928,4.296143414572793,1.2671614420274278,1.0,0.0,4.296143414573131,1.2847999830867616,1.2850941500896764,3.3438227515003613,19319.55146692444,1970.0459858284369,3099.015535412006,3099.015535412006,6.647850291482231,5.015186107059184,-0.8867044155046901,5.901890522563874,3.473343800218591,3.473343800218591,0.9923839429195974,0.0,0.0,0.00022894745715139951,0.992227698034309,0.00023074084467200896,199.01480303227976,0.0,0.0,0.0,0.051983805411753105,7.780279349153386e-05,0.00015114466365986564,0.0006493391514301515,0.09558382211325316,0.07648430671452242,0.019099515398730744,0.09558384811314291,0.0764843067145193,0.01909951539872997,0.4026015771980113,0.4026015771980113,0.10053689905234722,0.0,4.947000188640004,4.9333721367675025,5.001582001726717,4.947269895179829,4.933709665868662,5.00158003161124,24794.695628888974,21075.49128455563,0.85,0.9891780460006317,0.6788172924961198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521648247219117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.459808622594,1535.2405501297555,0.4026015771980113,0.10053689905234722,6.112885165565336,3.473343800218591
4718.0,-30.111299266612388,5.015171237138877,35.004883180096996,24.098307731933915,4.995864060122856,-26.600609156130968,-40.118655539676524,1.4851739496414595,-0.06720516405687249,-5.014604248943173,40.00972780564635,45060.01745302515,20601.78439043685,20601.78439043685,65661.801843462,82486.88375645084,82486.88375645084,20601.78439043685,103088.66814688769,103088.66814688769,103088.66814688769,127883.35474750731,97646.50898498973,60219.6426815642,41585.407003806155,24794.68660061962,0.0,66380.09360442578,21075.483610526677,1535.2398269402204,0.0,0.8868091905221858,2.8159297264397845,0.0014959162575277712,354454.1527931536,1554952.7055220448,4.386893744279131,1554952.7055220448,4.386893744279131,0.85,0.09558377615357058,4.296143414572793,1.2671613161964346,1.0,0.0,4.2961434145729465,1.2847999074913063,1.2850940744769128,3.343822948245241,19319.54421160652,1970.0452459919056,3099.015535412006,3099.015535412006,6.647848052074349,5.015171237138877,-0.8866819001346817,5.901853137273559,3.4733646320710307,3.4733646320710307,0.9923898948774373,0.0,0.0,0.00022894745715139951,0.9922199568814228,0.00023074264487784368,199.0147417069592,0.0,0.0,0.0,0.051983805411753105,7.780338109655992e-05,0.0001511440760548396,0.0006493366269946884,0.09558377615357198,0.07648426207934188,0.01909951407423011,0.09558379241958294,0.07648426207934075,0.019099514074229832,0.4026013850523273,0.4026013850523273,0.1005369027700715,0.0,4.947075674294695,4.933473763542452,5.001552745905769,4.947399084886285,4.933901756934404,5.001457230094331,24794.68660061962,21075.483610526677,0.85,0.9891791089472659,0.6788182270659053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521643770096135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.457594759919,1535.2398269402204,0.4026013850523273,0.1005369027700715,6.112885165565336,3.4733646320710307
4719.0,-30.111224387499202,5.015156337854837,35.004881765605305,24.098305985704087,4.995866775609151,-26.600541493359017,-40.11858139475805,1.485183881468956,-0.06707930269692497,-5.014598069836226,40.009725160181695,45060.012624083625,20601.787914084816,20601.787914084816,65661.80053816843,82486.86446233622,82486.86446233622,20601.787914084816,103088.65237642103,103088.65237642103,103088.65237642103,127883.3312148089,97646.45852975732,60219.60669150473,41585.39093139177,24794.678838387874,0.0,66380.06976977964,21075.477012629693,1535.2392931773213,0.0,0.8868092315477484,2.815928794045283,0.0014959162575277712,354454.2381721807,1554952.5914340038,4.38689236571821,1554952.5914340038,4.38689236571821,0.85,0.09558373252407593,4.296143414572793,1.26716106783133,1.0,0.0,4.296143414572361,1.2847998610281735,1.2850940280031418,3.343823069170293,19319.534228944536,1970.0442280436782,3099.015535412006,3099.015535412006,6.647849189096065,5.015156337854837,-0.8866624247293755,5.901818762584212,3.47338545649017,3.47338545649017,0.9923958447114771,0.0,0.0,0.00022894745715139951,0.992212217026825,0.00023074444480984432,199.01468039144552,0.0,0.0,0.0,0.051983805411753105,7.780403457726648e-05,0.00015114342257413303,0.0006493338195478545,0.0955837325240769,0.07648421953791804,0.01909951298615886,0.0955837319603358,0.07648421953791726,0.019099512986158664,0.40260119308256226,0.40260119308256226,0.1005369050240656,0.0,4.947161949167082,4.933582533961385,5.001548883327587,4.947518767139286,4.934029353690278,5.001545182334212,24794.678838387874,21075.477012629693,0.85,0.9891794444612318,0.678818398057752,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521639295331215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.45538260523,1535.2392931773213,0.40260119308256226,0.1005369050240656,6.112885165565336,3.47338545649017
4720.0,-30.111149572837633,5.015141406720046,35.00488032942305,24.098299210332357,4.995868040871702,-26.600474033589155,-40.118511056620605,1.4851925016232197,-0.06701263788221468,-5.014592104989574,40.00972169941413,45060.02437418315,20601.791736174848,20601.791736174848,65661.81611035799,82486.82971993896,82486.82971993896,20601.791736174848,103088.62145611382,103088.62145611382,103088.62145611382,127883.2876653623,97646.39202796287,60219.586682206915,41585.33927306216,24794.66620924848,0.0,66380.00548231065,21075.466277861207,1535.238483302464,0.0,0.8868092744349445,2.8159286144269666,0.0014959162575277712,354454.32059070864,1554952.4421853,4.3868909246018655,1554952.4421853,4.3868909246018655,0.85,0.09558368790979466,4.296143414572793,1.267160928263329,1.0,0.0,4.2961434145731126,1.2847998207013207,1.2850939876670557,3.3438231741250557,19319.52107144027,1970.042886351636,3099.015535412006,3099.015535412006,6.647850422419999,5.015141406720046,-0.886643124242565,5.901784530962611,3.47340624726805,3.47340624726805,0.9924017849337285,0.0,0.0,0.00022894745715139951,0.9922044838992831,0.00023074624320548783,199.0146191287464,0.0,0.0,0.0,0.051983805411753105,7.780465451136877e-05,0.00015114280264003074,0.0006493311562220434,0.0955836879097985,0.07648417617964669,0.019099511730151814,0.095583680063262,0.0764841761796436,0.019099511730151047,0.4026010017546647,0.4026010017546647,0.10053690762809508,0.0,4.947243190488734,4.933679993754822,5.0015651312313025,4.947579467107346,4.9340811638952005,5.001641464771126,24794.66620924848,21075.466277861207,0.85,0.9891806370497507,0.6788192324899857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452163482128188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.453172707912,1535.238483302464,0.4026010017546647,0.10053690762809508,6.112885165565336,3.47340624726805
4721.0,-30.1110748314095,5.015126596728122,35.00487890958304,24.09831132916736,4.995882604593844,-26.600405309827746,-40.11844050893558,1.4852130830121157,-0.06690166928598273,-5.014577119038189,40.009719303053636,45060.03498929981,20601.777199030843,20601.777199030843,65661.81218833066,82486.81927855698,82486.81927855698,20601.777199030843,103088.59647758782,103088.59647758782,103088.59647758782,127883.25261886678,97646.355601498,60219.57131224106,41585.315876952154,24794.656141278956,0.0,66379.97201823111,21075.457720087114,1535.2376156998264,0.0,0.8868093593784263,2.8159289057594163,0.0014959162575277712,354454.5276572976,1554952.3388401133,4.386888070290106,1554952.3388401133,4.386888070290106,0.8500000000000001,0.09558364028429439,4.296143414572793,1.2671607309998945,1.0,0.0,4.296143414572368,1.2847997244173646,1.2850938913610546,3.3438234247139356,19319.51386439615,1970.0421514376624,3099.015535412006,3099.015535412006,6.647845731529024,5.015126596728122,-0.8866185022121877,5.90174509894031,3.473427003605479,3.473427003605479,0.9924077153158511,0.0,0.0,0.00022894745715139951,0.9921967584063488,0.0002307480398536389,199.0145579260529,0.0,0.0,0.0,0.051983805411753105,7.780527629693371e-05,0.00015114218085446579,0.0006493284849420832,0.09558364028430237,0.0764841301804178,0.019099510103884568,0.09558364509096316,0.07648413018041142,0.019099510103882975,0.4026008103265967,0.4026008103265967,0.10053691172961371,0.0,4.947323952292265,4.933792150951604,5.001520104936844,4.947675449752182,4.934269246974509,5.00136849498972,24794.656141278956,21075.457720087114,0.85,0.9891810766400563,0.6788197346170043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521630351086299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.450964015381,1535.2376156998264,0.4026008103265967,0.10053691172961371,6.112885165565336,3.473427003605479
4722.0,-30.111000141369917,5.015111689960623,35.00487749765983,24.09830514751377,4.995880169218623,-26.60033833234929,-40.11837024064732,1.4852183601979556,-0.06674284254529539,-5.014574948290931,40.00971669396609,45060.04651357727,20601.7888120999,20601.7888120999,65661.83532567717,82486.80306342417,82486.80306342417,20601.7888120999,103088.59187552407,103088.59187552407,103088.59187552407,127883.24215667757,97646.30608250428,60219.54953265735,41585.28505538547,24794.6502811535,0.0,66379.93533653897,21075.452738980475,1535.237283271955,0.0,0.8868093798728387,2.8159270723291763,0.0014959162575277712,354454.5576513453,1554952.2263208856,4.386887381627053,1554952.2263208856,4.386887381627053,0.8500000000000001,0.09558359906115971,4.296143414572793,1.267160599124618,1.0,0.0,4.29614341457408,1.2847996997296098,1.2850938666676472,3.3438234889663576,19319.50406697074,1970.0411523783089,3099.015535412006,3099.015535412006,6.647849478870376,5.015111689960623,-0.8866014487663678,5.901713138726991,3.4734477716024488,3.4734477716024488,0.9924136490292711,0.0,0.0,0.00022894745715139951,0.9921890382899061,0.0002307498352793772,199.01449676547696,0.0,0.0,0.0,0.051983805411753105,7.78058956245478e-05,0.00015114156152685172,0.0006493258242218326,0.09558359906115597,0.07648408971881981,0.019099509342336164,0.095583564369238,0.0764840897188228,0.019099509342336906,0.4026006197750081,0.4026006197750081,0.10053691332265423,0.0,4.947424762274011,4.93391351245009,5.001538565581882,4.947832105745647,4.934403082551114,5.001616535760888,24794.6502811535,21075.452738980475,0.85,0.9891819718229444,0.6788202833450769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521625885269187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.448756349564,1535.237283271955,0.4026006197750081,0.10053691332265423,6.112885165565336,3.4734477716024488
4723.0,-30.110925521854618,5.015096836927513,35.00487606789266,24.098302598018222,4.995888112522917,-26.600270380359277,-40.11829983266068,1.4852329710275414,-0.0667500672514052,-5.014563990238149,40.00971335037603,45060.05710207219,20601.782363973172,20601.782363973172,65661.83946604536,82486.7576293895,82486.7576293895,20601.782363973172,103088.53999336268,103088.53999336268,103088.53999336268,127883.17613304706,97646.23185721171,60219.53132989428,41585.22280813048,24794.636139684386,0.0,66379.85894781486,21075.440718731727,1535.2362703389947,0.0,0.8868094477471816,2.8159284464186114,0.0014959162575277712,354454.7090629975,1554952.0821255932,4.386885100881057,1554952.0821255932,4.386885100881057,0.85,0.09558355243949865,4.296143414572793,1.2671604095539082,1.0,0.0,4.296143414573692,1.2847996313771657,1.2850937982995532,3.34382366686064,19319.489381357947,1970.0396548625624,3099.015535412006,3099.015535412006,6.647847398168728,5.015096836927513,-0.886579259621227,5.90167609654874,3.4734684857221336,3.4734684857221336,0.992419567349181,0.0,0.0,0.00022894745715139951,0.9921813255276903,0.00023075162902268305,199.01443566268796,0.0,0.0,0.0,0.051983805411753105,7.78065161880005e-05,0.00015114094096339902,0.0006493231581922419,0.09558355243950224,0.07648404471223168,0.019099507727270565,0.09558355526191191,0.0764840447122288,0.019099507727269847,0.4026004305577688,0.4026004305577688,0.10053691673043574,0.0,4.947498434794568,4.934008101225743,5.0015284270718325,4.947813922986768,4.93440727223458,5.001508709306108,24794.636139684386,21075.440718731727,0.85,0.9891831725292761,0.6788212240326779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521621422525295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.446550145643,1535.2362703389947,0.4026004305577688,0.10053691673043574,6.112885165565336,3.4734684857221336
4724.0,-30.110850912847845,5.015081993191256,35.00487465002913,24.098305601533525,4.99589390703086,-26.60020265275916,-40.11822568774221,1.485245646942165,-0.06661012796990917,-5.014555628694368,40.00971083756158,45060.05106457629,20601.781248350857,20601.781248350857,65661.83231292714,82486.74565865938,82486.74565865938,20601.781248350857,103088.52690701024,103088.52690701024,103088.52690701024,127883.15506741719,97646.19017165533,60219.49557757237,41585.21621564773,24794.62816040695,0.0,66379.84437605468,21075.433936345908,1535.2356743183939,0.0,0.8868094993992407,2.8159275838217463,0.0014959162575277712,354454.8245977152,1554951.9737582416,4.386883365244127,1554951.9737582416,4.386883365244127,0.85,0.0955835084198367,4.296143414572793,1.2671602051472295,1.0,0.0,4.29614341457088,1.2847995720766545,1.2850937389854646,3.3438238211963487,19319.481133792746,1970.038813844967,3099.015535412006,3099.015535412006,6.647847038176239,5.015081993191256,-0.8865586038551854,5.901640597046441,3.4734891912070798,3.4734891912070798,0.9924254832020228,0.0,0.0,0.00022894745715139951,0.9921736139163202,0.00023075342252622022,199.01437456854146,0.0,0.0,0.0,0.051983805411753105,7.780716969305187e-05,0.00015114028745834765,0.0006493203506408191,0.09558350841984165,0.07648400181082828,0.019099506609013373,0.09558349444113302,0.07648400181082432,0.019099506609012384,0.4026002408647047,0.4026002408647047,0.10053691986730173,0.0,4.947584674960751,4.934117990415075,5.001519909836986,4.947945500724472,4.934573431006868,5.001501740015556,24794.62816040695,21075.433936345908,0.85,0.9891832819152172,0.6788212820943413,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452161696399798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.444345018554,1535.2356743183939,0.4026002408647047,0.10053691986730173,6.112885165565336,3.4734891912070798
4725.0,-30.11077636668117,5.015067132673304,35.004873227858916,24.098303785454505,4.99589700753629,-26.600135251119017,-40.118159156385786,1.4852558919741032,-0.06649782714816865,-5.014548831763875,40.00970787639246,45060.07841865384,20601.78326215431,20601.78326215431,65661.86168080814,82486.72446331187,82486.72446331187,20601.78326215431,103088.50772546617,103088.50772546617,103088.50772546617,127883.12582518744,97646.13812529574,60219.492080637356,41585.162271842644,24794.61809972127,0.0,66379.78037156392,21075.42538476308,1535.2349936336072,0.0,0.8868095447120505,2.8159269017266206,0.0014959162575277712,354454.9185135817,1554951.8460552066,4.386881842621759,1554951.8460552066,4.386881842621759,0.85,0.09558346464306096,4.296143414572793,1.2671600397536533,1.0,0.0,4.296143414574206,1.2847995241483119,1.2850936910461483,3.3438239459348242,19319.47083632328,1970.0377637953102,3099.015535412006,3099.015535412006,6.64784768799662,5.015067132673304,-0.8865388990468963,5.9016060317202,3.4735098747415214,3.4735098747415214,0.9924313927832918,0.0,0.0,0.00022894745715139951,0.9921659088646826,0.00023075521453199286,199.0143135258895,0.0,0.0,0.0,0.051983805411753105,7.780775609733499e-05,0.00015113970105406452,0.0006493178313639199,0.09558346464306114,0.07648395914597597,0.01909950549708517,0.0955834337928533,0.07648395914597582,0.019099505497085136,0.40260005178226504,0.40260005178226504,0.10053692287903365,0.0,4.947675362366226,4.934230031296863,5.001525035329962,4.9480510046157065,4.934691106611979,5.001558461371303,24794.61809972127,21075.42538476308,0.85,0.9891846781243145,0.6788223487096213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452161250610129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.442142168262,1535.2349936336072,0.40260005178226504,0.10053692287903365,6.112885165565336,3.4735098747415214
4726.0,-30.11070186084384,5.015052300990689,35.004871803788944,24.09830141058194,4.995903673994952,-26.600067529152387,-40.118088748399146,1.4852693423035388,-0.06647435960695702,-5.014539373973012,40.00970497671786,45060.088665146584,20601.779801913694,20601.779801913694,65661.86846706028,82486.68542719411,82486.68542719411,20601.779801913694,103088.46522910781,103088.46522910781,103088.46522910781,127883.07250148241,97646.06979552475,60219.47303347721,41585.10751338615,24794.6072723746,0.0,66379.71478576075,21075.41618151841,1535.2342058777215,0.0,0.8868096033438438,2.8159276974205194,0.0014959162575277712,354455.04919563606,1554951.7210041848,4.386879872448799,1554951.7210041848,4.386879872448799,0.85,0.09558341976866232,4.296143414572793,1.2671599106257787,1.0,0.0,4.296143414572646,1.2847994612249414,1.285093628108371,3.343824109699427,19319.45731715044,1970.0363852233374,3099.015535412006,3099.015535412006,6.647846571435383,5.015052300990689,-0.8865176483585087,5.901569949349198,3.4735305284739244,3.4735305284739244,0.9924372938496927,0.0,0.0,0.00022894745715139951,0.992158208045966,0.0002307570055811024,199.01425251629897,0.0,0.0,0.0,0.051983805411753105,7.780837667450667e-05,0.00015113908047689284,0.0006493151652753905,0.09558341976866667,0.07648391551938169,0.01909950424928498,0.09558341807577239,0.0764839155193782,0.019099504249284114,0.40259986339212045,0.40259986339212045,0.100536926612639,0.0,4.947749703202476,4.934324814173976,5.001517464995118,4.94806501436608,4.934721911823033,5.001505167234086,24794.6072723746,21075.41618151841,0.85,0.9891857577120163,0.6788231737749575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521608051962034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.439940546039,1535.2342058777215,0.40259986339212045,0.100536926612639,6.112885165565336,3.4735305284739244
4727.0,-30.11062732532266,5.015037483043007,35.00487038788127,24.09829917540776,4.995909601736592,-26.599999854363404,-40.1180184102617,1.485282130777368,-0.06643197576494231,-5.014530802498884,40.009702366322294,45060.099070337266,20601.778153721913,20601.778153721913,65661.87722405918,82486.65008530399,82486.65008530399,20601.778153721913,103088.4282390259,103088.4282390259,103088.4282390259,127883.02683270008,97646.00482808343,60219.45381311695,41585.05668329609,24794.59859367418,0.0,66379.65527697027,21075.408804623054,1535.2335622414,0.0,0.8868096564175454,2.8159281411114248,0.0014959162575277712,354455.1676311332,1554951.6084285837,4.386878089041594,1554951.6084285837,4.386878089041594,0.85,0.09558337572444253,4.296143414572793,1.2671597040211786,1.0,0.0,4.2961434145729385,1.2847994013978712,1.2850935682676028,3.343824265405601,19319.444463220818,1970.0350744872937,3099.015535412006,3099.015535412006,6.647846039591719,5.015037483043007,-0.8864969307401811,5.901534413783188,3.4735511661374576,3.4735511661374576,0.9924431903249878,0.0,0.0,0.00022894745715139951,0.9921505042236757,0.00023075879735659982,199.014191482439,0.0,0.0,0.0,0.051983805411753105,7.780899664059553e-05,0.00015113846051080398,0.0006493125018121606,0.09558337572444588,0.07648387256996808,0.019099503154477795,0.09558339878412161,0.0764838725699654,0.01909950315447713,0.40259967458352014,0.40259967458352014,0.10053693015694651,0.0,4.9478162751292984,4.934410358125319,5.001508014299475,4.94809882673394,4.934768816397423,5.001486509798781,24794.59859367418,21075.408804623054,0.85,0.9891867764314812,0.6788239390868063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521603600235196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.437740600759,1535.2335622414,0.40259967458352014,0.10053693015694651,6.112885165565336,3.4735511661374576
4728.0,-30.110552915543458,5.015022710529836,35.00486898554889,24.098306998517387,4.995918210387489,-26.599932024635415,-40.11794423041863,1.485297319479427,-0.06626885426186391,-5.01452035653648,40.00969992991581,45060.09210623521,20601.772701580514,20601.772701580514,65661.86480781573,82486.64675799546,82486.64675799546,20601.772701580514,103088.41945957598,103088.41945957598,103088.41945957598,127883.0095755889,97645.9730872421,60219.41843548151,41585.06072417844,24794.590116012925,0.0,66379.65084019136,21075.401598610984,1535.2328903736739,0.0,0.8868097184008881,2.8159272172478156,0.0014959162575277712,354455.3119672286,1554951.5033564193,4.386876006248662,1554951.5033564193,4.386876006248662,0.8499999999999999,0.09558333071517626,4.296143414572793,1.2671595056587832,1.0,0.0,4.296143414572937,1.2847993303420546,1.2850934971955175,3.343824450335775,19319.438183236067,1970.034434107067,3099.015535412006,3099.015535412006,6.647844280277725,5.015022710529836,-0.8864751134042708,5.901497823934107,3.4735717832248914,3.4735717832248914,0.9924490809213975,0.0,0.0,0.00022894745715139951,0.9921428134621424,0.00023076058612214658,199.014130551581,0.0,0.0,0.0,0.051983805411753105,7.780965047273915e-05,0.00015113780667866037,0.0006493096928555026,0.09558333071517791,0.07648382885788771,0.019099501857290195,0.09558333227505655,0.07648382885788639,0.019099501857289865,0.4025994849428491,0.4025994849428491,0.10053693343069364,0.0,4.947899355454581,4.934520855703113,5.0014812434636156,4.948251502274616,4.9349826894544435,5.001394022671832,24794.590116012925,21075.401598610984,0.85,0.9891866554992328,0.6788238795458135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159914673747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.43554373367,1535.2328903736739,0.4025994849428491,0.10053693343069364,6.112885165565336,3.4735717832248914
4729.0,-30.110478586351434,5.015007876701881,35.00486757719152,24.09830050254243,4.995917821206958,-26.599865167268245,-40.1178777689114,1.48530440212383,-0.0661632830168628,-5.014516220451306,40.009696949759544,45060.118875778404,20601.78005935459,20601.78005935459,65661.898935133,82486.62033132128,82486.62033132128,20601.78005935459,103088.40039067587,103088.40039067587,103088.40039067587,127882.98144858585,97645.91439623733,60219.41294069472,41585.001617269576,24794.581057909974,0.0,66379.58267517955,21075.393899223476,1535.2323276553514,0.0,0.8868097502408117,2.8159263129681738,0.0014959162575277712,354455.3691172063,1554951.374834575,4.386874936348914,1554951.374834575,4.386874936348914,0.8499999999999999,0.09558328824576379,4.296143414572793,1.2671593446610498,1.0,0.0,4.29614341457333,1.284799297208016,1.2850934640538925,3.3438245365705734,19319.426571111137,1970.033249999861,3099.015535412006,3099.015535412006,6.647846654507214,5.015007876701881,-0.8864570459429659,5.901464922644847,3.4735923893218237,3.4735923893218237,0.9924549683776639,0.0,0.0,0.00022894745715139951,0.992135131094061,0.0002307623729631783,199.01406968674942,0.0,0.0,0.0,0.051983805411753105,7.781023627864009e-05,0.00015113722087275943,0.000649307176149339,0.09558328824576959,0.0764837874061062,0.01909950083966338,0.09558326997742747,0.07648378740610157,0.01909950083966222,0.40259929620740403,0.40259929620740403,0.10053693543093684,0.0,4.9479885042919705,4.934628759109046,5.001495241807277,4.948352937434436,4.935068230060665,5.0015590997709864,24794.581057909974,21075.393899223476,0.85,0.9891881854160117,0.6788249799079732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521594700755556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.43334683207,1535.2323276553514,0.40259929620740403,0.10053693543093684,6.112885165565336,3.4735923893218237
4730.0,-30.11040427628168,5.0149930653742265,35.00486615080008,24.098298337217443,4.995923257425123,-26.599797744505647,-40.11780743077395,1.4853167256490907,-0.06611061332603185,-5.014507212920789,40.009693607764476,45060.12847056606,20601.77735931846,20601.77735931846,65661.90582988452,82486.587466196,82486.587466196,20601.77735931846,103088.36482551447,103088.36482551447,103088.36482551447,127882.93251622154,97645.85179080706,60219.39279517713,41584.954439588815,24794.567690707067,0.0,66379.52213029588,21075.382537101006,1535.2314049372872,0.0,0.8868098081826125,2.8159266724165097,0.0014959162575277712,354455.49357795843,1554951.2307081267,4.386872989362014,1554951.2307081267,4.386872989362014,0.85,0.0955832429183352,4.296143414572793,1.2671591919055212,1.0,0.0,4.29614341457122,1.2847992395560837,1.28509340638876,3.3438246866157635,19319.414184509806,1970.031986918041,3099.015535412006,3099.015535412006,6.647845783251134,5.0149930653742265,-0.886436148541196,5.9014292139154225,3.473612952301273,3.473612952301273,0.9924608435146495,0.0,0.0,0.00022894745715139951,0.9921274507665107,0.00023076415935726437,199.01400883761352,0.0,0.0,0.0,0.051983805411753105,7.781085625842787e-05,0.00015113660089297165,0.0006493045126272566,0.0955832429183371,0.07648374347331084,0.019099499445026258,0.09558323097537173,0.07648374347330932,0.019099499445025876,0.40259910811242505,0.40259910811242505,0.10053693886785989,0.0,4.948066704804489,4.934725897832436,5.001497555647063,4.94839659959473,4.935131563677714,5.001523938419098,24794.567690707067,21075.382537101006,0.85,0.9891891915250195,0.678825743609872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159025959144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.431150796365,1535.2314049372872,0.40259910811242505,0.10053693886785989,6.112885165565336,3.473612952301273
4731.0,-30.110330000323504,5.014978301176819,35.004864737385404,24.09830088671299,4.995931885851337,-26.5997300332351,-40.117737057711906,1.4853319187629381,-0.06604287074350168,-5.014496739329801,40.00969113295849,45060.13773114436,20601.771703688923,20601.771703688923,65661.90943483327,82486.56134006662,82486.56134006662,20601.771703688923,103088.33304375554,103088.33304375554,103088.33304375554,127882.89202166034,97645.7973174864,60219.37370856414,41584.91512102474,24794.558977904795,0.0,66379.47409892952,21075.375131219076,1535.2307164432195,0.0,0.8868098704455317,2.8159270049602596,0.0014959162575277712,354455.6382959135,1554951.12397997,4.386870897175109,1554951.12397997,4.386870897175109,0.85,0.09558319823011126,4.296143414572793,1.2671590347541497,1.0,0.0,4.296143414571878,1.284799168479646,1.285093335296049,3.3438248715996526,19319.403406861555,1970.030887903775,3099.015535412006,3099.015535412006,6.647843958274954,5.014978301176819,-0.8864143882707802,5.901392689447599,3.473633497345267,3.473633497345267,0.9924667135272192,0.0,0.0,0.00022894745715139951,0.9921197740286636,0.0002307659449440476,199.01394801644716,0.0,0.0,0.0,0.051983805411753105,7.78114765506207e-05,0.0001511359806007788,0.0006493018477630372,0.09558319823011205,0.07648369998100957,0.019099498249102488,0.0955832061085427,0.07648369998100893,0.019099498249102332,0.4025989199486972,0.4025989199486972,0.10053694275459915,0.0,4.948140161958918,4.934822304977445,5.001479056225605,4.948453868586284,4.935227829431199,5.001424973603434,24794.558977904795,21075.375131219076,0.85,0.9891899615982672,0.6788263743094497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521585819572598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.428956855218,1535.2307164432195,0.4025989199486972,0.10053694275459915,6.112885165565336,3.473633497345267
4732.0,-30.110255735983188,5.0149634631820685,35.00486331533608,24.098299838975095,4.99593032007958,-26.59966335189873,-40.117666859272845,1.4853379359951318,-0.0658175870659079,-5.014493415763906,40.00968805462583,45060.14760862526,20601.780559370054,20601.780559370054,65661.92816799531,82486.56351600493,82486.56351600493,20601.780559370054,103088.34407537497,103088.34407537497,103088.34407537497,127882.89368807705,97645.76674900862,60219.35084162881,41584.90656375534,24794.549612702078,0.0,66379.45617645742,21075.367170796766,1535.2301575549016,0.0,0.8868098985058331,2.8159244329441706,0.0014959162575277712,354455.6842190126,1554950.9912242086,4.386869954280177,1554950.9912242086,4.386869954280177,0.85,0.09558315634138875,4.296143414572793,1.2671588495792823,1.0,0.0,4.296143414573199,1.2847991403298276,1.2850933071397852,3.3438249448625155,19319.39735883112,1970.030271176306,3099.015535412006,3099.015535412006,6.647846815853765,5.0149634631820685,-0.8863968767646675,5.901360339946736,3.47365403192134,3.47365403192134,0.9924725805489543,0.0,0.0,0.00022894745715139951,0.9921120985556203,0.00023076773026426724,199.01388720483132,0.0,0.0,0.0,0.051983805411753105,7.781209530818274e-05,0.0001511353618432168,0.000649299189491812,0.09558315634139117,0.07648365886450721,0.019099497476883956,0.09558308703275939,0.07648365886450528,0.019099497476883474,0.4025987317503469,0.4025987317503469,0.10053694574006275,0.0,4.94824603651881,4.934948109800757,5.001505070753183,4.948675828698015,4.935457643187533,5.001615448502321,24794.549612702078,21075.367170796766,0.85,0.9891905108930888,0.6788267063960459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521581381594628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.426764707703,1535.2301575549016,0.4025987317503469,0.10053694574006275,6.112885165565336,3.47365403192134
4733.0,-30.11018156517469,5.014948660819946,35.0048618754263,24.098297499027126,4.995936682930332,-26.599595961798304,-40.1175965211354,1.4853510795539755,-0.06579078630176127,-5.014483715359928,40.00968469030373,45060.1566231039,20601.776283454707,20601.776283454707,65661.9329065586,82486.52602467276,82486.52602467276,20601.776283454707,103088.30230812746,103088.30230812746,103088.30230812746,127882.83807323576,97645.69997767995,60219.330576111235,41584.854890631905,24794.535765108307,0.0,66379.39065574021,21075.35540034206,1535.2291905507159,0.0,0.8868099600545791,2.8159252131636965,0.0014959162575277712,354455.8182535772,1554950.8461349155,4.386867886091535,1554950.8461349155,4.386867886091535,0.85,0.09558311121155434,4.296143414572793,1.2671586374798793,1.0,0.0,4.296143414573417,1.2847990788416286,1.285093245637508,3.3438251048920304,19319.38414799901,1970.0289240463371,3099.015535412006,3099.015535412006,6.647845436088063,5.014948660819946,-0.886375648122085,5.901324308942031,3.473674519628218,3.473674519628218,0.9924784341794909,0.0,0.0,0.00022894745715139951,0.9921044328133567,0.00023076951334867295,199.01382646984143,0.0,0.0,0.0,0.051983805411753105,7.78127153016648e-05,0.00015113474184973473,0.0006492965259108969,0.09558311121156017,0.07648361492459158,0.019099496286968592,0.09558305994477886,0.07648361492458691,0.01909949628696743,0.40259854537202927,0.40259854537202927,0.10053695069268578,0.0,4.9483317332408205,4.935054210982003,5.001509007307959,4.948692929058154,4.93549704299312,5.0015431984045335,24794.535765108307,21075.35540034206,0.85,0.9891915586736475,0.678827512243927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521576944313537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.42457480331,1535.2291905507159,0.40259854537202927,0.10053695069268578,6.112885165565336,3.473674519628218
4734.0,-30.110107444729522,5.014933896299259,35.00486045086237,24.098300223145657,4.995944605485625,-26.599528461085818,-40.11752618299795,1.4853656218419165,-0.06570895285091183,-5.014473863680602,40.00968225746603,45060.16534842259,20601.771742482484,20601.771742482484,65661.93709090508,82486.50344253199,82486.50344253199,20601.771742482484,103088.27518501447,103088.27518501447,103088.27518501447,127882.80268693977,97645.64881065626,60219.31071654687,41584.82010456599,24794.527501925302,0.0,66379.3476064913,21075.348376636506,1535.228542105397,0.0,0.8868100190004472,2.815925287973077,0.0014959162575277712,354455.95437841694,1554950.7412166952,4.386865905366146,1554950.7412166952,4.386865905366146,0.85,0.09558306758684278,4.296143414572793,1.267158490768634,1.0,0.0,4.296143414571364,1.2847990108099017,1.2850931775902046,3.343825281951784,19319.374024507793,1970.0278917375244,3099.015535412006,3099.015535412006,6.647843970792981,5.014933896299259,-0.886354329890005,5.901288226189264,3.473694993354281,3.473694993354281,0.9924842838155089,0.0,0.0,0.00022894745715139951,0.9920967723400879,0.00023077129523501463,199.01376577612874,0.0,0.0,0.0,0.051983805411753105,7.781333529971397e-05,0.00015113412185168554,0.0006492938623103608,0.09558306758684573,0.07648357216386174,0.019099495422983996,0.09558302846537527,0.07648357216385937,0.019099495422983403,0.4025983593382534,0.4025983593382534,0.10053695589698237,0.0,4.948414629496995,4.935161173974166,5.001495473692046,4.948764910829709,4.935607740625869,5.001460071746408,24794.527501925302,21075.348376636506,0.85,0.989192263234656,0.678828083932782,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521572512623662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.422385500642,1535.228542105397,0.4025983593382534,0.10053695589698237,6.112885165565336,3.473694993354281
4735.0,-30.110033376156867,5.014919139907196,35.00485903897024,24.098292749281995,4.995950167008552,-26.599461243180585,-40.1174558448605,1.4853780340322755,-0.06575425602818541,-5.014465754460429,40.00967977743045,45060.17403288998,20601.770767047594,20601.770767047594,65661.94479993757,82486.44725869269,82486.44725869269,20601.770767047594,103088.21802574028,103088.21802574028,103088.21802574028,127882.73774690794,97645.56304472697,60219.28981892425,41584.74802866969,24794.51972116766,0.0,66379.26774983735,21075.34176299251,1535.2279578088278,0.0,0.8868100692494878,2.815926829816735,0.0014959162575277712,354456.0664269892,1554950.6342630337,4.386864216875583,1554950.6342630337,4.386864216875583,0.85,0.09558302475900207,4.296143414572793,1.2671582902083176,1.0,0.0,4.296143414573088,1.2847989527432024,1.2850931195102104,3.343825433076516,19319.357055558467,1970.02616138625,3099.015535412006,3099.015535412006,6.647843656036605,5.014919139907196,-0.8863340477995045,5.9012531877067005,3.473715453825241,3.473715453825241,0.9924901296643546,0.0,0.0,0.00022894745715139951,0.9920891172916617,0.0002307730758869839,199.01370512492898,0.0,0.0,0.0,0.051983805411753105,7.781395530233028e-05,0.00015113350184906924,0.0006492911986902038,0.09558302475900327,0.07648353018601456,0.019099494572988707,0.0955830498390939,0.0764835301860136,0.019099494572988467,0.40259817370312817,0.40259817370312817,0.10053696024538515,0.0,4.9484709260867135,4.935234546772904,5.001483342526797,4.94871149843226,4.935543442433243,5.001450237172094,24794.51972116766,21075.34176299251,0.85,0.9891935694047854,0.6788290314184792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521568083945686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.420197661388,1535.2279578088278,0.40259817370312817,0.10053696024538515,6.112885165565336,3.473715453825241
4736.0,-30.109959361426043,5.014904363033095,35.00485762140016,24.098291037976765,4.995952754943874,-26.599394371089897,-40.11738561149684,1.4853877646077418,-0.065632669053457,-5.014459361651799,40.00967678826324,45060.182708813474,20601.77322489212,20601.77322489212,65661.9559337056,82486.428668719,82486.428668719,20601.77322489212,103088.20189361113,103088.20189361113,103088.20189361113,127882.71145281813,97645.51361188621,60219.26765198093,41584.71773322809,24794.509559206996,0.0,66379.22729243508,21075.333125325946,1535.2272803068577,0.0,0.886810112606841,2.815925978546,0.0014959162575277712,354456.15475918696,1554950.5053526394,4.386862759962662,1554950.5053526394,4.386862759962662,0.85,0.09558298164044407,4.296143414572793,1.2671581330569466,1.0,0.0,4.296143414573154,1.2847989072216355,1.285093073978221,3.3438255515512223,19319.347275178578,1970.0251640650558,3099.015535412006,3099.015535412006,6.647844449141546,5.014904363033095,-0.886314807678052,5.901219170711147,3.4737358921408004,3.4737358921408004,0.9924959691830858,0.0,0.0,0.00022894745715139951,0.9920814678714822,0.00023077485525720774,199.0136445178546,0.0,0.0,0.0,0.051983805411753105,7.781457438596475e-05,0.00015113288276543476,0.0006492885390181244,0.09558298164044521,0.07648348800552472,0.019099493634920486,0.09558298343582235,0.0764834880055238,0.019099493634920257,0.4025979864204271,0.4025979864204271,0.10053696398513248,0.0,4.948539654378692,4.935319585517448,5.001486710590996,4.948826692598345,4.9356718845687055,5.001512338475152,24794.509559206996,21075.333125325946,0.85,0.9891943400369888,0.6788295758596269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452156365836978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.418011253634,1535.2272803068577,0.4025979864204271,0.10053696398513248,6.112885165565336,3.4737358921408004
