time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4737.0,-30.109885374063257,5.014889622417127,35.004856202289375,24.098299105558567,4.995959818817,-26.59932707600534,-40.11731530828399,1.4854015207590527,-0.0654355584441646,-5.014449651880234,40.00967390824677,45060.19099253778,20601.76887391618,20601.76887391618,65661.95986645395,82486.4331036028,82486.4331036028,20601.76887391618,103088.20197751898,103088.20197751898,103088.20197751898,127882.7005971463,97645.489148626,60219.2470375607,41584.71345673922,24794.498619627306,0.0,66379.21207636653,21075.32382668321,1535.2264844364804,0.0,0.8868101724495937,2.815924522178665,0.0014959162575277712,354456.28892332705,1554950.3811494736,4.3868607491002285,1554950.3811494736,4.3868607491002285,0.85,0.09558293684811194,4.296143414572793,1.2671579577727248,1.0,0.0,4.296143414573556,1.28479884286763,1.285093009609481,3.3438257190393617,19319.342435076847,1970.024670512035,3099.015535412006,3099.015535412006,6.647843045155057,5.014889622417127,-0.8862936336524969,5.901183256069624,3.4737562996836253,3.4737562996836253,0.9925017999096072,0.0,0.0,0.00022894745715139951,0.9920738213433761,0.00023077663398211607,199.0135839332275,0.0,0.0,0.0,0.051983805411753105,7.781519408985721e-05,0.0001511322630615423,0.0006492858766813279,0.09558293684811532,0.07648344439671974,0.01909949245139558,0.09558289090060175,0.07648344439671703,0.019099492451394907,0.4025977985763146,0.4025977985763146,0.10053696817015459,0.0,4.948630856762861,4.935436836656606,5.00147354456783,4.9490140934360625,4.935924286497539,5.0014393431484905,24794.498619627306,21075.32382668321,0.85,0.989194626036124,0.678829856261293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521559236013601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.415826236203,1535.2264844364804,0.4025977985763146,0.10053696817015459,6.112885165565336,3.4737562996836253
4738.0,-30.109811425349378,5.014874917443443,35.00485479969077,24.098296590987616,4.995967628266785,-26.5992597411657,-40.117244970146544,1.485415944083126,-0.06544224283470612,-5.014439957723977,40.00967155097789,45060.199083581945,20601.764596842095,20601.764596842095,65661.96368042404,82486.38839045334,82486.38839045334,20601.764596842095,103088.15298729544,103088.15298729544,103088.15298729544,127882.64389808953,97645.4158758907,60219.22656901941,41584.654785412546,24794.490910794088,0.0,66379.14569620663,21075.317274174973,1535.2258691733648,0.0,0.8868102303200891,2.8159257416262267,0.0014959162575277712,354456.4228717429,1554950.2794902474,4.386858804510627,1554950.2794902474,4.386858804510627,0.85,0.09558289306641787,4.296143414572793,1.2671578127099203,1.0,0.0,4.296143414573059,1.2847987753924648,1.2850929421188666,3.3438258946506694,19319.32793792929,1970.0231922143946,3099.015535412006,3099.015535412006,6.647841665015449,5.014874917443443,-0.8862724688315966,5.901147386275039,3.4737766935361964,3.4737766935361964,0.9925076267246276,0.0,0.0,0.00022894745715139951,0.9920661788731185,0.00023077841179049106,199.01352338028497,0.0,0.0,0.0,0.051983805411753105,7.781581410616634e-05,0.00015113164304523318,0.0006492832130023446,0.09558289306642434,0.07648340175388348,0.019099491312540864,0.09558290022443201,0.0764834017538783,0.019099491312539574,0.40259761229398405,0.40259761229398405,0.10053697171057394,0.0,4.948700548826821,4.935530116455936,5.001448726838817,4.948997714889288,4.9359216510749775,5.001367888912398,24794.490910794088,21075.317274174973,0.85,0.9891956727032182,0.6788306569928785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521554815295348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.413643137656,1535.2258691733648,0.40259761229398405,0.10053697171057394,6.112885165565336,3.4737766935361964
4739.0,-30.1097375479437,5.0148601484142565,35.004853387900255,24.09829016486185,4.9959667076185434,-26.599193343551125,-40.11717480663208,1.4854225032259694,-0.06532708495825545,-5.0144361671916435,40.00966847804562,45060.20747372855,20601.77228350233,20601.77228350233,65661.97975723087,82486.36465764744,82486.36465764744,20601.77228350233,103088.13694114977,103088.13694114977,103088.13694114977,127882.61829318726,97645.35984435555,60219.20266043652,41584.619093243375,24794.481352037492,0.0,66379.10044528087,21075.309149231867,1535.2252854687488,0.0,0.8868102607372436,2.8159246710603507,0.0014959162575277712,354456.4752472044,1554950.1469674374,4.386857782420216,1554950.1469674374,4.386857782420216,0.85,0.09558285114085982,4.296143414572793,1.2671576187433673,1.0,0.0,4.296143414571904,1.2847987447074984,1.2850929114268748,3.34382597451157,19319.31685198539,1970.0220617627213,3099.015535412006,3099.015535412006,6.647844145370953,5.0148601484142565,-0.8862548188157575,5.901114967230014,3.473797073573164,3.473797073573164,0.9925134495923326,0.0,0.0,0.00022894745715139951,0.9920585438358489,0.0002307801878971392,199.01346288576994,0.0,0.0,0.0,0.051983805411753105,7.78164325877597e-05,0.00015113102456363982,0.0006492805559167202,0.09558285114085582,0.07648336077864892,0.0190994903622069,0.09558283082258781,0.07648336077865212,0.019099490362207698,0.4025974258849852,0.4025974258849852,0.10053697401966356,0.0,4.948780819166416,4.935626312885518,5.001465177748969,4.949109082233406,4.936018299518935,5.001538188916356,24794.481352037492,21075.309149231867,0.85,0.9891965892390912,0.6788312461521471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452155039688904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.41146173109,1535.2252854687488,0.4025974258849852,0.10053697401966356,6.112885165565336,3.473797073573164
4740.0,-30.1096637475221,5.014845485965963,35.00485198026734,24.09830263294282,4.995979378565508,-26.5991256559673,-40.117104433570034,1.4854412870107383,-0.0651759919389292,-5.014422350089796,40.00966577556411,45060.214695870054,20601.759493795278,20601.759493795278,65661.97418966533,82486.36375933592,82486.36375933592,20601.759493795278,103088.1232531312,103088.1232531312,103088.1232531312,127882.59293220853,97645.33254999988,60219.18348653425,41584.61007051736,24794.469679077323,0.0,66379.07974959468,21075.299227215724,1535.2243523556233,0.0,0.8868103408400377,2.815924298774847,0.0014959162575277712,354456.66616426257,1554950.030420636,4.386855090771632,1554950.030420636,4.386855090771632,0.85,0.09558280459813298,4.296143414572793,1.2671574506023902,1.0,0.0,4.296143414571866,1.2847986568332495,1.285092823532506,3.3438262032137054,19319.311451746133,1970.0215110915688,3099.015535412006,3099.015535412006,6.647840018348382,5.014845485965963,-0.886231271897727,5.90107675786369,3.4738174097784316,3.4738174097784316,0.9925192599366948,0.0,0.0,0.00022894745715139951,0.9920509168179694,0.00023078196216556583,199.01340245433008,0.0,0.0,0.0,0.051983805411753105,7.78170529210509e-05,0.0001511304042303486,0.0006492778908759363,0.09558280459814059,0.07648331588577623,0.019099488712364353,0.0955827687241053,0.07648331588577015,0.019099488712362833,0.4025972396137805,0.4025972396137805,0.10053697783077503,0.0,4.948868680677947,4.935745590941281,5.001427170425927,4.949246358150845,4.936248950866741,5.001301413721649,24794.469679077323,21075.299227215724,0.85,0.989196813775748,0.6788315665997946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521545982746054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.409281360939,1535.2243523556233,0.4025972396137805,0.10053697783077503,6.112885165565336,3.4738174097784316
4741.0,-30.109589953646804,5.014830731833846,35.004850575695784,24.098291212599747,4.995976850297354,-26.59905949432035,-40.117034304980166,1.4854463909708664,-0.06511466562943724,-5.014420198928919,40.00966304946669,45060.22287808462,20601.770495854,20601.770495854,65661.99337393862,82486.32536726221,82486.32536726221,20601.770495854,103088.0958631162,103088.0958631162,103088.0958631162,127882.5587901946,97645.26120095304,60219.15871177518,41584.55832130874,24794.462927078388,0.0,66379.02124838713,21075.29348801663,1535.2239657220719,0.0,0.8868103616583061,2.8159237441285385,0.0014959162575277712,354456.69588781864,1554949.9128553863,4.38685439122727,1554949.9128553863,4.38685439122727,0.85,0.09558276433697713,4.296143414572793,1.267157233008184,1.0,0.0,4.296143414570941,1.28479863295592,1.2850927996497097,3.3438262653570154,19319.297335203933,1970.0200716048737,3099.015535412006,3099.015535412006,6.647843568527013,5.014830731833846,-0.8862146190760853,5.901045350909931,3.4738377535205536,3.4738377535205536,0.9925250724344439,0.0,0.0,0.00022894745715139951,0.9920432905398807,0.00023078373628917324,199.01334202828735,0.0,0.0,0.0,0.051983805411753105,7.781767110388642e-05,0.0001511297860475131,0.0006492752350738186,0.09558276433697693,0.0764832763969369,0.019099487940040037,0.09558272806950359,0.07648327639693706,0.019099487940040075,0.4025970549172274,0.4025970549172274,0.10053697955067178,0.0,4.948955237703217,4.93584847164874,5.00144831617115,4.94930553329948,4.936264081304898,5.0015369894962305,24794.462927078388,21075.29348801663,0.85,0.9891979745864974,0.6788322881331952,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521541573205512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.40710191112,1535.2239657220719,0.4025970549172274,0.10053697955067178,6.112885165565336,3.4738377535205536
4742.0,-30.109516210121722,5.014816043461393,35.004849157566866,24.098288523405813,4.99598560236113,-26.59899224984196,-40.11696396684272,1.4854616420813997,-0.06514779756639655,-5.014408841795849,40.00965984543626,45060.230141470056,20601.762604694293,20601.762604694293,65661.99274616435,82486.27595298787,82486.27595298787,20601.762604694293,103088.03855768216,103088.03855768216,103088.03855768216,127882.48783764707,97645.18372293327,60219.13791141559,41584.49534613075,24794.449279964912,0.0,66378.94462609566,21075.281887970174,1535.2229705580785,0.0,0.8868104310578442,2.815925505188255,0.0014959162575277712,354456.85281446157,1554949.7746788824,4.386852059234448,1554949.7746788824,4.386852059234448,0.8499999999999999,0.09558271867960545,4.296143414572793,1.267157074757852,1.0,0.0,4.296143414571705,1.2847985616082291,1.285092728285683,3.343826451047045,19319.28200603299,1970.0185084644595,3099.015535412006,3099.015535412006,6.647841022182983,5.014816043461393,-0.8861925777300836,5.901008621191477,3.473858045167308,3.473858045167308,0.9925308700478023,0.0,0.0,0.00022894745715139951,0.9920356695284235,0.00023078550921483754,199.01328164351048,0.0,0.0,0.0,0.051983805411753105,7.781829113844292e-05,0.0001511291660129566,0.0006492725713164419,0.09558271867961005,0.07648323231589624,0.019099486363713815,0.09558273336761551,0.07648323231589256,0.019099486363712895,0.4025968705651418,0.4025968705651418,0.10053698316087802,0.0,4.949012087459437,4.935923053100453,5.001434113856249,4.949261044229445,4.9362429533003365,5.001398899626054,24794.449279964912,21075.281887970174,0.85,0.989199106976319,0.6788331811433389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521537164058789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.404924790171,1535.2229705580785,0.4025968705651418,0.10053698316087802,6.112885165565336,3.473858045167308
4743.0,-30.109442519279774,5.014801410869429,35.004847768469176,24.098296171892457,4.995995426772834,-26.598924945590678,-40.11689747041089,1.4854778530837425,-0.06501852846304246,-5.014398017345696,40.00965785477581,45060.25386457035,20601.75591103571,20601.75591103571,65662.00977560607,82486.2665968466,82486.2665968466,20601.75591103571,103088.02250788231,103088.02250788231,103088.02250788231,127882.46574689847,97645.14678864705,60219.13405637092,41584.458591417926,24794.443239016146,0.0,66378.90183043407,21075.276753163722,1535.2224285522655,0.0,0.8868104933530758,2.8159250703060215,0.0014959162575277712,354457.0023808344,1554949.6888299822,4.3868499659637665,1554949.6888299822,4.3868499659637665,0.85,0.09558267485849897,4.296143414572793,1.2671569478278983,1.0,0.0,4.296143414571673,1.2847984857699846,1.2850926524300745,3.3438266484242454,19319.274698515463,1970.0177633050496,3099.015535412006,3099.015535412006,6.647838862252352,5.014801410869429,-0.8861708321068926,5.900972242976322,3.473878332061341,3.473878332061341,0.9925366663032403,0.0,0.0,0.00022894745715139951,0.9920280540245925,0.00023078728088643738,199.01322130190974,0.0,0.0,0.0,0.051983805411753105,7.781887731235198e-05,0.00015112857983904754,0.0006492700530292626,0.09558267485850258,0.0764831897460451,0.019099485112457484,0.09558269157528362,0.07648318974604221,0.019099485112456766,0.40259668484039585,0.40259668484039585,0.10053698615298,0.0,4.949081458566013,4.936018423508301,5.00139931642525,4.9493794888826415,4.93642046782162,5.001280708883712,24794.443239016146,21075.276753163722,0.85,0.9892000012796338,0.6788339761883597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521532757923137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.402749120334,1535.2224285522655,0.40259668484039585,0.10053698615298,6.112885165565336,3.473878332061341
4744.0,-30.109368841272754,5.014786679954576,35.00484636832326,24.098290199786447,4.995991772950331,-26.598859000771647,-40.11682734182102,1.4854819324491926,-0.06483651986314953,-5.014396302214708,40.00965475477548,45060.26168678023,20601.76770978243,20601.76770978243,65662.02939656266,82486.25655589777,82486.25655589777,20601.76770978243,103088.0242656802,103088.0242656802,103088.0242656802,127882.45860691064,97645.10335476766,60219.10848565001,41584.43874346406,24794.43434123044,0.0,66378.8730846945,21075.269190045874,1535.221931623572,0.0,0.8868105133061175,2.8159228791399737,0.0014959162575277712,354457.02607958706,1554949.5551398783,4.386849295493276,1554949.5551398783,4.386849295493276,0.85,0.09558263399878542,4.296143414572793,1.267156747267582,1.0,0.0,4.296143414571905,1.2847984666859156,1.2850926333416361,3.343826698092594,19319.26610504129,1970.0168870145556,3099.015535412006,3099.015535412006,6.647842669508748,5.014786679954576,-0.8861544949909694,5.900941174945546,3.473898611301868,3.473898611301868,0.9925424603719623,0.0,0.0,0.00022894745715139951,0.9920204399102205,0.00023078905226198732,199.01316097085544,0.0,0.0,0.0,0.051983805411753105,7.781949550858601e-05,0.0001511279616428135,0.0006492673971695828,0.09558263399878611,0.07648314982045289,0.01909948417833322,0.09558258841108909,0.07648314982045233,0.019099484178333084,0.40259649932843916,0.40259649932843916,0.10053698739169335,0.0,4.949176475457136,4.936130512527882,5.001425924498903,4.949559782351571,4.936582127245742,5.001535618057517,24794.43434123044,21075.269190045874,0.85,0.9892007252485713,0.6788343880030426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521528354937947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.400574853198,1535.221931623572,0.40259649932843916,0.10053698739169335,6.112885165565336,3.473898611301868
4745.0,-30.109295239051125,5.014772025598705,35.00484495306501,24.098292644508206,4.996001250397334,-26.598791810917824,-40.11675703860817,1.4854978222640316,-0.06479508995892047,-5.014384353801433,40.00965151430535,45060.268375265994,20601.75852270453,20601.75852270453,65662.02689797053,82486.22623268155,82486.22623268155,20601.75852270453,103087.98475538609,103087.98475538609,103087.98475538609,127882.40492702101,97645.04534209716,60219.08748468175,41584.39761935045,24794.420171634913,0.0,66378.81779098537,21075.257145889675,1535.2208947535498,0.0,0.8868105858466433,2.8159237295655086,0.0014959162575277712,354457.19117633783,1554949.4153919036,4.3868468579562165,1554949.4153919036,4.3868468579562165,0.85,0.09558258796153199,4.296143414572793,1.2671565373661,1.0,0.0,4.2961434145729225,1.28479839235026,1.2850925589889606,3.343826891559173,19319.254627126065,1970.0157165929309,3099.015535412006,3099.015535412006,6.6478397049937925,5.014772025598705,-0.8861321625759544,5.90090418817466,3.473918836494003,3.473918836494003,0.9925482389982865,0.0,0.0,0.00022894745715139951,0.9920128336906768,0.00023079082182800518,199.0131007018944,0.0,0.0,0.0,0.051983805411753105,7.782011524871197e-05,0.00015112734190268756,0.0006492647346771221,0.09558258796153686,0.0764831054497571,0.019099482511779755,0.09558256054086799,0.0764831054497532,0.019099482511778784,0.4025963150645567,0.4025963150645567,0.10053699092976479,0.0,4.94925449683393,4.936231798319284,5.001410732359091,4.94958926384254,4.936659639382924,5.0013726831035115,24794.420171634913,21075.257145889675,0.85,0.9892015116136614,0.6788350542360132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521523952722304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.398402785295,1535.2208947535498,0.4025963150645567,0.10053699092976479,6.112885165565336,3.473918836494003
4746.0,-30.109221690386967,5.014757357898514,35.00484355077553,24.098290758579992,4.996005030361334,-26.59872523910015,-40.11668680524451,1.4855085790744933,-0.0647051993564105,-5.014377672525757,40.009649061533,45060.27523275919,20601.760124022945,20601.760124022945,65662.03535678213,82486.20171335476,82486.20171335476,20601.760124022945,103087.9618373777,103087.9618373777,103087.9618373777,127882.3749084138,97644.99069582259,60219.064215226914,41584.362756217415,24794.4130710361,0.0,66378.77582725351,21075.251110380683,1535.220385240407,0.0,0.8868106287297232,2.8159233284314222,0.0014959162575277712,354457.2834946397,1554949.3096140584,4.386845416981179,1554949.3096140584,4.386845416981179,0.85,0.09558254601938598,4.296143414572793,1.2671563637303191,1.0,0.0,4.2961434145730495,1.2847983420278057,1.2850925086549847,3.3438270225288127,19319.243815258556,1970.0146140892718,3099.015535412006,3099.015535412006,6.647840221712214,5.014757357898514,-0.8861129364817533,5.900870294380267,3.473939060229906,3.473939060229906,0.9925540172085446,0.0,0.0,0.00022894745715139951,0.9920052330687245,0.00023079259011886524,199.01304047682507,0.0,0.0,0.0,0.051983805411753105,7.7820734377655e-05,0.00015112672277374452,0.0006492620748103906,0.09558254601938579,0.07648306447489565,0.019099481544490128,0.09558251982478878,0.07648306447489582,0.01909948154449017,0.4025961312184637,0.4025961312184637,0.10053699378918178,0.0,4.949335557219399,4.936333319593871,5.001409809535062,4.9496724731693575,4.936752097045769,5.001418822337598,24794.4130710361,21075.251110380683,0.85,0.9892022644054682,0.678835586694543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452151955503746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.396231655093,1535.220385240407,0.4025961312184637,0.10053699378918178,6.112885165565336,3.473939060229906
4747.0,-30.109148170993105,5.0147427035190475,35.00484214575159,24.09829390179368,4.996010194980266,-26.598658555126413,-40.11662037866188,1.4855205791135715,-0.06455783087096734,-5.014369451646674,40.00964617730592,45060.29861714686,20601.758525535934,20601.758525535934,65662.0571426828,82486.19297760198,82486.19297760198,20601.758525535934,103087.95150313791,103087.95150313791,103087.95150313791,127882.35410982133,97644.9524438196,60219.05808336459,41584.32706717223,24794.402606683416,0.0,66378.72967385565,21075.242215680904,1535.2196486679363,0.0,0.8868106810102862,2.8159223518304106,0.0014959162575277712,354457.39708638523,1554949.1852293783,4.386843660228142,1554949.1852293783,4.386843660228142,0.8500000000000001,0.09558250268554527,4.296143414572793,1.2671562582300981,1.0,0.0,4.29614341457377,1.2847982858892908,1.2850924525036163,3.3438271686353924,19319.236247028304,1970.0138423445626,3099.015535412006,3099.015535412006,6.64783970590744,5.0147427035190475,-0.8860928292847889,5.900835532803836,3.473959255516346,3.473959255516346,0.9925597872903846,0.0,0.0,0.00022894745715139951,0.991997635534388,0.00023079435771846952,199.01298027576016,0.0,0.0,0.0,0.051983805411753105,7.782131995283044e-05,0.0001511261371985691,0.000649259559095457,0.09558250268554888,0.07648302235470979,0.019099480330839087,0.09558244645152879,0.0764830223547069,0.019099480330838366,0.40259594778841223,0.40259594778841223,0.10053699696121896,0.0,4.949427649993254,4.936449495702561,5.001405409098652,4.9498116207757334,4.936929817323858,5.001403438926957,24794.402606683416,21075.242215680904,0.85,0.9892032804078333,0.6788364109790217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521515160555296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.394061905365,1535.2196486679363,0.40259594778841223,0.10053699696121896,6.112885165565336,3.473959255516346
4748.0,-30.1090747517404,5.014728111877032,35.00484075774698,24.098296311590843,4.996019991528638,-26.598591498077667,-40.116546338517196,1.4855367378658753,-0.06452462545155413,-5.014358303897001,40.00964386298295,45060.28787548069,20601.750997041847,20601.750997041847,65662.03887252253,82486.16107152731,82486.16107152731,20601.750997041847,103087.91206856916,103087.91206856916,103087.91206856916,127882.30641212086,97644.8930649051,60219.019868858355,41584.30355116305,24794.394343551696,0.0,66378.69789471474,21075.23519201894,1535.218968629356,0.0,0.8868107461226402,2.8159232168527,0.0014959162575277712,354457.5511201222,1554949.0854222903,4.386841472296165,1554949.0854222903,4.386841472296165,0.8499999999999999,0.09558245889650344,4.296143414572793,1.2671560439327734,1.0,0.0,4.296143414571814,1.2847982102955149,1.2850923768925324,3.3438273653764212,19319.22449879915,1970.0126443585884,3099.015535412006,3099.015535412006,6.647837276589481,5.014728111877032,-0.8860709959667643,5.900799107843796,3.4739794303750378,3.4739794303750378,0.9925655515357251,0.0,0.0,0.00022894745715139951,0.9919900484113272,0.00023079612292286505,199.01292015673172,0.0,0.0,0.0,0.051983805411753105,7.782197264920385e-05,0.00015112548450219566,0.0006492567550182305,0.09558245889650463,0.07648297991337871,0.019099478983125924,0.09558244049235545,0.07648297991337775,0.019099478983125688,0.4025957656479347,0.4025957656479347,0.10053700017176191,0.0,4.949504623529094,4.936553522070085,5.001373995164386,4.9498336784454295,4.936990804596576,5.001269536318148,24794.394343551696,21075.23519201894,0.85,0.9892034787526426,0.6788365741514268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521510767824675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.391894020875,1535.218968629356,0.4025957656479347,0.10053700017176191,6.112885165565336,3.4739794303750378
4749.0,-30.10900138963462,5.0147134869556895,35.00483937768208,24.098294670134806,4.996022089318905,-26.59852526238665,-40.11647994685916,1.48554596207094,-0.06439424933773807,-5.0143528047320185,40.00964131823338,45060.31087096651,20601.75499056105,20601.75499056105,65662.06586152756,82486.14498393076,82486.14498393076,20601.75499056105,103087.89997449181,103087.89997449181,103087.89997449181,127882.28703415456,97644.84620450485,60219.012091540615,41584.260125515815,24794.387059662757,0.0,66378.64718517858,21075.22900071334,1535.2184760449638,0.0,0.8868107833227528,2.815922145801187,0.0014959162575277712,354457.627104708,1554948.9756778695,4.386840222282852,1554948.9756778695,4.386840222282852,0.85,0.09558241761432462,4.296143414572793,1.267155895023607,1.0,0.0,4.296143414574176,1.2847981671428992,1.2850923337300366,3.3438274776858106,19319.215227381424,1970.0116989370913,3099.015535412006,3099.015535412006,6.647838565230717,5.0147134869556895,-0.8860525058314304,5.90076599278712,3.473999599735562,3.473999599735562,0.9925713142101606,0.0,0.0,0.00022894745715139951,0.9919824672563254,0.00023079788676571452,199.01286008453408,0.0,0.0,0.0,0.051983805411753105,7.782255792511462e-05,0.0001511248992262849,0.0006492542405889807,0.09558241761432996,0.07648293973699913,0.019099477877330833,0.09558237747837066,0.07648293973699485,0.019099477877329768,0.4025955838794828,0.4025955838794828,0.10053700177135699,0.0,4.949593324032037,4.936665182268996,5.001370704601584,4.949958555394289,4.937122269994859,5.0013679987181945,24794.387059662757,21075.22900071334,0.85,0.9892046410398823,0.6788374391731781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521506381080065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.38972658087,1535.2184760449638,0.4025955838794828,0.10053700177135699,6.112885165565336,3.473999599735562
4750.0,-30.108928063001162,5.014698830750292,35.00483797521756,24.098282725922786,4.99602299758642,-26.598459177540274,-40.11640981826929,1.4855541121255342,-0.06442247669758672,-5.014347258161543,40.00963790566647,45060.31708496977,20601.758744647745,20601.758744647745,65662.07582961752,82486.0894312455,82486.0894312455,20601.758744647745,103087.84817589325,103087.84817589325,103087.84817589325,127882.22268588547,97644.75938082302,60218.987034547536,41584.19149586165,24794.37450999222,0.0,66378.56600585386,21075.218333493387,1535.217675976423,0.0,0.8868108239062888,2.8159231641364517,0.0014959162575277712,354457.7037443316,1554948.828508121,4.386838858578447,1554948.828508121,4.386838858578447,0.85,0.09558237516485621,4.296143414572793,1.267155716442503,1.0,0.0,4.296143414573059,1.2847981290153696,1.2850922955937774,3.343827576916871,19319.19804915378,1970.0099472453674,3099.015535412006,3099.015535412006,6.6478397766111215,5.014698830750292,-0.8860340371459641,5.900732867896256,3.4740197347374187,3.4740197347374187,0.9925770670678339,0.0,0.0,0.00022894745715139951,0.9919748898294557,0.00023079964976811164,199.01280004141904,0.0,0.0,0.0,0.051983805411753105,7.782317614838105e-05,0.00015112428100301847,0.000649251584613166,0.09558237516486204,0.0764828985978238,0.019099476567038233,0.09558236660634278,0.07648289859781914,0.019099476567037067,0.4025954029411214,0.4025954029411214,0.10053700376740236,0.0,4.949657511674047,4.936741237772594,5.001387330353111,4.949924781463949,4.937055996487402,5.00146437988127,24794.37450999222,21075.218333493387,0.85,0.9892060009827094,0.6788383629889797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521501997752588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.387560443332,1535.217675976423,0.4025954029411214,0.10053700376740236,6.112885165565336,3.4740197347374187
4751.0,-30.108854720626194,5.014684294400905,35.004836588672134,24.098294984456174,4.996037072636798,-26.598391761794772,-40.11633948013184,1.4855741138053284,-0.06430938808614428,-5.014332799928139,40.009635564416335,45060.32250485847,20601.74436192633,20601.74436192633,65662.0668667848,82486.08154176475,82486.08154176475,20601.74436192633,103087.82590369109,103087.82590369109,103087.82590369109,127882.19051658397,97644.72589937095,60218.96686246456,41584.176707673774,24794.364612892874,0.0,66378.54132056664,21075.209920958943,1535.2168285288094,0.0,0.8868109059636324,2.815923366032993,0.0014959162575277712,354457.9035207352,1554948.7275397934,4.386836101254635,1554948.7275397934,4.386836101254635,0.85,0.09558232952916278,4.296143414572793,1.267155528520234,1.0,0.0,4.296143414573491,1.2847980354436577,1.2850922020006412,3.3438278204474976,19319.191424785946,1970.0092717478392,3099.015535412006,3099.015535412006,6.647835135549711,5.014684294400905,-0.886010311724557,5.900694606125462,3.4740398359270497,3.4740398359270497,0.9925828102648714,0.0,0.0,0.00022894745715139951,0.991967310838339,0.00023080141316139712,199.0127399854504,0.0,0.0,0.0,0.051983805411753105,7.782379622348976e-05,0.00015112366092790976,0.0006492489206815712,0.09558232952916201,0.07648285462358534,0.019099474905576674,0.09558232954180099,0.07648285462358595,0.019099474905576824,0.40259522058125435,0.40259522058125435,0.10053700728667066,0.0,4.949725201581316,4.936836761253119,5.001343505709656,4.950023411841983,4.937246320954728,5.001195698749314,24794.364612892874,21075.209920958943,0.85,0.9892062338290665,0.6788386970910588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521497616547199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.385396040567,1535.2168285288094,0.40259522058125435,0.10053700728667066,6.112885165565336,3.4740398359270497
4752.0,-30.10878146448411,5.014669663832756,35.00483521004133,24.098283564113103,4.996034458540474,-26.598326092697242,-40.11626938646657,1.4855790867535958,-0.06424814966698023,-5.014330928866799,40.009633021854725,45060.32868368196,20601.755668177924,20601.755668177924,65662.08435185988,82486.04362014278,82486.04362014278,20601.755668177924,103087.7992883207,103087.7992883207,103087.7992883207,127882.158250172,97644.6552158848,60218.94027942397,41584.127707178704,24794.35896185129,0.0,66378.48666903,21075.205117573594,1535.2165108802994,0.0,0.8868109246918102,2.815922779849831,0.0014959162575277712,354457.92937410105,1554948.6178897494,4.386835471942933,1554948.6178897494,4.386835471942933,0.85,0.0955822900533763,4.296143414572793,1.267155359829776,1.0,0.0,4.296143414573728,1.2847980121792497,1.2850921787309066,3.3438278809956725,19319.17743992617,1970.0078456890142,3099.015535412006,3099.015535412006,6.647838783886245,5.014669663832756,-0.8859940187641131,5.9006636825968695,3.4740599488462354,3.4740599488462354,0.9925885568132101,0.0,0.0,0.00022894745715139951,0.9919597408206309,0.00023080317449375041,199.0126800001292,0.0,0.0,0.0,0.051983805411753105,7.782441414796526e-05,0.00015112304300343425,0.000649246265989405,0.09558229005338086,0.07648281595252505,0.019099474100855798,0.09558229188651061,0.07648281595252142,0.01909947410085489,0.4025950383159437,0.4025950383159437,0.10053700836827716,0.0,4.949796009882334,4.936920665993966,5.00136183142871,4.950082779199818,4.937259839601779,5.001438692040438,24794.35896185129,21075.205117573594,0.85,0.9892073116890693,0.6788393490854563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452149323440391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.383234397379,1535.2165108802994,0.4025950383159437,0.10053700836827716,6.112885165565336,3.4740599488462354
4753.0,-30.108708280975826,5.014655104125369,35.004833818492415,24.098291352298133,4.9960435547342055,-26.598259317818723,-40.116202959883935,1.4855945915771016,-0.0641057166532164,-5.0143194014777634,40.009629888325115,45060.350558574435,20601.747164886438,20601.747164886438,65662.09772346087,82486.03794666774,82486.03794666774,20601.747164886438,103087.78511155417,103087.78511155417,103087.78511155417,127882.13059052131,97644.62186909701,60218.93448100369,41584.097097881466,24794.34547896714,0.0,66378.44257684861,21075.19365712207,1535.2155250850112,0.0,0.886810994702258,2.8159222540761912,0.0014959162575277712,354458.08865368244,1554948.4827537362,4.386833119424095,1554948.4827537362,4.386833119424095,0.85,0.09558224456294176,4.296143414572793,1.2671551977330822,1.0,0.0,4.296143414572612,1.28479793964471,1.2850921061797596,3.343828069774786,19319.170842201915,1970.007172908375,3099.015535412006,3099.015535412006,6.647836040017621,5.014655104125369,-0.8859720709965409,5.90062717512191,3.474080009115512,3.474080009115512,0.9925942883187178,0.0,0.0,0.00022894745715139951,0.9919521783708585,0.0002308049340920985,199.0126200743198,0.0,0.0,0.0,0.051983805411753105,7.782499974873992e-05,0.0001511224574026596,0.0006492437501644934,0.09558224456294327,0.07648277217493084,0.01909947238801243,0.09558222021035442,0.07648277217492963,0.019099472388012132,0.4025948554850903,0.4025948554850903,0.10053701124099311,0.0,4.94987516838404,4.9370242036410446,5.001343312854601,4.9502136848245755,4.937460252594974,5.001291157262756,24794.34547896714,21075.19365712207,0.85,0.9892081702194443,0.678840129555714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521488857415603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.381073471404,1535.2155250850112,0.4025948554850903,0.10053701124099311,6.112885165565336,3.474080009115512
4754.0,-30.108635146446023,5.014640518264313,35.004832434399816,24.09828440230342,4.996046080812976,-26.59819324411182,-40.11613283129407,1.4856041784787715,-0.06407932136136196,-5.014313571039237,40.009627322409294,45060.355950111254,20601.750303326655,20601.750303326655,65662.1062534379,82485.99702321492,82485.99702321492,20601.750303326655,103087.74732654158,103087.74732654158,103087.74732654158,127882.08530084233,97644.55045607504,60218.90938297137,41584.04563678186,24794.33797430075,0.0,66378.38361108261,21075.187278155638,1535.2150097227013,0.0,0.8868110336648443,2.8159225878746517,0.0014959162575277712,354458.16921573004,1554948.3720965371,4.38683181018792,1554948.3720965371,4.38683181018792,0.85,0.09558220310592044,4.296143414572793,1.267155042779632,1.0,0.0,4.296143414572098,1.2847978947953487,1.2850920613201295,3.34382818650019,19319.156713002114,1970.0057321309637,3099.015535412006,3099.015535412006,6.6478370527393,5.014640518264313,-0.8859534892478713,5.9005940075121845,3.4741000663768378,3.4741000663768378,0.9926000189648108,0.0,0.0,0.00022894745715139951,0.9919446210444196,0.0002308066925251739,199.01256018865223,0.0,0.0,0.0,0.051983805411753105,7.782561798994021e-05,0.0001511218391614593,0.0006492410941116322,0.09558220310592327,0.07648273177505928,0.019099471330864,0.09558220365373976,0.07648273177505702,0.019099471330863434,0.4025946734488021,0.4025946734488021,0.10053701332359333,0.0,4.949944772920446,4.937110356425364,5.001346608074243,4.950234249677862,4.93746604363605,5.00137087520983,24794.33797430075,21075.187278155638,0.85,0.9892091774659436,0.6788408138125848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521484484769736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.378913532204,1535.2150097227013,0.4025946734488021,0.10053701332359333,6.112885165565336,3.4741000663768378
4755.0,-30.108562051394287,5.0146260287230495,35.00483106545753,24.0982917015441,4.996058327092985,-26.598126233848276,-40.11606256300581,1.4856225095469777,-0.06401355931825492,-5.014300525324939,40.00962499550878,45060.36056451131,20601.738744951614,20601.738744951614,65662.09930946292,82485.9755935852,82485.9755935852,20601.738744951614,103087.71433853681,103087.71433853681,103087.71433853681,127882.04309421241,97644.50275152337,60218.887722449486,41584.016698970976,24794.328755675597,0.0,66378.34545464657,21075.179442324257,1535.2142321171439,0.0,0.8868111084815907,2.815923246698199,0.0014959162575277712,354458.3494748559,1554948.2717470706,4.386829296166357,1554948.2717470706,4.386829296166357,0.85,0.09558215812097803,4.296143414572793,1.2671548817818987,1.0,0.0,4.296143414571703,1.2847978090391106,1.2850919755442567,3.3438284096902704,19319.147274567447,1970.0047696784782,3099.015535412006,3099.015535412006,6.647833323046787,5.0146260287230495,-0.8859306568530654,5.900556685576115,3.474120091482295,3.474120091482295,0.9926057404235129,0.0,0.0,0.00022894745715139951,0.9919370678594907,0.00023080845002137804,199.0125003353469,0.0,0.0,0.0,0.051983805411753105,7.782623746725106e-05,0.00015112121968414847,0.0006492384327482628,0.0955821581209785,0.07648268843572967,0.019099469685248845,0.09558218566680267,0.07648268843572928,0.019099469685248747,0.4025944910625096,0.4025944910625096,0.1005370160851254,0.0,4.950008258067442,4.937200227706342,5.001304377423708,4.950286966006672,4.937584495409055,5.001160260574466,24794.328755675597,21075.179442324257,0.85,0.9892096414835615,0.6788412735490537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521480115052916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.376755051251,1535.2142321171439,0.4025944910625096,0.1005370160851254,6.112885165565336,3.474120091482295
4756.0,-30.10848897724145,5.014611473382017,35.00482970441459,24.09828520556914,4.996057893874743,-26.59806051043638,-40.11599246934054,1.4856294270696695,-0.06391280926806076,-5.01429701087703,40.00962248770864,45060.36592214792,20601.74664092391,20601.74664092391,65662.11256307183,82485.94948289817,82485.94948289817,20601.74664092391,103087.69612382208,103087.69612382208,103087.69612382208,127882.018675731,97644.44489936269,60218.86133861244,41583.98173416694,24794.322551908917,0.0,66378.30428607586,21075.17416912258,1535.2138460410317,0.0,0.8868111354473114,2.8159223332206333,0.0014959162575277712,354458.3980357433,1554948.1635961665,4.386828390053737,1554948.1635961665,4.386828390053737,0.85,0.09558211767192222,4.296143414572793,1.2671546817710628,1.0,0.0,4.296143414572538,1.2847977766776213,1.285091943175358,3.3438284939146277,19319.135828409388,1970.0036024951833,3099.015535412006,3099.015535412006,6.647835870943757,5.014611473382017,-0.8859134545259097,5.900524927907926,3.4741401213344543,3.4741401213344543,0.9926114632384155,0.0,0.0,0.00022894745715139951,0.9919295168961285,0.00023081020702741536,199.0124404991905,0.0,0.0,0.0,0.051983805411753105,7.782685540964723e-05,0.00015112060174175227,0.0006492357779791068,0.09558211767192765,0.07648264906298276,0.019099468608944892,0.09558213352959845,0.07648264906297841,0.019099468608943806,0.4025943086792376,0.4025943086792376,0.10053701663009698,0.0,4.950082114992767,4.937291130537631,5.001309932580909,4.950384201608983,4.937661418432185,5.0013388357341455,24794.322551908917,21075.17416912258,0.85,0.9892104546702881,0.6788417752877156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521475747697499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.374598217242,1535.2138460410317,0.4025943086792376,0.10053701663009698,6.112885165565336,3.4741401213344543
4757.0,-30.10841596981824,5.014597015099012,35.004828345912955,24.098287301044934,4.996069681209147,-26.597993624920477,-40.11592223597688,1.4856473363113842,-0.06392818074436946,-5.014283934309933,40.009619839643186,45060.37023888049,20601.7349939606,20601.7349939606,65662.10523284109,82485.9076464317,82485.9076464317,20601.7349939606,103087.6426403923,103087.6426403923,103087.6426403923,127881.95400751487,97644.37662768885,60218.83922013763,41583.93045283469,24794.311367122566,0.0,66378.24181995726,21075.16466205418,1535.2129526887184,0.0,0.8868112115838825,2.815924061636181,0.0014959162575277712,354458.57872126903,1554948.049396215,4.38682583168331,1554948.049396215,4.38682583168331,0.85,0.09558207197317008,4.296143414572793,1.267154480661266,1.0,0.0,4.296143414572187,1.284797692894783,1.285091859373337,3.3438287119687566,19319.12232073118,1970.0022250953366,3099.015535412006,3099.015535412006,6.647832112665306,5.014597015099012,-0.8858906329945171,5.900487648093529,3.4741601071877812,3.4741601071877812,0.9926171734822232,0.0,0.0,0.00022894745715139951,0.9919219728900505,0.000230811962441301,199.01238071771104,0.0,0.0,0.0,0.051983805411753105,7.782747458816702e-05,0.0001511199825632325,0.0006492331178993866,0.09558207197317341,0.07648260532743467,0.01909946664573874,0.09558214478414799,0.07648260532743201,0.019099466645738073,0.40259412642087694,0.40259412642087694,0.10053701827267206,0.0,4.950131877412105,4.937363397326976,5.0012695286552,4.950355753565589,4.937677305599436,5.00113277734431,24794.311367122566,21075.16466205418,0.85,0.9892112751485855,0.6788424791530506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521471381593396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.372443401056,1535.2129526887184,0.40259412642087694,0.10053701827267206,6.112885165565336,3.4741601071877812
4758.0,-30.108343001143737,5.0145824916362765,35.004826993032594,24.098291352298133,4.996069200890271,-26.597928001147675,-40.11585591416804,1.4856542008941935,-0.06363962271313994,-5.014280394952322,40.009617286371494,45060.391931506594,20601.742815528272,20601.742815528272,65662.13474703487,82485.92719960636,82485.92719960636,20601.742815528272,103087.67001513463,103087.67001513463,103087.67001513463,127881.97483011635,97644.36446460447,60218.82919650483,41583.92807566627,24794.304814981715,0.0,66378.23289064798,21075.15909273446,1535.212550777919,0.0,0.8868112388409953,2.8159206835164023,0.0014959162575277712,354458.6276263719,1554947.9392843281,4.386824915779364,1554947.9392843281,4.386824915779364,0.8500000000000001,0.09558203112421122,4.296143414572793,1.2671543702157217,1.0,0.0,4.29614341457254,1.2847976607809624,1.2850918272521634,3.3438287955485446,19319.119914242216,1970.001979701755,3099.015535412006,3099.015535412006,6.647834636553162,5.0145824916362765,-0.8858734444431313,5.900455936079408,3.474180098061378,3.474180098061378,0.9926228851603938,0.0,0.0,0.00022894745715139951,0.9919144329497952,0.00023081371693579083,199.01232096799652,0.0,0.0,0.0,0.051983805411753105,7.78280592865348e-05,0.0001511193978648647,0.0006492306059513443,0.09558203112421518,0.07648256572555791,0.019099465398657277,0.09558200803408462,0.07648256572555474,0.019099465398656482,0.4025939431924606,0.4025939431924606,0.10053701800884901,0.0,4.950232315025289,4.937487044474494,5.001276976320526,4.950640772239183,4.937988357278584,5.0013134968671125,24794.304814981715,21075.15909273446,0.85,0.9892118528555466,0.6788428972753678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521467019478944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.370289683859,1535.212550777919,0.4025939431924606,0.10053701800884901,6.112885165565336,3.474180098061378
4759.0,-30.108270085173494,5.014567922012373,35.004825602462255,24.098284961096965,4.996068255231684,-26.597862471286767,-40.115789662208385,1.4856606413449207,-0.06353011428160471,-5.014275838911919,40.00961348280914,45060.41345734335,20601.748354868407,20601.748354868407,65662.16181221175,82485.90366524442,82485.90366524442,20601.748354868407,103087.65202011283,103087.65202011283,103087.65202011283,127881.94222264882,97644.30903604381,60218.81882814249,41583.87800877924,24794.290202535987,0.0,66378.16821131523,21075.146672155588,1535.2116580542506,0.0,0.886811275799164,2.8159197765569925,0.0014959162575277712,354458.69057950453,1554947.7752526624,4.386823673896888,1554947.7752526624,4.386823673896888,0.85,0.09558198844664943,4.296143414572793,1.2671541778976096,1.0,0.0,4.296143414572051,1.2847976306513138,1.2850917971156164,3.3438288739643074,19319.108947597946,1970.0008614152587,3099.015535412006,3099.015535412006,6.6478364240047165,5.014567922012373,-0.8858557230981878,5.9004236451105605,3.4742000451752846,3.4742000451752846,0.9926285843357956,0.0,0.0,0.00022894745715139951,0.9919068985173005,0.00023081547017530526,199.01226126147418,0.0,0.0,0.0,0.051983805411753105,7.782864337316147e-05,0.00015111881377823805,0.0006492280966314296,0.09558198844664889,0.07648252454580785,0.01909946390084104,0.09558192565141248,0.07648252454580828,0.019099463900841152,0.4025937623532527,0.4025937623532527,0.10053701909596804,0.0,4.950333269303599,4.937604979363584,5.001309890594541,4.9507457246303375,4.938085374430386,5.001450210785833,24794.290202535987,21075.146672155588,0.85,0.9892132244923652,0.6788438830353573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521462659682303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.368137623978,1535.2116580542506,0.4025937623532527,0.10053701909596804,6.112885165565336,3.4742000451752846
4760.0,-30.108197229413125,5.014553456940517,35.00482421669465,24.098281713109486,4.996080584158304,-26.59779566810256,-40.1157156220637,1.4856790228477514,-0.06365620490879564,-5.014262416332211,40.009610841560786,45060.40044638875,20601.735808622674,20601.735808622674,65662.13625501143,82485.8364201702,82485.8364201702,20601.735808622674,103087.57222879288,103087.57222879288,103087.57222879288,127881.85112003848,97644.21565514295,60218.77968136174,41583.81774864579,24794.278891245594,0.0,66378.09663989139,21075.137057558753,1535.2107465068475,0.0,0.8868113536718806,2.8159230000633477,0.0014959162575277712,354458.8760461829,1554947.6613467261,4.386821057188395,1554947.6613467261,4.386821057188395,0.85,0.09558194354515043,4.296143414572793,1.2671539690950886,1.0,0.0,4.296143414573205,1.2847975446591682,1.285091711103782,3.343829097768455,19319.09047201227,1969.998977429833,3099.015535412006,3099.015535412006,6.647832375543004,5.014553456940517,-0.8858327825764212,5.900386239516938,3.4742199541581344,3.4742199541581344,0.9926342726166099,0.0,0.0,0.00022894745715139951,0.9918993703679595,0.00023081722197935072,199.01220160428983,0.0,0.0,0.0,0.051983805411753105,7.782929612632099e-05,0.00015111816102507852,0.000649225292310242,0.09558194354515384,0.07648248124915401,0.019099462295999826,0.0955819867086697,0.07648248124915129,0.019099462295999146,0.40259358316129934,0.40259358316129934,0.10053702281378012,0.0,4.950382761017806,4.937672697055689,5.001286352911052,4.9506062114234055,4.937969066322353,5.001217724448111,24794.278891245594,21075.137057558753,0.85,0.9892139060756122,0.6788444189782432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521458303037296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.365986940544,1535.2107465068475,0.40259358316129934,0.10053702281378012,6.112885165565336,3.4742199541581344
4761.0,-30.10812444129061,5.014538901611493,35.00482283381606,24.09828087491917,4.996077922041893,-26.597730425018455,-40.11564940502865,1.4856839057696896,-0.06341166614424765,-5.01426045619986,40.00960815417387,45060.42160584034,20601.74663948287,20601.74663948287,65662.1682453232,82485.84419464097,82485.84419464097,20601.74663948287,103087.59083412384,103087.59083412384,103087.59083412384,127881.86298941838,97644.19084913813,60218.7682603374,41583.80287644526,24794.272155294544,0.0,66378.0750317398,21075.13133200036,1535.2103686826142,0.0,0.8868113733776769,2.8159200159601556,0.0014959162575277712,354458.9031303447,1554947.5454510322,4.38682039502682,1554947.5454510322,4.38682039502682,0.85,0.09558190431563666,4.296143414572793,1.2671538020530715,1.0,0.0,4.29614341457279,1.284797521815938,1.2850916882553218,3.343829157220514,19319.085564097877,1969.9984769618452,3099.015535412006,3099.015535412006,6.647835870478759,5.014538901611493,-0.8858166156360676,5.900355517247561,3.474239870398145,3.474239870398145,0.9926399629708985,0.0,0.0,0.00022894745715139951,0.9918918492691464,0.0002308189721692888,199.01214200252585,0.0,0.0,0.0,0.051983805411753105,7.78298799136236e-05,0.0001511175772377759,0.0006492227842762663,0.09558190431563679,0.07648244262580095,0.019099461689835843,0.09558186401874252,0.07648244262580085,0.019099461689835815,0.4025934023192628,0.4025934023192628,0.10053702523333737,0.0,4.950475225744981,4.937780439575931,5.001317597829939,4.950848790055602,4.9382151337467235,5.001446304625574,24794.272155294544,21075.13133200036,0.85,0.9892147100367964,0.6788449587351536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521453949992364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.363837481438,1535.2103686826142,0.4025934023192628,0.10053702523333737,6.112885165565336,3.474239870398145
