time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4762.0,-30.108051638107902,5.014524416574154,35.00482143914848,24.09828338949012,4.9960868799276765,-26.597664006265596,-40.11557920658959,1.4856992480853497,-0.06336351070461888,-5.014249103709502,40.009605045037176,45060.42534277786,20601.73820448076,20601.73820448076,65662.16354725862,82485.816532166,82485.816532166,20601.73820448076,103087.55473664677,103087.55473664677,103087.55473664677,127881.81352642177,97644.13561784901,60218.74442846051,41583.767988209445,24794.258789775005,0.0,66378.02677798446,21075.119971308755,1535.2093906250782,0.0,0.8868114424094956,2.8159207084596662,0.0014959162575277712,354459.05999360327,1554947.4113670539,4.3868180753938555,1554947.4113670539,4.3868180753938555,0.85,0.09558185990198456,4.296143414572793,1.2671536427037795,1.0,0.0,4.296143414574024,1.284797450041696,1.2850916164646464,3.343829344021011,19319.07463648415,1969.9973626553565,3099.015535412006,3099.015535412006,6.647833148645966,5.014524416574154,-0.8857949482143841,5.900319364788538,3.4742597353021236,3.4742597353021236,0.9926456386577496,0.0,0.0,0.00022894745715139951,0.9918843266757158,0.00023082072273358044,199.01208238846567,0.0,0.0,0.0,0.051983805411753105,7.783049880648176e-05,0.00015111695834491777,0.0006492201254237896,0.09558185990198981,0.0764823995530609,0.01909946034892891,0.09558183407120738,0.0764823995530567,0.01909946034892786,0.4025932226304779,0.4025932226304779,0.10053702992207685,0.0,4.950552989162816,4.937879961846193,5.0013081804546005,4.950885593004898,4.938299617259645,5.001292097053181,24794.258789775005,21075.119971308755,0.85,0.9892153583727309,0.6788455085218503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521449600991327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.361689095846,1535.2093906250782,0.4025932226304779,0.10053702992207685,6.112885165565336,3.4742597353021236
4763.0,-30.10797892824264,5.014509914114771,35.00482005522107,24.098276334721618,4.996090090286224,-26.59759824632656,-40.11551291970534,1.4857094083702054,-0.06335861007067933,-5.014242896071035,40.00960256853299,45060.4458294566,20601.74029512595,20601.74029512595,65662.18612458254,82485.77221697097,82485.77221697097,20601.74029512595,103087.51251209693,103087.51251209693,103087.51251209693,127881.76403932662,97644.06129195064,60218.73490443665,41583.69598612665,24794.25152722969,0.0,66377.94751335634,21075.113798145238,1535.2088793582711,0.0,0.88681148296784,2.8159213687009608,0.0014959162575277712,354459.1457677931,1554947.3045658593,4.3868167125373265,1554947.3045658593,4.3868167125373265,0.85,0.09558181929453831,4.296143414572793,1.2671534784091638,1.0,0.0,4.296143414571382,1.2847974025099744,1.285091568922042,3.343829467727648,19319.059930966316,1969.995863109861,3099.015535412006,3099.015535412006,6.6478338232618785,5.014509914114771,-0.8857763183337974,5.900286232448568,3.4742795971518787,3.4742795971518787,0.9926513134719653,0.0,0.0,0.00022894745715139951,0.9918768137859991,0.00023082247106624647,199.01202285085307,0.0,0.0,0.0,0.051983805411753105,7.783108321794459e-05,0.00015111637393345491,0.000649217614708332,0.0955818192945393,0.07648235964064176,0.019099459653897536,0.09558182902208003,0.07648235964064097,0.019099459653897338,0.4025930434374274,0.4025930434374274,0.10053703398014621,0.0,4.950616893506208,4.937958694127076,5.001312666464628,4.95088428600036,4.938285415949281,5.001342413965858,24794.25152722969,21075.113798145238,0.85,0.9892168797682427,0.6788466277959211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521445251093068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.359543438228,1535.2088793582711,0.4025930434374274,0.10053703398014621,6.112885165565336,3.4742795971518787
4764.0,-30.107906259981203,5.014495425829341,35.0048186673436,24.0982795477845,4.996095056161605,-26.597532348245174,-40.11544279111547,1.485721144425556,-0.06321178276692763,-5.014234861011956,40.00959968562373,45060.44932096018,20601.738594251627,20601.738594251627,65662.1879152118,82485.76454058081,82485.76454058081,20601.738594251627,103087.50313483244,103087.50313483244,103087.50313483244,127881.74407311165,97644.02438102617,60218.7091614054,41583.683577356416,24794.24093827921,0.0,66377.92451563562,21075.10479753733,1535.2081389037878,0.0,0.8868115342976518,2.8159203775370854,0.0014959162575277712,354459.25679243397,1554947.1802381321,4.38681498773408,1554947.1802381321,4.38681498773408,0.85,0.09558177694985753,4.296143414572793,1.2671533355442808,1.0,0.0,4.29614341457354,1.2847973476065069,1.2850915140060037,3.3438296106200918,19319.052628070956,1969.995118421781,3099.015535412006,3099.015535412006,6.647833274418445,5.014495425829341,-0.8857566387069964,5.900252064536337,3.474299429604255,3.474299429604255,0.99265697988693,0.0,0.0,0.00022894745715139951,0.991869305256409,0.00023082421841072508,199.01196334734288,0.0,0.0,0.0,0.051983805411753105,7.783170150382475e-05,0.00015111575564757476,0.0006492149584635197,0.09558177694985928,0.07648231825725933,0.019099458692599942,0.09558175481049923,0.07648231825725794,0.019099458692599595,0.4025928634460533,0.4025928634460533,0.10053703837087329,0.0,4.950695081020115,4.938056818678035,5.001310970843008,4.9510230782450435,4.938464581238577,5.001319466548807,24794.24093827921,21075.10479753733,0.85,0.9892172494749332,0.678846915593843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521440906773007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.357398337925,1535.2081389037878,0.4025928634460533,0.10053703837087329,6.112885165565336,3.474299429604255
4765.0,-30.107833616175686,5.014480925824184,35.004817275586234,24.098283040244155,4.996098034400458,-26.597466670954425,-40.11537650423122,1.4857310891792106,-0.06301658940839161,-5.014228372285817,40.00959679685879,45060.46957584663,20601.74000061877,20601.74000061877,65662.20957646541,82485.76681208258,82485.76681208258,20601.74000061877,103087.50681270135,103087.50681270135,103087.50681270135,127881.73776918768,97643.99657019375,60218.69933395779,41583.66359581773,24794.230956486328,0.0,66377.89455230406,21075.09631301338,1535.2074697735056,0.0,0.8868115777791619,2.8159185704071152,0.0014959162575277712,354459.3464505991,1554947.0556578794,4.386813526652462,1554947.0556578794,4.386813526652462,0.85,0.09558173553852248,4.296143414572793,1.2671531750960279,1.0,0.0,4.296143414572319,1.2847973010830882,1.2850914674719331,3.3438297317025265,19319.047125645808,1969.9945573305674,3099.015535412006,3099.015535412006,6.647833728229381,5.014480925824184,-0.885737894872288,5.900218820696472,3.474319242161675,3.474319242161675,0.9926626406176214,0.0,0.0,0.00022894745715139951,0.9918617993150393,0.00023082596517932864,199.01190386389368,0.0,0.0,0.0,0.051983805411753105,7.783228592363725e-05,0.00015111517122776228,0.0006492124477121909,0.09558173553852778,0.07648227765922888,0.019099457879298898,0.09558165649706368,0.07648227765922463,0.019099457879297836,0.40259268404497284,0.40259268404497284,0.10053704265569821,0.0,4.950795959505399,4.938181169740517,5.001317804761243,4.951211782877408,4.938690901105247,5.0013574783677655,24794.230956486328,21075.09631301338,0.85,0.9892180223451542,0.6788475271739773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143656494132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.35525482782,1535.2074697735056,0.40259268404497284,0.10053704265569821,6.112885165565336,3.474319242161675
4766.0,-30.1077610487155,5.01446646091239,35.00481588572355,24.098275426682108,4.996104814439515,-26.597400682168594,-40.11530637564135,1.4857444478926187,-0.06310228358773884,-5.014219144450662,40.00959406853093,45060.47257325088,20601.735789415347,20601.735789415347,65662.20836266622,82485.70464525651,82485.70464525651,20601.735789415347,103087.44043467185,103087.44043467185,103087.44043467185,127881.6612514775,97643.90599577963,60218.67392377412,41583.59119111723,24794.220816805653,0.0,66377.81200792288,21075.087694284804,1535.2067217995932,0.0,0.8868116346194234,2.815920773490526,0.0014959162575277712,354459.4739565141,1554946.937996611,4.386811616685341,1554946.937996611,4.386811616685341,0.85,0.09558169336095063,4.296143414572793,1.2671529591502626,1.0,0.0,4.296143414571459,1.284797238588532,1.2850914049630682,3.343829894351658,19319.029205328778,1969.9927299667856,3099.015535412006,3099.015535412006,6.647832369345125,5.01446646091239,-0.8857175545039881,5.900184015416378,3.4743390270365015,3.4743390270365015,0.9926682934390004,0.0,0.0,0.00022894745715139951,0.9918543013232388,0.00023082771012431898,199.01184444299437,0.0,0.0,0.0,0.051983805411753105,7.783290421834965e-05,0.00015111455293304987,0.0006492097914294339,0.09558169336094856,0.0764822364632656,0.019099456897682953,0.09558169083465286,0.07648223646326725,0.019099456897683366,0.4025925067726187,0.4025925067726187,0.10053704737212975,0.0,4.950856637055097,4.938259583100319,5.0013074166389515,4.951116860862896,4.938590766668369,5.001283410332803,24794.220816805653,21075.087694284804,0.85,0.9892192342047784,0.6788484165141274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521432224573436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.35311325006,1535.2067217995932,0.4025925067726187,0.10053704737212975,6.112885165565336,3.4743390270365015
4767.0,-30.107688487102465,5.014452087858124,35.00481452848039,24.09828269099819,4.996117296639757,-26.597334128428,-40.11523617720229,1.4857629379652681,-0.06304724483521795,-5.0142065240453695,40.00959223891853,45060.47517943523,20601.72476651192,20601.72476651192,65662.19994594716,82485.68207572702,82485.68207572702,20601.72476651192,103087.40684223894,103087.40684223894,103087.40684223894,127881.62148060437,97643.85748346076,60218.65058716886,41583.563218102114,24794.21463836544,0.0,66377.77785646755,21075.082442610623,1535.2061274043642,0.0,0.88681170547083,2.815921523559564,0.0014959162575277712,354459.64833943563,1554946.8590931513,4.386809235910858,1554946.8590931513,4.386809235910858,0.85,0.09558165041818906,4.296143414572793,1.2671527954051274,1.0,0.0,4.296143414573417,1.284797152088529,1.2850913184432602,3.3438301194776985,19319.01960707587,1969.991751217375,3099.015535412006,3099.015535412006,6.647828812440262,5.014452087858124,-0.8856951949272363,5.90014728278536,3.4743587983311506,3.4743587983311506,0.9926739423803287,0.0,0.0,0.00022894745715139951,0.9918468039967241,0.0002308294549408617,199.01178502691837,0.0,0.0,0.0,0.051983805411753105,7.783352313344215e-05,0.00015111393401795735,0.0006492071324814351,0.09558165041819737,0.07648219472267496,0.0190994556955224,0.09558168692398945,0.07648219472266832,0.019099455695520743,0.4025923284992591,0.4025923284992591,0.10053705139359874,0.0,4.950912373530514,4.9383420252677865,5.001256158817625,4.951159279210174,4.9386957688907955,5.00107512456816,24794.21463836544,21075.082442610623,0.85,0.9892196163591416,0.6788488050454484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521427888769671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.350972564307,1535.2061274043642,0.4025923284992591,0.10053705139359874,6.112885165565336,3.4743587983311506
4768.0,-30.1076159682076,5.014437700647788,35.0048131952587,24.09828600883486,4.996121400461343,-26.597268451027798,-40.115166118461616,1.4857738832815355,-0.06287618949693297,-5.014200106867132,40.009590224107036,45060.47816874099,20601.72646524035,20601.72646524035,65662.20463398134,82485.67872436118,82485.67872436118,20601.72646524035,103087.40518960153,103087.40518960153,103087.40518960153,127881.61515473809,97643.82458961415,60218.624033993954,41583.556172911325,24794.209965136553,0.0,66377.76613804788,21075.07847036607,1535.2057638694048,0.0,0.8868117454237914,2.815920025219113,0.0014959162575277712,354459.73700906226,1554946.7722028417,4.386807893397177,1554946.7722028417,4.386807893397177,0.8499999999999999,0.09558160992064747,4.296143414572793,1.2671526190219446,1.0,0.0,4.296143414572465,1.2847971008843069,1.2850912672273145,3.343830252742492,19319.013098966865,1969.9910875749483,3099.015535412006,3099.015535412006,6.647829360591248,5.014437700647788,-0.8856764871468403,5.900114187794628,3.474378573227968,3.474378573227968,0.992679592350848,0.0,0.0,0.00022894745715139951,0.9918393111450783,0.00023083119874234439,199.01172564585704,0.0,0.0,0.0,0.051983805411753105,7.783414082139912e-05,0.0001511133163300004,0.0006492044788053864,0.09558160992064771,0.07648215538201435,0.01909945453863337,0.09558161773792179,0.07648215538201415,0.01909945453863332,0.4025921497217849,0.4025921497217849,0.10053705237274387,0.0,4.950992247330021,4.938448822584689,5.001228167432828,4.951323917370189,4.938888202915734,5.001128403789949,24794.209965136553,21075.07847036607,0.85,0.9892198616238701,0.6788489699250699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521423553317852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.34883418033,1535.2057638694048,0.4025921497217849,0.10053705237274387,6.112885165565336,3.474378573227968
4769.0,-30.107543567763415,5.01442325197071,35.00481183841753,24.098279722407483,4.996119820526954,-26.59720344859352,-40.11509990142656,1.4857797013570497,-0.06275295727681396,-5.01419654591542,40.00958686969432,45060.49780973575,20601.73384124929,20601.73384124929,65662.23165098505,82485.65840315096,82485.65840315096,20601.73384124929,103087.39224440025,103087.39224440025,103087.39224440025,127881.59060323602,97643.77232281648,60218.61172940126,41583.51177046136,24794.198358835765,0.0,66377.71012929712,21075.0686050104,1535.2050661112598,0.0,0.8868117756914418,2.815918821797946,0.0014959162575277712,354459.7862126676,1554946.627541194,4.386806876332827,1554946.627541194,4.386806876332827,0.8500000000000001,0.09558156888671844,4.296143414572793,1.267152478354983,1.0,0.0,4.296143414572772,1.2847970736662708,1.2850912400030465,3.343830323580521,19319.00275788331,1969.9900330778921,3099.015535412006,3099.015535412006,6.6478317407048255,5.01442325197071,-0.8856595150445079,5.900082767015218,3.4743983198992803,3.4743983198992803,0.9926852342569372,0.0,0.0,0.00022894745715139951,0.9918318305930006,0.00023083293970764724,199.01166636182265,0.0,0.0,0.0,0.051983805411753105,7.783472464229754e-05,0.00015111273250910197,0.0006492019706270785,0.09558156888672047,0.07648211581563134,0.019099453071089123,0.09558153670984619,0.07648211581562972,0.019099453071088717,0.4025919720735263,0.4025919720735263,0.10053705229535517,0.0,4.951081165876246,4.938556520185614,5.001241844278468,4.951443588638597,4.938994075762423,5.0013033225982895,24794.198358835765,21075.0686050104,0.85,0.9892211033354662,0.6788498386274914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141922042097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.346697359288,1535.2050661112598,0.4025919720735263,0.10053705229535517,6.112885165565336,3.4743983198992803
4770.0,-30.107471222983516,5.014408851433777,35.004810467211044,24.0982825862244,4.996126941494245,-26.597137626105276,-40.115033579617716,1.4857933446159908,-0.06266022627806933,-5.01418658100332,40.00958373759297,45060.51667916522,20601.728064431907,20601.728064431907,65662.24474359713,82485.6399674545,82485.6399674545,20601.728064431907,103087.3680318864,103087.3680318864,103087.3680318864,127881.55337747325,97643.72572300019,60218.602434710934,41583.47032032139,24794.185345586837,0.0,66377.65566590823,21075.05754374881,1535.2041406517792,0.0,0.8868118377446617,2.8159187666654115,0.0014959162575277712,354459.92390330246,1554946.4924669059,4.386804791198621,1554946.4924669059,4.386804791198621,0.85,0.09558152519384289,4.296143414572793,1.2671523047192021,1.0,0.0,4.29614341457265,1.28479700984058,1.2850911761627424,3.343830489694139,19318.993538022605,1969.989092913748,3099.015535412006,3099.015535412006,6.647829876623371,5.014408851433777,-0.8856388005800335,5.900047652013811,3.474418024049441,3.474418024049441,0.992690864014126,0.0,0.0,0.00022894745715139951,0.9918243558530394,0.00023083467934651437,199.0116071234035,0.0,0.0,0.0,0.051983805411753105,7.783530939102254e-05,0.00015111214776037697,0.0006491994584626943,0.09558152519384619,0.07648207390774513,0.01909945128610107,0.09558148390771935,0.07648207390774248,0.019099451286100407,0.4025917954544556,0.4025917954544556,0.10053705388195114,0.0,4.951166420493223,4.938665397865577,5.001232453928992,4.951526354725274,4.939119839272337,5.001213840191724,24794.185345586837,21075.05754374881,0.85,0.9892221122434347,0.6788506799029428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141489460392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.344560582578,1535.2041406517792,0.4025917954544556,0.10053705388195114,6.112885165565336,3.474418024049441
4771.0,-30.107398906628234,5.014394461639253,35.00480910682742,24.09827521713453,4.996132268631393,-26.597072008630853,-40.11496352087704,1.4858053706340009,-0.06270870394092753,-5.014178800637584,40.0095813104198,45060.518832581794,20601.726775342904,20601.726775342904,65662.2456079247,82485.58508999638,82485.58508999638,20601.726775342904,103087.31186533929,103087.31186533929,103087.31186533929,127881.48948050983,97643.64191888669,60218.5756614721,41583.40695268287,24794.177615170545,0.0,66377.58456785341,21075.050972894962,1535.2035648108026,0.0,0.8868118861280685,2.8159203118075213,0.0014959162575277712,354460.0314088966,1554946.3877931961,4.386803165402441,1554946.3877931961,4.386803165402441,0.85,0.09558148399133676,4.296143414572793,1.2671521102031695,1.0,0.0,4.296143414571873,1.2847969535806476,1.2850911198899286,3.343830636117025,19318.9769572222,1969.987402142648,3099.015535412006,3099.015535412006,6.64782946065611,5.014394461639253,-0.8856193772190624,5.900013838858316,3.474437718640751,3.474437718640751,0.9926964910402145,0.0,0.0,0.00022894745715139951,0.9918168841106734,0.00023083641831393956,199.01154790829463,0.0,0.0,0.0,0.051983805411753105,7.783592709208508e-05,0.00015111153005931442,0.0006491968047303423,0.09558148399133803,0.07648203403827564,0.019099449953062404,0.09558150571794848,0.07648203403827461,0.019099449953062148,0.4025916198021251,0.4025916198021251,0.1005370554094429,0.0,4.951224202725143,4.938739534828471,5.001224704745482,4.951470096696653,4.939050863157149,5.00120850188739,24794.177615170545,21075.050972894962,0.85,0.9892231848358769,0.6788514394723028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521410572115303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.342425104078,1535.2035648108026,0.4025916198021251,0.1005370554094429,6.112885165565336,3.474437718640751
4772.0,-30.107326588159456,5.014380127050539,35.00480776189116,24.098283040244155,4.996141216138284,-26.597006027195903,-40.11489339228717,1.4858206551747313,-0.06256680072254994,-5.014168390768271,40.00957903958931,45060.52075934163,20601.720150645746,20601.720150645746,65662.24090998738,82485.58022643157,82485.58022643157,20601.720150645746,103087.30037707732,103087.30037707732,103087.30037707732,127881.46999576525,97643.60969116988,60218.550224079794,41583.39940787788,24794.169618687924,0.0,66377.5690265658,21075.044175884734,1535.2029184004289,0.0,0.8868119473272218,2.8159196625631315,0.0014959162575277712,354460.17524782824,1554946.289861891,4.386801108967228,1554946.289861891,4.386801108967228,0.85,0.09558144135906303,4.296143414572793,1.2671519519528376,1.0,0.0,4.296143414573035,1.2847968820767508,1.2850910483696603,3.3438308222140836,19318.970580908226,1969.9867519395743,3099.015535412006,3099.015535412006,6.647827322978166,5.014380127050539,-0.8855984062621856,5.899978533312725,3.4744573924717925,3.4744573924717925,0.9927021121347979,0.0,0.0,0.00022894745715139951,0.9918094122106567,0.0002308381573442579,199.01148869149037,0.0,0.0,0.0,0.051983805411753105,7.78365454135395e-05,0.00015111091173786,0.0006491941483326978,0.09558144135907178,0.07648199296986016,0.019099448389211612,0.09558145003119589,0.07648199296985317,0.019099448389209864,0.40259144288816834,0.40259144288816834,0.10053705698295512,0.0,4.95129572795571,4.938836212679291,5.001195458591667,4.951601590045698,4.939242699984504,5.0010982677080165,24794.169618687924,21075.044175884734,0.85,0.9892233456713044,0.678851627442207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521406251327584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.340291467628,1535.2029184004289,0.40259144288816834,0.10053705698295512,6.112885165565336,3.4744573924717925
4773.0,-30.107254352920677,5.014365778746051,35.00480642697804,24.09827591562646,4.996144703396943,-26.59694066672853,-40.11482714032752,1.4858310172048301,-0.06256827131579712,-5.014162028881326,40.00957664166147,45060.53945491133,20601.721796538473,20601.721796538473,65662.2612514498,82485.53456181043,82485.53456181043,20601.721796538473,103087.25635834891,103087.25635834891,103087.25635834891,127881.41899229554,97643.53434037448,60218.539233475385,41583.32789655455,24794.16263394663,0.0,66377.49053050118,21075.038238854635,1535.2024187931797,0.0,0.8868119883859025,2.8159204245180254,0.0014959162575277712,354460.2631535665,1554946.1864494178,4.386799729299282,1554946.1864494178,4.386799729299282,0.85,0.09558140058790258,4.296143414572793,1.26715178436134,1.0,0.0,4.296143414571228,1.28479683360127,1.2850909998830806,3.343830948377071,19318.955672612596,1969.9852317164982,3099.015535412006,3099.015535412006,6.647827854079966,5.014365778746051,-0.8855798304079245,5.899945609153976,3.4744770589735956,3.4744770589735956,0.9927077311353131,0.0,0.0,0.00022894745715139951,0.9918019489705213,0.00023083989438520892,199.01142954287283,0.0,0.0,0.0,0.051983805411753105,7.783712955904606e-05,0.00015111032759235345,0.0006491916387598266,0.09558140058790231,0.07648195359956067,0.019099446988341637,0.09558144921429791,0.07648195359956089,0.019099446988341692,0.4025912663818158,0.4025912663818158,0.10053705728396806,0.0,4.951352919804833,4.93891029493733,5.001184974070952,4.951593757565547,4.939218709810916,5.001155132709755,24794.16263394663,21075.038238854635,0.85,0.9892248219488997,0.6788527118874059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521401930416156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.338160284067,1535.2024187931797,0.4025912663818158,0.10053705728396806,6.112885165565336,3.4744770589735956
4774.0,-30.10718217406148,5.014351372569986,35.00480506735023,24.098274867888563,4.996143277612032,-26.596875848303185,-40.114757186360634,1.4858369518537713,-0.062357130450834575,-5.014158335088822,40.00957325196621,45060.54153204763,20601.72874112787,20601.72874112787,65662.2702731755,82485.53619619747,82485.53619619747,20601.72874112787,103087.26493732534,103087.26493732534,103087.26493732534,127881.41564157631,97643.50419143222,60218.50952728275,41583.32740461052,24794.150704250977,0.0,66377.4781088615,21075.02809861333,1535.2017015509477,0.0,0.886812019457294,2.8159180816154614,0.0014959162575277712,354460.3141927649,1554946.040266228,4.386798685227726,1554946.040266228,4.386798685227726,0.85,0.09558135954677954,4.296143414572793,1.2671516002854335,1.0,0.0,4.296143414571439,1.2847968058378931,1.285090972113347,3.3438310206344415,19318.94970758805,1969.9846234532743,3099.015535412006,3099.015535412006,6.647830094981734,5.014351372569986,-0.8855628778307105,5.8999142504006965,3.4744966974468263,3.4744966974468263,0.9927133421276647,0.0,0.0,0.00022894745715139951,0.9917944916159582,0.00023084163008242674,199.01137044045592,0.0,0.0,0.0,0.051983805411753105,7.783774634965955e-05,0.00015110971080173997,0.0006491889889388944,0.09558135954678215,0.0764819139607329,0.01909944558604925,0.09558132838215949,0.07648191396073081,0.01909944558604873,0.4025910888951992,0.4025910888951992,0.10053705768568988,0.0,4.951441176576225,4.939014205478372,5.001210507717303,4.951801204638002,4.939436865177697,5.00131966584064,24794.150704250977,21075.02809861333,0.85,0.9892251429842961,0.678852870218219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521397614480154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.336029843744,1535.2017015509477,0.4025910888951992,0.10053705768568988,6.112885165565336,3.4744966974468263
4775.0,-30.10711003923482,5.0143370110816,35.00480369354831,24.098272527940594,4.996150063678455,-26.596810248266696,-40.114690899476386,1.4858502727102862,-0.062350416866365777,-5.014148651271396,40.00957011986082,45060.55963878045,20601.723378606348,20601.723378606348,65662.2830173868,82485.49674225895,82485.49674225895,20601.723378606348,103087.2201208653,103087.2201208653,103087.2201208653,127881.3579379092,97643.43651940393,60218.49941592531,41583.263448309575,24794.137817043902,0.0,66377.40126535347,21075.017144487316,1535.2007874701317,0.0,0.8868120800798995,2.8159191238156254,0.0014959162575277712,354460.44799951755,1554945.905191804,4.386796648166287,1554945.905191804,4.386796648166287,0.85,0.09558131625190305,4.296143414572793,1.2671514733554798,1.0,0.0,4.296143414572384,1.2847967435204868,1.2850909097816725,3.3438311828226457,19318.936318550837,1969.983258151442,3099.015535412006,3099.015535412006,6.647828364586561,5.0143370110816,-0.8855424266861283,5.899879437767728,3.47451629454829,3.47451629454829,0.9927189412995114,0.0,0.0,0.00022894745715139951,0.9917870388711556,0.00023084336473280166,199.01131137412932,0.0,0.0,0.0,0.051983805411753105,7.78383308114356e-05,0.0001511091263399639,0.0006491864780072841,0.09558131625190426,0.07648187221595466,0.0190994440359496,0.09558131338124579,0.07648187221595369,0.019099444035949358,0.402590912483342,0.402590912483342,0.10053706034609126,0.0,4.9515089118667674,4.939098611717043,5.001211444689261,4.951798234405032,4.93945463326952,5.001233605734228,24794.137817043902,21075.017144487316,0.85,0.9892264801824964,0.6788539288943265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521393301915304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.333900681793,1535.2007874701317,0.402590912483342,0.10053706034609126,6.112885165565336,3.47451629454829
4776.0,-30.107037988008287,5.014322666902633,35.00480233142244,24.09827560130509,4.99615583092338,-26.59674482539372,-40.11462087566031,1.4858626683087972,-0.06222515145458374,-5.014140561195904,40.0095677123479,45060.56077319396,20601.7213014761,20601.7213014761,65662.28207467006,82485.48510286161,82485.48510286161,20601.7213014761,103087.20640433772,103087.20640433772,103087.20640433772,127881.3363958372,97643.39625789736,60218.47192822969,41583.2492551863,24794.129991499492,0.0,66377.3792466858,21075.010492774567,1535.2002033713839,0.0,0.8868121299681835,2.8159184223790503,0.0014959162575277712,354460.5597846715,1554945.8013659879,4.386794971803322,1554945.8013659879,4.386794971803322,0.85,0.09558127499585925,4.296143414572793,1.2671512733446435,1.0,0.0,4.296143414571177,1.2847966855316122,1.2850908517795208,3.343831333745363,19318.92835273655,1969.9824458644443,3099.015535412006,3099.015535412006,6.6478276943316965,5.014322666902633,-0.8855229173625228,5.899845584265155,3.4745358811202434,3.4745358811202434,0.9927245374629267,0.0,0.0,0.00022894745715139951,0.9917795948239663,0.00023084509738480357,199.01125237629225,0.0,0.0,0.0,0.051983805411753105,7.78389482267272e-05,0.00015110850892467232,0.0006491838255026451,0.09558127499586615,0.07648183204252643,0.01909944295333972,0.09558125858336812,0.0764818320425209,0.01909944295333834,0.4025907358173051,0.4025907358173051,0.10053706333826049,0.0,4.951587140811625,4.939197378611311,5.001207386018564,4.951915409741332,4.93960781529978,5.001206534091409,24794.129991499492,21075.010492774567,0.85,0.9892267941257797,0.6788541711737409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452138899198388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.331773043685,1535.2002033713839,0.4025907358173051,0.10053706333826049,6.112885165565336,3.4745358811202434
4777.0,-30.106965957888633,5.014308301622263,35.00480096589446,24.098273959849053,4.996158030805139,-26.59667977826117,-40.11455465862525,1.4858718511776687,-0.062106112089338694,-5.014134756661844,40.00956488900174,45060.57878584444,20601.723833644388,20601.723833644388,65662.30261948882,82485.46860591978,82485.46860591978,20601.723833644388,103087.19243956417,103087.19243956417,103087.19243956417,127881.31301614885,97643.34960749169,60218.45978741622,41583.21091119497,24794.120576584686,0.0,66377.33148777965,21075.002490096984,1535.199579801386,0.0,0.8868121697307199,2.8159175359504793,0.0014959162575277712,354460.63998922246,1554945.6796070545,4.386793635689235,1554945.6796070545,4.386793635689235,0.85,0.09558123446907779,4.296143414572793,1.2671511249849576,1.0,0.0,4.296143414572367,1.2847966425724773,1.28509080881055,3.343831445551463,19318.919122866646,1969.9815046796457,3099.015535412006,3099.015535412006,6.647828511419659,5.014308301622263,-0.8855047812853121,5.899813082907575,3.4745554489780575,3.4745554489780575,0.992730128279445,0.0,0.0,0.00022894745715139951,0.9917721530176957,0.0002308468295412147,199.01119339577312,0.0,0.0,0.0,0.051983805411753105,7.783953208096403e-05,0.0001511079250704355,0.0006491813171811105,0.09558123446907704,0.07648179248574528,0.01909944198333175,0.09558119395745387,0.0764817924857459,0.019099441983331904,0.40259055987540826,0.40259055987540826,0.10053706629339963,0.0,4.951673239422064,4.939302318560635,5.001217992965223,4.952028644572522,4.9397331057023735,5.001271457704206,24794.120576584686,21075.002490096984,0.85,0.9892278153962476,0.6788549309810727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521384687049974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.32964613528,1535.199579801386,0.40259055987540826,0.10053706629339963,6.112885165565336,3.4745554489780575
4778.0,-30.106893947610583,5.014293968868715,35.00479959815737,24.098271724674873,4.996164350960055,-26.596614336929193,-40.1144884066656,1.4858847402786775,-0.0620899951749152,-5.0141258203814605,40.009562093600906,45060.59645745126,20601.719930425657,20601.719930425657,65662.31638787693,82485.43149285669,82485.43149285669,20601.719930425657,103087.15142328234,103087.15142328234,103087.15142328234,127881.26140079158,97643.28412884864,60218.44909344333,41583.150039339234,24794.10997750925,0.0,66377.26001684848,21074.993480882862,1535.1988140257242,0.0,0.8868122253298429,2.815918367343282,0.0014959162575277712,354460.7634669227,1554945.5590532909,4.38679176742899,1554945.5590532909,4.38679176742899,0.85,0.09558119262045518,4.296143414572793,1.2671509634377434,1.0,0.0,4.296143414573995,1.2847965822749174,1.2850907484991845,3.3438316024828243,19318.9061677948,1969.9801836299657,3099.015535412006,3099.015535412006,6.647827251916861,5.014293968868715,-0.8854848215278848,5.8997787903966,3.4745749865633173,3.4745749865633173,0.9927357104466621,0.0,0.0,0.00022894745715139951,0.9917647133215715,0.0002308485612324515,199.01113443153585,0.0,0.0,0.0,0.051983805411753105,7.784011624719248e-05,0.00015110734090420703,0.000649178807519215,0.09558119262045432,0.0764817517796404,0.019099440840813924,0.09558118049303616,0.07648175177964109,0.019099440840814098,0.4025903849531668,0.4025903849531668,0.10053707010592307,0.0,4.951742364406925,4.939390080707653,5.001212443915222,4.952035825206565,4.939758105892793,5.00120723947407,24794.10997750925,21074.993480882862,0.85,0.9892290879619002,0.6788559281599387,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521380383379718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.327521205743,1535.1988140257242,0.4025903849531668,0.10053707010592307,6.112885165565336,3.4745749865633173
4779.0,-30.106821961986746,5.014279597407652,35.00479822485013,24.09827032769101,4.996165050610833,-26.596549479874618,-40.114418452698715,1.4858925684986848,-0.061935685354569614,-5.014121099546511,40.00955919588427,45060.597674963974,20601.724575327597,20601.724575327597,65662.32225029157,82485.42250638506,82485.42250638506,20601.724575327597,103087.14708171265,103087.14708171265,103087.14708171265,127881.24761860743,97643.24436027024,60218.41952884902,41583.13870157913,24794.100536894777,0.0,66377.2392384739,21074.98545636056,1535.1982144654676,0.0,0.8868122598465752,2.815916891013927,0.0014959162575277712,354460.8286974148,1554945.43408709,4.386790607586341,1554945.43408709,4.386790607586341,0.8499999999999999,0.09558115284433508,4.296143414572793,1.267150790351443,1.0,0.0,4.296143414573973,1.2847965456530823,1.2850907118689645,3.3438316977953857,19318.898299507273,1969.9793812879295,3099.015535412006,3099.015535412006,6.647828750748308,5.014279597407652,-0.8854673727939026,5.899746970201555,3.474594510018701,3.474594510018701,0.9927412885767717,0.0,0.0,0.00022894745715139951,0.9917572762327463,0.00023085029234277073,199.0110754875211,0.0,0.0,0.0,0.051983805411753105,7.784073305968689e-05,0.00015110672409171261,0.0006491761576042791,0.09558115284434313,0.07648171276962237,0.019099440074720746,0.09558109677349194,0.07648171276961593,0.01909944007471914,0.40259020987448957,0.40259020987448957,0.10053707363129476,0.0,4.951829184049757,4.939494086237573,5.001230402776628,4.952185414191945,4.939919077017066,5.001311214600037,24794.100536894777,21074.98545636056,0.85,0.9892294859445141,0.6788561590076757,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521376080897512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.32539827972,1535.1982144654676,0.40259020987448957,0.10053707363129476,6.112885165565336,3.474594510018701
4780.0,-30.106750085893783,5.0142652932917375,35.00479685369576,24.09826760357248,4.9961741759293705,-26.59648387877456,-40.11434839395804,1.4859079688101566,-0.06198993320418822,-5.01411015568078,40.00955651197706,45060.597937536026,20601.71649390981,20601.71649390981,65662.31443144583,82485.3713666526,82485.3713666526,20601.71649390981,103087.08786056242,103087.08786056242,103087.08786056242,127881.17761087656,97643.16612428633,60218.39269517001,41583.08158790702,24794.089750314153,0.0,66377.17133822117,21074.97628776703,1535.1973902405234,0.0,0.8868123252587733,2.815918881241991,0.0014959162575277712,354460.9799151386,1554945.3183415872,4.386788409584198,1554945.3183415872,4.386788409584198,0.85,0.09558111038483556,4.296143414572793,1.2671505881426857,1.0,0.0,4.296143414572991,1.2847964736076345,1.2850906398070212,3.343831885302012,19318.88282037171,1969.9778028553799,3099.015535412006,3099.015535412006,6.647826143011209,5.0142652932917375,-0.8854462730244137,5.899711566316151,3.474613997909395,3.474613997909395,0.9927468565455414,0.0,0.0,0.00022894745715139951,0.9917498505199671,0.0002308520208310231,199.01101663322848,0.0,0.0,0.0,0.051983805411753105,7.784135080054276e-05,0.00015110610635085675,0.0006491735037009692,0.09558111038483832,0.07648167146598865,0.019099438918849673,0.09558112006217294,0.07648167146598644,0.01909943891884912,0.4025900357146038,0.4025900357146038,0.10053707834939231,0.0,4.951883236715389,4.939566123756549,5.001212394057404,4.952120222476594,4.939875064178921,5.001161168235626,24794.089750314153,21074.97628776703,0.85,0.9892303800785238,0.6788568573965327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521371779890897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.32327726013,1535.1973902405234,0.4025900357146038,0.10053707834939231,6.112885165565336,3.474613997909395
4781.0,-30.106678225741856,5.01425103445775,35.00479551180551,24.0982754965313,4.996182801674913,-26.596418342020712,-40.11428210707379,1.4859229179537201,-0.06184344395330754,-5.014100459564612,40.009554622048256,45060.6148989649,20601.711060078465,20601.711060078465,65662.32595904337,82485.36814807635,82485.36814807635,20601.711060078465,103087.07920815481,103087.07920815481,103087.07920815481,127881.16349201875,97643.13560043962,60218.3823513278,41583.059165679806,24794.084283863933,0.0,66377.14344954374,21074.97164128434,1535.196905070138,0.0,0.8868123814462237,2.815918088435555,0.0014959162575277712,354461.1138920276,1554945.2368370004,4.386786521555231,1554945.2368370004,4.386786521555231,0.8499999999999999,0.09558106942236747,4.296143414572793,1.267150435387157,1.0,0.0,4.296143414571671,1.2847964036728399,1.2850905698562143,3.3438320673154385,19318.876781171617,1969.977187028355,3099.015535412006,3099.015535412006,6.64782438960556,5.01425103445775,-0.8854258927297209,5.899676927187471,3.4746334821634397,3.4746334821634397,0.9927524234752685,0.0,0.0,0.00022894745715139951,0.9917424265140498,0.00023085374894784343,199.0109577920236,0.0,0.0,0.0,0.051983805411753105,7.78419352873403e-05,0.00015110552186405922,0.0006491709926618632,0.09558106942236859,0.07648163150198925,0.019099437920379343,0.0955810690011317,0.07648163150198835,0.019099437920379117,0.40258986041969547,0.40258986041969547,0.1005370818516099,0.0,4.951954311532063,4.939663273354654,5.001179004157507,4.952257015611281,4.940070291947734,5.001063881120274,24794.084283863933,21074.97164128434,0.85,0.9892309693766238,0.6788573981526864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521367485431094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.321156445792,1535.196905070138,0.40258986041969547,0.1005370818516099,6.112885165565336,3.4746334821634397
4782.0,-30.10660640087803,5.014236778273679,35.004794183987414,24.098268197290622,4.996187602793858,-26.59635321949773,-40.11421211818231,1.4859344214135912,-0.06188045184313751,-5.014093262454859,40.0095523481474,45060.61525023145,20601.7107420886,20601.7107420886,65662.32599232005,82485.31594023627,82485.31594023627,20601.7107420886,103087.02668232487,103087.02668232487,103087.02668232487,127881.10427459478,97643.05445100268,60218.35376099822,41583.00076667162,24794.077592269918,0.0,66377.07835894154,21074.96595342943,1535.196401833665,0.0,0.8868124263062359,2.815919414792249,0.0014959162575277712,354461.21333871305,1554945.1387733368,4.386785014154639,1554945.1387733368,4.386785014154639,0.85,0.09558102898819948,4.296143414572793,1.267150249113329,1.0,0.0,4.296143414573135,1.284796349857581,1.285090516028634,3.3438322073759146,19318.860725603925,1969.9755498160866,3099.015535412006,3099.015535412006,6.647824286995596,5.014236778273679,-0.8854069924651489,5.899643770738828,3.47465295623734,3.47465295623734,0.9927579874963828,0.0,0.0,0.00022894745715139951,0.9917350062137167,0.000230855476227953,199.0108989797484,0.0,0.0,0.0,0.051983805411753105,7.784255242111259e-05,0.00015110490473028694,0.0006491683413666715,0.09558102898819996,0.07648159227744607,0.019099436710753894,0.09558108752543935,0.07648159227744568,0.0190994367107538,0.40258968578826027,0.40258968578826027,0.10053708343599274,0.0,4.952003279885275,4.939730276105479,5.001155714373624,4.952212810611741,4.94001195972038,5.0010762400777935,24794.077592269918,21074.96595342943,0.85,0.9892319399363079,0.6788580691449101,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452136319192627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.319037707972,1535.196401833665,0.40258968578826027,0.10053708343599274,6.112885165565336,3.47465295623734
4783.0,-30.106534638817745,5.014222512785307,35.004792850655974,24.098266451060795,4.996190635555456,-26.596288330326054,-40.11414593607185,1.4859443270637187,-0.06178034366956808,-5.014086798305934,40.00954953192255,45060.632207468974,20601.711858604613,20601.711858604613,65662.3440660736,82485.29529603248,82485.29529603248,20601.711858604613,103087.00715463709,103087.00715463709,103087.00715463709,127881.07505555372,97643.00412875565,60218.34104019177,41582.9589872932,24794.067900916634,0.0,66377.02688820983,21074.95771577914,1535.1957466790439,0.0,0.886812469399747,2.815918854091583,0.0014959162575277712,354461.30265766865,1554945.0173215559,4.386783566112686,1554945.0173215559,4.386783566112686,0.85,0.09558098768482266,4.296143414572793,1.2671500892145557,1.0,0.0,4.296143414572626,1.2847963035171681,1.2850904696776109,3.343832327982243,19318.850769253346,1969.974534550876,3099.015535412006,3099.015535412006,6.647824647276469,5.014222512785307,-0.8853885516615412,5.899611064446848,3.4746724073459077,3.4746724073459077,0.9927635449559736,0.0,0.0,0.00022894745715139951,0.9917275924614832,0.00023085720200962482,199.01084021893328,0.0,0.0,0.0,0.051983805411753105,7.784313599238979e-05,0.00015110432115900973,0.000649165834260772,0.09558098768482855,0.0764815524540365,0.01909943523079205,0.0955810323483313,0.07648155245403179,0.019099435230790874,0.4025895099234612,0.4025895099234612,0.10053708407658823,0.0,4.952061461840003,4.939805216762977,5.001146748327358,4.952306454636357,4.940117259656574,5.001123175284704,24794.067900916634,21074.95771577914,0.85,0.989232979305628,0.678858851020229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521358900532382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.316920658553,1535.1957466790439,0.4025895099234612,0.10053708407658823,6.112885165565336,3.4746724073459077
4784.0,-30.106462897038973,5.014208271897893,35.00479151436362,24.09827479803937,4.996196337705626,-26.59622319244665,-40.114079719036795,1.4859566331133438,-0.06156013359077406,-5.014078358386324,40.00954677901686,45060.648916001206,20601.708906489745,20601.708906489745,65662.35782249094,82485.30671602821,82485.30671602821,20601.708906489745,103087.01562251795,103087.01562251795,103087.01562251795,127881.07334293451,97642.98703223791,60218.329232211174,41582.95311114082,24794.057720416553,0.0,66377.01083155737,21074.94906235407,1535.1950214640756,0.0,0.886812522318861,2.815916946072289,0.0014959162575277712,354461.4192770383,1554944.8986004663,4.386781787907811,1554944.8986004663,4.386781787907811,0.85,0.09558094532613391,4.296143414572793,1.267149937557988,1.0,0.0,4.296143414571917,1.2847962459472588,1.2850904120945206,3.3438324778146575,19318.847386675377,1969.9741896239163,3099.015535412006,3099.015535412006,6.647823694678833,5.014208271897893,-0.8853689666233304,5.899577238521223,3.474691831887372,3.474691831887372,0.9927690948249633,0.0,0.0,0.00022894745715139951,0.9917201808643046,0.00023085892731543195,199.01078147475994,0.0,0.0,0.0,0.051983805411753105,7.784371987566703e-05,0.00015110373727573247,0.0006491633258144755,0.09558094532613318,0.07648151175374367,0.019099433572389503,0.09558092813613554,0.07648151175374426,0.019099433572389652,0.4025893335982059,0.4025893335982059,0.10053708481560074,0.0,4.952149610590368,4.939918997990219,5.001132205603426,4.95251822479554,4.940390156902026,5.001090082642861,24794.057720416553,21074.94906235407,0.85,0.9892334258485972,0.6788592669584059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521354612893413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.314804745132,1535.1950214640756,0.4025893335982059,0.10053708481560074,6.112885165565336,3.474691831887372
4785.0,-30.10639125306081,5.014194004227768,35.00479017196678,24.098262783978157,4.996197951742437,-26.59615855143178,-40.11400976506991,1.48596525011339,-0.06161203830464501,-5.014072964839,40.0095439286264,45060.64879795021,20601.71212041498,20601.71212041498,65662.36091836519,82485.24775991417,82485.24775991417,20601.71212041498,103086.95988032914,103086.95988032914,103086.95988032914,127881.00821226863,97642.89783640046,60218.29887443648,41582.887735515535,24794.04833193948,0.0,66376.93606745501,21074.941082148558,1535.1944042917949,0.0,0.8868125600876599,2.815918257616067,0.0014959162575277712,354461.493802893,1554944.7756752798,4.386780518788721,1554944.7756752798,4.386780518788721,0.85,0.09558090482549234,4.296143414572793,1.26714975128416,1.0,0.0,4.29614341457264,1.284796205635389,1.2850903717734208,3.3438325827310162,19318.829739112312,1969.9723900732986,3099.015535412006,3099.015535412006,6.647824731758255,5.014194004227768,-0.8853512022324699,5.899545206460238,3.4747112400743108,3.4747112400743108,0.9927746400212316,0.0,0.0,0.00022894745715139951,0.9917127794304638,0.0002308606502811056,199.0107228107031,0.0,0.0,0.0,0.051983805411753105,7.784433671456114e-05,0.00015110312043683838,0.0006491606757861228,0.09558090482549707,0.07648147265795655,0.019099432167540526,0.09558093829968196,0.07648147265795276,0.01909943216753958,0.40258915931087397,0.40258915931087397,0.10053708528905105,0.0,4.952209827562342,4.939992435566921,5.001139446704769,4.952460926534343,4.940296432316927,5.001178666573026,24794.04833193948,21074.941082148558,0.85,0.9892345867190429,0.6788600298175514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521350326468756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.312690817473,1535.1944042917949,0.40258915931087397,0.10053708528905105,6.112885165565336,3.4747112400743108
4786.0,-30.106319586590693,5.014179787611539,35.00478882914248,24.098270781710767,4.996205737823902,-26.596093272925632,-40.11393977617843,1.485979424158829,-0.061444931954497406,-5.014063008685838,40.009541231382215,45060.64836406801,20601.70599394749,20601.70599394749,65662.3543580155,82485.24875776171,82485.24875776171,20601.70599394749,103086.9547517092,103086.9547517092,103086.9547517092,127880.99257156016,97642.87125017299,60218.270856479176,41582.88932632646,24794.037819850957,0.0,66376.92714617742,21074.932146873314,1535.1936239536544,0.0,0.8868126205214495,2.8159172242923813,0.0014959162575277712,354461.63137302076,1554944.6593546486,4.386778488073619,1554944.6593546486,4.386778488073619,0.85,0.09558086212564823,4.296143414572793,1.2671495694061745,1.0,0.0,4.296143414574329,1.2847961393266705,1.2850903054495204,3.3438327553072305,19318.82447897754,1969.9718536888279,3099.015535412006,3099.015535412006,6.647822754850613,5.014179787611539,-0.8853307664432668,5.899510554054806,3.4747306164469864,3.4747306164469864,0.9927801761277104,0.0,0.0,0.00022894745715139951,0.9917053757326251,0.00023086237379954096,199.01066412826384,0.0,0.0,0.0,0.051983805411753105,7.784495386593528e-05,0.00015110250328546424,0.000649158024415311,0.09558086212565126,0.07648143160715219,0.019099430518499067,0.0955808611553609,0.07648143160714976,0.01909943051849846,0.40258898428222006,0.40258898428222006,0.10053708686190851,0.0,4.95228769740595,4.940093660207424,5.001123748188604,4.952618076731369,4.94051747311039,5.0010798850685205,24794.037819850957,21074.932146873314,0.85,0.9892346208406384,0.6788601145219331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521346045890013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.310577321934,1535.1936239536544,0.40258898428222006,0.10053708686190851,6.112885165565336,3.4747306164469864
