time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4787.0,-30.106248033161474,5.014165508940393,35.00478747922747,24.09826446035879,4.996204555769023,-26.596028993030664,-40.11387369884176,1.485985515638232,-0.06133654351947371,-5.014059730934661,40.009538339201605,45060.6648149086,20601.713440537536,20601.713440537536,65662.37825544614,82485.22651011494,82485.22651011494,20601.713440537536,103086.93995065248,103086.93995065248,103086.93995065248,127880.96896115207,97642.81759444094,60218.255899234726,41582.84632800691,24794.029010499595,0.0,66376.8753385065,21074.924658924654,1535.1930922275405,0.0,0.8868126476740639,2.8159161828543224,0.0014959162575277712,354461.6766636805,1554944.5346272457,4.386777575683039,1554944.5346272457,4.386777575683039,0.85,0.09558082291121209,4.296143414572793,1.2671494243433705,1.0,0.0,4.29614341457395,1.2847961108296433,1.2850902769459684,3.34383282947409,19318.813863090727,1969.9707711696378,3099.015535412006,3099.015535412006,6.647825157739517,5.014165508940393,-0.8853142940831118,5.899479803023505,3.47474998444147,3.47474998444147,0.99278570984042,0.0,0.0,0.00022894745715139951,0.9916979837722558,0.0002308640946112657,199.01060553842,0.0,0.0,0.0,0.051983805411753105,7.784553652996686e-05,0.00015110192062143266,0.0006491555212070688,0.0955808229112114,0.0764813934657415,0.019099429445469895,0.09558079562712013,0.07648139346574205,0.01909942944547003,0.40258881039521555,0.40258881039521555,0.10053708792744898,0.0,4.952373553210805,4.940195023695708,5.001147467280532,4.952723187415188,4.940606704908475,5.001248576091655,24794.029010499595,21074.924658924654,0.85,0.9892357529724531,0.6788608922175046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521341763969948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.308466665118,1535.1930922275405,0.40258881039521555,0.10053708792744898,6.112885165565336,3.47474998444147
4788.0,-30.10617652699679,5.014151263860817,35.00478611384229,24.098262295033805,4.996210275551807,-26.5959640654249,-40.1138074818067,1.4859978139798966,-0.061308032180022565,-5.014050879332329,40.00953518877059,45060.68064208541,20601.70940954918,20601.70940954918,65662.39005163459,82485.19243971066,82485.19243971066,20601.70940954918,103086.90184925984,103086.90184925984,103086.90184925984,127880.91805181211,97642.7551169474,60218.243319322115,41582.79088625032,24794.016202552273,0.0,66376.8070888026,21074.91377216943,1535.1922015132943,0.0,0.886812704127537,2.8159168415187597,0.0014959162575277712,354461.79897161626,1554944.3987626168,4.38677567871603,1554944.3987626168,4.38677567871603,0.85,0.09558078078495003,4.296143414572793,1.2671492721373214,1.0,0.0,4.296143414573459,1.2847960532958103,1.2850902193989626,3.343832979212657,19318.801501801918,1969.9695106689765,3099.015535412006,3099.015535412006,6.647823857007619,5.014151263860817,-0.8852945737988431,5.89944583765966,3.4747693100216934,3.4747693100216934,0.9927912314347695,0.0,0.0,0.00022894745715139951,0.991690596754008,0.00023086581429811688,199.0105469873121,0.0,0.0,0.0,0.051983805411753105,7.784612042989136e-05,0.00015110133672150815,0.0006491530126892534,0.0955807807849557,0.0764813527316951,0.019099428053260602,0.0955807686130716,0.07648135273169056,0.019099428053259468,0.402588637497437,0.402588637497437,0.10053709096800505,0.0,4.952444051815746,4.940282003524999,5.0011519289543,4.952742847152308,4.940646738772898,5.0011866063615,24794.016202552273,21074.91377216943,0.85,0.9892369478361286,0.678861828677609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521337488806354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.306356132594,1535.1922015132943,0.402588637497437,0.10053709096800505,6.112885165565336,3.4747693100216934
4789.0,-30.106105065032544,5.014137116171,35.00478477916604,24.09827479803937,4.996222870829515,-26.595898490052445,-40.113741194922454,1.4860162958494045,-0.061168824352762385,-5.01403821898829,40.009533352464,45060.69585879332,20601.697722778084,20601.697722778084,65662.3935815714,82485.19209821538,82485.19209821538,20601.697722778084,103086.88982099347,103086.88982099347,103086.88982099347,127880.8995127776,97642.7293563685,60218.23311694653,41582.77359935774,24794.009691784137,0.0,66376.78329114188,21074.908238016516,1535.191588143617,0.0,0.886812775205881,2.8159164904057503,0.0014959162575277712,354461.97390729445,1554944.3195705635,4.386773290319829,1554944.3195705635,4.386773290319829,0.85,0.09558073872321271,4.296143414572793,1.2671491089416667,1.0,0.0,4.296143414571697,1.2847959668343427,1.285090132917699,3.34383320423882,19318.79640502326,1969.9689909421934,3099.015535412006,3099.015535412006,6.647820085883867,5.014137116171,-0.8852725874259981,5.899409703596998,3.4747886219375888,3.4747886219375888,0.9927967491250254,0.0,0.0,0.00022894745715139951,0.9916832143612467,0.0002308675329337574,199.0104884724311,0.0,0.0,0.0,0.051983805411753105,7.784670494979911e-05,0.00015110075220160042,0.0006491505015079011,0.09558073872321592,0.07648131198376425,0.019099426739451673,0.09558072616778505,0.07648131198376168,0.01909942673945103,0.4025884645860063,0.4025884645860063,0.10053709443610297,0.0,4.95252431283501,4.940392723704463,5.00111016525517,4.952869394635513,4.940859656151815,5.000967183281091,24794.009691784137,21074.908238016516,0.85,0.9892373556814735,0.6788623013132178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521333216469228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.304247038324,1535.191588143617,0.4025884645860063,0.10053709443610297,6.112885165565336,3.4747886219375888
4790.0,-30.10603366796582,5.014122823549213,35.00478343380043,24.098258977197133,4.99621518675803,-26.5958350011365,-40.11367145050315,1.4860165199286803,-0.0610884253403583,-5.014039852099242,40.0095303717593,45060.69542059676,20601.7151146144,20601.7151146144,65662.41053521117,82485.15697810061,82485.15697810061,20601.7151146144,103086.87209271501,103086.87209271501,103086.87209271501,127880.87446075461,97642.66008781064,60218.19853030667,41582.7350638933,24794.002368039597,0.0,66376.7374319329,21074.902012833656,1535.1912525926873,0.0,0.8868127776872111,2.8159152434562387,0.0014959162575277712,354461.9513416026,1554944.1910255165,4.386773206941422,1554944.1910255165,4.386773206941422,0.85,0.09558070252702448,4.296143414572793,1.2671489237667992,1.0,0.0,4.296143414574005,1.2847959657860601,1.2850901318691763,3.343833206967099,19318.782700109692,1969.967593429937,3099.015535412006,3099.015535412006,6.647825697935862,5.014122823549213,-0.8852590635889923,5.8993818871382055,3.4748079394909284,3.4748079394909284,0.9928022684259795,0.0,0.0,0.00022894745715139951,0.9916758387319266,0.00023086925002040857,199.01043001072415,0.0,0.0,0.0,0.051983805411753105,7.784731996274491e-05,0.0001511001371886546,0.000649147859324084,0.09558070252702577,0.07648127635960973,0.01909942616741604,0.09558066321865769,0.0764812763596087,0.019099426167415782,0.40258829316188827,0.40258829316188827,0.10053709544486952,0.0,4.952610359545702,4.940489104285859,5.00115479918469,4.9529514267588866,4.940871524546708,5.001330229740404,24794.002368039597,21074.902012833656,0.85,0.9892382945538074,0.6788627637326252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521328946775494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.302139442107,1535.1912525926873,0.40258829316188827,0.10053709544486952,6.112885165565336,3.4748079394909284
4791.0,-30.105962274338545,5.014108682225504,35.00478208028908,24.098271096032136,4.99623022130903,-26.595769243267437,-40.1136051286943,1.4860371902379241,-0.06101306537317441,-5.01402410449334,40.00952744376685,45060.71022393953,20601.696958845172,20601.696958845172,65662.40718278471,82485.14443585782,82485.14443585782,20601.696958845172,103086.84139470299,103086.84139470299,103086.84139470299,127880.82919560734,97642.62320961663,60218.18899769846,41582.70467990908,24793.98780090435,0.0,66376.69248081344,21074.889630768695,1535.1901041602187,0.0,0.8868128684295491,2.8159160915835364,0.0014959162575277712,354462.1689359403,1554944.064753732,4.386770157790089,1554944.064753732,4.386770157790089,0.85,0.09558065754518533,4.296143414572793,1.267148771560751,1.0,0.0,4.296143414573394,1.2847958690866972,1.285090035147673,3.343833458638628,19318.775403690113,1969.966849402203,3099.015535412006,3099.015535412006,6.6478198393756145,5.014108682225504,-0.8852353238823651,5.899344006107869,3.474827189743641,3.474827189743641,0.9928077684981832,0.0,0.0,0.00022894745715139951,0.9916684635170808,0.00023087096703610768,199.01037155186793,0.0,0.0,0.0,0.051983805411753105,7.784790479895161e-05,0.0001510995523524479,0.000649145346783866,0.09558065754518769,0.0764812332268936,0.019099424318294086,0.09558063028569165,0.07648123322689171,0.019099424318293614,0.40258812213149825,0.40258812213149825,0.10053709969978467,0.0,4.952684514722421,4.940591649336568,5.001115218156315,4.953011039120156,4.941031746227964,5.000986837062101,24793.98780090435,21074.889630768695,0.85,0.9892389139721718,0.6788634464871022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452132468096175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.300032927842,1535.1901041602187,0.40258812213149825,0.10053709969978467,6.112885165565336,3.474827189743641
4792.0,-30.105890919523073,5.014094548229271,35.00478076952374,24.098263587243878,4.99623647357226,-26.5957043986999,-40.113535209652014,1.4860499527490658,-0.06108925419158595,-5.014016735513786,40.009525981813184,45060.70872513875,20601.696079547914,20601.696079547914,65662.40480468667,82485.0850023577,82485.0850023577,20601.696079547914,103086.7810819056,103086.7810819056,103086.7810819056,127880.76693576523,97642.53566400321,60218.159386784166,41582.64030802116,24793.985853859627,0.0,66376.62616188079,21074.887975780683,1535.1898678136608,0.0,0.8868129112242145,2.8159179527726437,0.0014959162575277712,354462.2707576901,1554944.0017059292,4.386768719791018,1554944.0017059292,4.386768719791018,0.85,0.09558061916520454,4.296143414572793,1.267148564956151,1.0,0.0,4.296143414572303,1.2847958093814196,1.2850899754287253,3.3438336140286937,19318.758082626962,1969.965083145311,3099.015535412006,3099.015535412006,6.64781955564123,5.014094548229271,-0.8852164873534836,5.8993110355827545,3.474846461816904,3.474846461816904,0.9928132748048297,0.0,0.0,0.00022894745715139951,0.9916610923707532,0.00023087268313013812,199.01031312482604,0.0,0.0,0.0,0.051983805411753105,7.784852136053103e-05,0.00015109893579086847,0.0006491426979468968,0.09558061916521049,0.07648119578276501,0.019099423382445482,0.09558068335753624,0.07648119578276025,0.019099423382444292,0.40258795185432217,0.40258795185432217,0.10053710147233384,0.0,4.952730311117307,4.940656166866972,5.001086007162769,4.952927481322206,4.940928236263744,5.000983174809733,24793.985853859627,21074.887975780683,0.85,0.9892398665239136,0.6788641021802417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521320415356014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.297928724576,1535.1898678136608,0.40258795185432217,0.10053710147233384,6.112885165565336,3.474846461816904
4793.0,-30.105819639178204,5.014080379409086,35.00477945238017,24.09826215533542,4.9962374541454615,-26.595640148304863,-40.11346909739075,1.4860579632721143,-0.06094246980160278,-5.014011887092327,40.009523174500465,45060.72401566335,20601.700258422177,20601.700258422177,65662.42427408553,82485.07466390675,82485.07466390675,20601.700258422177,103086.77492232893,103086.77492232893,103086.77492232893,127880.75163679109,97642.49496929694,60218.14432105365,41582.61183138143,24793.976714462162,0.0,66376.5885458436,21074.880207292837,1535.1892815649837,0.0,0.8868129460627503,2.815916590222772,0.0014959162575277712,354462.33775134163,1554943.8806385577,4.3867675491362474,1554943.8806385577,4.3867675491362474,0.85,0.09558057946771983,4.296143414572793,1.2671484358282763,1.0,0.0,4.2961434145743125,1.2847957719067828,1.2850899379455085,3.343833711560887,19318.750031103304,1969.9642621183896,3099.015535412006,3099.015535412006,6.647820904093416,5.014080379409086,-0.8851991706776126,5.899279550086699,3.47486571253175,3.47486571253175,0.9928187750090715,0.0,0.0,0.00022894745715139951,0.9916537289764534,0.00023087439744487242,199.01025475879675,0.0,0.0,0.0,0.051983805411753105,7.784910435722527e-05,0.00015109835279417425,0.0006491401933094883,0.09558057946772075,0.07648115743254741,0.019099422035173345,0.09558060436367499,0.07648115743254667,0.01909942203517316,0.4025877799410777,0.4025877799410777,0.10053710186171835,0.0,4.952796293172867,4.940738850364141,5.001085072112801,4.953069417290749,4.941078795367787,5.001090550836466,24793.976714462162,21074.880207292837,0.85,0.9892407204497287,0.6788647172570755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521316152071695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.295826123569,1535.1892815649837,0.4025877799410777,0.10053710186171835,6.112885165565336,3.47486571253175
4794.0,-30.1057484473575,5.014066211722276,35.00477811811198,24.098260409105592,4.996240645667735,-26.595575756456586,-40.11340298512948,1.4860679547667957,-0.06085107225590036,-5.0140049747262125,40.009520041422476,45060.738832272815,20601.700122417296,20601.700122417296,65662.43895469011,82485.05326873781,82485.05326873781,20601.700122417296,103086.75339115511,103086.75339115511,103086.75339115511,127880.71813962748,97642.444210946,60218.12977448075,41582.57159607251,24793.964748472376,0.0,66376.53634454487,21074.87003620152,1535.1884846666107,0.0,0.8868129925843565,2.815916196295252,0.0014959162575277712,354462.43326381646,1554943.7455223321,4.386765985903592,1554943.7455223321,4.386765985903592,0.85,0.09558053819991943,4.296143414572793,1.2671482742810625,1.0,0.0,4.2961434145739945,1.2847957251648157,1.2850898911928392,3.3438338332124173,19318.73998846875,1969.963238054662,3099.015535412006,3099.015535412006,6.647820860206935,5.014066211722276,-0.8851806754882761,5.899246887210552,3.4748849291847095,3.4748849291847095,0.9928242654813456,0.0,0.0,0.00022894745715139951,0.9916463747857264,0.00023087610964228066,199.0101964652873,0.0,0.0,0.0,0.051983805411753105,7.784968735795658e-05,0.00015109776979344293,0.0006491376886547357,0.09558053819992093,0.07648111772999519,0.01909942046992575,0.0955805463919507,0.07648111772999398,0.019099420469925448,0.4025876078640589,0.4025876078640589,0.10053710284050436,0.0,4.952865191561784,4.940824209252753,5.001088018246321,4.953153902470319,4.941178776806055,5.001112946146577,24793.964748472376,21074.87003620152,0.85,0.9892417196018175,0.6788654743654172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521311893239324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.293724409159,1535.1884846666107,0.4025876078640589,0.10053710284050436,6.112885165565336,3.4748849291847095
4795.0,-30.105677284505372,5.0140521186636295,35.00477679693789,24.098268092516832,4.996250741088231,-26.595510700269575,-40.11333676809443,1.486084156852453,-0.0607434147604522,-5.013993720533551,40.009517754280864,45060.75309345257,20601.691167037552,20601.691167037552,65662.44426049013,82485.04274913938,82485.04274913938,20601.691167037552,103086.73391617693,103086.73391617693,103086.73391617693,127880.68996955796,97642.40732195787,60218.11766627107,41582.54406187422,24793.956053381033,0.0,66376.50011525526,21074.862645373876,1535.187776915428,0.0,0.8868130581389013,2.8159160955655262,0.0014959162575277712,354462.5887700602,1554943.646887722,4.386763783120744,1554943.646887722,4.386763783120744,0.85,0.09558049603398752,4.296143414572793,1.267148101194762,1.0,0.0,4.296143414572643,1.2847956493686201,1.2850898153792896,3.3438340304810517,19318.732689913544,1969.9624938091545,3099.015535412006,3099.015535412006,6.647817970457063,5.0140521186636295,-0.8851596201487295,5.899211738812359,3.4749041225648702,3.4749041225648702,0.9928297493042486,0.0,0.0,0.00022894745715139951,0.9916390236462841,0.00023087782115467116,199.0101381955321,0.0,0.0,0.0,0.051983805411753105,7.785027128666533e-05,0.0001510971858647342,0.0006491351800132591,0.09558049603399042,0.07648107720468836,0.019099418829302064,0.09558050597388476,0.07648107720468604,0.019099418829301485,0.40258743587345,0.40258743587345,0.10053710452564668,0.0,4.952937941013317,4.940922759520106,5.001057403393588,4.9532503057731105,4.941338341053154,5.000956343041878,24793.956053381033,21074.862645373876,0.85,0.9892423394797066,0.6788660597532212,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521307639698553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.29162329733,1535.187776915428,0.40258743587345,0.10053710452564668,6.112885165565336,3.4749041225648702
4796.0,-30.105606179359825,5.014037929002832,35.004775468169896,24.09826215533542,4.996246858050006,-26.595447093951915,-40.11327079553155,1.4860877726421076,-0.06057083396598273,-5.0139925661346005,40.00951489074318,45060.76804452267,20601.702759295706,20601.702759295706,65662.47080381837,82485.03405122984,82485.03405122984,20601.702759295706,103086.73681052554,103086.73681052554,103086.73681052554,127880.68497710509,97642.36624311567,60218.10023640851,41582.51778523018,24793.948166579547,0.0,66376.46595180972,21074.855941592614,1535.1873475636007,0.0,0.8868130743818367,2.8159139628925223,0.0014959162575277712,354462.60472111794,1554943.523395628,4.386763237320951,1554943.523395628,4.386763237320951,0.85,0.09558045840781773,4.296143414572793,1.2671479544835167,1.0,0.0,4.296143414573241,1.2847956324533234,1.28508979846012,3.3438340745051307,19318.72456238787,1969.9616650321843,3099.015535412006,3099.015535412006,6.647821711083087,5.014037929002832,-0.8851445473682915,5.899182476371124,3.474923314845049,3.474923314845049,0.9928352328128712,0.0,0.0,0.00022894745715139951,0.9916316785266476,0.00023087953129085834,199.0100799730625,0.0,0.0,0.0,0.051983805411753105,7.785085306354588e-05,0.00015109660408785364,0.0006491326806163449,0.09558045840782019,0.07648104057045084,0.019099417837369344,0.0955804086039797,0.07648104057044888,0.019099417837368855,0.4025872648091519,0.4025872648091519,0.10053710474180497,0.0,4.953034263758525,4.941035663843081,5.00108728958844,4.953421732168636,4.941489474750767,5.001209029410859,24793.948166579547,21074.855941592614,0.85,0.9892432485256187,0.6788666344068008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521303387891078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.289523978221,1535.1873475636007,0.4025872648091519,0.10053710474180497,6.112885165565336,3.474923314845049
4797.0,-30.105535101265374,5.0140237572244235,35.00477410884624,24.098255030717723,4.9962506700624045,-26.595382742379815,-40.113200911413855,1.4860983111768604,-0.060591971513247245,-5.0139847645066515,40.00951134320882,45060.76566994243,20601.700613408993,20601.700613408993,65662.46628335143,82484.98684977838,82484.98684977838,20601.700613408993,103086.68746318737,103086.68746318737,103086.68746318737,127880.62072039439,97642.289995649,60218.06881581318,41582.467977595355,24793.933257207027,0.0,66376.40123480238,21074.843268625973,1535.1863582105273,0.0,0.886813126929553,2.815915151296795,0.0014959162575277712,354462.7125211438,1554943.370405704,4.386761471597527,1554943.370405704,4.386761471597527,0.85,0.09558041683092316,4.296143414572793,1.2671477841446177,1.0,0.0,4.296143414572004,1.2847955831522175,1.285089749147726,3.3438342028171517,19318.70947668416,1969.9601267185185,3099.015535412006,3099.015535412006,6.647821018641666,5.0140237572244235,-0.8851256125555453,5.899149369779969,3.474942454495148,3.474942454495148,0.992840701284328,0.0,0.0,0.00022894745715139951,0.9916243362600297,0.00023088124078810782,199.01002177277692,0.0,0.0,0.0,0.051983805411753105,7.78514693387281e-05,0.0001510959878126714,0.0006491300330097792,0.0955804168309258,0.07648100046242909,0.019099416368496717,0.09558039300857323,0.07648100046242698,0.019099416368496193,0.4025870954224154,0.4025870954224154,0.10053710743276302,0.0,4.953103008255766,4.941117327537256,5.0011042659544955,4.953392792993384,4.94145880370985,5.001187005665031,24793.933257207027,21074.843268625973,0.85,0.9892441449345009,0.6788672605274695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521299139533919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.287425875154,1535.1863582105273,0.4025870954224154,0.10053710743276302,6.112885165565336,3.474942454495148
4798.0,-30.105464076573472,5.0140097101495025,35.004772780954276,24.098267254326515,4.996265281081098,-26.595317358966692,-40.113134659454204,1.4861185634743124,-0.06050589519662708,-5.013970618906972,40.00950954007835,45060.779122472624,20601.685648990475,20601.685648990475,65662.4647714631,82484.97645493897,82484.97645493897,20601.685648990475,103086.66210392944,103086.66210392944,103086.66210392944,127880.58830113817,97642.2552410203,60218.05790855382,41582.44148051832,24793.92619720873,0.0,66376.36767772704,21074.83726762742,1535.1856775065926,0.0,0.8868132054461203,2.8159156716271037,0.0014959162575277712,354462.90797990235,1554943.2926444325,4.386758833261606,1554943.2926444325,4.386758833261606,0.85,0.09558037466703977,4.296143414572793,1.267147592375986,1.0,0.0,4.296143414572089,1.2847954884084436,1.2850896543822596,3.3438344493991754,19318.702600415945,1969.9594255343004,3099.015535412006,3099.015535412006,6.647816189876421,5.0140097101495025,-0.8851029139191136,5.899112624068616,3.4749615758903327,3.4749615758903327,0.9928461645400951,0.0,0.0,0.00022894745715139951,0.9916169995683916,0.00023088294901262336,199.00996361625252,0.0,0.0,0.0,0.051983805411753105,7.785205358778113e-05,0.00015109540356361838,0.0006491275229920576,0.09558037466704328,0.07648095968163925,0.019099414985404028,0.09558037675209226,0.07648095968163644,0.019099414985403327,0.40258692555773284,0.40258692555773284,0.10053711134028873,0.0,4.953169979280403,4.941212481485707,5.001058330934029,4.95346472371034,4.941619970743545,5.000901487746319,24793.92619720873,21074.83726762742,0.85,0.9892446222768605,0.6788678064044323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521294892795478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.285329600334,1535.1856775065926,0.40258692555773284,0.10053711134028873,6.112885165565336,3.4749615758903327
4799.0,-30.10539308090014,5.013995621972267,35.00477147991561,24.098255205340706,4.996267114175823,-26.5952532795562,-40.113064845185704,1.4861273128319097,-0.06056742523145431,-5.013966184189848,40.00950766645237,45060.776568196394,20601.690581268245,20601.690581268245,65662.46714946465,82484.91645204416,82484.91645204416,20601.690581268245,103086.60703331241,103086.60703331241,103086.60703331241,127880.52995794991,97642.16537278573,60218.02548893795,41582.37764871976,24793.92292463751,0.0,66376.30057335726,21074.834485941883,1535.185432009803,0.0,0.8868132347985863,2.815916997699382,0.0014959162575277712,354462.9692572306,1554943.2118429958,4.386757846951814,1554943.2118429958,4.386757846951814,0.85,0.09558033728835652,4.296143414572793,1.2671474039042367,1.0,0.0,4.296143414574551,1.2847954474774295,1.285089613441874,3.3438345559270553,19318.684819817856,1969.9576124178855,3099.015535412006,3099.015535412006,6.647817781439196,5.013995621972267,-0.885085930238172,5.899081552210439,3.4749807112847724,3.4749807112847724,0.9928516317956493,0.0,0.0,0.00022894745715139951,0.9916096659328335,0.0002308846565508441,199.0099054835231,0.0,0.0,0.0,0.051983805411753105,7.785266925577137e-05,0.00015109478789562814,0.0006491248779940757,0.09558033728835733,0.07648092317896822,0.019099414109389104,0.09558040964185256,0.07648092317896757,0.019099414109388944,0.4025867561835447,0.4025867561835447,0.10053711241576202,0.0,4.953214053234433,4.941270095188884,5.00104815214155,4.953398758958372,4.941508974993553,5.001015869260641,24793.92292463751,21074.834485941883,0.85,0.989245658198385,0.6788684542368622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521290649250187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.283234624952,1535.185432009803,0.4025867561835447,0.10053711241576202,6.112885165565336,3.4749807112847724
4800.0,-30.105322131096177,5.013981511419773,35.00477015837656,24.098253773432248,4.996268348667145,-26.59518930123322,-40.112998767849035,1.486135518804223,-0.06042909187465284,-5.013960717395116,40.00950446725569,45060.79060738473,20601.69326629926,20601.69326629926,65662.48387368399,82484.90486820415,82484.90486820415,20601.69326629926,103086.59813450341,103086.59813450341,103086.59813450341,127880.50921349754,97642.12368516665,60218.009424347365,41582.34917868809,24793.911078994126,0.0,66376.26025768221,21074.824417145006,1535.1846758034087,0.0,0.8868132742028919,2.815915818372828,0.0014959162575277712,354463.04479544755,1554943.0738754002,4.386756522877362,1554943.0738754002,4.386756522877362,0.85,0.09558029687268563,4.296143414572793,1.2671472714794798,1.0,0.0,4.296143414572176,1.2847954090884683,1.2850895750441234,3.3438346558389433,19318.676571844546,1969.9567713586746,3099.015535412006,3099.015535412006,6.647818647853381,5.013981511419773,-0.8850683865939111,5.8990498980136845,3.4749998108682223,3.4749998108682223,0.9928570888194921,0.0,0.0,0.00022894745715139951,0.9916023370938781,0.0002308863629974728,199.00984738838645,0.0,0.0,0.0,0.051983805411753105,7.785325197319361e-05,0.00015109420517820591,0.0006491223745564597,0.09558029687268887,0.07648088419634541,0.019099412676343467,0.09558032677778414,0.07648088419634282,0.019099412676342815,0.4025865849877465,0.4025865849877465,0.1005371133641812,0.0,4.953275493507249,4.941345121391578,5.001055154594951,4.953531625520441,4.941655611996907,5.001093559115077,24793.911078994126,21074.824417145006,0.85,0.9892465110081942,0.6788690780777984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521286407441159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.281141435724,1535.1846758034087,0.4025865849877465,0.1005371133641812,6.112885165565336,3.4749998108682223
4801.0,-30.105251245611562,5.013967447579163,35.0047688341327,24.098261875938647,4.996275569108101,-26.595124782178047,-40.11293265558777,1.4861491056745888,-0.060252393614405264,-5.013951201792377,40.00950174539553,45060.80401855662,20601.68766087319,20601.68766087319,65662.4916794298,82484.9087560037,82484.9087560037,20601.68766087319,103086.59641687688,103086.59641687688,103086.59641687688,127880.49682762376,97642.10008188007,60217.99534443298,41582.33859716343,24793.900410746883,0.0,66376.2390079103,21074.81534913485,1535.1838959272097,0.0,0.8868133324835119,2.8159146076197956,0.0014959162575277712,354463.17627867707,1554942.9564932839,4.386754564515881,1554942.9564932839,4.386754564515881,0.85,0.09558025509431782,4.296143414572793,1.2671470989426599,1.0,0.0,4.296143414573814,1.284795345526739,1.285089511467841,3.3438348212660007,19318.671901890204,1969.9562951558592,3099.015535412006,3099.015535412006,6.647816839077008,5.013967447579163,-0.8850484740421631,5.899015921621326,3.475018880221507,3.475018880221507,0.9928625372061449,0.0,0.0,0.00022894745715139951,0.9915950149572083,0.00023088806790873148,199.0097893459496,0.0,0.0,0.0,0.051983805411753105,7.785383500264089e-05,0.00015109362214875863,0.0006491198697783393,0.09558025509431937,0.07648084396759973,0.01909941112671965,0.09558024340784359,0.07648084396759848,0.019099411126719337,0.40258641342942775,0.40258641342942775,0.10053711524650014,0.0,4.953356543685743,4.941449889429691,5.001041184197334,4.95369880817799,4.941887039360381,5.0010033958180315,24793.900410746883,21074.81534913485,0.85,0.9892469453053006,0.6788694974595737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452128216837519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.279049694098,1535.1838959272097,0.40258641342942775,0.10053711524650014,6.112885165565336,3.475018880221507
4802.0,-30.105180379036312,5.01395334217368,35.00476750687612,24.098250036500417,4.996275995352609,-26.59506095961764,-40.1128666131757,1.4861565759339372,-0.060280660680291476,-5.0139468945845405,40.00949900915622,45060.81779917469,20601.692648657892,20601.692648657892,65662.51044783258,82484.85580277747,82484.85580277747,20601.692648657892,103086.54845143536,103086.54845143536,103086.54845143536,127880.44041297775,97642.01671166424,60217.978708061426,41582.26444844757,24793.891961542395,0.0,66376.15640998996,21074.808167311036,1535.1833570935387,0.0,0.88681336431034,2.8159154817859315,0.0014959162575277712,354463.23579416313,1554942.8384910624,4.386753495062089,1554942.8384910624,4.386753495062089,0.85,0.09558021635645242,4.296143414572793,1.2671469313511623,1.0,0.0,4.296143414573133,1.2847953105795764,1.2850894765126768,3.343834912220208,19318.655406937265,1969.9546131387647,3099.015535412006,3099.015535412006,6.647818448550937,5.01395334217368,-0.8850316526360489,5.898984994809729,3.4750379401486224,3.4750379401486224,0.9928679828996064,0.0,0.0,0.00022894745715139951,0.991587694832088,0.00023088977237678275,199.00973131903,0.0,0.0,0.0,0.051983805411753105,7.78544174201339e-05,0.00015109303973126563,0.0006491173676292622,0.0955802163564522,0.07648080631030345,0.019099410046148756,0.09558024296214744,0.07648080631030361,0.019099410046148797,0.40258624343544797,0.40258624343544797,0.10053711660825423,0.0,4.953416848203574,4.941521627289887,5.001055672953328,4.953666233904244,4.9418167615936,5.001121817818955,24793.891961542395,21074.808167311036,0.85,0.9892484590739279,0.6788705498529409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45212779331546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.276959028937,1535.1833570935387,0.40258624343544797,0.10053711660825423,6.112885165565336,3.4750379401486224
4803.0,-30.105109551494447,5.013939302973424,35.00476617972228,24.09825789453464,4.996284781526236,-26.594996336127878,-40.11279669413341,1.4861715661596668,-0.06014394634917153,-5.0139362658980495,40.00949635763577,45060.81416632558,20601.68470403074,20601.68470403074,65662.49887035633,82484.85186014607,82484.85186014607,20601.68470403074,103086.53656417681,103086.53656417681,103086.53656417681,127880.41778637478,97641.98597911347,60217.94828529299,41582.264104244976,24793.88122219796,0.0,66376.14532644293,21074.799038868267,1535.1825465867307,0.0,0.886813428000789,2.8159149262874315,0.0014959162575277712,354463.38265765493,1554942.7241424073,4.386751354918344,1554942.7241424073,4.386751354918344,0.85,0.09558017439294006,4.296143414572793,1.2671467362856492,1.0,0.0,4.296143414574036,1.2847952404527185,1.2850894063697629,3.3438350947338322,19318.649326444684,1969.953993101078,3099.015535412006,3099.015535412006,6.6478158849538636,5.013939302973424,-0.885011123456426,5.89895042642985,3.4750569640972673,3.4750569640972673,0.992873418313505,0.0,0.0,0.00022894745715139951,0.9915803787971412,0.00023089147591759466,199.00967332410545,0.0,0.0,0.0,0.051983805411753105,7.785503402940057e-05,0.00015109242312199894,0.0006491147185874218,0.09558017439294478,0.07648076584829477,0.019099408544649997,0.09558018050945184,0.076480765848291,0.019099408544649053,0.4025860727589539,0.4025860727589539,0.10053711927076484,0.0,4.953487906764337,4.941615089205413,5.001036975987745,4.9537923195488816,4.942009129179155,5.000982397783105,24793.88122219796,21074.799038868267,0.85,0.9892484498372596,0.6788706084800958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521273699066266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.274870347808,1535.1825465867307,0.4025860727589539,0.10053711927076484,6.112885165565336,3.4750569640972673
4804.0,-30.10503881144133,5.013925179888845,35.00476484427478,24.098246648814552,4.99628170815794,-26.594932977417283,-40.11273452835155,1.4861758741339004,-0.0600870030191345,-5.013934491948493,40.00949346175736,45060.844427084776,20601.694770149523,20601.694770149523,65662.53919723429,82484.81642844713,82484.81642844713,20601.694770149523,103086.51119859665,103086.51119859665,103086.51119859665,127880.38405474497,97641.91867379913,60217.94667243678,41582.19111262482,24793.87285614831,0.0,66376.06396877313,21074.791927726063,1535.1820724295706,0.0,0.8868134475137115,2.815914385223778,0.0014959162575277712,354463.40716947755,1554942.5992556524,4.38675069923987,1554942.5992556524,4.38675069923987,0.8499999999999999,0.09558013688599543,4.296143414572793,1.2671466197958217,1.0,0.0,4.296143414572617,1.2847952202992745,1.2850893862117043,3.34383514718561,19318.636009962513,1969.9526351978009,3099.015535412006,3099.015535412006,6.647819133120473,5.013925179888845,-0.8849958415936996,5.898921021482544,3.4750759845088126,3.4750759845088126,0.9928788527168037,0.0,0.0,0.00022894745715139951,0.9915730718573424,0.00023089317736569006,199.00961540085208,0.0,0.0,0.0,0.051983805411753105,7.785558226720532e-05,0.00015109187488419418,0.0006491123632791872,0.0955801368859987,0.07648072912981822,0.019099407756180478,0.09558013472636692,0.0764807291298156,0.019099407756179822,0.40258590290219975,0.40258590290219975,0.10053712097027272,0.0,4.953559152354956,4.941696192404663,5.001068717215048,4.953847488929341,4.942023975563529,5.0011990552008,24793.87285614831,21074.791927726063,0.85,0.9892502699184677,0.6788718964758714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521269467312539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.272783246928,1535.1820724295706,0.40258590290219975,0.10053712097027272,6.112885165565336,3.4750759845088126
4805.0,-30.104968101791115,5.0139111774849,35.004763510880174,24.098259081970923,4.996294679687646,-26.594868041461574,-40.11266453946007,1.486194619358099,-0.05996237378013802,-5.013920702204789,40.009490850657855,45060.840082700655,20601.6802884734,20601.6802884734,65662.52037117406,82484.81426156343,82484.81426156343,20601.6802884734,103086.49455003682,103086.49455003682,103086.49455003682,127880.35551528084,97641.89157533726,60217.91739647449,41582.19353206974,24793.86096524402,0.0,66376.05449731376,21074.781820457418,1535.1811232077625,0.0,0.8868135271445602,2.8159143574981043,0.0014959162575277712,354463.5977114391,1554942.4866501922,4.386748023462866,1554942.4866501922,4.386748023462866,0.85,0.09558009364704953,4.296143414572793,1.2671464522043245,1.0,0.0,4.296143414575021,1.2847951326059006,1.2850892984982523,3.3438353754182506,19318.63064848121,1969.9520884788597,3099.015535412006,3099.015535412006,6.647814460128048,5.0139111774849,-0.8849734932689941,5.898884670753894,3.4750949562165867,3.4750949562165867,0.992884273204739,0.0,0.0,0.00022894745715139951,0.9915657681159908,0.00023089487809407498,199.00955750252695,0.0,0.0,0.0,0.051983805411753105,7.785619950100508e-05,0.00015109125765039444,0.0006491097115542631,0.09558009364705261,0.07648068747740534,0.019099406169647264,0.09558008326946772,0.07648068747740289,0.01909940616964665,0.4025857330137833,0.4025857330137833,0.1005371249468308,0.0,4.953633750661993,4.941797820446595,5.001035029270554,4.953958328424676,4.942230530306915,5.000926497682087,24793.86096524402,21074.781820457418,0.85,0.9892501274511794,0.6788719278956882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521265240788488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.270696754276,1535.1811232077625,0.4025857330137833,0.1005371249468308,6.112885165565336,3.4750949562165867
4806.0,-30.10489750060531,5.013897100277295,35.00476218907406,24.098247556854062,4.9962931448252155,-26.59480465389548,-40.11259860182179,1.4862002981153766,-0.05994370919336234,-5.013918391649412,40.00948852140813,45060.8529989477,20601.689264912606,20601.689264912606,65662.5422638603,82484.77114182363,82484.77114182363,20601.689264912606,103086.46040673624,103086.46040673624,103086.46040673624,127880.31619345228,97641.81730623139,60217.89916335547,41582.13126986213,24793.855786716038,0.0,66375.98705657817,21074.777418708632,1535.180818664437,0.0,0.8868135473366776,2.8159143819906842,0.0014959162575277712,354463.6296379109,1554942.3861997006,4.386747344962004,1554942.3861997006,4.386747344962004,0.85,0.09558005700679417,4.296143414572793,1.26714627197478,1.0,0.0,4.296143414573658,1.2847951060397027,1.2850892719259719,3.3438354445600087,19318.615954199875,1969.9505900791683,3099.015535412006,3099.015535412006,6.647817356673451,5.013897100277295,-0.8849579150357458,5.898855015313041,3.4751139407912115,3.4751139407912115,0.9928896973689175,0.0,0.0,0.00022894745715139951,0.9915584756360413,0.00023089657622515884,199.00949969304796,0.0,0.0,0.0,0.051983805411753105,7.78567810108393e-05,0.0001510906761405602,0.0006491072133046183,0.09558005700679316,0.07648065147671368,0.01909940553007948,0.09558006731629619,0.07648065147671448,0.01909940553007968,0.4025855643992796,0.4025855643992796,0.1005371267968201,0.0,4.953701062238338,4.941877986471354,5.001050833228987,4.953974682456078,4.942203040360312,5.001118442422921,24793.855786716038,21074.777418708632,0.85,0.9892514623984463,0.6788728122496818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452126101608339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.268612010554,1535.180818664437,0.4025855643992796,0.1005371267968201,6.112885165565336,3.4751139407912115
4807.0,-30.104826891034026,5.013883114801283,35.0047608670043,24.09825517041611,4.996303825476342,-26.59474003711493,-40.112532454635925,1.4862169715572386,-0.05985579754764103,-5.013906312534115,40.00948587011603,45060.8651551836,20601.67825712146,20601.67825712146,65662.54341230507,82484.75773593712,82484.75773593712,20601.67825712146,103086.43599305858,103086.43599305858,103086.43599305858,127880.28034515446,97641.77802268029,60217.88544192663,41582.102867504065,24793.844352095875,0.0,66375.94721959994,21074.767699281492,1535.1799335243454,0.0,0.8868136184075216,2.8159146369888566,0.0014959162575277712,354463.796543073,1554942.271860918,4.386744956820908,1554942.271860918,4.386744956820908,0.85,0.09558001468525325,4.296143414572793,1.2671460911957548,1.0,0.0,4.296143414574527,1.2847950280384957,1.2850891939069056,3.3438356475676443,19318.608181875905,1969.9497975226918,3099.015535412006,3099.015535412006,6.647813804645069,5.013883114801283,-0.8849366012850188,5.898819716086302,3.4751328794627256,3.4751328794627256,0.9928951084179216,0.0,0.0,0.00022894745715139951,0.9915511823478103,0.00023089827456944197,199.00944187673636,0.0,0.0,0.0,0.051983805411753105,7.785736437272668e-05,0.00015109009277867284,0.0006491047070982875,0.0955800146852579,0.07648061072745597,0.019099403957801922,0.09558002852294893,0.07648061072745226,0.019099403957800992,0.40258539556962913,0.40258539556962913,0.10053712992560454,0.0,4.953766365860986,4.941967403493777,5.00101953239141,4.954050514986477,4.942348019432302,5.000917296583964,24793.844352095875,21074.767699281492,0.85,0.9892520734214967,0.6788734028322495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452125679786119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.266527450916,1535.1799335243454,0.40258539556962913,0.10053712992560454,6.112885165565336,3.4751328794627256
4808.0,-30.10475634914427,5.013869018300151,35.0047595367934,24.098244204092794,4.996298639037108,-26.594677068075992,-40.11246655192224,1.4862193579688463,-0.05974814533601602,-5.013906183016066,40.00948298884825,45060.87808640255,20601.691580135855,20601.691580135855,65662.5696665384,82484.73289303422,82484.73289303422,20601.691580135855,103086.42447317007,103086.42447317007,103086.42447317007,127880.26118166605,97641.72047920368,60217.8656725721,41582.06089625731,24793.836708495972,0.0,66375.89760475328,21074.761202221576,1535.1795393782743,0.0,0.8868136294989248,2.815913237744499,0.0014959162575277712,354463.7983327106,1554942.1476042867,4.386744584124696,1554942.1476042867,4.386744584124696,0.85,0.09557997831019946,4.296143414572793,1.2671459642658012,1.0,0.0,4.296143414572583,1.2847950168744553,1.2850891827403093,3.3438356766234203,19318.596796791564,1969.948636567183,3099.015535412006,3099.015535412006,6.647818103756911,5.013869018300151,-0.8849223583295398,5.898791376629691,3.475151822344591,3.475151822344591,0.9929005206698831,0.0,0.0,0.00022894745715139951,0.9915438961082043,0.00023089997129730215,199.0093841158771,0.0,0.0,0.0,0.051983805411753105,7.785794558259623e-05,0.0001510895115688033,0.0006491022101373341,0.09557997831019968,0.0764805750305016,0.01909940327969808,0.09557995768464639,0.07648057503050142,0.019099403279698036,0.4025852271825324,0.4025852271825324,0.1005371312302701,0.0,4.953844654209377,4.942056289193886,5.001055354053847,4.954158037680031,4.942412078392067,5.001198887027954,24793.836708495972,21074.761202221576,0.85,0.989253208409135,0.6788741050964812,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521252579140431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.264445412642,1535.1795393782743,0.4025852271825324,0.1005371312302701,6.112885165565336,3.475151822344591
4809.0,-30.10468583466928,5.013855099055375,35.00475821623788,24.098255938757234,4.996316248122599,-26.594611843993384,-40.11239652810616,1.4862422574466994,-0.059738889469713286,-5.013889100245448,40.00948060966065,45060.8727124526,20601.670309373127,20601.670309373127,65662.54302182572,82484.70753493156,82484.70753493156,20601.670309373127,103086.37784430469,103086.37784430469,103086.37784430469,127880.20262006999,97641.6722764855,60217.83745400653,41582.0386916433,24793.824775765297,0.0,66375.86346740859,21074.751059400503,1535.1785093960464,0.0,0.8868137250483472,2.815915110224451,0.0014959162575277712,354464.0343768088,1554942.045000208,4.38674137344847,1554942.045000208,4.38674137344847,0.8500000000000001,0.09557993396959218,4.296143414572793,1.2671457296377047,1.0,0.0,4.296143414572109,1.284794909746806,1.2850890755881321,3.343835955436212,19318.587259793723,1969.947664064051,3099.015535412006,3099.015535412006,6.647811240040843,5.013855099055375,-0.8848981298123926,5.8987532288677675,3.4751707084247516,3.4751707084247516,0.9929059166927862,0.0,0.0,0.00022894745715139951,0.9915366127579764,0.00023090166737724203,199.00932637749904,0.0,0.0,0.0,0.051983805411753105,7.785856314172864e-05,0.0001510888940096709,0.0006490995570147342,0.09557993396959602,0.07648053258020368,0.019099401389392333,0.09557996741355183,0.07648053258020061,0.019099401389391566,0.40258505917685655,0.40258505917685655,0.10053713512687167,0.0,4.9538992771402945,4.942139257755457,5.000996420866159,4.954150210775708,4.942503585655061,5.000793169807082,24793.824775765297,21074.751059400503,0.85,0.9892533157638979,0.6788743732814575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45212483644659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.26236437213,1535.1785093960464,0.40258505917685655,0.10053713512687167,6.112885165565336,3.4751707084247516
4810.0,-30.104615348076486,5.0138409991457555,35.00475689574447,24.098245810624235,4.996306094232751,-26.594549421517225,-40.11233450202269,1.4862401676734807,-0.05950836230255163,-5.01389307154184,40.00947797035806,45060.90248496094,20601.691989154377,20601.691989154377,65662.59447411532,82484.70755309626,82484.70755309626,20601.691989154377,103086.39954225064,103086.39954225064,103086.39954225064,127880.21986655783,97641.63747272572,60217.832404590394,41582.005631261476,24793.8203243072,0.0,66375.82595556867,21074.747275661117,1535.1783951479376,0.0,0.8868137143944205,2.8159116179300403,0.0014959162575277712,354463.97950273217,1554941.9311784983,4.38674173144443,1554941.9311784983,4.38674173144443,0.85,0.09557990010572687,4.296143414572793,1.267145628533326,1.0,0.0,4.296143414572729,1.2847949195231196,1.285089085366684,3.3438359299921596,19318.580373804838,1969.9469618886,3099.015535412006,3099.015535412006,6.647818235740288,5.0138409991457555,-0.8848863291962248,5.89872732834198,3.4751896244830776,3.4751896244830776,0.9929113212808793,0.0,0.0,0.00022894745715139951,0.9915293323453406,0.00023090336279800466,199.00926866198483,0.0,0.0,0.0,0.051983805411753105,7.785911017045857e-05,0.00015108834698094096,0.0006490972069008586,0.09557990010572535,0.07648049906831697,0.019099401037408387,0.09557984061406635,0.07648049906831818,0.019099401037408696,0.4025848911766014,0.4025848911766014,0.10053713537244223,0.0,4.953997875811069,4.942249890441644,5.001046799171718,4.954384709239264,4.942684877150441,5.001240761387578,24793.8203243072,21074.747275661117,0.85,0.9892546499996734,0.678875205487074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521244151431765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.260285133809,1535.1783951479376,0.4025848911766014,0.10053713537244223,6.112885165565336,3.4751896244830776
4811.0,-30.10454491356174,5.013827079482516,35.0047555658645,24.098247137758904,4.996323091333467,-26.594484330577167,-40.11226451313121,1.4862625083488858,-0.059671898184774363,-5.013875867257383,40.00947505596754,45060.89685189833,20601.670359588825,20601.670359588825,65662.56721148716,82484.639843312,82484.639843312,20601.670359588825,103086.31020290083,103086.31020290083,103086.31020290083,127880.11529072213,97641.54668867768,60217.80369726401,41581.9366571263,24793.805087821293,0.0,66375.74174494759,21074.7343246481,1535.1771681243954,0.0,0.8868138124999932,2.815915774773453,0.0014959162575277712,354464.21722596354,1554941.8054934456,4.3867384348762135,1554941.8054934456,4.3867384348762135,0.8500000000000001,0.09557985518584998,4.296143414572793,1.2671454021474347,1.0,0.0,4.296143414573863,1.2847948150096589,1.285088980829294,3.3438362020012473,19318.562412011346,1969.9451302953962,3099.015535412006,3099.015535412006,6.6478112562446015,5.013827079482516,-0.8848620801278937,5.898689159610409,3.4752084628421014,3.4752084628421014,0.9929167036691718,0.0,0.0,0.00022894745715139951,0.9915220573693423,0.00023090505697758422,199.00921098914637,0.0,0.0,0.0,0.051983805411753105,7.785972743011583e-05,0.00015108772972128367,0.0006490945550648469,0.09557985518585421,0.07648045621758463,0.019099398968269572,0.09557991588826245,0.07648045621758125,0.01909939896826873,0.4025847249142854,0.4025847249142854,0.10053713928946313,0.0,4.954032559865368,4.942305659347483,5.000997009584523,4.954203969072637,4.94256141937808,5.000830563927366,24793.805087821293,21074.7343246481,0.85,0.9892554943310337,0.6788759819068733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521239940065955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.258207687397,1535.1771681243954,0.4025847249142854,0.10053713928946313,6.112885165565336,3.4752084628421014
