time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4812.0,-30.104474516928878,5.013813077334734,35.00475426149619,24.098251398559682,4.996321498382472,-26.594421132938496,-40.112198575492926,1.4862681143920826,-0.059373161347991754,-5.013874057829953,40.00947313928984,45060.90900767147,20601.68025773384,20601.68025773384,65662.58926540532,82484.66516001617,82484.66516001617,20601.68025773384,103086.34541775001,103086.34541775001,103086.34541775001,127880.1479225439,97641.54091917077,60217.78476682606,41581.951280383015,24793.802504793886,0.0,66375.7537851769,21074.732129074804,1535.1770309176093,0.0,0.8868138286480021,2.815912061114121,0.0014959162575277712,354464.24222805316,1554941.7228354355,4.386737892266792,1554941.7228354355,4.386737892266792,0.85,0.09557981936988061,4.296143414572793,1.2671453120326621,1.0,0.0,4.296143414572857,1.2847947887836424,1.2850889545972728,3.3438362702576754,19318.561270503626,1969.9450138940033,3099.015535412006,3099.015535412006,6.64781445020891,5.013813077334734,-0.884846888547357,5.898659965882091,3.4752273320756,3.4752273320756,0.992922094878743,0.0,0.0,0.00022894745715139951,0.9915147863635746,0.0002309067502574265,199.0091533473596,0.0,0.0,0.0,0.051983805411753105,7.786030896431166e-05,0.00015108714818708787,0.0006490920567105412,0.09557981936988283,0.07648042105294468,0.019099398316938146,0.09557978303441429,0.0764804210529429,0.0190993983169377,0.40258455678767313,0.40258455678767313,0.10053714010037768,0.0,4.954125542688416,4.9424197452706835,5.001005447006094,4.9545008964819885,4.942879527039338,5.001042637180603,24793.802504793886,21074.732129074804,0.85,0.9892556471436886,0.6788760418979154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521235731814093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.256131547238,1535.1770309176093,0.40258455678767313,0.10053714010037768,6.112885165565336,3.4752273320756
4813.0,-30.104404175964145,5.013799044924173,35.00475292237163,24.098239663895242,4.996321294217473,-26.594357846428142,-40.11213263785464,1.4862749646814715,-0.0593917686005625,-5.013869281247951,40.009469518201584,45060.92086546424,20601.683889267246,20601.683889267246,65662.6047547315,82484.61540141354,82484.61540141354,20601.683889267246,103086.29929068079,103086.29929068079,103086.29929068079,127880.08757992451,97641.46069849905,60217.76616254964,41581.88281772157,24793.78828924372,0.0,66375.67110696528,21074.72004585716,1535.1761497547657,0.0,0.8868138660671765,2.8159128631539088,0.0014959162575277712,354464.30822934315,1554941.5666735815,4.38673663489841,1554941.5666735815,4.38673663489841,0.85,0.09557977981133695,4.296143414572793,1.2671451543318106,1.0,0.0,4.296143414572885,1.284794756736834,1.285088922543127,3.3438363536634332,19318.545398693874,1969.9433954198298,3099.015535412006,3099.015535412006,6.647815622043438,5.013799044924173,-0.8848300149154618,5.898629059839635,3.4752461532268235,3.4752461532268235,0.992927472350521,0.0,0.0,0.00022894745715139951,0.991507521165018,0.00023090844220968393,199.009095751188,0.0,0.0,0.0,0.051983805411753105,7.786089050252258e-05,0.00015108656664887695,0.0006490895583389861,0.09557977981133692,0.07648038281850134,0.019099396992835586,0.09557975942982076,0.07648038281850135,0.019099396992835593,0.40258439074470226,0.40258439074470226,0.1005371419256526,0.0,4.9541941246611145,4.942499340303584,5.001029897606998,4.954477512647372,4.942826795167662,5.001136782334868,24793.78828924372,21074.72004585716,0.85,0.98925711272908,0.6788770661594964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521231525828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.254056995998,1535.1761497547657,0.40258439074470226,0.1005371419256526,6.112885165565336,3.4752461532268235
4814.0,-30.10433390153747,5.013785163885194,35.00475160637299,24.09825164303186,4.9963374322171035,-26.59429298552827,-40.112066455744184,1.4862965162079285,-0.059347365934286245,-5.013853779999154,40.00946751354648,45060.9314161393,20601.665724677594,20601.665724677594,65662.59714081688,82484.59742282507,82484.59742282507,20601.665724677594,103086.26314750267,103086.26314750267,103086.26314750267,127880.04242138773,97641.41934358423,60217.75333689844,41581.85111853977,24793.77927388505,0.0,66375.63039242482,21074.712382802292,1535.1753240979917,0.0,0.8868139522119334,2.815914089253915,0.0014959162575277712,354464.5224207296,1554941.4802214964,4.386733740241196,1554941.4802214964,4.386733740241196,0.85,0.09557973718653194,4.296143414572793,1.2671449416829272,1.0,0.0,4.296143414572619,1.2847946559151708,1.2850888216983798,3.3438366160642308,19318.53721654672,1969.9425610730189,3099.015535412006,3099.015535412006,6.647809760636989,5.013785163885194,-0.8848068047673578,5.898591968652552,3.4752649419118624,3.4752649419118624,0.9929328405462464,0.0,0.0,0.00022894745715139951,0.9915002628962083,0.0002309101325728706,199.00903820953204,0.0,0.0,0.0,0.051983805411753105,7.786147420089865e-05,0.00015108598295050085,0.0006490870506870515,0.09557973718653771,0.07648034184537368,0.019099395341164033,0.09557975892632997,0.07648034184536906,0.019099395341162877,0.4025842243522544,0.4025842243522544,0.10053714553950702,0.0,4.954250695062342,4.942583442097828,5.000976174160087,4.954506414064895,4.942949298583642,5.000790754874743,24793.77927388505,21074.712382802292,0.85,0.9892576048258622,0.6788776415339615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452122732317034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.251983676095,1535.1753240979917,0.4025842243522544,0.10053714553950702,6.112885165565336,3.4752649419118624
4815.0,-30.10426370012378,5.0137711293976635,35.0047502924421,24.098241130728297,4.99632938189079,-26.594230609342723,-40.11200062287969,1.4862962911097617,-0.05917030846410398,-5.013856212240904,40.00946494177519,45060.943260899294,20601.684138503693,20601.684138503693,65662.62739940299,82484.58693659764,82484.58693659764,20601.684138503693,103086.27107510134,103086.27107510134,103086.27107510134,127880.04559499095,97641.37506698456,60217.7313912862,41581.82630633151,24793.77451988961,0.0,66375.60082622111,21074.708341906167,1535.1751557140253,0.0,0.8868139491458239,2.815911479119447,0.0014959162575277712,354464.48881277064,1554941.369312152,4.3867338432693535,1554941.369312152,4.3867338432693535,0.85,0.09557970291123358,4.296143414572793,1.2671448103571312,1.0,0.0,4.296143414572519,1.2847946569682178,1.285088822751668,3.343836613323546,19318.52845633876,1969.9416677804104,3099.015535412006,3099.015535412006,6.647815702467834,5.0137711293976635,-0.8847941835980606,5.898565312995724,3.4752837528733105,3.4752837528733105,0.9929382151066601,0.0,0.0,0.00022894745715139951,0.9914930122257444,0.0002309118211912042,199.00898072769328,0.0,0.0,0.0,0.051983805411753105,7.786205482308595e-05,0.00015108540232831356,0.0006490845562508652,0.09557970291123383,0.07648030805600797,0.01909939485522585,0.09557965951728013,0.07648030805600778,0.019099394855225806,0.4025840580066985,0.4025840580066985,0.1005371458579665,0.0,4.954338664154648,4.942683262400067,5.001016655603337,4.954685903776806,4.943077923303633,5.0011739567307245,24793.77451988961,21074.708341906167,0.85,0.9892585013477352,0.6788781223822588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521223124490557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.24991136791,1535.1751557140253,0.4025840580066985,0.1005371458579665,6.112885165565336,3.4752837528733105
4816.0,-30.104193544911567,5.013757189441598,35.00474895358356,24.09824364529925,4.996339084815204,-26.594166499234955,-40.111930773686595,1.4863120391386113,-0.059156000508835405,-5.01384414192527,40.00946158784235,45060.93705689155,20601.67279472781,20601.67279472781,65662.60985161936,82484.55574778444,82484.55574778444,20601.67279472781,103086.22854251225,103086.22854251225,103086.22854251225,127879.98726645892,97641.31777460886,60217.69908371621,41581.79854543628,24793.75872394666,0.0,66375.55726938293,21074.69491535466,1535.1740180080596,0.0,0.8868140227157437,2.815912700114335,0.0014959162575277712,354464.6555966586,1554941.2246715794,4.386731371155181,1554941.2246715794,4.386731371155181,0.85,0.09557966019696622,4.296143414572793,1.2671446026535707,1.0,0.0,4.296143414573076,1.2847945832963017,1.2850887490628837,3.3438368050638085,19318.517120935205,1969.9405118909317,3099.015535412006,3099.015535412006,6.647812042022845,5.013757189441598,-0.8847730660263382,5.898530255467937,3.475302494409381,3.475302494409381,0.9929435698312518,0.0,0.0,0.00022894745715139951,0.9914857663842747,0.0002309135087095797,199.00892328371808,0.0,0.0,0.0,0.051983805411753105,7.786267087222361e-05,0.0001510847862791759,0.0006490819096154194,0.09557966019696887,0.0764802670911998,0.019099393105769073,0.09557963805707274,0.07648026709119768,0.019099393105768542,0.4025838927083135,0.4025838927083135,0.10053714921939108,0.0,4.954403975888056,4.942768425716281,5.001002434238444,4.9546881414164545,4.94313201033151,5.000968499531723,24793.75872394666,21074.69491535466,0.85,0.9892588861458428,0.678878474406072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521218930175497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.247839939513,1535.1740180080596,0.4025838927083135,0.10053714921939108,6.112885165565336,3.475302494409381
4817.0,-30.10412342259745,5.013743212176901,35.004747624938666,24.098236974701308,4.996340165495877,-26.594103281072393,-40.111868642829336,1.4863200239707839,-0.0591133746005994,-5.013839804143809,40.00945920762119,45060.96474078952,20601.677271763747,20601.677271763747,65662.64201255326,82484.52228656628,82484.52228656628,20601.677271763747,103086.19955833003,103086.19955833003,103086.19955833003,127879.95180205413,97641.25450034958,60217.69695457255,41581.73060641892,24793.752243724102,0.0,66375.48285014302,21074.689407165486,1535.1735925883283,0.0,0.8868140534089697,2.8159126464390014,0.0014959162575277712,354464.71553479665,1554941.1220229752,4.386730339794093,1554941.1220229752,4.386730339794093,0.85,0.0955796231180364,4.296143414572793,1.2671444735256956,1.0,0.0,4.296143414572955,1.284794545941923,1.2850887116999525,3.343836902283202,19318.504602004803,1969.9392353153019,3099.015535412006,3099.015535412006,6.6478134866867675,5.013743212176901,-0.8847565071233037,5.8984997193002044,3.4753212410716308,3.4753212410716308,0.9929489260204659,0.0,0.0,0.00022894745715139951,0.9914785239977078,0.00023091519544797404,199.0088658667134,0.0,0.0,0.0,0.051983805411753105,7.786321885171869e-05,0.00015108423829968083,0.0006490795554169204,0.09557962311804069,0.07648023076652656,0.019099392351514127,0.0955796130567121,0.07648023076652313,0.01909939235151327,0.40258372742502163,0.40258372742502163,0.10053715172353835,0.0,4.95446682137117,4.942843996455167,5.001014290469641,4.9547264295432,4.9431545205281395,5.001069963349153,24793.752243724102,21074.689407165486,0.85,0.9892604798190449,0.6788796526350607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521214738623252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.245769925592,1535.1735925883283,0.40258372742502163,0.10053715172353835,6.112885165565336,3.4753212410716308
4818.0,-30.104053328763918,5.013729297730164,35.00474629961069,24.098239663895242,4.996348613931301,-26.59403935169869,-40.11180260041726,1.4863346368660952,-0.05906697132411409,-5.013829593265182,40.009456646943015,45060.97511487101,20601.66973360843,20601.66973360843,65662.64484847944,82484.49737980122,82484.49737980122,20601.66973360843,103086.16711340965,103086.16711340965,103086.16711340965,127879.9092090858,97641.20297462944,60217.68070969949,41581.69140547772,24793.742095676145,0.0,66375.43350115386,21074.68078132472,1535.1728225189988,0.0,0.8868141146439522,2.8159132287064184,0.0014959162575277712,354464.85662562575,1554941.0115920478,4.386728282161766,1554941.0115920478,4.386728282161766,0.8499999999999999,0.0955795825937242,4.296143414572793,1.2671443257154897,1.0,0.0,4.296143414573994,1.2847944775803632,1.2850886433227406,3.343837080202636,19318.494407544822,1969.9381957696892,3099.015535412006,3099.015535412006,6.647811054251294,5.013729297730164,-0.8847365041956188,5.8984658019257825,3.4753399532458498,3.4753399532458498,0.9929542723559571,0.0,0.0,0.00022894745715139951,0.9914712846097108,0.0002309168815126339,199.00880847306212,0.0,0.0,0.0,0.051983805411753105,7.786380133411271e-05,0.0001510836558172868,0.0006490770529890192,0.09557958259372637,0.07648019153067688,0.019099391063049496,0.09557959147586964,0.07648019153067515,0.019099391063049063,0.4025835616286301,0.4025835616286301,0.10053715511442368,0.0,4.954522104402031,4.9429180289513965,5.000994454864099,4.954762621941086,4.943233557710357,5.00093452762394,24793.742095676145,21074.68078132472,0.85,0.9892612580426757,0.6788803136643571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452121054903898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.243701591122,1535.1728225189988,0.4025835616286301,0.10053715511442368,6.112885165565336,3.4753399532458498
4819.0,-30.1039832876265,5.013715428349107,35.00474500177058,24.098242388013773,4.996356786160737,-26.593975497405353,-40.111732786148764,1.4863489959395524,-0.05901134688940601,-5.013820379206974,40.009454796929866,45060.96858386003,20601.664325726793,20601.664325726793,65662.63290958683,82484.47385914811,82484.47385914811,20601.664325726793,103086.1381848749,103086.1381848749,103086.1381848749,127879.87489703945,97641.1527383638,60217.64746307572,41581.672528097864,24793.73671216455,0.0,66375.40924026241,21074.676205339867,1535.1723490372895,0.0,0.8868141682329449,2.815913573465209,0.0014959162575277712,354464.983942731,1554940.9318090186,4.386726481451951,1554940.9318090186,4.386726481451951,0.85,0.09557954342796514,4.296143414572793,1.2671441405406223,1.0,0.0,4.296143414571166,1.2847944104062312,1.2850885761332285,3.3438372550316604,19318.484468205825,1969.937182239177,3099.015535412006,3099.015535412006,6.647809309219179,5.013715428349107,-0.8847170738580541,5.898432502207161,3.4753586610747123,3.4753586610747123,0.9929596174499178,0.0,0.0,0.00022894745715139951,0.9914640507211897,0.0002309185663210516,199.0087511225921,0.0,0.0,0.0,0.051983805411753105,7.78644170879939e-05,0.0001510830400634056,0.0006490744076220374,0.09557954342796515,0.07648015354791939,0.01909938988004577,0.09557957947475478,0.07648015354791937,0.019099389880045763,0.4025833953788193,0.4025833953788193,0.10053715729996553,0.0,4.954575991629895,4.942993845212413,5.000960488841997,4.9548090323175416,4.9433146153054395,5.000842144580588,24793.73671216455,21074.676205339867,0.85,0.9892614397585783,0.6788804634070214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521206361158754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.241635023502,1535.1723490372895,0.4025833953788193,0.10053715729996553,6.112885165565336,3.4753586610747123
4820.0,-30.10391330892782,5.013701567474778,35.00474371872999,24.098245601076655,4.996361685003559,-26.5939120266594,-40.111666813585884,1.4863604027351145,-0.05887392328958185,-5.013813302721323,40.00945263231539,45060.97875776584,20601.663304919453,20601.663304919453,65662.64206268529,82484.46672311732,82484.46672311732,20601.663304919453,103086.13002803677,103086.13002803677,103086.13002803677,127879.8603124714,97641.11750013057,60217.62953477896,41581.65329483512,24793.730284434634,0.0,66375.38357926975,21074.670741769438,1535.1718663233914,0.0,0.8868142120828315,2.8159125940123353,0.0014959162575277712,354465.0817235206,1554940.8384586081,4.386725007997959,1554940.8384586081,4.386725007997959,0.85,0.09557950455231487,4.296143414572793,1.2671439564647153,1.0,0.0,4.296143414571529,1.2847943570433515,1.285088522758131,3.343837393915198,19318.47749625555,1969.936471298104,3099.015535412006,3099.015535412006,6.647808979821882,5.013701567474778,-0.8846989077085397,5.898400475183317,3.4753773593076436,3.4753773593076436,0.9929649598021839,0.0,0.0,0.00022894745715139951,0.9914568233382336,0.00023092024963884336,199.00869382328057,0.0,0.0,0.0,0.051983805411753105,7.786499896260667e-05,0.00015108245818879284,0.0006490719078052517,0.09557950455231869,0.07648011606841873,0.019099388483899957,0.09557952090192283,0.07648011606841568,0.019099388483899193,0.40258322892384313,0.40258322892384313,0.10053715765076357,0.0,4.954645983005662,4.94308776889028,5.000934604151325,4.954939379431721,4.943476907862191,5.000844520771523,24793.730284434634,21074.670741769438,0.85,0.9892619601100572,0.6788808791432613,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521202176429362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.239569736661,1535.1718663233914,0.40258322892384313,0.10053715765076357,6.112885165565336,3.4753773593076436
4821.0,-30.103843393130326,5.013687620785116,35.00474241050791,24.098239768669032,4.996357625965155,-26.593849508334447,-40.11160475257782,1.4863637411692738,-0.058703517262244986,-5.013811843911061,40.00944933276858,45061.00600306895,20601.673602759387,20601.673602759387,65662.67960582834,82484.4589965513,82484.4589965513,20601.673602759387,103086.13259931069,103086.13259931069,103086.13259931069,127879.85194858655,97641.07783029763,60217.62483681516,41581.61443720274,24793.71934927587,0.0,66375.33378647862,21074.66144688449,1535.1712537626606,0.0,0.8868142314534688,2.815910525479707,0.0014959162575277712,354465.1018809324,1554940.6961635049,4.38672435710137,1554940.6961635049,4.38672435710137,0.85,0.09557946696670172,4.296143414572793,1.2671438559098167,1.0,0.0,4.296143414571825,1.284794341425604,1.2850885071368074,3.343837434562332,19318.469647505,1969.9356709482852,3099.015535412006,3099.015535412006,6.647812302760996,5.013687620785116,-0.8846841031856121,5.898371723970728,3.4753960369911363,3.4753960369911363,0.9929702962831818,0.0,0.0,0.00022894745715139951,0.9914496025084426,0.00023092193145485672,199.00863657550622,0.0,0.0,0.0,0.051983805411753105,7.786554634117704e-05,0.00015108191081022248,0.0006490695561884114,0.0955794669667004,0.07648007981059174,0.01909938715610866,0.09557941464029926,0.0764800798105928,0.019099387156108923,0.40258306345379546,0.40258306345379546,0.10053715700139,0.0,4.954737900270516,4.943195649788549,5.000962563147766,4.955108326648826,4.94362994533094,5.0010771729743055,24793.71934927587,21074.66144688449,0.85,0.9892632678437023,0.6788817988927142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521197995432884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.23750553367,1535.1712537626606,0.40258306345379546,0.10053715700139,6.112885165565336,3.4753960369911363
4822.0,-30.103773549603094,5.013673764384711,35.00474109213582,24.09824221339079,4.996367606624757,-26.59378565098483,-40.11153493830932,1.4863797080065209,-0.05869575893319734,-5.013800062712544,40.00944642068537,45060.99861666229,20601.662768048613,20601.662768048613,65662.6613847109,82484.42644170368,82484.42644170368,20601.662768048613,103086.08920975229,103086.08920975229,103086.08920975229,127879.79554378483,97641.01942634146,60217.59160130009,41581.58647226819,24793.70633403254,0.0,66375.29280630073,21074.65038392766,1535.1702819846726,0.0,0.8868143019521058,2.815911798774867,0.0014959162575277712,354465.2646701098,1554940.570578033,4.38672198819021,1554940.570578033,4.38672198819021,0.85,0.09557942510432221,4.296143414572793,1.2671436449093743,1.0,0.0,4.296143414572864,1.2847942667301024,1.2850884324242038,3.3438376289666976,19318.45809217317,1969.9344926323638,3099.015535412006,3099.015535412006,6.647808806582725,5.013673764384711,-0.8846632414925786,5.8983370058772895,3.475414665685546,3.475414665685546,0.9929756187672989,0.0,0.0,0.00022894745715139951,0.9914423891992923,0.00023092361154368417,199.00857938694034,0.0,0.0,0.0,0.051983805411753105,7.786616210781657e-05,0.00015108129504358295,0.0006490669107666181,0.09557942510432853,0.07648003982276201,0.01909938528156652,0.095579404954812,0.07648003982275696,0.019099385281565257,0.40258289968104444,0.40258289968104444,0.1005371588011397,0.0,4.954806706921886,4.943286578695393,5.000942743425071,4.955104303779365,4.9436726766099355,5.000885865528232,24793.70633403254,21074.65038392766,0.85,0.9892636040993527,0.6788821067526024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521193818196956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.235442403184,1535.1702819846726,0.40258289968104444,0.1005371588011397,6.112885165565336,3.475414665685546
4823.0,-30.10370371727675,5.013659923954616,35.00473979946466,24.098240048065804,4.9963734475616945,-26.59372221776749,-40.111469000671036,1.4863919480524497,-0.05867719674915861,-5.013792602235978,40.00944453253621,45061.00818271859,20601.660851611487,20601.660851611487,65662.66903433009,82484.39189256227,82484.39189256227,20601.660851611487,103086.05274417376,103086.05274417376,103086.05274417376,127879.75416062755,97640.95724499923,60217.57353515554,41581.53745538187,24793.70141645379,0.0,66375.23887183567,21074.64620398572,1535.1698740125285,0.0,0.8868143467550885,2.8159124257675807,0.0014959162575277712,354465.3677568376,1554940.4891503828,4.386720482710369,1554940.4891503828,4.386720482710369,0.85,0.09557938714141591,4.296143414572793,1.2671434470964598,1.0,0.0,4.296143414572561,1.2847942094691516,1.2850883751501425,3.3438377779954847,19318.44578947845,1969.933238106637,3099.015535412006,3099.015535412006,6.647808188180814,5.013659923954616,-0.8846449107482144,5.89830483470283,3.4754332983727325,3.4754332983727325,0.9929809423922092,0.0,0.0,0.00022894745715139951,0.9914351771035423,0.00023092529137433356,199.00852220757872,0.0,0.0,0.0,0.051983805411753105,7.786674368644518e-05,0.00015108071346495432,0.0006490644122214226,0.09557938714141942,0.0764800031103599,0.019099384031059517,0.09557940566510317,0.07648000311035709,0.019099384031058816,0.4025827363096305,0.4025827363096305,0.1005371596802517,0.0,4.954865614494338,4.943364675338614,5.000924773539623,4.955115405486822,4.943691235610061,5.0008670794838395,24793.70141645379,21074.64620398572,0.85,0.989264523192429,0.6788828025120506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452118964528133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.233380155407,1535.1698740125285,0.4025827363096305,0.1005371596802517,6.112885165565336,3.4754332983727325
4824.0,-30.103633887020003,5.013645987819157,35.004738483579395,24.09823432043197,4.996368644980886,-26.59365985078991,-40.11140693966297,1.4863946087508029,-0.05849096597978587,-5.013791780387088,40.00944127103199,45061.035156580554,20601.67233625507,20601.67233625507,65662.70749283562,82484.38789316188,82484.38789316188,20601.67233625507,103086.06022941695,103086.06022941695,103086.06022941695,127879.75115681998,97640.92101817006,60217.568281588865,41581.50304064577,24793.69092740304,0.0,66375.19396804881,21074.637288292583,1535.1693017494642,0.0,0.8868143627464579,2.8159100749782007,0.0014959162575277712,354465.3791129118,1554940.3484959144,4.386719945364825,1554940.3484959144,4.386719945364825,0.85,0.09557935045899524,4.296143414572793,1.2671433575311677,1.0,0.0,4.296143414572041,1.2847941970219674,1.2850883627001084,3.34383781039084,19318.438621932626,1969.9325072203685,3099.015535412006,3099.015535412006,6.64781189408143,5.013645987819157,-0.8846305438122464,5.898276531631403,3.4754519127836283,3.4754519127836283,0.9929862607953224,0.0,0.0,0.00022894745715139951,0.9914279652781302,0.0002309269711664546,199.0084650299446,0.0,0.0,0.0,0.051983805411753105,7.78672910763545e-05,0.00015108016607504502,0.0006490620605558685,0.09557935045899277,0.07647996750440951,0.01909938295458325,0.09557929196773966,0.0764799675044115,0.019099382954583747,0.4025825725414148,0.4025825725414148,0.10053715992186388,0.0,4.954952345100594,4.9434634436509555,5.0009632704872615,4.9553008144072805,4.943860078674277,5.001118821021407,24793.69092740304,21074.637288292583,0.85,0.9892657718551275,0.6788836681708484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521185473037317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.231320011359,1535.1693017494642,0.4025825725414148,0.10053715992186388,6.112885165565336,3.4754519127836283
4825.0,-30.103564134702932,5.013632156774776,35.00473715951552,24.098231316916667,4.996379773322188,-26.59359596075266,-40.11133712539447,1.4864115993719058,-0.058606359250916285,-5.01377918244205,40.00943840104336,45061.02735503472,20601.659725325706,20601.659725325706,65662.68708036043,82484.32689225828,82484.32689225828,20601.659725325706,103085.98661758399,103085.98661758399,103085.98661758399,127879.6644359896,97640.83470316521,60217.53516594178,41581.44393024826,24793.67781840562,0.0,66375.12174865388,21074.626145644776,1535.16830267845,0.0,0.8868144372490552,2.8159130615941073,0.0014959162575277712,354465.5531877645,1554940.2247258201,4.386717441912191,1554940.2247258201,4.386717441912191,0.85,0.09557930865832213,4.296143414572793,1.2671431294968354,1.0,0.0,4.296143414573799,1.284794117537054,1.2850882831969963,3.3438380172602944,19318.421544347675,1969.9307657913432,3099.015535412006,3099.015535412006,6.647807824747407,5.013632156774776,-0.8846092616871788,5.8982414184619545,3.475470475256022,3.475470475256022,0.9929915643588635,0.0,0.0,0.00022894745715139951,0.991420761558541,0.0002309286490949491,199.00840791616096,0.0,0.0,0.0,0.051983805411753105,7.78679068557502e-05,0.0001510795502956493,0.0006490594150792728,0.09557930865832667,0.07647992739912711,0.019099381259199563,0.09557933916899215,0.07647992739912347,0.019099381259198658,0.4025824097619034,0.4025824097619034,0.1005371630671508,0.0,4.954991656367724,4.943517571290272,5.000943217515214,4.955172823191106,4.943758015629555,5.000886959585898,24793.67781840562,21074.626145644776,0.85,0.9892665406928929,0.6788842892924498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521181300919355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.229262153593,1535.16830267845,0.4025824097619034,0.1005371630671508,6.112885165565336,3.475470475256022
4826.0,-30.103494423031055,5.013618320510255,35.004735860074284,24.098229430988454,4.99638389512379,-26.593532808052093,-40.11127118775619,1.4864222801447928,-0.05854571192429603,-5.013773023695455,40.009436470103104,45061.03658168298,20601.660351742543,20601.660351742543,65662.69693342553,82484.30095477377,82484.30095477377,20601.660351742543,103085.96130651631,103085.96130651631,103085.96130651631,127879.63451651245,97640.7804431736,60217.516070082565,41581.40485899004,24793.673209996134,0.0,66375.07806898617,21074.62222849671,1535.1679433172847,0.0,0.8868144755824017,2.815912983714831,0.0014959162575277712,354465.63828761224,1554940.1414527877,4.386716153826776,1554940.1414527877,4.386716153826776,0.8499999999999999,0.09557927130633101,4.296143414572793,1.2671429569600154,1.0,0.0,4.296143414572084,1.284794067570651,1.2850882332191529,3.3438381473041376,19318.410808906978,1969.92967108105,3099.015535412006,3099.015535412006,6.647808026881547,5.013618320510255,-0.8845917605966518,5.898210081106907,3.4754890462039993,3.4754890462039993,0.9929968703439999,0.0,0.0,0.00022894745715139951,0.9914135620930219,0.0002309303260569255,199.0083508356907,0.0,0.0,0.0,0.051983805411753105,7.786848844642691e-05,0.0001510789687049726,0.0006490569164823171,0.09557927130633509,0.07647989096620446,0.019099380340130624,0.09557931828330077,0.0764798909662012,0.019099380340129812,0.40258224513100016,0.40258224513100016,0.10053716500901369,0.0,4.955036450093928,4.943575618918544,5.000934905587712,4.955227311771182,4.943819510009007,5.000913368224133,24793.673209996134,21074.62222849671,0.85,0.9892673401480562,0.678884875055805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521177133460414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.22720506211,1535.1679433172847,0.40258224513100016,0.10053716500901369,6.112885165565336,3.4754890462039993
4827.0,-30.10342470516431,5.013604485142589,35.00473455769967,24.09823292344811,4.996387315776333,-26.59346971986102,-40.1112052850425,1.4864323304730616,-0.05837501250624655,-5.013766533933125,40.00943378577825,45061.04587683149,20601.66024411992,20601.66024411992,65662.70612095142,82484.30123542422,82484.30123542422,20601.66024411992,103085.96147954414,103085.96147954414,103085.96147954414,127879.62530027417,97640.75209600545,60217.496737412745,41581.394842880785,24793.663820730035,0.0,66375.05866361082,21074.614247620528,1535.1673046104875,0.0,0.886814518328067,2.815911498597728,0.0014959162575277712,354465.727961362,1554940.0256895723,4.386714717477753,1554940.0256895723,4.386714717477753,0.85,0.09557923229980722,4.296143414572793,1.2671427948633212,1.0,0.0,4.296143414572658,1.2847940205535746,1.2850881861913115,3.3438382696719966,19318.405200366804,1969.9290991691153,3099.015535412006,3099.015535412006,6.647807992153543,5.013604485142589,-0.8845740905842616,5.898178575726851,3.4755075925254935,3.4755075925254935,0.9930021692929981,0.0,0.0,0.00022894745715139951,0.991406362044137,0.00023093200317914327,199.00829375018077,0.0,0.0,0.0,0.051983805411753105,7.786906973307056e-05,0.00015107838741832894,0.0006490544191915309,0.09557923229980847,0.07647985320364468,0.01909937909616379,0.09557923271589601,0.07647985320364369,0.019099379096163542,0.40258207929288126,0.40258207929288126,0.10053716668705874,0.0,4.955105001184279,4.943662124915306,5.000931522108033,4.955391521426861,4.944020478544132,5.000930327927165,24793.663820730035,21074.614247620528,0.85,0.9892677677880541,0.6788852135739892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521172968432272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.225149481448,1535.1673046104875,0.40258207929288126,0.10053716668705874,6.112885165565336,3.4755075925254935
4828.0,-30.10335504983254,5.013590601033999,35.004733236024684,24.098226602096133,4.9963861715533655,-26.593407144453426,-40.111143224034436,1.4864382661742657,-0.05827921884292664,-5.013763017258133,40.009430618864606,45061.07196021268,20601.666093030766,20601.666093030766,65662.73805324345,82484.2789431209,82484.2789431209,20601.666093030766,103085.94503615166,103085.94503615166,103085.94503615166,127879.59784336438,97640.69923165096,60217.492248742856,41581.341092120114,24793.652807212715,0.0,66374.99389933283,21074.604886130808,1535.1666386178726,0.0,0.8868145476909458,2.8159106505534544,0.0014959162575277712,354465.77655381575,1554939.8891144162,4.386713730820053,1554939.8891144162,4.386713730820053,0.85,0.09557919433201997,4.296143414572793,1.2671426987042653,1.0,0.0,4.29614341457087,1.2847939927853969,1.285088158416776,3.3438383419421784,19318.394741055512,1969.9280326161852,3099.015535412006,3099.015535412006,6.647809879498339,5.013590601033999,-0.8845582136489067,5.898148814682906,3.4755261160570985,3.4755261160570985,0.9930074617305996,0.0,0.0,0.00022894745715139951,0.9913991685098187,0.0002309336788082368,199.00823671590769,0.0,0.0,0.0,0.051983805411753105,7.78696171380977e-05,0.00015107784001330181,0.0006490520674610285,0.09557919433202225,0.0764798162900787,0.019099378041943553,0.09557916563121603,0.07647981629007687,0.019099378041943095,0.4025819142541625,0.4025819142541625,0.10053716844750074,0.0,4.955179427284008,4.943748781270699,5.000956942728294,4.95548379841523,4.944102088041234,5.001065311903574,24793.652807212715,21074.604886130808,0.85,0.9892692141385412,0.6788862689547549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521168803036397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.223096348609,1535.1666386178726,0.4025819142541625,0.10053716844750074,6.112885165565336,3.4755261160570985
4829.0,-30.103285463640734,5.013576870400855,35.00473193445378,24.098238616157346,4.996402187131008,-26.59334291520482,-40.11107337484134,1.4864596386950877,-0.05823473313637351,-5.013747577774687,40.00942856109012,45061.06322145647,20601.647675977336,20601.647675977336,65662.7108974338,82484.26162957322,82484.26162957322,20601.647675977336,103085.90930555055,103085.90930555055,103085.90930555055,127879.55267849709,97640.65878611284,60217.46037799583,41581.33156457445,24793.64337294653,0.0,66374.97493752098,21074.59686700455,1535.165789775966,0.0,0.8868146337132801,2.8159118683530613,0.0014959162575277712,354465.9898924425,1554939.8003715924,4.386710840279532,1554939.8003715924,4.386710840279532,0.85,0.09557915204044802,4.296143414572793,1.267142488802783,1.0,0.0,4.296143414572202,1.284793892801271,1.2850880584097577,3.3438386021634914,19318.38673883024,1969.9272166163003,3099.015535412006,3099.015535412006,6.647803936626087,5.013576870400855,-0.8845353004583432,5.898112170859198,3.4755446018262446,3.4755446018262446,0.993012743378927,0.0,0.0,0.00022894745715139951,0.9913919821720314,0.00023093535278528345,199.0081797382795,0.0,0.0,0.0,0.051983805411753105,7.787023324255226e-05,0.00015107722390884725,0.0006490494205879334,0.09557915204045273,0.07647977566824633,0.019099376372206392,0.09557916338900196,0.07647977566824257,0.019099376372205448,0.4025817499217564,0.4025817499217564,0.10053717201905338,0.0,4.955240246550829,4.943838354650893,5.000902572857001,4.955512844638292,4.944225980674901,5.00071445035195,24793.64337294653,21074.59686700455,0.85,0.9892690876228936,0.6788863312396369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521164641379154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.221044286918,1535.165789775966,0.4025817499217564,0.10053717201905338,6.112885165565336,3.4755446018262446
4830.0,-30.103215997446142,5.013563004502808,35.00473063995114,24.09822269054132,4.996395607552681,-26.593281053635643,-40.11101141860706,1.4864606637422288,-0.058189608540658355,-5.013749112919537,40.00942616382536,45061.088950421836,20601.66390776562,20601.66390776562,65662.75285818745,82484.22112975435,82484.22112975435,20601.66390776562,103085.88503751997,103085.88503751997,103085.88503751997,127879.52424632268,97640.58544851324,60217.453269180725,41581.25797703613,24793.639208802702,0.0,66374.89718583884,21074.593327482296,1535.1656308851007,0.0,0.8868146345806968,2.815911096303686,0.0014959162575277712,354465.96868021955,1554939.6969880438,4.386710811132417,1554939.6969880438,4.386710811132417,0.85,0.09557911805933693,4.296143414572793,1.2671423371462152,1.0,0.0,4.29614341457317,1.2847938880059344,1.2850880536133233,3.3438386146439614,19318.372228849163,1969.925737010005,3099.015535412006,3099.015535412006,6.6478091743501615,5.013563004502808,-0.8845224032984804,5.898085407801289,3.475563110753636,3.475563110753636,0.993018031643896,0.0,0.0,0.00022894745715139951,0.9913848082826844,0.00023093702388681068,199.00812285893838,0.0,0.0,0.0,0.051983805411753105,7.787077973097523e-05,0.00015107667742042427,0.0006490470727952939,0.09557911805933467,0.07647974223957425,0.019099375819760418,0.09557912738466821,0.07647974223957606,0.01909937581976087,0.4025815863891374,0.4025815863891374,0.10053717221581844,0.0,4.955304684456394,4.943911147131075,5.000933529571057,4.9555595043788685,4.94419940078825,5.001054437521248,24793.639208802702,21074.593327482296,0.85,0.9892708786326628,0.678887514119354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521160483855156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.218993161967,1535.1656308851007,0.4025815863891374,0.10053717221581844,6.112885165565336,3.475563110753636
4831.0,-30.10314651148395,5.013549253648805,35.004729331992216,24.098235368169867,4.996407245550396,-26.593217352343828,-40.11094541111959,1.4864780864103087,-0.05803859973599401,-5.013735983123666,40.00942318287664,45061.09684692406,20601.650102480333,20601.650102480333,65662.74694940439,82484.22572905727,82484.22572905727,20601.650102480333,103085.8758315376,103085.8758315376,103085.8758315376,127879.5008954516,97640.56506884261,60217.43618670953,41581.2543134812,24793.625063913987,0.0,66374.87937739519,21074.58130432689,1535.1645667258683,0.0,0.8868147121914955,2.8159106449833,0.0014959162575277712,354466.15010427556,1554939.5684327618,4.386708203238406,1554939.5684327618,4.386708203238406,0.8500000000000001,0.09557907549032041,4.296143414572793,1.2671421909844502,1.0,0.0,4.296143414572751,1.2847938064998734,1.2850879720886006,3.343838826773809,19318.368196693256,1969.9253258445297,3099.015535412006,3099.015535412006,6.6478047196176435,5.013549253648805,-0.8845009001410533,5.898050153789859,3.475581555991727,3.475581555991727,0.993023301711922,0.0,0.0,0.00022894745715139951,0.9913776324079324,0.00023093869547501767,199.00806596344393,0.0,0.0,0.0,0.051983805411753105,7.787136195760457e-05,0.00015107609519379495,0.0006490445714661946,0.09557907549032559,0.07647970155605294,0.019099373934272648,0.09557905417610107,0.0764797015560488,0.019099373934271614,0.4025814225380224,0.4025814225380224,0.10053717485298638,0.0,4.955378237670686,4.944010879174982,5.000902209136939,4.955697383387644,4.944434752022062,5.000801892621041,24793.625063913987,21074.58130432689,0.85,0.9892710550336107,0.6788878152337583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521156333502936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.216941952609,1535.1645667258683,0.4025814225380224,0.10053717485298638,6.112885165565336,3.475581555991727
4832.0,-30.103077105783196,5.013535451844132,35.00472803773019,24.09822887219491,4.996407358686193,-26.593154875901977,-40.110879578255094,1.486485128804976,-0.05797389256929364,-5.013732587051174,40.00942096591091,45061.10519017222,20601.656216560772,20601.656216560772,65662.76140673299,82484.1971639857,82484.1971639857,20601.656216560772,103085.85338054647,103085.85338054647,103085.85338054647,127879.47320420545,97640.50658231281,60217.41460849934,41581.213304237186,24793.619823658977,0.0,66374.83312789616,21074.57685011013,1535.1642338558993,0.0,0.8868147375011102,2.8159101912806417,0.0014959162575277712,354466.1970303212,1554939.4728247325,4.3867073527796006,1554939.4728247325,4.3867073527796006,0.85,0.09557903941367321,4.296143414572793,1.2671420305361973,1.0,0.0,4.296143414573235,1.2847937735544146,1.2850879391355987,3.343838912518546,19318.35662502408,1969.9241458626627,3099.015535412006,3099.015535412006,6.647806692528194,5.013535451844132,-0.8844851313203774,5.898020583164509,3.4756000128249407,3.4756000128249407,0.9930285750928401,0.0,0.0,0.00022894745715139951,0.9913704648777811,0.00023094036514354377,199.00800913370048,0.0,0.0,0.0,0.051983805411753105,7.787194264796049e-05,0.000151075514503439,0.000649042076737146,0.09557903941367406,0.07647966639615657,0.019099373017517487,0.09557902077969661,0.0764796663961559,0.019099373017517317,0.40258126011497253,0.40258126011497253,0.10053717568496745,0.0,4.955453041377837,4.944102732177498,5.000908706736311,4.955758694481858,4.944476596482389,5.000941154476777,24793.619823658977,21074.57685011013,0.85,0.9892719621638657,0.6788884139768004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521152181972043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.214893454804,1535.1642338558993,0.40258126011497253,0.10053717568496745,6.112885165565336,3.4756000128249407
4833.0,-30.103007731911894,5.013521652962796,35.004726725819296,24.098221922200196,4.996410222479691,-26.593092152976677,-40.110813710466005,1.4864946435444764,-0.05797944497930985,-5.013726083539618,40.00941786332529,45061.11323629026,20601.655865760302,20601.655865760302,65662.76910205056,82484.15483722497,82484.15483722497,20601.655865760302,103085.81070298527,103085.81070298527,103085.81070298527,127879.41852739357,97640.4355358858,60217.39393495098,41581.15733437202,24793.6078244083,0.0,66374.76515878033,21074.566650747056,1535.1634400165947,0.0,0.8868147818310639,2.815911023385623,0.0014959162575277712,354466.2868941644,1554939.3390237975,4.38670586319558,1554939.3390237975,4.38670586319558,0.8500000000000001,0.09557900052172466,4.296143414572793,1.2671418766817077,1.0,0.0,4.2961434145716035,1.28479372904293,1.2850878946139228,3.3438390283653394,19318.34256835578,1969.922712481406,3099.015535412006,3099.015535412006,6.647806579330801,5.013521652962796,-0.88446757405175,5.897989227014546,3.475618431369946,3.475618431369946,0.9930338375342702,0.0,0.0,0.00022894745715139951,0.9913633006905173,0.00023094203405747425,199.0079523300516,0.0,0.0,0.0,0.051983805411753105,7.78725236503812e-05,0.0001510749335010183,0.0006490395806674224,0.09557900052172624,0.07647962888523063,0.019099371636495617,0.09557900437691225,0.07647962888522936,0.0190993716364953,0.40258109842286754,0.40258109842286754,0.10053717734621276,0.0,4.955509292308079,4.944171310787681,5.000915562759815,4.955746638560299,4.944457980954553,5.000955352728511,24793.6078244083,21074.566650747056,0.85,0.989273091135968,0.6788892303949551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148035238851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.212845665294,1535.1634400165947,0.40258109842286754,0.10053717734621276,6.112885165565336,3.475618431369946
4834.0,-30.10293842298204,5.013507932533342,35.00472542904101,24.098224366921954,4.99642023965908,-26.593028773143207,-40.110747737903125,1.486510589820276,-0.05797409942840659,-5.01371511464523,40.00941568027402,45061.12057645591,20601.646451534478,20601.646451534478,65662.7670279904,82484.12214034834,82484.12214034834,20601.646451534478,103085.7685918828,103085.7685918828,103085.7685918828,127879.36811190631,97640.37723638477,60217.37567249261,41581.11284876906,24793.599520023512,0.0,66374.71236879256,21074.559592019985,1535.1627568399967,0.0,0.8868148455559977,2.815912233558421,0.0014959162575277712,354466.43845955544,1554939.24487836,4.386703721897717,1554939.24487836,4.386703721897717,0.85,0.09557896061507219,4.296143414572793,1.2671416656812653,1.0,0.0,4.29614341457309,1.2847936544436893,1.285087819997602,3.3438392225193594,19318.331033690592,1969.9215362728958,3099.015535412006,3099.015535412006,6.647803541519045,5.013507932533342,-0.8844473814734535,5.897955314006795,3.475636827793816,3.475636827793816,0.993039093655376,0.0,0.0,0.00022894745715139951,0.9913561432654716,0.00023094370142021756,199.00789557960945,0.0,0.0,0.0,0.051983805411753105,7.787310558100167e-05,0.00015107435157039786,0.0006490370806100196,0.095578960615076,0.07647959042848124,0.019099370186594758,0.09557900978684332,0.0764795904284782,0.019099370186593998,0.402580935964774,0.402580935964774,0.10053717969694559,0.0,4.95555147148184,4.944231551751898,5.000885379962426,4.955741015216802,4.944493354737972,5.000785505209819,24793.599520023512,21074.559592019985,0.85,0.9892738466895881,0.6788898809246264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521143890409718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.210799551654,1535.1627568399967,0.402580935964774,0.10053717969694559,6.112885165565336,3.475636827793816
4835.0,-30.102869130793547,5.0134941799571635,35.004724144126705,24.0982229000889,4.996421699588224,-26.592966264170894,-40.11068190503863,1.4865188329655454,-0.05784894976471833,-5.013710637067893,40.00941343228024,45061.12840837021,20601.650309141347,20601.650309141347,65662.77871751157,82484.10955471131,82484.10955471131,20601.650309141347,103085.75986385265,103085.75986385265,103085.75986385265,127879.35346797187,97640.33535992143,60217.35421358035,41581.0901626012,24793.59360411921,0.0,66374.68376672041,21074.55456350133,1535.1623620248743,0.0,0.8868148764817134,2.815911112002729,0.0014959162575277712,354466.5003295936,1554939.1479322405,4.386702682725762,1554939.1479322405,4.386702682725762,0.85,0.09557892365122433,4.296143414572793,1.2671415327070283,1.0,0.0,4.296143414573768,1.2847936158809345,1.2850877814260178,3.3438393228838463,19318.322748354094,1969.9206914037002,3099.015535412006,3099.015535412006,6.647804786303664,5.0134941799571635,-0.8844310197818839,5.897925199739047,3.4756552248858688,3.4756552248858688,0.9930443499673911,0.0,0.0,0.00022894745715139951,0.9913489876249966,0.00023094536839130239,199.00783884290755,0.0,0.0,0.0,0.051983805411753105,7.787368628337867e-05,0.00015107377086802083,0.0006490345858293267,0.09557892365122495,0.07647955454277869,0.01909936910844625,0.09557895047045871,0.0764795545427782,0.019099369108446132,0.40258077243379153,0.40258077243379153,0.10053718035681732,0.0,4.955611815997543,4.944307569774196,5.000882928978285,4.955861687303184,4.944620148731872,5.000881638765463,24793.59360411921,21074.55456350133,0.85,0.989274449100038,0.6788902914662684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113974946295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.208754449486,1535.1623620248743,0.40258077243379153,0.10053718035681732,6.112885165565336,3.4756552248858688
4836.0,-30.10279990706194,5.013480483685347,35.0047228611518,24.098230967670702,4.996429514887563,-26.59290318120754,-40.110616002324946,1.4865327890331537,-0.05769526464644059,-5.013700972923034,40.00941091894009,45061.13557285899,20601.64355261794,20601.64355261794,65662.77912547693,82484.1105924964,82484.1105924964,20601.64355261794,103085.75414511435,103085.75414511435,103085.75414511435,127879.33792912976,97640.30988105516,60217.33486141788,41581.08335515253,24793.58378401541,0.0,66374.66713916794,21074.5462164131,1535.1616252441706,0.0,0.8868149347626086,2.8159102209784637,0.0014959162575277712,354466.6338663478,1554939.0395429018,4.386700724359839,1554939.0395429018,4.386700724359839,0.8500000000000001,0.09557888349944316,4.296143414572793,1.267141395886429,1.0,0.0,4.2961434145729385,1.2847935505922186,1.2850877161223533,3.3438394928060693,19318.317707312806,1969.9201773605469,3099.015535412006,3099.015535412006,6.647802606087616,5.013480483685347,-0.8844116187236661,5.897892102409013,3.475673589412944,3.475673589412944,0.9930495969751268,0.0,0.0,0.00022894745715139951,0.9913418391095438,0.00023094703372657786,199.0077821622907,0.0,0.0,0.0,0.051983805411753105,7.787426760589452e-05,0.000151073189545505,0.0006490320883844286,0.095578883499449,0.07647951606440558,0.01909936743504342,0.09557888063645625,0.0764795160644009,0.01909936743504225,0.4025806090418001,0.4025806090418001,0.10053718132627497,0.0,4.9556869247549,4.944407932311606,5.000856870543771,4.956005708276621,4.944827743123994,5.000771012354164,24793.58378401541,21074.5462164131,0.85,0.9892747030700976,0.6788905694755378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113560951878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.20671132223,1535.1616252441706,0.4025806090418001,0.10053718132627497,6.112885165565336,3.475673589412944
