time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4837.0,-30.10273075419755,5.0134667907159605,35.00472159086432,24.09822380812841,4.996433755935077,-26.592840519493564,-40.110550134535856,1.48654352123106,-0.05773183949457916,-5.013694407841369,40.009408722538545,45061.142704151316,20601.643156326423,20601.643156326423,65662.78586047774,82484.0613908385,82484.0613908385,20601.643156326423,103085.70454716492,103085.70454716492,103085.70454716492,127879.28182237947,97640.23264974957,60217.313963062246,41581.020762985914,24793.57727521456,0.0,66374.59803820048,21074.540683932377,1535.1611444150083,0.0,0.886814976124813,2.8159114678442942,0.0014959162575277712,354466.72458103957,1554938.944821738,4.386699334499145,1554938.944821738,4.386699334499145,0.85,0.09557884564023256,4.296143414572793,1.2671412222506477,1.0,0.0,4.296143414571741,1.2847935003852853,1.2850876659039248,3.3438396234760375,19318.30242695472,1969.918619197659,3099.015535412006,3099.015535412006,6.647802478211033,5.0134667907159605,-0.8843940455992882,5.897860836315249,3.475691948004208,3.475691948004208,0.9930548422869165,0.0,0.0,0.00022894745715139951,0.9913346979678301,0.0002309486973680297,199.00772553973238,0.0,0.0,0.0,0.051983805411753105,7.78748486243529e-05,0.0001510726085270466,0.0006490295922458048,0.09557884564023454,0.07647947966299554,0.019099365977239005,0.09557889747970799,0.07647947966299395,0.01909936597723861,0.4025804472885807,0.4025804472885807,0.10053718110958206,0.0,4.9557395614114625,4.944477784013145,5.000840538184605,4.955962568346763,4.944769663574732,5.000787691679761,24793.57727521456,21074.540683932377,0.85,0.9892758344493014,0.6788913836919561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521131473667006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.204669133293,1535.1611444150083,0.4025804472885807,0.10053718110958206,6.112885165565336,3.475691948004208
4838.0,-30.102661644514907,5.013453088251371,35.0047203147608,24.098227475211047,4.996436222326153,-26.592778074100483,-40.11048810845239,1.4865526519117322,-0.05753943461502331,-5.013688623806828,40.00940601255818,45061.16651524391,20601.64429575074,20601.64429575074,65662.81081099465,82484.06649290933,82484.06649290933,20601.64429575074,103085.71078866007,103085.71078866007,103085.71078866007,127879.27867193689,97640.2089745347,60217.30899686915,41580.99997518395,24793.56788327681,0.0,66374.56785846077,21074.532700785287,1535.1605215582276,0.0,0.8868150153717709,2.8159096151939678,0.0014959162575277712,354466.80450342724,1554938.8279521812,4.386698015715452,1554938.8279521812,4.386698015715452,0.85,0.09557880723604786,4.296143414572793,1.2671410749899223,1.0,0.0,4.296143414572813,1.284793457670508,1.2850876231793675,3.3438397346467195,19318.297742769235,1969.9181415436706,3099.015535412006,3099.015535412006,6.6478028458840255,5.013453088251371,-0.8843769589886712,5.897830047240042,3.4757102847645847,3.4757102847645847,0.9930600813613099,0.0,0.0,0.00022894745715139951,0.9913275613407597,0.00023095035998167002,199.00766895256356,0.0,0.0,0.0,0.051983805411753105,7.78753957588661e-05,0.0001510720613925334,0.000649027241677469,0.09557880723605197,0.07647944286475321,0.019099364371298767,0.09557880004724212,0.07647944286474992,0.019099364371297944,0.40258028506229665,0.40258028506229665,0.10053718051664497,0.0,4.9558192916694,4.94457807206328,5.0008379110213355,4.9561491891918195,4.944990213402377,5.000838400194311,24793.56788327681,21074.532700785287,0.85,0.9892766601662267,0.6788920511141221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521127342051625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.202627832108,1535.1605215582276,0.40258028506229665,0.10053718051664497,6.112885165565336,3.4757102847645847
4839.0,-30.102592585878952,5.013439354110179,35.00471902017859,24.09821570562201,4.996436401783665,-26.592715903341,-40.11042231051249,1.4865597192457385,-0.05757136211133229,-5.013684195274851,40.009402922120245,45061.173557580376,20601.648096942925,20601.648096942925,65662.8216545233,82484.01491238065,82484.01491238065,20601.648096942925,103085.66300932357,103085.66300932357,103085.66300932357,127879.21983442217,97640.12765124229,60217.286296442006,41580.93483866698,24793.556825098593,0.0,66374.49166376557,21074.523301333804,1535.1598282632767,0.0,0.8868150490980927,2.815910551601739,0.0014959162575277712,354466.86569581943,1554938.6946751638,4.386696882437277,1554938.6946751638,4.386696882437277,0.85,0.09557876936146525,4.296143414572793,1.2671408722316846,1.0,0.0,4.296143414572285,1.2847934246083965,1.285087590109686,3.343839820695107,19318.281652803915,1969.9165008238201,3099.015535412006,3099.015535412006,6.647804072464578,5.013439354110179,-0.8843607099706503,5.89780006408083,3.47572859583896,3.47572859583896,0.9930653130968458,0.0,0.0,0.00022894745715139951,0.9913204300403932,0.00023095202137826478,199.00761240722412,0.0,0.0,0.0,0.051983805411753105,7.787597616895738e-05,0.00015107148098244215,0.0006490247481524778,0.09557876936146471,0.07647940646879613,0.019099362892668587,0.095578792301709,0.07647940646879656,0.01909936289266869,0.4025801243506005,0.4025801243506005,0.10053718044327284,0.0,4.955876319832271,4.9446446264423685,5.00085676619932,4.956112833163502,4.944919257629579,5.000940607389509,24793.556825098593,21074.523301333804,0.85,0.9892779591767363,0.678892936549293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521123213018534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.200587970943,1535.1598282632767,0.4025801243506005,0.10053718044327284,6.112885165565336,3.47572859583896
4840.0,-30.102523535546236,5.013425678447745,35.00471772401525,24.098223773203813,4.996444134310576,-26.59265298471016,-40.1103564427234,1.4865735834745266,-0.05741839017576922,-5.013674478311653,40.00940028690319,45061.18007961703,20601.641079492158,20601.641079492158,65662.82115910918,82484.01637757145,82484.01637757145,20601.641079492158,103085.6574570636,103085.6574570636,103085.6574570636,127879.20365177022,97640.1026389317,60217.266340977265,41580.92921994937,24793.546194706625,0.0,66374.475414656,21074.51426550063,1535.1590435308624,0.0,0.8868151080889872,2.815909676116612,0.0014959162575277712,354466.999962513,1554938.5810298345,4.386694900214346,1554938.5810298345,4.386694900214346,0.85,0.09557872947904447,4.296143414572793,1.2671407370595258,1.0,0.0,4.296143414575202,1.2847933597493366,1.285087525235776,3.343839989499145,19318.276704071533,1969.9159961935559,3099.015535412006,3099.015535412006,6.647801808051673,5.013425678447745,-0.8843413606318009,5.897767039079546,3.4757468745201203,3.4757468745201203,0.9930705355771773,0.0,0.0,0.00022894745715139951,0.9913132996527879,0.0002309536825861102,199.00755586871546,0.0,0.0,0.0,0.051983805411753105,7.787655719920083e-05,0.0001510708999521987,0.0006490222519632237,0.09557872947904548,0.07647936817604839,0.019099361302997095,0.095578720086232,0.07647936817604759,0.01909936130299689,0.4025799628709239,0.4025799628709239,0.10053718208706329,0.0,4.9559485837082775,4.944737559349164,5.000846226363024,4.956256088135888,4.9451277520020085,5.0008225429616004,24793.546194706625,21074.51426550063,0.85,0.9892781938975644,0.6788932010100251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111908703763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.1985493908,1535.1590435308624,0.4025799628709239,0.10053718208706329,6.112885165565336,3.4757468745201203
4841.0,-30.10245454875829,5.013411947701768,35.004716425056564,24.098212213162356,4.996443121733618,-26.59259099784588,-40.110290644783504,1.48657957082124,-0.05742204178653765,-5.0136714550802495,40.00939761315607,45061.18693074857,20601.64768951719,20601.64768951719,65662.83462026576,82483.9707673814,82483.9707673814,20601.64768951719,103085.61845689859,103085.61845689859,103085.61845689859,127879.15672233666,97640.02680214327,60217.24296551055,41580.87092959191,24793.538265438066,0.0,66374.40919502998,21074.507525622357,1535.1585626395633,0.0,0.8868151331550128,2.8159100769938745,0.0014959162575277712,354467.04173681565,1554938.4657228768,4.386694057941178,1554938.4657228768,4.386694057941178,0.85,0.09557869333793986,4.296143414572793,1.2671405518846588,1.0,0.0,4.29614341457209,1.2847933317395819,1.2850874972196082,3.343840062398136,19318.261699621282,1969.914466165437,3099.015535412006,3099.015535412006,6.647803940995171,5.013411947701768,-0.8843259768371254,5.897737924538894,3.475765147952136,3.475765147952136,0.9930757565577532,0.0,0.0,0.00022894745715139951,0.9913061758822956,0.00023095534227619296,199.00749938226946,0.0,0.0,0.0,0.051983805411753105,7.787713761729477e-05,0.00015107031953410474,0.0006490197584038517,0.0955786933379444,0.07647933297645719,0.019099360361487214,0.09557870645431164,0.07647933297645355,0.019099360361486305,0.40257980242152996,0.40257980242152996,0.10053718333385638,0.0,4.956007603623505,4.944805327772656,5.000870187760029,4.956249413293733,4.945082145319589,5.0009717817819705,24793.538265438066,21074.507525622357,0.85,0.9892793836752146,0.6788939815395402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521114961555157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.19651294627,1535.1585626395633,0.40257980242152996,0.10053718333385638,6.112885165565336,3.475765147952136
4842.0,-30.102385576146382,5.013398242772735,35.004715111164444,24.09822076968851,4.996447738441727,-26.5925284607519,-40.110228618700035,1.4865906230472459,-0.05719470758674561,-5.013663724295938,40.00939458027078,45061.210090429755,20601.644591483968,20601.644591483968,65662.85468191373,82483.98782990263,82483.98782990263,20601.644591483968,103085.6324213866,103085.6324213866,103085.6324213866,127879.15843284116,97640.01607524525,60217.23833577239,41580.864154969844,24793.52601145455,0.0,66374.39016642439,21074.497109736367,1535.1577317190925,0.0,0.8868151834780607,2.815907992693693,0.0014959162575277712,354467.14855899895,1554938.3349278779,4.386692366977042,1554938.3349278779,4.386692366977042,0.85,0.09557865425295041,4.296143414572793,1.2671404617698863,1.0,0.0,4.296143414571766,1.2847932800355237,1.285087445503712,3.3438401969646097,19318.25957728447,1969.9142497473113,3099.015535412006,3099.015535412006,6.647802941312145,5.013398242772735,-0.8843078552415315,5.897706098014266,3.4757833819745123,3.4757833819745123,0.9930809662784321,0.0,0.0,0.00022894745715139951,0.9912990536308559,0.00023095700163621455,199.00744290746286,0.0,0.0,0.0,0.051983805411753105,7.787768476667644e-05,0.00015106977238472306,0.0006490174077716387,0.09557865425294915,0.07647929512810989,0.019099359124839253,0.09557858939894885,0.0764792951281109,0.01909935912483951,0.40257964133167207,0.40257964133167207,0.10053718634909983,0.0,4.956096951316908,4.944914914924027,5.000878451891708,4.956469016709207,4.94536795132251,5.000926207824023,24793.52601145455,21074.497109736367,0.85,0.9892799695375493,0.6788945250938675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521110839871572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.194477530402,1535.1577317190925,0.40257964133167207,0.10053718634909983,6.112885165565336,3.4757833819745123
4843.0,-30.102316632167923,5.013384603497075,35.00471381711433,24.098218080494576,4.9964568764579615,-26.592465497303,-40.11016268106175,1.4866057415930283,-0.05726478330507234,-5.013653617935836,40.0093925304282,45061.21612408507,20601.63671307924,20601.63671307924,65662.8528371643,82483.93685005166,82483.93685005166,20601.63671307924,103085.57356313089,103085.57356313089,103085.57356313089,127879.09233793108,97639.93927067486,60217.21854470827,41580.80080662955,24793.518774800188,0.0,66374.31958142974,21074.490958580158,1535.1571269959593,0.0,0.8868152423310747,2.8159100930642116,0.0014959162575277712,354467.2882063751,1554938.2465271903,4.3866903893876,1554938.2465271903,4.3866903893876,0.8499999999999999,0.09557861590198277,4.296143414572793,1.2671402639569713,1.0,0.0,4.296143414572132,1.284793209308586,1.2850873747605809,3.343840381040596,19318.244381356744,1969.9127001939241,3099.015535412006,3099.015535412006,6.6478003990839305,5.013384603497075,-0.8842883254550946,5.897672928952169,3.475801600900424,3.475801600900424,0.9930861716858354,0.0,0.0,0.00022894745715139951,0.9912919343913297,0.00023095866031834223,199.00738645613333,0.0,0.0,0.0,0.051983805411753105,7.78782664248711e-05,0.00015106919072652842,0.0006490149088846163,0.09557861590198681,0.07647925787296299,0.019099358029023825,0.09557862938356503,0.07647925787295975,0.019099358029023017,0.40257948231162477,0.40257948231162477,0.1005371898427771,0.0,4.956151490296008,4.944988911324231,5.000855039696262,4.956388834630786,4.94530409766827,5.000780607273271,24793.518774800188,21074.490958580158,0.85,0.9892809937826543,0.6788953379597783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452110671903729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.192444130102,1535.1571269959593,0.40257948231162477,0.1005371898427771,6.112885165565336,3.475801600900424
4844.0,-30.102247797324527,5.013370994380906,35.00471255003746,24.0982158103958,4.996463681536104,-26.59240286540185,-40.11009307634083,1.486618749613423,-0.057275409863393634,-5.0136455580067745,40.00939072798023,45061.20517499941,20601.633093940272,20601.633093940272,65662.83826893968,82483.89755240642,82483.89755240642,20601.633093940272,103085.53064634668,103085.53064634668,103085.53064634668,127879.04453213015,97639.87318790307,60217.18081049592,41580.76930823016,24793.51388578347,0.0,66374.28319401364,21074.48680291595,1535.1567051558216,0.0,0.8868152898740637,2.8159111735129296,0.0014959162575277712,354467.3995766657,1554938.1687955465,4.386688791839764,1554938.1687955465,4.386688791839764,0.85,0.0955785786954026,4.296143414572793,1.2671400540554898,1.0,0.0,4.296143414572461,1.284793148455025,1.2850873138930867,3.3438405394198614,19318.231306756898,1969.9113669557798,3099.015535412006,3099.015535412006,6.647799231248881,5.013370994380906,-0.8842699903108358,5.8976409846917415,3.475819816790221,3.475819816790221,0.9930913762257774,0.0,0.0,0.00022894745715139951,0.9912848264762472,0.00023096031638580265,199.0073300941956,0.0,0.0,0.0,0.051983805411753105,7.787888043599907e-05,0.00015106857671540045,0.0006490122710047524,0.09557857869540849,0.07647922175028637,0.019099356945122117,0.09557864491689479,0.07647922175028166,0.019099356945120938,0.4025793228613118,0.4025793228613118,0.10053719180301365,0.0,4.9561921617940925,4.945047079639892,5.000825613459256,4.956370148143378,4.945295065663856,5.000723233771453,24793.51388578347,21074.48680291595,0.85,0.9892813166359268,0.6788955451810217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521102599916071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.190412455266,1535.1567051558216,0.4025793228613118,0.10053719180301365,6.112885165565336,3.475819816790221
4845.0,-30.10217899623188,5.013357342714579,35.004711278746456,24.098219861649,4.996463619747836,-26.592340950576965,-40.11003108518196,1.486625574092945,-0.05702337170856708,-5.013641802376987,40.00938807107915,45061.22799699832,20601.638199959278,20601.638199959278,65662.86619695759,82483.91532887013,82483.91532887013,20601.638199959278,103085.55352882942,103085.55352882942,103085.55352882942,127879.05910045981,97639.8612285495,60217.173896677916,41580.763702079545,24793.505571630394,0.0,66374.26927370994,21074.479735885834,1535.1561915103998,0.0,0.8868153186062291,2.8159083006347743,0.0014959162575277712,354467.45147112437,1554938.0542151083,4.386687826376568,1554938.0542151083,4.386687826376568,0.85,0.09557854195969084,4.296143414572793,1.267139944159426,1.0,0.0,4.296143414573826,1.284793116529041,1.285087281959793,3.343840622511371,19318.228940576453,1969.9111256725237,3099.015535412006,3099.015535412006,6.64780087887502,5.013357342714579,-0.8842542189277447,5.897611561642323,3.4758380190460048,3.4758380190460048,0.9930965768702871,0.0,0.0,0.00022894745715139951,0.991277722101208,0.00023096197165220294,199.00727375992486,0.0,0.0,0.0,0.051983805411753105,7.787942728861381e-05,0.00015106802986278572,0.0006490099216474929,0.09557854195969132,0.07647918620104714,0.01909935575864418,0.09557851852186988,0.07647918620104675,0.019099355758644087,0.40257916215588013,0.40257916215588013,0.10053719215603764,0.0,4.9562759911210605,4.945151131909938,5.000828426899034,4.956618430668414,4.9455744765868985,5.000846821649532,24793.505571630394,21074.479735885834,0.85,0.9892819448780865,0.6788960314000253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521098487317563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.188380892223,1535.1561915103998,0.40257916215588013,0.10053719215603764,6.112885165565336,3.4758380190460048
4846.0,-30.102110214791217,5.01334375786062,35.004710006922394,24.098222550842934,4.996472054093331,-26.592278203764153,-40.10996521739287,1.486640043066247,-0.056982142190520335,-5.0136316316584155,40.009385512970944,45061.23346901096,20601.630182475015,20601.630182475015,65662.86365148597,82483.89059261902,82483.89059261902,20601.630182475015,103085.52077509403,103085.52077509403,103085.52077509403,127879.01589341159,97639.81043397567,60217.153310367605,41580.73013734229,24793.49511831755,0.0,66374.22525565984,21074.470850569916,1535.1554031765909,0.0,0.8868153796269763,2.8159089461913873,0.0014959162575277712,354467.5920078854,1554937.943895176,4.386685775947002,1554937.943895176,4.386685775947002,0.85,0.09557850232067815,4.296143414572793,1.2671397985471415,1.0,0.0,4.2961434145750985,1.284793048840923,1.2850872142561771,3.3438407986784813,19318.218890775133,1969.9101008779894,3099.015535412006,3099.015535412006,6.647798291768191,5.01334375786062,-0.8842346844712505,5.897578442331871,3.475856185783964,3.475856185783964,0.9931017673668469,0.0,0.0,0.00022894745715139951,0.9912706198103322,0.0002309636264567247,199.007217441777,0.0,0.0,0.0,0.051983805411753105,7.788000834266249e-05,0.00015106744880873704,0.0006490074253559682,0.09557850232067985,0.07647914829882264,0.019099354021857202,0.09557849792870184,0.07647914829882128,0.019099354021856862,0.40257900326875895,0.40257900326875895,0.10053719315954782,0.0,4.95634682842649,4.945246455358131,5.000801173179127,4.956649489467907,4.945647072391068,5.000711497016596,24793.49511831755,21074.470850569916,0.85,0.989282562599656,0.678896564072038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109437673785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.186350947535,1535.1554031765909,0.40257900326875895,0.10053719315954782,6.112885165565336,3.475856185783964
4847.0,-30.102041578959998,5.013330099772289,35.004708729516395,24.098216473963134,4.996469556028549,-26.592216681319844,-40.109903331007786,1.4866446583883797,-0.056857670832130225,-5.013629716663894,40.009382806736944,45061.25583148028,20601.638970599724,20601.638970599724,65662.89480208,82483.87515254358,82483.87515254358,20601.638970599724,103085.51412314331,103085.51412314331,103085.51412314331,127879.00142256245,97639.76427735267,60217.14495628925,41580.688134514916,24793.487299419143,0.0,66374.17543393406,21074.464204506272,1535.1549565624314,0.0,0.8868153991707823,2.8159075344298357,0.0014959162575277712,354467.61846886517,1554937.8271872387,4.386685119232738,1554937.8271872387,4.386685119232738,0.85,0.09557846692994557,4.296143414572793,1.2671396359009668,1.0,0.0,4.296143414573094,1.2847930272497263,1.285087192660037,3.343840854872376,19318.20975860105,1969.9091696553921,3099.015535412006,3099.015535412006,6.647801127547683,5.013330099772289,-0.8842200388784516,5.8975501386507405,3.4758743499242115,3.4758743499242115,0.9931069571212033,0.0,0.0,0.00022894745715139951,0.9912635326096253,0.00023096527776893667,199.00716124288573,0.0,0.0,0.0,0.051983805411753105,7.788055427832645e-05,0.00015106690287307307,0.0006490050799380605,0.09557846692994658,0.07647911403158962,0.019099352898356955,0.09557842431050431,0.07647911403158882,0.019099352898356754,0.4025788453761058,0.4025788453761058,0.10053719286124822,0.0,4.956431146850946,4.945346582971979,5.000822154672278,4.9567720458317694,4.945750732070678,5.000909721851258,24793.487299419143,21074.464204506272,0.85,0.9892837744920533,0.6788974105799971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521090267334587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.184322902523,1535.1549565624314,0.4025788453761058,0.10053719286124822,6.112885165565336,3.4758743499242115
4848.0,-30.10197294579359,5.013316421969056,35.00470741844572,24.098204739298694,4.996469847921874,-26.592154882217976,-40.10983760291708,1.4866517843462699,-0.05689847141172777,-5.013624744693177,40.00937927136968,45061.26127701031,20601.641336387966,20601.641336387966,65662.90261339827,82483.82304182932,82483.82304182932,20601.641336387966,103085.4643782173,103085.4643782173,103085.4643782173,127878.93752204471,97639.68265624186,60217.12089142283,41580.624183132255,24793.473143827414,0.0,66374.09732695967,21074.452172253303,1535.1540720967353,0.0,0.8868154372735151,2.8159086508439333,0.0014959162575277712,354467.6871704874,1554937.6747224496,4.38668383889834,1554937.6747224496,4.38668383889834,0.8500000000000001,0.09557842911792067,4.296143414572793,1.267139473804273,1.0,0.0,4.296143414572064,1.2847929939133855,1.2850871593160635,3.3438409416345385,19318.193609711805,1969.9075229269736,3099.015535412006,3099.015535412006,6.647801890947613,5.013316421969056,-0.8842036507084643,5.89752007267752,3.475892469330666,3.475892469330666,0.993112134094476,0.0,0.0,0.00022894745715139951,0.9912564457387368,0.0002309669290279124,199.00710504620812,0.0,0.0,0.0,0.051983805411753105,7.788113410777596e-05,0.00015106632304362356,0.0006490025889075894,0.09557842911792166,0.076479077586837,0.01909935153108466,0.09557841124411764,0.07647907758683621,0.01909935153108446,0.40257868863402874,0.40257868863402874,0.10053719442960125,0.0,4.956488285468993,4.9454106218800575,5.000851637998267,4.956726273281447,4.945676223708858,5.000979025095262,24793.473143827414,21074.452172253303,0.85,0.9892850563366904,0.6788982915283646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210861666332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.182294233182,1535.1540720967353,0.40257868863402874,0.10053719442960125,6.112885165565336,3.475892469330666
4849.0,-30.101904311941958,5.0133028693244714,35.00470612676904,24.09821186391639,4.996483443478343,-26.59209175209335,-40.1097716652788,1.4866708836297482,-0.056894094956930985,-5.013611217881369,40.009377214121876,45061.265863335226,20601.6263173501,20601.6263173501,65662.89218068533,82483.7952004474,82483.7952004474,20601.6263173501,103085.42151779751,103085.42151779751,103085.42151779751,127878.88582806762,97639.63104903708,60217.10171192502,41580.58815234674,24793.464310270105,0.0,66374.05246261685,21074.444663729588,1535.1532992942286,0.0,0.8868155135598401,2.8159101723317983,0.0014959162575277712,354467.874081117,1554937.586002436,4.386681275512719,1554937.586002436,4.386681275512719,0.85,0.09557838909670988,4.296143414572793,1.267139300168492,1.0,0.0,4.296143414572182,1.2847929045639714,1.285087069946192,3.3438411741780305,19318.18339912993,1969.9064817373855,3099.015535412006,3099.015535412006,6.647797044557624,5.0133028693244714,-0.8841822097722645,5.897485079096736,3.475910560026311,3.475910560026311,0.9931173028646603,0.0,0.0,0.00022894745715139951,0.991249358851747,0.00023096858031425096,199.00704884900122,0.0,0.0,0.0,0.051983805411753105,7.788171578978891e-05,0.0001510657413616106,0.0006490000899182401,0.09557838909671476,0.07647903902119434,0.019099350075520424,0.09557842299426457,0.07647903902119042,0.019099350075519446,0.40257853068978283,0.40257853068978283,0.1005371980210419,0.0,4.956528915343597,4.945470557482793,5.000814924886583,4.956717122924431,4.945735999043563,5.000693792482707,24793.464310270105,21074.444663729588,0.85,0.9892855678454762,0.6788988195155721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521082066093336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.180267798316,1535.1532992942286,0.40257853068978283,0.1005371980210419,6.112885165565336,3.475910560026311
4850.0,-30.10183573806656,5.013289297478551,35.00470486614201,24.098215426225238,4.996486580367014,-26.592029721916585,-40.109705937188096,1.4866805642170375,-0.05672182091979039,-5.013606125449667,40.00937553515504,45061.270903098666,20601.62862151055,20601.62862151055,65662.89952460921,82483.79698817918,82483.79698817918,20601.62862151055,103085.42560968973,103085.42560968973,103085.42560968973,127878.88698136201,97639.604580211,60217.07849513048,41580.58453897836,24793.461371672278,0.0,66374.04591065063,21074.442165921435,1535.1530616594828,0.0,0.8868155455541239,2.815908503444025,0.0014959162575277712,354467.9444472831,1554937.5135960127,4.386680200435627,1554937.5135960127,4.386680200435627,0.85,0.09557835364040912,4.296143414572793,1.267139144116081,1.0,0.0,4.2961434145704365,1.2847928592766857,1.2850870246485373,3.343841292044105,19318.178162223252,1969.905947721521,3099.015535412006,3099.015535412006,6.647797788071306,5.013289297478551,-0.8841657219862906,5.897455019464841,3.47592866568181,3.47592866568181,0.9931224759090885,0.0,0.0,0.00022894745715139951,0.991242278212274,0.00023097023016846195,199.0069927009344,0.0,0.0,0.0,0.051983805411753105,7.788229562723317e-05,0.00015106516152416636,0.0006489975988534226,0.09557835364041069,0.07647900442536604,0.019099349215044654,0.09557835500155466,0.07647900442536477,0.019099349215044338,0.4025783715775606,0.4025783715775606,0.10053719923469097,0.0,4.95659806072706,4.945560478523248,5.000800840891998,4.956884304529865,4.945929837935751,5.000754187709845,24793.461371672278,21074.442165921435,0.85,0.9892857761451105,0.6788989624612889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452107796551485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.17824366495,1535.1530616594828,0.4025783715775606,0.10053719923469097,6.112885165565336,3.47592866568181
4851.0,-30.101767287087426,5.013275668017965,35.00470358285418,24.098204040806763,4.996484494931626,-26.59196832454973,-40.10964405080301,1.4866855323939314,-0.05670176296700902,-5.013603365375348,40.00937235385445,45061.292548242054,20601.635535270274,20601.635535270274,65662.92808351232,82483.75678736498,82483.75678736498,20601.635535270274,103085.39232263525,103085.39232263525,103085.39232263525,127878.84262492003,97639.53392096394,60217.06968184113,41580.51582124756,24793.45030228478,0.0,66373.96612353233,21074.43275694206,1535.152406375111,0.0,0.8868155711185661,2.815908562107389,0.0014959162575277712,354467.9825854228,1554937.37640058,4.386679341415151,1554937.37640058,4.386679341415151,0.85,0.09557831715855682,4.296143414572793,1.267138975425623,1.0,0.0,4.296143414572425,1.2847928360347862,1.2850870014013165,3.3438413525341866,19318.16418215922,1969.9045221517258,3099.015535412006,3099.015535412006,6.647800019024862,5.013275668017965,-0.8841506598233435,5.897426327841308,3.475946742957164,3.475946742957164,0.993127640844904,0.0,0.0,0.00022894745715139951,0.9912352103169445,0.00023097187707667714,199.00693665352622,0.0,0.0,0.0,0.051983805411753105,7.788284157772083e-05,0.0001510646155736787,0.0006489952533718302,0.0955783171585593,0.07647896912822391,0.019099348030335386,0.09557831895009318,0.07647896912822193,0.01909934803033489,0.4025782133900309,0.4025782133900309,0.10053719989446448,0.0,4.956657722933528,4.945629636866897,5.000822451219619,4.956901602408323,4.945911514206443,5.000914140579198,24793.45030228478,21074.43275694206,0.85,0.9892873956229065,0.6789001046641682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521073868522003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.176220617857,1535.152406375111,0.4025782133900309,0.10053719989446448,6.112885165565336,3.475946742957164
4852.0,-30.101698817499802,5.0132621419243,35.00470230202145,24.09821154959502,4.996495730486449,-26.591905578262306,-40.1095743762329,1.4867024912489344,-0.05663847384857945,-5.013591143849691,40.00936985879039,45061.27994755713,20601.623131239812,20601.623131239812,65662.90307879694,82483.74076783929,82483.74076783929,20601.623131239812,103085.36389907911,103085.36389907911,103085.36389907911,127878.80322536484,97639.49318746958,60217.0323671873,41580.51202253586,24793.439326285737,0.0,66373.9513488216,21074.423427342877,1535.1515417343471,0.0,0.886815642347444,2.8159091572377837,0.0014959162575277712,354468.1514599908,1554937.2687994982,4.386676947971179,1554937.2687994982,4.386676947971179,0.85,0.09557827679696396,4.296143414572793,1.2671387902507556,1.0,0.0,4.296143414571122,1.284792756698648,1.2850869220470134,3.343841559016873,19318.15612296127,1969.9037003422445,3099.015535412006,3099.015535412006,6.6477960164536185,5.0132621419243,-0.8841300325731316,5.897392174497432,3.475964780232352,3.475964780232352,0.9931327943521006,0.0,0.0,0.00022894745715139951,0.9912281405545751,0.0002309735244434317,199.00688059091306,0.0,0.0,0.0,0.051983805411753105,7.788345623840106e-05,0.00015106400091299845,0.0006489926127013967,0.09557827679696748,0.07647893044878015,0.019099346348187333,0.09557829299460616,0.07647893044877734,0.01909934634818663,0.40257805474259906,0.40257805474259906,0.10053720226720377,0.0,4.956712070673461,4.94570546745598,5.000790736832528,4.956952670001101,4.946032009272699,5.0006871174151115,24793.439326285737,21074.423427342877,0.85,0.989287239111503,0.6789000659421663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521069778873978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.174197394537,1535.1515417343471,0.40257805474259906,0.10053720226720377,6.112885165565336,3.475964780232352
4853.0,-30.101630402827485,5.013248565750401,35.00470103380629,24.098210327234142,4.996495687662923,-26.59184400934046,-40.10951245492322,1.4867092941759128,-0.05648158374316381,-5.013587925351136,40.009367664638475,45061.30132473955,20601.629140867895,20601.629140867895,65662.93046560744,82483.73576876763,82483.73576876763,20601.629140867895,103085.36490963552,103085.36490963552,103085.36490963552,127878.79896370956,97639.45862753973,60217.024183511785,41580.48271558661,24793.434054074045,0.0,66373.91676966066,21074.418945962938,1535.1512124299813,0.0,0.8868156666706257,2.8159074717234165,0.0014959162575277712,354468.19593256275,1554937.174175435,4.3866761306598585,1554937.174175435,4.3866761306598585,0.85,0.09557824152842292,4.296143414572793,1.2671386803546918,1.0,0.0,4.296143414573834,1.2847927248735096,1.2850868902145884,3.343841641845969,19318.14928521459,1969.9030030861293,3099.015535412006,3099.015535412006,6.647797955659154,5.013248565750401,-0.884114712434271,5.897363278184672,3.4759828259741266,3.4759828259741266,0.9931379502783219,0.0,0.0,0.00022894745715139951,0.9912210765167663,0.00023097517049974363,199.0068245732959,0.0,0.0,0.0,0.051983805411753105,7.788400250451327e-05,0.00015106345464688625,0.000648990265863836,0.09557824152842374,0.07647889612905294,0.019099345399370807,0.0955782179035067,0.07647889612905229,0.019099345399370644,0.4025778961781339,0.4025778961781339,0.10053720278968985,0.0,4.956789704478638,4.945801070678272,5.000796381515784,4.957106341607982,4.946189598675005,5.0008250799261305,24793.434054074045,21074.418945962938,0.85,0.9892881671196145,0.6789007417042616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521065688116483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.172176825705,1535.1512124299813,0.4025778961781339,0.10053720278968985,6.112885165565336,3.4759828259741266
4854.0,-30.101562080366882,5.013234999360294,35.0046997496703,24.09820861592891,4.9964989862537,-26.591782189205876,-40.10945049868894,1.4867190950926785,-0.05640972413760892,-5.013581242126498,40.0093646644792,45061.322140994416,20601.627966812906,20601.627966812906,65662.95010780732,82483.71405648752,82483.71405648752,20601.627966812906,103085.34202330041,103085.34202330041,103085.34202330041,127878.76436686522,97639.40883735425,60217.01692186104,41580.43546165912,24793.4223435648,0.0,66373.85780522392,21074.40899203008,1535.1504319809655,0.0,0.8868157115439922,2.8159073077709884,0.0014959162575277712,354468.28828004387,1554937.044791846,4.38667462281812,1554937.044791846,4.38667462281812,0.8500000000000001,0.09557820347316896,4.296143414572793,1.2671385221043603,1.0,0.0,4.296143414571662,1.2847926790233168,1.2850868443538979,3.343841761177116,19318.139434133383,1969.9019985554073,3099.015535412006,3099.015535412006,6.647797576811429,5.013234999360294,-0.8840973903199929,5.897332389680287,3.476000834064874,3.476000834064874,0.9931430954471069,0.0,0.0,0.00022894745715139951,0.9912140220543076,0.00023097681434822935,199.0067686312127,0.0,0.0,0.0,0.051983805411753105,7.788454908227432e-05,0.0001510629080691252,0.0006489879176873874,0.09557820347317356,0.07647885951315792,0.019099343960015648,0.09557816858429957,0.07647885951315424,0.01909934396001473,0.40257773893013554,0.40257773893013554,0.10053720407728071,0.0,4.956863530112571,4.945892587015464,5.000799334227338,4.957171517988911,4.946271349966196,5.000823852602423,24793.4223435648,21074.40899203008,0.85,0.9892893419047184,0.6789016584395052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452106160064224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.170157439057,1535.1504319809655,0.40257773893013554,0.10053720407728071,6.112885165565336,3.476000834064874
4855.0,-30.101493762335185,5.013221512851535,35.004698483463706,24.09821106065067,4.996509085107264,-26.591719693015637,-40.10938089396802,1.4867350157877255,-0.0564120984434453,-5.013570406776857,40.00936261844016,45061.30904775696,20601.618381051005,20601.618381051005,65662.92742880796,82483.6810264239,82483.6810264239,20601.618381051005,103085.2994074749,103085.2994074749,103085.2994074749,127878.7140649811,97639.3506678076,60216.9786891405,41580.4133096301,24793.4146575062,0.0,66373.8279671363,21074.40245888027,1535.1497859215417,0.0,0.8868157740928155,2.815908603773729,0.0014959162575277712,354468.43800081074,1554936.9565552424,4.386672521043145,1554936.9565552424,4.386672521043145,0.8500000000000001,0.0955781648958702,4.296143414572793,1.2671383116533983,1.0,0.0,4.296143414574409,1.284792604543869,1.2850867698573971,3.3438419550196765,19318.127925179913,1969.9008249687624,3099.015535412006,3099.015535412006,6.647794483647877,5.013221512851535,-0.8840776141390911,5.897299126990626,3.4760188224801087,3.4760188224801087,0.9931482349943168,0.0,0.0,0.00022894745715139951,0.991206968103292,0.00023097845810093344,199.00671269278732,0.0,0.0,0.0,0.051983805411753105,7.788516313919737e-05,0.00015106229401220216,0.0006489852796107813,0.09557816489587394,0.07647882244373351,0.01909934245214043,0.09557817909128023,0.07647882244373051,0.019099342452139685,0.4025775825511084,0.4025775825511084,0.10053720581740559,0.0,4.9569183707660045,4.945969496163286,5.0007657679504405,4.957158308333419,4.9462977187540105,5.000652105281063,24793.4146575062,21074.40245888027,0.85,0.9892894449498931,0.6789017663719529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057518679534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.168138485591,1535.1497859215417,0.4025775825511084,0.10053720581740559,6.112885165565336,3.4760188224801087
4856.0,-30.101425519841065,5.013207910519396,35.00469720677885,24.098195030260854,4.996503000728077,-26.591658883229048,-40.10931911235673,1.4867363641160949,-0.056387195625688946,-5.013571115767863,40.00935978082405,45061.330173064765,20601.63227985667,20601.63227985667,65662.96245292143,82483.63814192178,82483.63814192178,20601.63227985667,103085.27042177845,103085.27042177845,103085.27042177845,127878.67756880852,97639.27568788883,60216.967719031934,41580.34218761877,24793.407147030077,0.0,66373.74933464885,21074.396074975564,1535.1494141168193,0.0,0.8868157807588841,2.815908193842427,0.0014959162575277712,354468.4282041083,1554936.8341814345,4.386672297048916,1554936.8341814345,4.386672297048916,0.85,0.09557813103886914,4.296143414572793,1.2671381545020268,1.0,0.0,4.296143414571223,1.2847925982361823,1.2850867635482663,3.343841971436262,19318.11309026292,1969.8993122282247,3099.015535412006,3099.015535412006,6.647798968557844,5.013207910519396,-0.8840646741238096,5.897272584643206,3.4760368123822336,3.4760368123822336,0.9931533749663525,0.0,0.0,0.00022894745715139951,0.9911999220057203,0.00023098010004693912,199.00665681624312,0.0,0.0,0.0,0.051983805411753105,7.788570818393885e-05,0.00015106174896746066,0.0006489829380204045,0.09557813103886877,0.07647878942786186,0.019099341611006907,0.0955781427472517,0.07647878942786215,0.01909934161100698,0.40257742604209973,0.40257742604209973,0.10053720570604086,0.0,4.95697175277536,4.946026958161667,5.00080279172397,4.957183920142199,4.946255459307508,5.0009495387963625,24793.407147030077,21074.396074975564,0.85,0.989291144633947,0.6789028889398834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105343698373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.166121720813,1535.1494141168193,0.40257742604209973,0.10053720570604086,6.112885165565336,3.4760368123822336
4857.0,-30.101357239840407,5.013194413461164,35.004695917165776,24.098202678747498,4.996513664706211,-26.59159636470956,-40.10925324456764,1.4867527895753827,-0.05631184180748505,-5.013558869528483,40.009356850893006,45061.33362729459,20601.619646987783,20601.619646987783,65662.95327428236,82483.62499700011,82483.62499700011,20601.619646987783,103085.24464398788,103085.24464398788,103085.24464398788,127878.63810867841,97639.23766412772,60216.94629442246,41580.32374411696,24793.39346469053,0.0,66373.71720880749,21074.38444498695,1535.1483936307025,0.0,0.8868158536879356,2.8159086333539394,0.0014959162575277712,354468.59742033307,1554936.707826499,4.386669846476235,1554936.707826499,4.386669846476235,0.85,0.09557809020318546,4.296143414572793,1.2671380242751913,1.0,0.0,4.296143414573431,1.2847925213953797,1.2850866866898703,3.343842171424584,19318.105567190752,1969.8985450883588,3099.015535412006,3099.015535412006,6.647794892144307,5.013194413461164,-0.8840441317962933,5.897238545257458,3.476054744866791,3.476054744866791,0.9931584985333688,0.0,0.0,0.00022894745715139951,0.9911928720896345,0.000230981742906133,199.00660090902016,0.0,0.0,0.0,0.051983805411753105,7.788628928131165e-05,0.00015106116787008786,0.0006489804415427532,0.09557809020318875,0.07647875035865218,0.01909933984453658,0.09557810198999397,0.07647875035864954,0.01909933984453592,0.40257726830058477,0.40257726830058477,0.10053720837356996,0.0,4.95702215666563,4.9460952965382035,5.00078134586596,4.957247027720996,4.946391916532946,5.000718847519863,24793.39346469053,21074.38444498695,0.85,0.9892914851779492,0.6789032695808569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104935980325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.164105720034,1535.1483936307025,0.40257726830058477,0.10053720837356996,6.112885165565336,3.476054744866791
4858.0,-30.101289075392895,5.013180941223301,35.004694659518144,24.09820044357332,4.9965201163576,-26.591534371515678,-40.109187516476936,1.4867654124803484,-0.05631530371209692,-5.013551287560631,40.009355202729466,45061.33692278044,20601.616668543607,20601.616668543607,65662.95359132405,82483.58751896532,82483.58751896532,20601.616668543607,103085.20418750892,103085.20418750892,103085.20418750892,127878.59385683025,97639.17353780226,60216.92294161714,41580.278440205686,24793.389669321336,0.0,66373.66810952702,21074.381218923136,1535.1480454486516,0.0,0.8868158982397738,2.8159095638786438,0.0014959162575277712,354468.70218656556,1554936.636748515,4.3866683494389695,1554936.636748515,4.3866683494389695,0.85,0.09557805366133396,4.296143414572793,1.267137820417993,1.0,0.0,4.296143414571813,1.2847924623435123,1.2850866276244823,3.343842325114873,19318.09287967747,1969.8972513220592,3099.015535412006,3099.015535412006,6.647793931050648,5.013180941223301,-0.8840263131597546,5.897207254383056,3.4760726864384237,3.4760726864384237,0.9931636246966925,0.0,0.0,0.00022894745715139951,0.9911858341583756,0.0002309833829957838,199.0065450964427,0.0,0.0,0.0,0.051983805411753105,7.788686915023631e-05,0.0001510605880011632,0.0006489779503426912,0.09557805366133701,0.07647871491182621,0.019099338749510794,0.09557811669792252,0.07647871491182377,0.019099338749510187,0.4025771102712064,0.4025771102712064,0.10053720974173899,0.0,4.9570620435101205,4.946151151133108,5.000757260769262,4.957235983848534,4.946388974424053,5.000675336792426,24793.389669321336,21074.381218923136,0.85,0.989292221773397,0.6789038214434997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521045280384217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.162092745386,1535.1480454486516,0.4025771102712064,0.10053720974173899,6.112885165565336,3.4760726864384237
4859.0,-30.101220950825866,5.013167427579334,35.00469339688237,24.098199256137036,4.99651995858321,-26.591473075163908,-40.10912563009185,1.4867720829212676,-0.05615593277173048,-5.01354763148136,40.009352542141926,45061.35722361195,20601.621637276065,20601.621637276065,65662.97886088802,82483.58311722394,82483.58311722394,20601.621637276065,103085.20475450001,103085.20475450001,103085.20475450001,127878.5860886253,97639.13965092214,60216.91375731014,41580.25099290222,24793.381334125294,0.0,66373.63232702752,21074.3741340065,1535.147530207231,0.0,0.886815926478558,2.8159078968544318,0.0014959162575277712,354468.7527056031,1554936.522009181,4.386667400555339,1554936.522009181,4.386667400555339,0.85,0.09557801726624184,4.296143414572793,1.2671377127198502,1.0,0.0,4.296143414571727,1.2847924311381782,1.2850865964120035,3.3438424063308845,19318.086175094933,1969.8965676449077,3099.015535412006,3099.015535412006,6.647795534376735,5.013167427579334,-0.8840108365781587,5.897178264157493,3.476090613002437,3.476090613002437,0.9931687465721248,0.0,0.0,0.00022894745715139951,0.9911788003986021,0.00023098502213659978,199.00648931655044,0.0,0.0,0.0,0.051983805411753105,7.788741513036382e-05,0.0001510600420210357,0.0006489756047337619,0.0955780172662394,0.07647867973119143,0.01909933753504798,0.09557803108011871,0.07647867973119338,0.01909933753504846,0.40257695129974685,0.40257695129974685,0.10053720989600894,0.0,4.957126587840378,4.946230180172904,5.000763773535141,4.957391698709614,4.946553242695813,5.000796776289519,24793.381334125294,21074.3741340065,0.85,0.9892931358248098,0.6789044933022725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104120787124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.160079731822,1535.147530207231,0.40257695129974685,0.10053720989600894,6.112885165565336,3.476090613002437
4860.0,-30.10115289548906,5.013153987205738,35.00469213530503,24.098207184020453,4.996528810797858,-26.59141094005244,-40.109063604008384,1.4867868553612533,-0.05603365897064805,-5.013537243039481,40.009350047699854,45061.376682187205,20601.612844831587,20601.612844831587,65662.9895270188,82483.57905537647,82483.57905537647,20601.612844831587,103085.19190020805,103085.19190020805,103085.19190020805,127878.56298778439,97639.11002475709,60216.9076515677,41580.22485909932,24793.37108757633,0.0,66373.59594667565,21074.365424439882,1535.1467505537184,0.0,0.8868159883765101,2.81590750307806,0.0014959162575277712,354468.8962512311,1554936.41443497,4.386665320651725,1554936.41443497,4.386665320651725,0.85,0.0955779777270628,4.296143414572793,1.2671375627117234,1.0,0.0,4.296143414572657,1.2847923620304695,1.285086527288472,3.3438425861928556,19318.080313502836,1969.8959699288582,3099.015535412006,3099.015535412006,6.647792697203326,5.013153987205738,-0.8839914072153521,5.89714539442109,3.4761085046218785,3.4761085046218785,0.9931738584633939,0.0,0.0,0.00022894745715139951,0.9911717738405073,0.0002309866596223716,199.00643359337454,0.0,0.0,0.0,0.051983805411753105,7.788796234650263e-05,0.0001510594948048969,0.0006489732538147507,0.09557797772706927,0.07647864192882751,0.019099335798241752,0.0955779758445497,0.07647864192882234,0.01909933579824046,0.40257679301777505,0.40257679301777505,0.1005372109193732,0.0,4.9571980418674,4.946326355725603,5.000736195250738,4.9575035840688315,4.946730795111478,5.0006456347628045,24793.37108757633,21074.365424439882,0.85,0.9892938387694447,0.6789051585873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521037137743227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.15806819147,1535.1467505537184,0.40257679301777505,0.1005372109193732,6.112885165565336,3.4761085046218785
4861.0,-30.101084895815905,5.013140468832548,35.00469086872708,24.098195938300364,4.996525815122665,-26.59135003991765,-40.108998015616066,1.4867909592244593,-0.05599170514852858,-5.013535767948376,40.00934737889173,45061.37997405375,20601.622204782743,20601.622204782743,65663.0021788365,82483.54344372594,82483.54344372594,20601.622204782743,103085.16564850869,103085.16564850869,103085.16564850869,127878.52929467257,97639.04375635856,60216.88028668661,41580.18163296883,24793.36364616389,0.0,66373.54527913273,21074.359099239304,1535.146333266926,0.0,0.8868160055460798,2.8159071240816687,0.0014959162575277712,354468.9166337792,1554936.299341131,4.386664743717484,1554936.299341131,4.386664743717484,0.85,0.09557794286716485,4.296143414572793,1.2671374077582729,1.0,0.0,4.296143414571919,1.284792342831978,1.2850865080855849,3.3438426361594775,19318.067202176393,1969.8946329456435,3099.015535412006,3099.015535412006,6.647795717501562,5.013140468832548,-0.8839772529402881,5.897117721772836,3.4761263958218094,3.4761263958218094,0.9931789702348027,0.0,0.0,0.00022894745715139951,0.9911647530832131,0.0002309882957794992,199.00637791580678,0.0,0.0,0.0,0.051983805411753105,7.788854099446205e-05,0.00015105891615693745,0.0006489707678601305,0.09557794286716435,0.07647860814113915,0.019099334726025208,0.0955779388508696,0.07647860814113955,0.0190993347260253,0.4025766363803012,0.4025766363803012,0.10053721057416438,0.0,4.957266688107438,4.946406359766456,5.000759334442023,4.957544062799855,4.9467291787030945,5.000854695975988,24793.36364616389,21074.359099239304,0.85,0.9892947845815971,0.6789057264388838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103307175367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.156057535023,1535.146333266926,0.4025766363803012,0.10053721057416438,6.112885165565336,3.4761263958218094
