time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4862.0,-30.101016888686,5.013127005846503,35.004689587557166,24.098198941815667,4.996532571134831,-26.591288157811146,-40.10893228752536,1.486803840259976,-0.05591371279450641,-5.013526497659991,40.00934442071387,45061.38266204293,20601.61555832542,20601.61555832542,65662.99822036835,82483.52716478624,82483.52716478624,20601.61555832542,103085.14272311165,103085.14272311165,103085.14272311165,127878.49374731393,97639.00102875603,60216.85652601284,41580.160558603544,24793.35102420228,0.0,66373.51158280582,21074.348370571937,1535.1454413988342,0.0,0.8868160634327975,2.8159071815482273,0.0014959162575277712,354469.0447290072,1554936.1717680693,4.3866627986001525,1554936.1717680693,4.3866627986001525,0.85,0.09557790370991381,4.296143414572793,1.2671372000547123,1.0,0.0,4.296143414571616,1.284792282572553,1.285086447812363,3.343842792992638,19318.058748440417,1969.8937709044799,3099.015535412006,3099.015535412006,6.64779357280198,5.013127005846503,-0.8839585397457075,5.89708554559221,3.47614424109124,3.47614424109124,0.9931840688832114,0.0,0.0,0.00022894745715139951,0.9911577316096923,0.00023098993212672294,199.00632223216462,0.0,0.0,0.0,0.051983805411753105,7.788912087888515e-05,0.00015105833627251437,0.0006489682765934851,0.09557790370991612,0.07647857063148931,0.0190993330784268,0.09557789151268274,0.07647857063148747,0.019099333078426338,0.4025764801414711,0.4025764801414711,0.10053721219257176,0.0,4.957332387176905,4.9464900499194755,5.000752958108706,4.957612784865489,4.946842423290889,5.000745079339026,24793.35102420228,21074.348370571937,0.85,0.9892952271848529,0.6789061116018482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102900909204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.154048031958,1535.1454413988342,0.4025764801414711,0.10053721219257176,6.112885165565336,3.47614424109124
4863.0,-30.10094891086483,5.013113494768663,35.00468830263859,24.098187346849613,4.99653181693742,-26.591227053173778,-40.108870436064876,1.4868099592463455,-0.05592948784453711,-5.013523325538973,40.0093417491872,45061.40245326054,20601.621329340775,20601.621329340775,65663.02378260132,82483.48033856637,82483.48033856637,20601.621329340775,103085.10166790715,103085.10166790715,103085.10166790715,127878.4445057667,97638.92452321776,60216.84663791167,41580.08653922899,24793.342837859553,0.0,66373.42937708854,21074.34141218062,1535.1449410995733,0.0,0.8868160892483142,2.8159077590795216,0.0014959162575277712,354469.0885608303,1554936.0565570057,4.386661931143719,1554936.0565570057,4.386661931143719,0.85,0.09557786843538582,4.296143414572793,1.2671370544424279,1.0,0.0,4.296143414573148,1.2847922539470151,1.285086419180271,3.3438428674944096,19318.043611676752,1969.8922273841479,3099.015535412006,3099.015535412006,6.647795435011217,5.013113494768663,-0.8839434392569796,5.897056934025643,3.4761620805385043,3.4761620805385043,0.9931891658681441,0.0,0.0,0.00022894745715139951,0.9911507132158043,0.0002309915677794105,199.0062665725514,0.0,0.0,0.0,0.051983805411753105,7.788966656548125e-05,0.00015105779058591825,0.0006489659322456087,0.09557786843538896,0.07647853628235231,0.019099332153036646,0.09557788274907791,0.07647853628234981,0.019099332153036018,0.4025763244985162,0.4025763244985162,0.10053721360668974,0.0,4.95738347451362,4.946548007755382,5.00077651036537,4.957593837694446,4.946785865904474,5.00087675089901,24793.342837859553,21074.34141218062,0.85,0.989296837587656,0.6789072506296517,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521024945987169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.152040944935,1535.1449410995733,0.4025763244985162,0.10053721360668974,6.112885165565336,3.4761620805385043
4864.0,-30.100881017754894,5.013099994984265,35.00468700070518,24.098185600619786,4.996534994249005,-26.591165631578484,-40.108804777823366,1.4868196080726175,-0.055857606019174,-5.013516714433478,40.00933868375687,45061.404947112525,20601.619974127745,20601.619974127745,65663.02492124027,82483.45926588238,82483.45926588238,20601.619974127745,103085.07924001012,103085.07924001012,103085.07924001012,127878.40998422974,97638.87550567565,60216.82118690568,41580.06035418885,24793.33074421963,0.0,66373.39109840848,21074.331132586685,1535.1441402243295,0.0,0.8868161339908623,2.8159075864197116,0.0014959162575277712,354469.17991196405,1554935.924358636,4.386660427698734,1554935.924358636,4.386660427698734,0.85,0.09557783076310276,4.296143414572793,1.2671368983900173,1.0,0.0,4.296143414571914,1.284792208808358,1.285086374031279,3.343842984973777,19318.03391346448,1969.8912384417185,3099.015535412006,3099.015535412006,6.647794997706849,5.013099994984265,-0.8839263506260009,5.897026345610266,3.4761798830397663,3.4761798830397663,0.9931942522970761,0.0,0.0,0.00022894745715139951,0.9911437036214592,0.00023099320140446543,199.00621098232997,0.0,0.0,0.0,0.051983805411753105,7.789024584139947e-05,0.00015105721131000006,0.0006489634435931876,0.0955778307631011,0.07647849972504117,0.01909933103805993,0.09557783184846377,0.0764784997250425,0.01909933103806026,0.40257616782696093,0.40257616782696093,0.1005372166687931,0.0,4.9574360917112585,4.946609987600084,5.000791610156398,4.957659108414305,4.946870467483677,5.000864579718552,24793.33074421963,21074.331132586685,0.85,0.9892974252872663,0.6789076797402479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521020884635634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.150035537661,1535.1441402243295,0.40257616782696093,0.1005372166687931,6.112885165565336,3.4761798830397663
4865.0,-30.100813160199227,5.0130865847993045,35.00468572008924,24.098193214181833,4.996545784667458,-26.591103480657388,-40.10874278666449,1.4868361051256558,-0.055786189493858274,-5.01350546154576,40.00933670080811,45061.42354124735,20601.60922219527,20601.60922219527,65663.03276344262,82483.44552041871,82483.44552041871,20601.60922219527,103085.05474261398,103085.05474261398,103085.05474261398,127878.3779884776,97638.83711820727,60216.81513903616,41580.024421301234,24793.323245863623,0.0,66373.34766716485,21074.32475898408,1535.1434973155149,0.0,0.8868161984358973,2.815907961707513,0.0014959162575277712,354469.33540249884,1554935.8388428832,4.386658262208376,1554935.8388428832,4.386658262208376,0.85,0.09557779230502261,4.296143414572793,1.2671367670642213,1.0,0.0,4.296143414572446,1.2847921316326758,1.2850862968379266,3.3438431858337903,19318.026318432152,1969.8904639639584,3099.015535412006,3099.015535412006,6.64779152823974,5.0130865847993045,-0.8839065154179577,5.896993100217262,3.476197666429421,3.476197666429421,0.9931993332655489,0.0,0.0,0.00022894745715139951,0.991136697751336,0.00023099483418465816,199.00615542125112,0.0,0.0,0.0,0.051983805411753105,7.789079276779577e-05,0.00015105666438360374,0.0006489610939189517,0.09557779230503022,0.07647846239361537,0.01909932991141485,0.09557781150476573,0.07647846239360928,0.01909932991141333,0.4025760106151658,0.4025760106151658,0.10053722055220336,0.0,4.957488454204906,4.946683033511704,5.000761113067142,4.957719272051918,4.946996596601537,5.000660521026305,24793.323245863623,21074.32475898408,0.85,0.9892981907845877,0.6789084041264866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521016828347457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.148030699269,1535.1434973155149,0.4025760106151658,0.10053722055220336,6.112885165565336,3.476197666429421
4866.0,-30.100745365178756,5.013073185335449,35.00468446818573,24.098191188555234,4.996550945015718,-26.591041949086126,-40.10867705857379,1.4868475289230623,-0.05575983872802226,-5.013498799932435,40.009334975885615,45061.42554023649,20601.607935662745,20601.607935662745,65663.03347589922,82483.41453214998,82483.41453214998,20601.607935662745,103085.02246781273,103085.02246781273,103085.02246781273,127878.34175816672,97638.77908353487,60216.79009162135,41579.9877687928,24793.319290353986,0.0,66373.30705914678,21074.321396800886,1535.143161328846,0.0,0.8868162385819046,2.8159083931239497,0.0014959162575277712,354469.4274515915,1554935.76445466,4.386656913217182,1554935.76445466,4.386656913217182,0.8499999999999999,0.0955777564355672,4.296143414572793,1.2671365824388339,1.0,0.0,4.296143414572538,1.2847920781904476,1.2850862433834622,3.343843324924335,19318.014836163802,1969.8892930984387,3099.015535412006,3099.015535412006,6.647791113097409,5.013073185335449,-0.8838893715021188,5.896962556837567,3.476215454348598,3.476215454348598,0.9932044155281708,0.0,0.0,0.00022894745715139951,0.9911296983909171,0.00023099646547075723,199.00609991140644,0.0,0.0,0.0,0.051983805411753105,7.789137266771883e-05,0.00015105608448368068,0.0006489586025857162,0.09557775643557115,0.07647842746325177,0.019099328972319377,0.0955778095562481,0.07647842746324861,0.019099328972318586,0.40257585368384,0.40257585368384,0.10053722233651492,0.0,4.957536026736932,4.9467487383641355,5.00073604466877,4.957738961204427,4.947024214282919,5.000648437507152,24793.319290353986,21074.321396800886,0.85,0.9892988067836576,0.6789088496084912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521012774185744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.146027411709,1535.143161328846,0.40257585368384,0.10053722233651492,6.112885165565336,3.476215454348598
4867.0,-30.100677591194838,5.013059772405114,35.00468321433616,24.098189686797582,4.996552984730404,-26.590980748494836,-40.108611435256876,1.4868561420303834,-0.055656634310707886,-5.013493585510115,40.00933241539388,45061.42766273528,20601.6095516401,20601.6095516401,65663.03721437538,82483.39916100244,82483.39916100244,20601.6095516401,103085.00871264254,103085.00871264254,103085.00871264254,127878.31953806193,97638.73532760666,60216.76382933939,41579.968331408076,24793.310825419394,0.0,66373.27915682747,21074.314201606485,1535.142601286113,0.0,0.8868162743885389,2.815907645919539,0.0014959162575277712,354469.49950364686,1554935.6540320604,4.386655710038214,1554935.6540320604,4.386655710038214,0.85,0.0955777197459996,4.296143414572793,1.2671364434203132,1.0,0.0,4.2961434145731,1.28479203789705,1.2850862030808392,3.343843429793298,19318.00617897167,1969.888410310521,3099.015535412006,3099.015535412006,6.647791634546026,5.013059772405114,-0.883873104597388,5.896932877002502,3.4762332231516675,3.4762332231516675,0.9932094923290479,0.0,0.0,0.00022894745715139951,0.9911227012556727,0.0002309980962612818,199.00604441881714,0.0,0.0,0.0,0.051983805411753105,7.78919516472344e-05,0.00015105550550416512,0.0006489561152066833,0.09557771974599819,0.07647839207841367,0.01909932766758452,0.09557775318549908,0.0764783920784148,0.0190993276675848,0.40257569658022946,0.40257569658022946,0.10053722275055671,0.0,4.957594232642521,4.946823627631602,5.000727413638629,4.957836951199397,4.947133091774617,5.000702804233526,24793.310825419394,21074.314201606485,0.85,0.989299278994881,0.6789091669896808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452100872376247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.144025133279,1535.142601286113,0.40257569658022946,0.10053722275055671,6.112885165565336,3.4762332231516675
4868.0,-30.100609890315965,5.013046388194257,35.00468195798133,24.098187661170982,4.996558207288371,-26.59091929538545,-40.108549513947196,1.4868676123578521,-0.05563203111819348,-5.013485907660446,40.009329834723744,45061.44603221199,20601.606105302857,20601.606105302857,65663.05213751485,82483.36786864692,82483.36786864692,20601.606105302857,103084.97397394977,103084.97397394977,103084.97397394977,127878.2751811492,97638.67705655443,60216.755220119485,41579.91315159438,24793.301207199427,0.0,66373.2143587938,21074.306026119513,1535.141916871307,0.0,0.8868163228044778,2.8159082189204305,0.0014959162575277712,354469.6055949689,1554935.542739263,4.386654083159938,1554935.542739263,4.386654083159938,0.85,0.09557768173542573,4.296143414572793,1.2671362582454457,1.0,0.0,4.296143414574328,1.2847919842371553,1.2850861494086585,3.3438435694503696,19317.99464993513,1969.8872346759733,3099.015535412006,3099.015535412006,6.6477905224711735,5.013046388194257,-0.8838554050393128,5.89690179323357,3.4762509655599088,3.4762509655599088,0.9932145615885454,0.0,0.0,0.00022894745715139951,0.9911157117211484,0.0002309997253033298,199.00598898611642,0.0,0.0,0.0,0.051983805411753105,7.789249796843556e-05,0.00015105495918296395,0.0006489537681324526,0.09557768173543245,0.07647835567173274,0.019099326063699712,0.09557773524085338,0.07647835567172737,0.019099326063698366,0.4025755399397822,0.4025755399397822,0.10053722304887076,0.0,4.957643246224677,4.946889014560099,5.0007108321314035,4.957853876542231,4.947165149543935,5.000659104787815,24793.301207199427,21074.306026119513,0.85,0.9893004696527122,0.6789101065472474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521004674598281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.14202469325,1535.141916871307,0.4025755399397822,0.10053722304887076,6.112885165565336,3.4762509655599088
4869.0,-30.10054222073937,5.013032983669717,35.004680698173324,24.098186229262524,4.996559612120656,-26.590858252253547,-40.10848392555488,1.4868756436348274,-0.05551316059450073,-5.013481128958306,40.009327221433054,45061.44780578961,20601.608542944832,20601.608542944832,65663.05634873445,82483.35568237396,82483.35568237396,20601.608542944832,103084.96422531879,103084.96422531879,103084.96422531879,127878.25685682651,97638.63625641495,60216.72837983059,41579.89764064929,24793.292631507713,0.0,66373.190272157,21074.298736781555,1535.141360930801,0.0,0.8868163565849017,2.8159072150373423,0.0014959162575277712,354469.67162633763,1554935.4300396922,4.3866529480660885,1554935.4300396922,4.3866529480660885,0.85,0.09557764512799061,4.296143414572793,1.2671361285680907,1.0,0.0,4.296143414572587,1.284791946665652,1.2850861118285528,3.3438436672352525,19317.986577551317,1969.886411521908,3099.015535412006,3099.015535412006,6.647791309057087,5.013032983669717,-0.8838394335293636,5.896872417199081,3.4762686942769756,3.4762686942769756,0.9932196269362787,0.0,0.0,0.00022894745715139951,0.9911087254714561,0.00023100135360274677,199.00593357907647,0.0,0.0,0.0,0.051983805411753105,7.789307664754724e-05,0.00015105438050385227,0.0006489512820439978,0.09557764512798952,0.07647832047013328,0.01909932465785625,0.0955776701949437,0.07647832047013414,0.01909932465785646,0.4025753831433164,0.4025753831433164,0.10053722276651966,0.0,4.9577063771865255,4.9469672706159145,5.000713367775234,4.957967968363789,4.947289374134186,5.000732596580406,24793.292631507713,21074.298736781555,0.85,0.9893008921145615,0.6789103796430367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521000629804022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.140025047816,1535.141360930801,0.4025753831433164,0.10053722276651966,6.112885165565336,3.4762686942769756
4870.0,-30.100474614407048,5.0130196249233006,35.00467943849338,24.098189267702423,4.996566201493352,-26.590796747548794,-40.1084220042452,1.4868883346350956,-0.055430082059103825,-5.013472475850964,40.00932470554737,45061.465733520934,20601.60304956997,20601.60304956997,65663.0687830909,82483.34026781708,82483.34026781708,20601.60304956997,103084.94331738705,103084.94331738705,103084.94331738705,127878.22627652471,97638.59449422154,60216.719959925416,41579.860593662364,24793.28295913766,0.0,66373.14355280003,21074.29051526701,1535.1406525934526,0.0,0.8868164097292817,2.8159071336419443,0.0014959162575277712,354469.791193664,1554935.3215407706,4.386651162302387,1554935.3215407706,4.386651162302387,0.8499999999999999,0.09557760680646495,4.296143414572793,1.2671359703177587,1.0,0.0,4.296143414571874,1.2847918872952775,1.2850860524445848,3.3438438217546365,19317.97831482334,1969.8855689581399,3099.015535412006,3099.015535412006,6.647789536437751,5.0130196249233006,-0.8838211946634464,5.896840819586747,3.476286394559063,3.476286394559063,0.9932246841597323,0.0,0.0,0.00022894745715139951,0.9911017458041779,0.00023100298039091036,199.005878223851,0.0,0.0,0.0,0.051983805411753105,7.78936229760438e-05,0.0001510538341753557,0.0006489489349384251,0.09557760680646757,0.07647828381953217,0.019099322986935396,0.09557762905893626,0.07647828381953008,0.019099322986934873,0.40257522704635423,0.40257522704635423,0.10053722316835592,0.0,4.957770294643581,4.9470512181598,5.000697044429273,4.958042393791857,4.947403448646412,5.0006482040772084,24793.28295913766,21074.29051526701,0.85,0.9893017758132209,0.6789111276261068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520996586882167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.138027031991,1535.1406525934526,0.40257522704635423,0.10053722316835592,6.112885165565336,3.476286394559063
4871.0,-30.100407025016242,5.0130063002518535,35.004678196573494,24.098192306142323,4.99657268620644,-26.590735268580364,-40.10835631107909,1.4869009297705609,-0.05534396329585434,-5.0134644817059995,40.00932270348698,45061.46687847987,20601.598960573676,20601.598960573676,65663.06583905354,82483.32537824535,82483.32537824535,20601.598960573676,103084.92433881902,103084.92433881902,103084.92433881902,127878.20100251574,97638.5532190359,60216.69471927039,41579.842777517224,24793.276663696706,0.0,66373.11944121393,21074.2851641422,1535.1401531020256,0.0,0.8868164576598294,2.815906935384735,0.0014959162575277712,354469.9016555761,1554935.2352008447,4.386649551734612,1554935.2352008447,4.386649551734612,0.85,0.09557756972982963,4.296143414572793,1.2671357670100405,1.0,0.0,4.296143414573181,1.284791828373378,1.2850859935091945,3.343843975106818,19317.970148450757,1969.8847362198874,3099.015535412006,3099.015535412006,6.647788216987674,5.0130063002518535,-0.8838033384918216,5.896809638743675,3.47630408631001,3.47630408631001,0.9932297389457172,0.0,0.0,0.00022894745715139951,0.9910947679389486,0.00023100460678196486,199.0058228825278,0.0,0.0,0.0,0.051983805411753105,7.789420258730584e-05,0.00015105325456409366,0.0006489464448453186,0.0955775697298322,0.0764782482918415,0.019099321437990698,0.09557759639718878,0.07647824829183944,0.019099321437990188,0.40257507190644926,0.40257507190644926,0.10053722297512047,0.0,4.957837303896667,4.947141002103535,5.000672820730983,4.958120518410169,4.94751532629158,5.000591126025995,24793.276663696706,21074.2851641422,0.85,0.9893020908443323,0.6789113915067742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520992547741092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.136030004824,1535.1401531020256,0.40257507190644926,0.10053722297512047,6.112885165565336,3.47630408631001
4872.0,-30.100339490487674,5.012992853782175,35.00467692788408,24.098181758914166,4.996565318778494,-26.590675224254955,-40.10829463424159,1.4869010525457784,-0.05519765765200191,-5.013465725982189,40.00931943992632,45061.485442008256,20601.613576361415,20601.613576361415,65663.09901836967,82483.31167808466,82483.31167808466,20601.613576361415,103084.92525444608,103084.92525444608,103084.92525444608,127878.19187980518,97638.50717518528,60216.68093910875,41579.80692897392,24793.2666253591,0.0,66373.07355433302,21074.276631555236,1535.1396508652617,0.0,0.8868164631440439,2.815904868009315,0.0014959162575277712,354469.88446235016,1554935.0944580534,4.386649367453415,1554935.0944580534,4.386649367453415,0.85,0.09557753577717626,4.296143414572793,1.2671356301894412,1.0,0.0,4.29614341457262,1.2847918277990176,1.2850859929347027,3.3438439766016685,19317.9610385889,1969.8838072725039,3099.015535412006,3099.015535412006,6.647792933255651,5.012992853782175,-0.8837909786218772,5.8967838324040525,3.4763217660756625,3.4763217660756625,0.9932347903073321,0.0,0.0,0.00022894745715139951,0.9910877957905615,0.00023100623186341922,199.00576758615586,0.0,0.0,0.0,0.051983805411753105,7.789474676610197e-05,0.00015105271038529756,0.0006489441069751674,0.09557753577717602,0.07647821545537249,0.019099320321803528,0.09557749554817481,0.07647821545537269,0.019099320321803576,0.40257491794222994,0.40257491794222994,0.10053722181565736,0.0,4.957923932133099,4.947237358233622,5.000720471236377,4.958268068330199,4.94762041915493,5.00090870748744,24793.2666253591,21074.276631555236,0.85,0.9893032746874052,0.6789121405553249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520988509614436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.134034891806,1535.1396508652617,0.40257491794222994,0.10053722181565736,6.112885165565336,3.4763217660756625
4873.0,-30.100271994905707,5.012979483468803,35.00467563412972,24.098179349117004,4.996573054183245,-26.590613704575667,-40.10822894107548,1.4869147638532232,-0.055241471740828274,-5.013455397780389,40.00931617247917,45061.4861554528,20601.604437604685,20601.604437604685,65663.09059305748,82483.2678272445,82483.2678272445,20601.604437604685,103084.8722648492,103084.8722648492,103084.8722648492,127878.12385801545,97638.43751960521,60216.655847813505,41579.7574131019,24793.251593166246,0.0,66373.00900626814,21074.263854191307,1535.1385929056503,0.0,0.8868165275339929,2.8159066492356204,0.0014959162575277712,354470.0271759496,1554934.953547662,4.386647203815157,1554934.953547662,4.386647203815157,0.85,0.09557749639693956,4.296143414572793,1.2671354966657238,1.0,0.0,4.296143414572675,1.2847917636555073,1.2850859287765062,3.3438441435438113,19317.94725710226,1969.8824019519673,3099.015535412006,3099.015535412006,6.647789984333122,5.012979483468803,-0.8837718436424487,5.896751327111252,3.476339386891063,3.476339386891063,0.993239824826018,0.0,0.0,0.00022894745715139951,0.9910808277158262,0.00023100785601822368,199.00571232170356,0.0,0.0,0.0,0.051983805411753105,7.789532638509481e-05,0.0001510521307663047,0.0006489416168488483,0.09557749639694246,0.07647817778617239,0.019099318610770077,0.0955774970778785,0.07647817778617007,0.019099318610769498,0.4025747653771278,0.4025747653771278,0.10053722422743135,0.0,4.957978008511759,4.947304515040969,5.000722141107019,4.958213926039548,4.947592765044362,5.000748458639521,24793.251593166246,21074.263854191307,0.85,0.9893041098506832,0.6789128115496057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520984474767766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.132040932696,1535.1385929056503,0.4025747653771278,0.10053722422743135,6.112885165565336,3.476339386891063
4874.0,-30.10020456745429,5.01296617903304,35.004674373850555,24.098181898612552,4.996582506982742,-26.59055207453865,-40.108163247909374,1.4869300140671176,-0.055232108306199734,-5.013445603612725,40.009314560008605,45061.48650318571,20601.596532291493,20601.596532291493,65663.0830354772,82483.2380978505,82483.2380978505,20601.596532291493,103084.834630142,103084.834630142,103084.834630142,127878.0815051274,97638.3827562073,60216.63116154252,41579.723994071974,24793.246874985398,0.0,66372.97086905738,21074.25984373759,1535.1381407783254,0.0,0.886816583214131,2.815907669490401,0.0014959162575277712,354470.16251038323,1554934.8840090185,4.386645332845105,1554934.8840090185,4.386645332845105,0.8500000000000001,0.09557745983828815,4.296143414572793,1.267135297204368,1.0,0.0,4.29614341457169,1.284791692312774,1.2850858574174384,3.343844329222924,19317.936422061684,1969.881297085313,3099.015535412006,3099.015535412006,6.647787433422004,5.01296617903304,-0.8837529952038974,5.896719174236938,3.4763570082694994,3.4763570082694994,0.9932448595055713,0.0,0.0,0.00022894745715139951,0.9910738667274723,0.00023100947854410127,199.0056571130663,0.0,0.0,0.0,0.051983805411753105,7.789590600807569e-05,0.00015105155114332382,0.000648939126705396,0.09557745983829248,0.0764781423373109,0.019099317500981584,0.09557750955895515,0.07647814233730743,0.01909931750098072,0.40257461222413116,0.40257461222413116,0.10053722673847018,0.0,4.958021386443249,4.947365568106136,5.000694709958736,4.958213495306552,4.947628388506416,5.000603608022402,24793.246874985398,21074.25984373759,0.85,0.9893045644290858,0.6789132068848386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209804422502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.130048444506,1535.1381407783254,0.40257461222413116,0.10053722673847018,6.112885165565336,3.4763570082694994
4875.0,-30.10013718361335,5.012952844208569,35.00467312535866,24.098180536553286,4.996583741906485,-26.590491305581697,-40.108101431373484,1.4869378638748463,-0.055112136252205346,-5.013441464809414,40.00931238277759,45061.50394657321,20601.60017893658,20601.60017893658,65663.1041255098,82483.22678354905,82483.22678354905,20601.60017893658,103084.82696248563,103084.82696248563,103084.82696248563,127878.0680586102,97638.34287795996,60216.620040984235,41579.69204108414,24793.24109612456,0.0,66372.9331372087,21074.254931705873,1535.1377594474127,0.0,0.8868166121592638,2.815906576444988,0.0014959162575277712,354470.21969979885,1554934.7901147865,4.386644360227672,1554934.7901147865,4.386644360227672,0.8499999999999999,0.09557742502490647,4.296143414572793,1.2671351702744138,1.0,0.0,4.2961434145729855,1.2847916555902272,1.2850858206864837,3.3438444247983266,19317.92853207595,1969.8804925306758,3099.015535412006,3099.015535412006,6.647788610132816,5.012952844208569,-0.8837374880269726,5.896690332235542,3.4763746272371585,3.4763746272371585,0.993249893496331,0.0,0.0,0.00022894745715139951,0.9910669102940084,0.00023101110003105675,199.00560194016725,0.0,0.0,0.0,0.051983805411753105,7.789645143047064e-05,0.00015105100572092886,0.0006489367834925658,0.09557742502490871,0.0764781085108743,0.019099316514034407,0.09557745183680041,0.07647810851087251,0.019099316514033963,0.40257445827529653,0.40257445827529653,0.10053722756457233,0.0,4.95808140458513,4.947441009813247,5.000692937614247,4.958329328557227,4.947750640225763,5.000693717755553,24793.24109612456,21074.254931705873,0.85,0.9893054445818822,0.6789138556438409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520976413805322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.128056841284,1535.1377594474127,0.40257445827529653,0.10053722756457233,6.112885165565336,3.4763746272371585
4876.0,-30.100069868980704,5.012939551500771,35.004671875632646,24.098183609917783,4.99658997854881,-26.59043009867764,-40.10803580805657,1.486950208245731,-0.05502322542622551,-5.01343308391227,40.0093098498468,45061.50408114529,20601.595124935837,20601.595124935837,65663.09920608113,82483.21315626826,82483.21315626826,20601.595124935837,103084.8082812041,103084.8082812041,103084.8082812041,127878.0395799545,97638.30287669771,60216.59380157476,41579.676750136605,24793.231298750394,0.0,66372.908048887,21074.246603937834,1535.137049675897,0.0,0.8868166639800016,2.8159063866539604,0.0014959162575277712,354470.3355059064,1554934.6808808187,4.386642618941831,1554934.6808808187,4.386642618941831,0.85,0.09557738740361432,4.296143414572793,1.2671349713625384,1.0,0.0,4.2961434145725566,1.2847915978414624,1.2850857629244965,3.343844575097321,19317.920617751493,1969.8796854941795,3099.015535412006,3099.015535412006,6.647786979292088,5.012939551500771,-0.8837195018582964,5.896659053359067,3.4763922148634983,3.4763922148634983,0.9932549185324281,0.0,0.0,0.00022894745715139951,0.9910599610579289,0.00023101271986308928,199.00554682396546,0.0,0.0,0.0,0.051983805411753105,7.789703044488835e-05,0.00015105042670651117,0.0006489342959635883,0.09557738740361837,0.07647807241920943,0.019099314984408956,0.09557740678967243,0.07647807241920618,0.01909931498440814,0.4025743046034045,0.4025743046034045,0.10053722858107178,0.0,4.958143912913727,4.94752379427274,5.000674220206804,4.95840985848605,4.9478708553444335,5.000615286015943,24793.231298750394,21074.246603937834,0.85,0.9893057444118154,0.6789141142942723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520972387968183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.126066611983,1535.137049675897,0.4025743046034045,0.10053722858107178,6.112885165565336,3.4763922148634983
4877.0,-30.100002599174044,5.012926151131395,35.00467060293986,24.098172888066642,4.996583772015666,-26.590370176510053,-40.10797790307549,1.4869513493516593,-0.05490765349816229,-5.013433568563281,40.00930668143852,45061.53830680866,20601.60804432512,20601.60804432512,65663.14635113378,82483.19366721816,82483.19366721816,20601.60804432512,103084.80171154329,103084.80171154329,103084.80171154329,127878.0231851943,97638.2516595681,60216.5962991587,41579.617067121544,24793.221473651014,0.0,66372.83854077256,21074.23825260336,1535.1365413590454,0.0,0.8868166729853801,2.815904811725745,0.0014959162575277712,354470.328809063,1554934.5442415604,4.386642316342175,1554934.5442415604,4.386642316342175,0.85,0.09557735362240397,4.296143414572793,1.2671349059743804,1.0,0.0,4.296143414572861,1.284791592503203,1.285085757585015,3.343844588990866,19317.91048434672,1969.8786521744655,3099.015535412006,3099.015535412006,6.647791148160922,5.012926151131395,-0.8837067841937056,5.8966329353251,3.4764097929703266,3.4764097929703266,0.9932599408486648,0.0,0.0,0.00022894745715139951,0.9910530165019636,0.00023101433862690422,199.00549174449702,0.0,0.0,0.0,0.051983805411753105,7.78975413613934e-05,0.0001510499157900061,0.0006489321009930097,0.09557735362240401,0.07647803956077855,0.019099314061625464,0.09557732265635471,0.0764780395607785,0.019099314061625454,0.40257415164882127,0.40257415164882127,0.10053722872070704,0.0,4.95822050007331,4.94760849065068,5.00071831248772,4.958525915065138,4.947946355678994,5.0008937601801335,24793.221473651014,21074.23825260336,0.85,0.9893074907561349,0.6789153409361504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520968366268108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.124077242337,1535.1365413590454,0.40257415164882127,0.10053722872070704,6.112885165565336,3.4764097929703266
4878.0,-30.099935381196598,5.0129129257894425,35.004669337940285,24.09817959358918,4.996600442511341,-26.59030801313621,-40.10791214006019,1.4869730744509135,-0.054985558461964956,-5.013417428652591,40.00930436013551,45061.537404422656,20601.58704103427,20601.58704103427,65663.12444545692,82483.15054690778,82483.15054690778,20601.58704103427,103084.73758794204,103084.73758794204,103084.73758794204,127877.94723814247,97638.1867128096,60216.57357032425,41579.57015831706,24793.20965020043,0.0,66372.77980851749,21074.228202670365,1535.1355339359454,0.0,0.8868167635249563,2.815907719226201,0.0014959162575277712,354470.5518282547,1554934.4441341648,4.386639274022259,1554934.4441341648,4.386639274022259,0.85,0.09557731276770709,4.296143414572793,1.2671346900286151,1.0,0.0,4.2961434145736,1.2847914908700375,1.2850856559285797,3.343844853505001,19317.89763450923,1969.8773418557032,3099.015535412006,3099.015535412006,6.647784370753515,5.0129129257894425,-0.8836842750640637,5.896597200853506,3.476427316444733,3.476427316444733,0.993264947555638,0.0,0.0,0.00022894745715139951,0.9910460773489834,0.00023101595615395264,199.00543670749596,0.0,0.0,0.0,0.051983805411753105,7.789812161592225e-05,0.00015104933553547727,0.0006489296081363369,0.09557731276770995,0.07647800059995516,0.019099312167754786,0.09557736837854205,0.07647800059995287,0.019099312167754214,0.4025739994392645,0.4025739994392645,0.1005372319568271,0.0,4.9582566430328825,4.947666379700195,5.000667341688313,4.958431870190623,4.947928600446517,5.000494146988956,24793.20965020043,21074.228202670365,0.85,0.9893080361390937,0.6789159281022007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452096434724838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.122089218497,1535.1355339359454,0.4025739994392645,0.1005372319568271,6.112885165565336,3.476427316444733
4879.0,-30.09986817920332,5.012899619683196,35.00466809986051,24.09817868554967,4.996598441508113,-26.59024773147845,-40.10784662151707,1.486977993783257,-0.054785639305237055,-5.013416275019415,40.00930261423261,45061.537651805535,20601.596732749582,20601.596732749582,65663.13438455512,82483.15543885861,82483.15543885861,20601.596732749582,103084.75217160818,103084.75217160818,103084.75217160818,127877.95992021823,97638.16172183414,60216.543934781184,41579.57531894773,24793.207748610042,0.0,66372.78306755777,21074.226586318535,1535.1354452985527,0.0,0.8868167757170367,2.8159052274018084,0.0014959162575277712,354470.56776901206,1554934.3688412018,4.386638864342786,1554934.3688412018,4.386638864342786,0.85,0.09557728026322415,4.296143414572793,1.267134522437118,1.0,0.0,4.296143414572391,1.2847914678566896,1.2850856329099627,3.3438449134003747,19317.89268999805,1969.8768376558817,3099.015535412006,3099.015535412006,6.6477874981064415,5.012899619683196,-0.8836705808807945,5.896570200563991,3.476444870385129,3.476444870385129,0.9932699629671797,0.0,0.0,0.00022894745715139951,0.9910391398984989,0.00023101757330678993,199.00538168361297,0.0,0.0,0.0,0.051983805411753105,7.789869971734539e-05,0.00015104875743405412,0.0006489271245297148,0.09557728026322238,0.07647796877938101,0.01909931148384137,0.09557727959665055,0.07647796877938243,0.01909931148384172,0.4025738462558818,0.4025738462558818,0.10053723193236963,0.0,4.9583310056702885,4.9477576159558225,5.000674106890472,4.958630635714201,4.948124753143645,5.0007033612183704,24793.207748610042,21074.226586318535,0.85,0.9893081373086264,0.6789158984932046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520960331327395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.120102398672,1535.1354452985527,0.4025738462558818,0.10053723193236963,6.112885165565336,3.476444870385129
4880.0,-30.099801056746205,5.012886285799106,35.00466682807185,24.098177602887176,4.996597871784923,-26.590187378183362,-40.1077886466868,1.4869841932220738,-0.054625164034916907,-5.013412105588721,40.00929915622806,45061.570961859434,20601.600066090814,20601.600066090814,65663.17102795024,82483.15317488162,82483.15317488162,20601.600066090814,103084.75324097244,103084.75324097244,103084.75324097244,127877.94729451052,97638.13022771821,60216.54801469617,41579.53579224671,24793.194053538078,0.0,66372.72984578478,21074.214945507367,1535.1346093565364,0.0,0.8868168094552362,2.8159036058181255,0.0014959162575277712,354470.62538168463,1554934.2197129747,4.38663773066855,1554934.2197129747,4.38663773066855,0.85,0.09557724379581378,4.296143414572793,1.2671344224316998,1.0,0.0,4.296143414575061,1.2847914388548198,1.2850856039014527,3.3438449888816955,19317.886458828383,1969.876202253408,3099.015535412006,3099.015535412006,6.64778857371939,5.012886285799106,-0.883655173580161,5.896541459379267,3.4764623779193946,3.4764623779193946,0.993274965119827,0.0,0.0,0.00022894745715139951,0.9910322107110501,0.0002310191885560746,199.00532672488322,0.0,0.0,0.0,0.051983805411753105,7.789921126029164e-05,0.00015104824589110786,0.000648924926867855,0.09557724379581882,0.07647793370573545,0.01909931009008337,0.09557717614752954,0.07647793370573142,0.01909931009008236,0.40257369435509494,0.40257369435509494,0.10053723276812038,0.0,4.958420610825499,4.9478640208809,5.000696410235378,4.958786941553797,4.948297562645678,5.000793551387574,24793.194053538078,21074.214945507367,0.85,0.9893094826823731,0.6789169447536475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520956316363605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.11811749923,1535.1346093565364,0.40257369435509494,0.10053723276812038,6.112885165565336,3.4764623779193946
4881.0,-30.09973397855748,5.01287304350905,35.00466556362375,24.098174808919453,4.996608124275899,-26.590125982472937,-40.10772298844529,1.4870001281913199,-0.054732286730768465,-5.013400906716902,40.009296826462524,45061.56995298015,20601.589074806758,20601.589074806758,65663.15902778691,82483.09676044728,82483.09676044728,20601.589074806758,103084.68583525404,103084.68583525404,103084.68583525404,127877.87010066876,97638.04927558977,60216.522468122486,41579.474230519205,24793.18426541472,0.0,66372.65849593392,21074.20662560251,1535.1338305391166,0.0,0.8868168748807779,2.8159063204039967,0.0014959162575277712,354470.78012633155,1554934.119240643,4.386635532233355,1554934.119240643,4.386635532233355,0.85,0.09557720594026313,4.296143414572793,1.2671342531917618,1.0,0.0,4.296143414571859,1.2847913643087387,1.2850855293383034,3.343845182898052,19317.870442298547,1969.874569021893,3099.015535412006,3099.015535412006,6.647785027017568,5.01287304350905,-0.8836356268624215,5.896508670371471,3.476479854897166,3.476479854897166,0.9932799585420474,0.0,0.0,0.00022894745715139951,0.9910252861457123,0.00023102080275047286,199.00527180243,0.0,0.0,0.0,0.051983805411753105,7.789979060183614e-05,0.0001510476665495634,0.0006489224379334938,0.09557720594026585,0.07647789734894697,0.019099308591318875,0.09557722684799991,0.07647789734894479,0.019099308591318333,0.40257354446144156,0.40257354446144156,0.10053723523919517,0.0,4.958465959271621,4.94792695679422,5.00067130163859,4.958668619986156,4.9481999775620125,5.0005921607826735,24793.18426541472,21074.20662560251,0.85,0.9893103653789839,0.6789176593813955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520952306153896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.116133246482,1535.1338305391166,0.40257354446144156,0.10053723523919517,6.112885165565336,3.476479854897166
4882.0,-30.09966693579271,5.012859743027271,35.00466430733926,24.098173796106153,4.996606976834983,-26.59006575873014,-40.107657469902165,1.487005799772408,-0.05455713232470316,-5.013398507979577,40.00929453534832,45061.569550208216,20601.59605781339,20601.59605781339,65663.1656080216,82483.09739337179,82483.09739337179,20601.59605781339,103084.69345118519,103084.69345118519,103084.69345118519,127877.87188550981,97638.02046307334,60216.49261990975,41579.47538129287,24793.178434324625,0.0,66372.6538156175,21074.20166917593,1535.1334868885947,0.0,0.8868168953831168,2.8159042992781043,0.0014959162575277712,354470.8132717993,1554934.0204351759,4.386634843311885,1554934.0204351759,4.386634843311885,0.85,0.09557717250906912,4.296143414572793,1.2671340735116976,1.0,0.0,4.2961434145745185,1.2847913377762676,1.2850855027997574,3.3438452519524375,19317.864741688347,1969.8739877214286,3099.015535412006,3099.015535412006,6.647787280315925,5.012859743027271,-0.8836212740014711,5.8964810170287425,3.4764973372826637,3.4764973372826637,0.9932849535093325,0.0,0.0,0.00022894745715139951,0.9910183652893911,0.00023102241610279713,199.0052169090116,0.0,0.0,0.0,0.051983805411753105,7.790036871470986e-05,0.00015104708843668966,0.0006489199542776786,0.09557717250906737,0.07647786473202925,0.019099307777038124,0.0955771390611652,0.07647786473203065,0.019099307777038475,0.40257339360731154,0.40257339360731154,0.1005372361570736,0.0,4.958540133466272,4.94801608181956,5.000685579505216,4.958841375654856,4.948377139678257,5.000747251937355,24793.178434324625,21074.20166917593,0.85,0.9893105342816811,0.6789177011874312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209482985912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.114150344305,1535.1334868885947,0.40257339360731154,0.1005372361570736,6.112885165565336,3.4764973372826637
4883.0,-30.099599953941794,5.0128464718068555,35.004663038028404,24.098171875253342,4.99661159509908,-26.590005013164188,-40.10759568829087,1.4870166543214702,-0.054526227795122395,-5.013391016139973,40.009291643358026,45061.585272656084,20601.592546449952,20601.592546449952,65663.17781910603,82483.06917967506,82483.06917967506,20601.592546449952,103084.66172612502,103084.66172612502,103084.66172612502,127877.82847378924,97637.96532027161,60216.48141325263,41579.42656335443,24793.16674766421,0.0,66372.59331101863,21074.191735514578,1535.1326869858103,0.0,0.8868169439794347,2.815904767781439,0.0014959162575277712,354470.916793164,1554933.8957166276,4.386633210374044,1554933.8957166276,4.386633210374044,0.85,0.09557713570335964,4.296143414572793,1.2671338982274758,1.0,0.0,4.29614341456946,1.2847912869971312,1.2850854520089947,3.343845384112093,19317.853831582015,1969.8728752001975,3099.015535412006,3099.015535412006,6.6477861472582225,5.0128464718068555,-0.8836039557358824,5.896450427542738,3.476514780043176,3.476514780043176,0.9932899371551932,0.0,0.0,0.00022894745715139951,0.9910114507733014,0.00023102402799962432,199.00516206549867,0.0,0.0,0.0,0.051983805411753105,7.790091385782882e-05,0.0001510465432935707,0.000648917612264658,0.09557713570336514,0.07647782927588408,0.019099306427481064,0.0955771103987349,0.07647782927587968,0.01909930642747996,0.40257324361556357,0.40257324361556357,0.10053723820510137,0.0,4.958602219830709,4.948093851447936,5.000684835733978,4.95886478834484,4.948419164142933,5.000696105614793,24793.16674766421,21074.191735514578,0.85,0.9893116201051794,0.6789185569637118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520944293147107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.112168968406,1535.1326869858103,0.40257324361556357,0.10053723820510137,6.112885165565336,3.476514780043176
4884.0,-30.09953297787031,5.012833184703005,35.00466176670674,24.098165204655402,4.996613173995148,-26.589944576776308,-40.107533941604174,1.4870247729011399,-0.054513230200313956,-5.013386191459249,40.00928904616805,45061.60117037886,20601.59445246197,20601.59445246197,65663.19562284084,82483.03346517806,82483.03346517806,20601.59445246197,103084.62791764003,103084.62791764003,103084.62791764003,127877.78595908784,97637.90136655414,60216.46907175469,41579.36921644383,24793.158041447812,0.0,66372.52725789165,21074.18433523064,1535.1321187375072,0.0,0.8868169779353994,2.8159051602049874,0.0014959162575277712,354470.98346005136,1554933.783711499,4.386632069382737,1554933.783711499,4.386632069382737,0.85,0.0955771008435175,4.296143414572793,1.2671337669016793,1.0,0.0,4.296143414571684,1.284791249017254,1.2850854140204215,3.343845482959931,19317.841178219544,1969.8715849163113,3099.015535412006,3099.015535412006,6.647786762296123,5.012833184703005,-0.8835882268039645,5.89642141150697,3.476532209463396,3.476532209463396,0.9932949169895418,0.0,0.0,0.00022894745715139951,0.9910045369058511,0.0002310256397677323,199.00510722674792,0.0,0.0,0.0,0.051983805411753105,7.790145869630666e-05,0.00015104599845509284,0.0006489152715604194,0.09557710084351603,0.07647779537869112,0.019099305464824915,0.09557709199889672,0.0764777953786923,0.01909930546482521,0.4025730936842439,0.4025730936842439,0.10053724025545445,0.0,4.958654537145378,4.9481564825210285,5.000695828559628,4.958872961258919,4.9484161735103385,5.000748973504926,24793.158041447812,21074.18433523064,0.85,0.9893128728955176,0.6789194721377898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520940291344497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.11018860696,1535.1321187375072,0.4025730936842439,0.10053724025545445,6.112885165565336,3.476532209463396
4885.0,-30.099466042663195,5.012820009550198,35.00466051695223,24.098172538820677,4.996625570369908,-26.589883095361287,-40.10746824843807,1.4870426230680402,-0.05448680233195091,-5.013373818829384,40.009287131714416,45061.59948844143,20601.581018336925,20601.581018336925,65663.18050677836,82483.01175387757,82483.01175387757,20601.581018336925,103084.5927722145,103084.5927722145,103084.5927722145,127877.7429903798,97637.8561050563,60216.44383962017,41579.34696159569,24793.15021816531,0.0,66372.497179761,21074.17768544051,1535.131429265349,0.0,0.8868170478303224,2.8159062572533853,0.0014959162575277712,354471.1544236828,1554933.701149722,4.386629720767583,1554933.701149722,4.386629720767583,0.85,0.0955770628929721,4.296143414572793,1.2671336135966702,1.0,0.0,4.296143414572609,1.2847911655116278,1.285085330495676,3.3438457002947937,19317.832223147645,1969.870671753111,3099.015535412006,3099.015535412006,6.64778242733075,5.012820009550198,-0.8835680413451827,5.89638805089538,3.4765496119734127,3.4765496119734127,0.9932998891352608,0.0,0.0,0.00022894745715139951,0.9909976273087636,0.00023102725056279748,199.00505242148648,0.0,0.0,0.0,0.051983805411753105,7.79020383614738e-05,0.0001510454187899257,0.000648912781235729,0.09557706289297846,0.07647775886892423,0.019099304024054232,0.09557709384128028,0.07647775886891914,0.019099304024052962,0.4025729429347075,0.4025729429347075,0.10053724301919216,0.0,4.958696333559317,4.948219832521488,5.000651283204775,4.958887016497442,4.948496739772509,5.0004966271382045,24793.15021816531,21074.17768544051,0.85,0.9893130934781381,0.678919754463933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520936289889377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.108210362461,1535.131429265349,0.4025729429347075,0.10053724301919216,6.112885165565336,3.4765496119734127
4886.0,-30.099399195987854,5.012806821590577,35.004659295886576,24.098176101129525,4.996628808416863,-26.58982260954604,-40.10740650175137,1.4870522219750861,-0.054324761837563074,-5.013368732452387,40.009285467828384,45061.614795337824,20601.582555154462,20601.582555154462,65663.1973504923,82483.01316703676,82483.01316703676,20601.582555154462,103084.59572219121,103084.59572219121,103084.59572219121,127877.74274611978,97637.8300511783,60216.43167947947,41579.33152410981,24793.147023928566,0.0,66372.47854803837,21074.17497033928,1535.131175247088,0.0,0.8868170797388436,2.815904722144367,0.0014959162575277712,354471.2247066971,1554933.6293938018,4.386628648574825,1554933.6293938018,4.386628648574825,0.85,0.09557702870875057,4.296143414572793,1.2671334586432206,1.0,0.0,4.2961434145711115,1.2847911206065763,1.2850852855803432,3.3438458171663696,19317.82706833921,1969.8701461089374,3099.015535412006,3099.015535412006,6.647782923235826,5.012806821590577,-0.8835521341268988,5.896358955717476,3.476567026110154,3.476567026110154,0.9933048646029011,0.0,0.0,0.00022894745715139951,0.9909907269025073,0.00023102885923767392,199.00499768874323,0.0,0.0,0.0,0.051983805411753105,7.790258320722283e-05,0.00015104487394417668,0.0006489104405002523,0.09557702870875519,0.07647772577553848,0.019099302933216707,0.09557702936064136,0.07647772577553479,0.019099302933215788,0.4025727916159668,0.4025727916159668,0.10053724299164984,0.0,4.958763930401119,4.948310020850386,5.000628382564116,4.9590439706148,4.948680438271765,5.000546451236119,24793.147023928566,21074.17497033928,0.85,0.989313624968326,0.6789201756677447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520932290877888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.10623353185,1535.131175247088,0.4025727916159668,0.10053724299164984,6.112885165565336,3.476567026110154
