time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4887.0,-30.099332381144265,5.012793575465539,35.00465805314446,24.098170059174322,4.996626426788521,-26.589762714323907,-40.107344824913866,1.4870567599681657,-0.05421229293858687,-5.0133663816113945,40.009282394321914,45061.63034728947,20601.58953500464,20601.58953500464,65663.21988229411,82482.99728310003,82482.99728310003,20601.58953500464,103084.58681810467,103084.58681810467,103084.58681810467,127877.72321830684,97637.7842873992,60216.41735158864,41579.29659534507,24793.13640020217,0.0,66372.43299554723,21074.165940171843,1535.1305556152813,0.0,0.8868171028301843,2.815903518976619,0.0014959162575277712,354471.25719037035,1554933.496847303,4.386627872657723,1554933.496847303,4.386627872657723,0.85,0.09557699384757079,4.296143414572793,1.2671333388565107,1.0,0.0,4.2961434145727155,1.284791099377201,1.285085264346107,3.3438458724187434,19317.81801389003,1969.8692228120747,3099.015535412006,3099.015535412006,6.647785175515655,5.012793575465539,-0.8835378869971979,5.8963314624627365,3.4765844144249187,3.4765844144249187,0.9933098326928339,0.0,0.0,0.00022894745715139951,0.9909838298339606,0.000231030467156825,199.0049429820933,0.0,0.0,0.0,0.051983805411753105,7.790312744014802e-05,0.0001510443297112515,0.0006489081023975548,0.0955769938475702,0.07647769233094663,0.019099301516623566,0.09557695243340784,0.0764776923309471,0.019099301516623684,0.4025726415122879,0.4025726415122879,0.10053724201449926,0.0,4.95884107100926,4.948402402490842,5.000644465777157,4.95915408867279,4.948776395857465,5.0007132685207125,24793.13640020217,21074.165940171843,0.85,0.9893146434258225,0.6789208759352328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928297157885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.104257158822,1535.1305556152813,0.4025726415122879,0.10053724201449926,6.112885165565336,3.4765844144249187
4888.0,-30.099265613246494,5.012780379813072,35.00465679788705,24.098162620235257,4.996632663137354,-26.589701999498025,-40.107279271446146,1.4870690493888852,-0.054313820236359334,-5.013357679190361,40.00927954430433,45061.628439325395,20601.583478295994,20601.583478295994,65663.21191762139,82482.93827882635,82482.93827882635,20601.583478295994,103084.52175712233,103084.52175712233,103084.52175712233,127877.6462269191,97637.69914515871,60216.38930565778,41579.233155001035,24793.124469796767,0.0,66372.3576247978,21074.15579932725,1535.1297106672116,0.0,0.8868171574350104,2.8159058686373823,0.0014959162575277712,354471.37743952835,1554933.3739388785,4.3866260378220385,1554933.3739388785,4.3866260378220385,0.85,0.095576956369907,4.296143414572793,1.2671331399446353,1.0,0.0,4.296143414572868,1.2847910418855504,1.2850852068412932,3.3438460220486927,19317.8011683387,1969.867505043894,3099.015535412006,3099.015535412006,6.647783221118015,5.012780379813072,-0.8835199255631689,5.896300305376241,3.476601763213183,3.476601763213183,0.9933147894894808,0.0,0.0,0.00022894745715139951,0.9909769376631864,0.00023103207395651246,199.0048883139117,0.0,0.0,0.0,0.051983805411753105,7.790370588409182e-05,0.0001510437512673077,0.000648905617319415,0.09557695636991068,0.07647765659526473,0.019099299774645938,0.09557698546391503,0.07647765659526179,0.019099299774645206,0.4025724925738448,0.4025724925738448,0.10053724262741544,0.0,4.958878323789179,4.948451087403782,5.000635915782482,4.959043858953976,4.948662361162803,5.00061826254796,24793.124469796767,21074.15579932725,0.85,0.9893156468663474,0.6789216181540254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924305341847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.102282376321,1535.1297106672116,0.4025724925738448,0.10053724262741544,6.112885165565336,3.476601763213183
4889.0,-30.099198894860944,5.012767205077268,35.0046555565355,24.098165903147333,4.996637765785764,-26.589641442645572,-40.10721748983485,1.4870803135703918,-0.05419948399145369,-5.013350689624066,40.00927743882823,45061.64314614596,20601.580968296443,20601.580968296443,65663.2241144424,82482.93037141114,82482.93037141114,20601.580968296443,103084.51133970759,103084.51133970759,103084.51133970759,127877.62912790047,97637.66463142681,60216.37740616162,41579.20802807244,24793.11778819288,0.0,66372.32581626532,21074.15011996395,1535.1292118240845,0.0,0.8868172006275186,2.815905182411825,0.0014959162575277712,354471.4740206586,1554933.2831391818,4.386624586464073,1554933.2831391818,4.386624586464073,0.85,0.0955769206583932,4.296143414572793,1.267133004772477,1.0,0.0,4.296143414574329,1.2847909891901188,1.2850851541337966,3.343846159195832,19317.79433973237,1969.866808719835,3099.015535412006,3099.015535412006,6.647782411183529,5.012767205077268,-0.8835029702275108,5.896270175304779,3.476619105150465,3.476619105150465,0.9933197443287043,0.0,0.0,0.00022894745715139951,0.9909700506550032,0.00023103367957494952,199.00483368629966,0.0,0.0,0.0,0.051983805411753105,7.790425104880077e-05,0.00015104320610259876,0.0006489032752136408,0.09557692065839277,0.07647762224205584,0.01909929841633693,0.09557693576934616,0.07647762224205619,0.01909929841633701,0.4025723419782434,0.4025723419782434,0.10053724302869255,0.0,4.958930246307489,4.9485189501084506,5.000623980214698,4.959151205632622,4.948803680837784,5.000589527872933,24793.11778819288,21074.15011996395,0.85,0.989316304753492,0.6789221651036835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520920316332755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.100308880503,1535.1292118240845,0.4025723419782434,0.10053724302869255,6.112885165565336,3.476619105150465
4890.0,-30.09913218880793,5.012754072402497,35.004654329870654,24.098168906662636,4.996644553724953,-26.589580728350818,-40.10715193636713,1.4870930932678381,-0.05412605110956292,-5.013342440509974,40.009275383905674,45061.6409714061,20601.575920972562,20601.575920972562,65663.21689237867,82482.91403182842,82482.91403182842,20601.575920972562,103084.48995280098,103084.48995280098,103084.48995280098,127877.60080990876,97637.62241863772,60216.349358215426,41579.19228935811,24793.110857107775,0.0,66372.30314646589,21074.14422854161,1535.1286687668621,0.0,0.8868172500467062,2.815905180588406,0.0014959162575277712,354471.588006122,1554933.1945196346,4.3866229258768685,1554933.1945196346,4.3866229258768685,0.85,0.09557688423716362,4.296143414572793,1.2671327987173573,1.0,0.0,4.296143414573004,1.2847909294048947,1.2850850943348842,3.34384631479515,19317.785987853193,1969.8659570651746,3099.015535412006,3099.015535412006,6.647780782497313,5.012754072402497,-0.8834852735383478,5.896239345940844,3.4766364314048523,3.4766364314048523,0.9933246946871007,0.0,0.0,0.00022894745715139951,0.9909631649714585,0.00023103528490687502,199.0047790688152,0.0,0.0,0.0,0.051983805411753105,7.790482950045805e-05,0.00015104262765094147,0.0006489007901023627,0.09557688423716316,0.07647758737385582,0.019099296863307347,0.09557690722295015,0.07647758737385618,0.019099296863307434,0.4025721912528246,0.4025721912528246,0.10053724304956697,0.0,4.958984342359827,4.948592887513314,5.000598593786265,4.95921638940041,4.948904310152727,5.000512732914046,24793.110857107775,21074.14422854161,0.85,0.9893165338481256,0.6789223642272461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520916330283928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.098336618386,1535.1286687668621,0.4025721912528246,0.10053724304956697,6.112885165565336,3.4766364314048523
4891.0,-30.09906552158999,5.012740820674621,35.00465307898739,24.09815835943448,4.996637342647373,-26.589521448973596,-40.10709036430342,1.487093270030965,-0.05398768694902856,-5.013343729836076,40.00927222516198,45061.65628466253,20601.5902073451,20601.5902073451,65663.24649200763,82482.89961538598,82482.89961538598,20601.5902073451,103084.48982273108,103084.48982273108,103084.48982273108,127877.59112994734,97637.57610051993,60216.3327697965,41579.159256359366,24793.101307216264,0.0,66372.26056357563,21074.136111133823,1535.1281946297017,0.0,0.8868172549221436,2.815903212305706,0.0014959162575277712,354471.57019033603,1554933.0582972644,4.386622762052065,1554933.0582972644,4.386622762052065,0.85,0.09557685115937775,4.296143414572793,1.267132660797797,1.0,0.0,4.296143414572305,1.284790928577972,1.285085093507772,3.343846316947331,19317.77682372706,1969.865022584375,3099.015535412006,3099.015535412006,6.647785392468569,5.012740820674621,-0.8834732452705554,5.896214065945176,3.4766537483897584,3.4766537483897584,0.9933296423970738,0.0,0.0,0.00022894745715139951,0.9909562833482004,0.00023103688931447279,199.0047244831581,0.0,0.0,0.0,0.051983805411753105,7.790537282334539e-05,0.00015104208432805414,0.0006488984559093182,0.09557685115938142,0.07647755536425505,0.019099295795126366,0.09557681142163534,0.07647755536425212,0.01909929579512563,0.40257204083732556,0.40257204083732556,0.10053724194214333,0.0,4.959059174832021,4.948675084630224,5.0006439149426,4.959356042887066,4.949001423751724,5.000822748136727,24793.101307216264,21074.136111133823,0.85,0.98931761453433,0.6789230305256753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520912344974086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.096366333151,1535.1281946297017,0.40257204083732556,0.10053724194214333,6.112885165565336,3.4766537483897584
4892.0,-30.09899894383956,5.012727640865529,35.004651802796815,24.09816129310059,4.996644570109556,-26.58946080614093,-40.10702854776753,1.4871064324109098,-0.05392986871260064,-5.013333857848995,40.009268986267486,45061.670328419495,20601.581577091045,20601.581577091045,65663.25190551054,82482.88108627175,82482.88108627175,20601.581577091045,103084.46266336279,103084.46266336279,103084.46266336279,127877.54911283102,97637.53194364427,60216.32118579189,41579.12306428042,24793.08644946823,0.0,66372.20951374865,21074.123482047995,1535.1271589294092,0.0,0.8868173168867148,2.815903605059929,0.0014959162575277712,354471.7066005347,1554932.9186183629,4.38662067991414,1554932.9186183629,4.38662067991414,0.8500000000000001,0.0955768126070621,4.296143414572793,1.2671325366152453,1.0,0.0,4.296143414572864,1.2847908670025114,1.2850850319182132,3.343846477206002,19317.768087206725,1969.864131707232,3099.015535412006,3099.015535412006,6.647782607631271,5.012727640865529,-0.8834546846148781,5.896182325480407,3.47667100757252,3.47667100757252,0.9933345735921486,0.0,0.0,0.00022894745715139951,0.9909494110115359,0.00023103849157919755,199.00466997078485,0.0,0.0,0.0,0.051983805411753105,7.790591830702329e-05,0.00015104153884437622,0.0006488961124332075,0.09557681260706694,0.07647751849213659,0.01909929411493034,0.09557676694812567,0.07647751849213273,0.019099294114929374,0.4025718912201431,0.4025718912201431,0.10053724420475044,0.0,4.959124388465568,4.948756087540289,5.0006458744259135,4.959403989136376,4.949098855646582,5.000672482906623,24793.08644946823,21074.123482047995,0.85,0.9893184570254324,0.678923764306584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520908361986615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.094397493458,1535.1271589294092,0.4025718912201431,0.10053724420475044,6.112885165565336,3.47667100757252
4893.0,-30.098932438656497,5.012714469423788,35.004650542542905,24.098159477021568,4.9966486791195885,-26.589400540544332,-40.10696683600543,1.4871167810074377,-0.05388722262733836,-5.013327689525454,40.00926689807726,45061.684303134454,20601.58057300889,20601.58057300889,65663.26487614334,82482.85545714915,82482.85545714915,20601.58057300889,103084.43603015805,103084.43603015805,103084.43603015805,127877.5162427603,97637.47937115999,60216.30821714554,41579.07906001606,24793.08021260226,0.0,66372.15927261833,21074.11818071192,1535.1267023768098,0.0,0.8868173558373588,2.8159037648147613,0.0014959162575277712,354471.7918338756,1554932.828564147,4.386619371091936,1554932.828564147,4.386619371091936,0.85,0.09557677805028844,4.296143414572793,1.2671323695732282,1.0,0.0,4.296143414571741,1.2847908185903285,1.2850849834949458,3.3438466032054293,19317.757685642504,1969.8630710428642,3099.015535412006,3099.015535412006,6.647782283630908,5.012714469423788,-0.8834382991727443,5.896152768596532,3.4766882663645684,3.4766882663645684,0.993339504675591,0.0,0.0,0.00022894745715139951,0.9909425462167982,0.000231040092107732,199.00461551785799,0.0,0.0,0.0,0.051983805411753105,7.790646286967463e-05,0.0001510409942817249,0.0006488937729139593,0.09557677805028991,0.07647748482615899,0.019099293224130925,0.09557674814350214,0.07647748482615781,0.019099293224130627,0.4025717422239634,0.4025717422239634,0.10053724656298807,0.0,4.959185262483231,4.948831805135001,5.000647282011471,4.959440466898116,4.949146395218065,5.000664640771959,24793.08021260226,21074.11818071192,0.85,0.9893194013236293,0.6789244887761929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520904384346494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.092429083672,1535.1267023768098,0.4025717422239634,0.10053724656298807,6.112885165565336,3.4766882663645684
4894.0,-30.098865953675624,5.012701292137562,35.004649281231956,24.09815266672524,4.9966509864998905,-26.589340473283556,-40.106905124243326,1.487125506107785,-0.053893941643423204,-5.013322378455567,40.00926434677998,45061.69831905015,20601.581274347114,20601.581274347114,65663.27959339727,82482.81613477778,82482.81613477778,20601.581274347114,103084.3974091249,103084.3974091249,103084.3974091249,127877.46891237253,97637.41233622307,60216.29452049508,41579.01979525333,24793.071503247633,0.0,66372.09129850096,21074.11077776049,1535.1261219992377,0.0,0.8868173921022549,2.8159044730439247,0.0014959162575277712,354471.86522177595,1554932.7185382193,4.386618152516485,1554932.7185382193,4.386618152516485,0.85,0.09557674328388385,4.296143414572793,1.267132228356786,1.0,0.0,4.296143414573602,1.284790777773091,1.2850849426683628,3.343846709437964,19317.744422655007,1969.8617185945259,3099.015535412006,3099.015535412006,6.6477825099409165,5.012701292137562,-0.883422440927716,5.896123733065278,3.476705505714419,3.476705505714419,0.9933444302041198,0.0,0.0,0.00022894745715139951,0.9909356835586429,0.00023104169216028696,199.004561081502,0.0,0.0,0.0,0.051983805411753105,7.790700743584506e-05,0.00015104044971555447,0.0006488914333795924,0.09557674328388532,0.07647745099444404,0.019099292289441277,0.09557673995627419,0.07647745099444288,0.019099292289440982,0.40257159345794546,0.40257159345794546,0.10053724896555465,0.0,4.959231881483561,4.948888324623567,5.000654232227134,4.959428436812118,4.94912449344622,5.000692131531878,24793.071503247633,21074.11077776049,0.85,0.9893206362608661,0.6789253952597375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520900411044035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.090461439377,1535.1261219992377,0.40257159345794546,0.10053724896555465,6.112885165565336,3.476705505714419
4895.0,-30.098799510867476,5.012688200572062,35.00464803715241,24.098155146371596,4.996661099038945,-26.589279663425376,-40.106839570775605,1.4871412515968774,-0.0539058030727233,-5.01331166041699,40.00926232605945,45061.69494552409,20601.570987860025,20601.570987860025,65663.26593338411,82482.78317912959,82482.78317912959,20601.570987860025,103084.35416698962,103084.35416698962,103084.35416698962,127877.41786496766,97637.35505674974,60216.266823144506,41578.98692622804,24793.063697978043,0.0,66372.05062420608,21074.104143281336,1535.1254700692275,0.0,0.8868174539616647,2.8159058799841055,0.0014959162575277712,354472.013322733,1554932.6313936766,4.386616073912641,1554932.6313936766,4.386616073912641,0.85,0.0955767062775448,4.296143414572793,1.2671320206532255,1.0,0.0,4.2961434145731365,1.284790704113501,1.2850848689919079,3.343846901147304,19317.733089804213,1969.8605629653566,3099.015535412006,3099.015535412006,6.647779190665173,5.012688200572062,-0.8834033927944738,5.896091593366536,3.4767227213487804,3.4767227213487804,0.9933493489567944,0.0,0.0,0.00022894745715139951,0.9909288253048187,0.00023104329120809781,199.00450667970583,0.0,0.0,0.0,0.051983805411753105,7.790758590642437e-05,0.00015103987124497515,0.0006488889481870225,0.0955767062775482,0.07647741527845259,0.019099290999095613,0.09557675378809878,0.07647741527844987,0.019099290999094933,0.40257144376185017,0.40257144376185017,0.10053725174077567,0.0,4.959262605937511,4.948935367116974,5.000619584763967,4.959405857344279,4.949143900856086,5.000501374166106,24793.063697978043,21074.104143281336,0.85,0.9893210367292242,0.6789257604930765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520896438950714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.088495607206,1535.1254700692275,0.40257144376185017,0.10053725174077567,6.112885165565336,3.4767227213487804
4896.0,-30.0987330851271,5.012675071896837,35.004646806009006,24.09815388908612,4.996661662446045,-26.58921982391345,-40.1067778939381,1.4871484012323746,-0.05377295757000411,-5.013308148671312,40.00926021469239,45061.708853087315,20601.575441027,20601.575441027,65663.28429411432,82482.77529807347,82482.77529807347,20601.575441027,103084.35073910047,103084.35073910047,103084.35073910047,127877.40917867297,97637.3187354865,60216.25229050024,41578.96271665139,24793.058439572498,0.0,66372.02115622388,21074.09967363662,1535.1251325927983,0.0,0.886817479477116,2.8159045446312345,0.0014959162575277712,354472.0618477512,1554932.5403399616,4.38661521654087,1554932.5403399616,4.38661521654087,0.8499999999999999,0.09557667242631727,4.296143414572793,1.2671319052623584,1.0,0.0,4.296143414573597,1.2847906706665135,1.2850848355372624,3.3438469881977535,19317.725903574425,1969.859830173854,3099.015535412006,3099.015535412006,6.647780627626982,5.012675071896837,-0.8833885938928612,5.896063665789698,3.476739940880084,3.476739940880084,0.9933542688228811,0.0,0.0,0.00022894745715139951,0.9909219688639235,0.00023104488985533763,199.00445229191402,0.0,0.0,0.0,0.051983805411753105,7.790813017166036e-05,0.00015103932697973916,0.0006488866099455131,0.09557667242631966,0.07647738237602515,0.01909929005029451,0.0955766902025829,0.07647738237602324,0.019099290050294034,0.40257129278443493,0.40257129278443493,0.10053725229516121,0.0,4.959315790832761,4.949002761804536,5.000615842327704,4.959535191101281,4.949279012876957,5.00060754979296,24793.058439572498,21074.09967363662,0.85,0.989321752603535,0.6789262714634351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520892469379143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.086531146339,1535.1251325927983,0.40257129278443493,0.10053725229516121,6.112885165565336,3.476739940880084
4897.0,-30.098666704385366,5.012662002130028,35.00464557593851,24.09815682275223,4.996669082288636,-26.589159339186896,-40.106716147251404,1.4871617170901605,-0.05371655931293162,-5.013299006889709,40.009257783655315,45061.72214839222,20601.56837201696,20601.56837201696,65663.29052040918,82482.75582128142,82482.75582128142,20601.56837201696,103084.32419329838,103084.32419329838,103084.32419329838,127877.37299687999,97637.27379891941,60216.24012603021,41578.92630321023,24793.048803581612,0.0,66371.97510679184,21074.09148304437,1535.1244132762927,0.0,0.8868175348006794,2.8159048708050545,0.0014959162575277712,354472.18816817354,1554932.435500328,4.386613357555193,1554932.435500328,4.386613357555193,0.85,0.09557663503204988,4.296143414572793,1.2671317783324048,1.0,0.0,4.296143414572403,1.2847906083730873,1.2850847732295736,3.343847150325095,19317.717012790683,1969.8589235662214,3099.015535412006,3099.015535412006,6.647778346576774,5.012662002130028,-0.8833704947753267,5.896032496905355,3.4767571273973443,3.4767571273973443,0.9933591792563841,0.0,0.0,0.00022894745715139951,0.9909151171188953,0.00023104648742978978,199.0043979409958,0.0,0.0,0.0,0.051983805411753105,7.790867505679912e-05,0.00015103878209460039,0.0006488842690408125,0.09557663503205156,0.0764773466362996,0.019099288395751965,0.0955766624514229,0.07647734663629825,0.019099288395751625,0.4025711420480252,0.4025711420480252,0.10053725292468502,0.0,4.959365650364703,4.9490721921479235,5.000587303200518,4.959582447576793,4.949367282635762,5.000490528836451,24793.048803581612,21074.09148304437,0.85,0.9893225328123445,0.6789269428232075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520888500829439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.08456855831,1535.1244132762927,0.4025711420480252,0.10053725292468502,6.112885165565336,3.4767571273973443
4898.0,-30.098600398696853,5.0126489497819335,35.004644362640335,24.098160105664306,4.996674029900898,-26.589099169272618,-40.10665066363288,1.4871728004766596,-0.05359781355764426,-5.013292275358314,40.009255812044074,45061.718597172156,20601.566281771353,20601.566281771353,65663.28487894351,82482.74872110294,82482.74872110294,20601.566281771353,103084.3150028743,103084.3150028743,103084.3150028743,127877.35799046009,97637.24020365422,60216.210079723576,41578.92235992294,24793.042987585795,0.0,66371.96534750873,21074.086539447926,1535.1239698660602,0.0,0.8868175761952806,2.8159040965349678,0.0014959162575277712,354472.28118397057,1554932.3504736593,4.3866119666114365,1554932.3504736593,4.3866119666114365,0.85,0.09557659948487074,4.296143414572793,1.267131599751301,1.0,0.0,4.2961434145716115,1.284790556523475,1.2850847213680896,3.343847285270964,19317.71036590471,1969.858245772482,3099.015535412006,3099.015535412006,6.647777672089802,5.0126489497819335,-0.8833538104001617,5.896002760182095,3.4767743098041852,3.4767743098041852,0.9933640885154815,0.0,0.0,0.00022894745715139951,0.9909082731717842,0.00023104808320811054,199.00434365155886,0.0,0.0,0.0,0.051983805411753105,7.790925292243412e-05,0.00015103820422896538,0.0006488817864471701,0.09557659948487426,0.07647731260818581,0.019099286876688455,0.09557661302599789,0.076477312608183,0.01909928687668775,0.4025709916728461,0.4025709916728461,0.1005372521074919,0.0,4.959428856722923,4.949157458564571,5.000562141964622,4.959694461800666,4.9495113141184675,5.000474296321045,24793.042987585795,21074.086539447926,0.85,0.9893225932838552,0.6789269891472869,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088453497031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.082607282999,1535.1239698660602,0.4025709916728461,0.1005372521074919,6.112885165565336,3.4767743098041852
4899.0,-30.098534193287932,5.012635804792238,35.00464312494916,24.0981439705007,4.996668781948328,-26.589040109193526,-40.10658912649376,1.4871746978538813,-0.05360136504594948,-5.013292082140851,40.009252674948385,45061.73205807758,20601.57739876355,20601.57739876355,65663.30945684113,82482.70180641166,82482.70180641166,20601.57739876355,103084.2792051752,103084.2792051752,103084.2792051752,127877.31213031399,97637.16243448181,60216.19268614785,41578.855275926624,24793.032925138785,0.0,66371.8882010654,21074.077986367967,1535.1234286660842,0.0,0.8868175885368493,2.8159041657471504,0.0014959162575277712,354472.2838538348,1554932.2151849237,4.386611551909355,1554932.2151849237,4.386611551909355,0.85,0.09557656575033989,4.296143414572793,1.267131433808245,1.0,0.0,4.296143414573768,1.2847905476472827,1.2850847124898652,3.343847308372497,19317.69497912867,1969.8566767579828,3099.015535412006,3099.015535412006,6.647781259355523,5.012635804792238,-0.8833410267760433,5.895976831568281,3.476791475682727,3.476791475682727,0.9933689930522077,0.0,0.0,0.00022894745715139951,0.9909014396262241,0.00023104967658313253,199.00428944425798,0.0,0.0,0.0,0.051983805411753105,7.790979596564482e-05,0.0001510376611857547,0.0006488794534556567,0.09557656575034461,0.0764772802273676,0.019099285522977006,0.09557658301024911,0.07647728022736383,0.019099285522976062,0.4025708425936602,0.4025708425936602,0.10053725031882456,0.0,4.959481157659809,4.949214691563384,5.000594675052355,4.959690717094929,4.949443990804696,5.000725174831018,24793.032925138785,21074.077986367967,0.85,0.9893241135150815,0.6789279810989955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520880573597328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.080646716813,1535.1234286660842,0.4025708425936602,0.10053725031882456,6.112885165565336,3.476791475682727
4900.0,-30.098467984011126,5.01262275801605,35.004641876603785,24.098151793610327,4.996678625728138,-26.58897953635618,-40.10652730995787,1.4871901780731291,-0.05351369573691045,-5.013280699451019,40.0092498892411,45061.74455581194,20601.56561314245,20601.56561314245,65663.3101689544,82482.69292350998,82482.69292350998,20601.56561314245,103084.25853665243,103084.25853665243,103084.25853665243,127877.27868201309,97637.12921268759,60216.180844989445,41578.83151966461,24793.02014536066,0.0,66371.85166502527,21074.06712355656,1535.1224784773035,0.0,0.886817656548257,2.815904342674206,0.0014959162575277712,354472.4411390357,1554932.0950499908,4.386609266586385,1554932.0950499908,4.386609266586385,0.85,0.09557652681602692,4.296143414572793,1.2671313189668578,1.0,0.0,4.296143414572073,1.284790475228688,1.2850846400546896,3.343847496852041,19317.688406134628,1969.8560064991234,3099.015535412006,3099.015535412006,6.647777456334542,5.01262275801605,-0.8833216749974584,5.895944433013509,3.476808591860472,3.476808591860472,0.9933738833887062,0.0,0.0,0.00022894745715139951,0.9908946057322673,0.00023105127006136866,199.00423523381963,0.0,0.0,0.0,0.051983805411753105,7.791034147795522e-05,0.0001510371156734443,0.0006488771098565368,0.09557652681602724,0.07647724325143906,0.019099283564588176,0.0955765371867337,0.07647724325143881,0.01909928356458811,0.40257069290741915,0.40257069290741915,0.10053725123632598,0.0,4.959534003380725,4.949285701788938,5.000574754718684,4.9597670037140915,4.949591369485574,5.00051671634526,24793.02014536066,21074.06712355656,0.85,0.9893246688423454,0.6789285431305404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520876618217622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.07868635188,1535.1224784773035,0.40257069290741915,0.10053725123632598,6.112885165565336,3.476808591860472
4901.0,-30.098401884001206,5.0126096724881215,35.00464064018411,24.09814529763537,4.99667896432057,-26.58892001248305,-40.10646570296956,1.4871970928023803,-0.053469225221533634,-5.013277345909797,40.00924773991261,45061.757261122635,20601.570263351496,20601.570263351496,65663.32752447412,82482.66348217083,82482.66348217083,20601.570263351496,103084.23374552233,103084.23374552233,103084.23374552233,127877.24848973597,97637.07137471811,60216.16515366982,41578.78469005366,24793.01474421363,0.0,66371.79943426729,21074.062532581585,1535.1221341453243,0.0,0.886817681396031,2.815904149894378,0.0014959162575277712,354472.4874780406,1554932.0023591942,4.386608431650203,1554932.0023591942,4.386608431650203,0.85,0.09557649319063784,4.296143414572793,1.267131118956022,1.0,0.0,4.296143414571911,1.2847904428806363,1.2850846076992315,3.3438475810423873,19317.676962784317,1969.8548396021392,3099.015535412006,3099.015535412006,6.647778956878501,5.0126096724881215,-0.8833070529321985,5.89591672542032,3.4768257157576423,3.4768257157576423,0.993378775930755,0.0,0.0,0.00022894745715139951,0.9908877831671655,0.00023105286091994884,199.00418111287564,0.0,0.0,0.0,0.051983805411753105,7.79108851445845e-05,0.00015103657200681502,0.0006488747741867278,0.09557649319064082,0.07647721068962143,0.019099282501019384,0.09557651188335771,0.07647721068961905,0.01909928250101879,0.40257054360950767,0.40257054360950767,0.10053725115827691,0.0,4.959587554736913,4.949350207300654,5.000584418587721,4.959808120688251,4.949614601103008,5.000629450461986,24793.01474421363,21074.062532581585,0.85,0.9893257088728652,0.678929268834281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520872662608981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.076728271284,1535.1221341453243,0.40257054360950767,0.10053725115827691,6.112885165565336,3.4768257157576423
4902.0,-30.098335745254236,5.012596644713767,35.00463940429556,24.09814823130148,4.996686193540843,-26.588859764613012,-40.10640399120746,1.4872102128996085,-0.05340995046589114,-5.013268335544333,40.00924528254273,45061.76966472795,20601.56333292253,20601.56333292253,65663.33299765049,82482.64497768528,82482.64497768528,20601.56333292253,103084.20831060782,103084.20831060782,103084.20831060782,127877.21327848078,97637.02743264515,60216.15211968782,41578.75034773037,24793.00496787296,0.0,66371.75531560332,21074.054222692015,1535.1214096810927,0.0,0.8868177361460934,2.815904422938896,0.0014959162575277712,354472.61198268225,1554931.8963839747,4.386606591935912,1554931.8963839747,4.386606591935912,0.85,0.09557645614601037,4.296143414572793,1.2671309953229506,1.0,0.0,4.29614341457398,1.2847903815030266,1.2850845463075689,3.3438477407862446,19317.668268763093,1969.8539530586993,3099.015535412006,3099.015535412006,6.647776720546062,5.012596644713767,-0.8832891158632936,5.895885760577061,3.4768428062200774,3.4768428062200774,0.9933836589200221,0.0,0.0,0.00022894745715139951,0.9908809566545098,0.0002310544527209302,199.0041269602443,0.0,0.0,0.0,0.051983805411753105,7.791142973933322e-05,0.00015103602741206628,0.0006488724345295844,0.09557645614601269,0.07647717524071058,0.019099280905302104,0.09557648194655957,0.07647717524070874,0.019099280905301642,0.4025703942749807,0.4025703942749807,0.10053725206528219,0.0,4.959638298896834,4.949417990684594,5.000566903713093,4.959858385078462,4.949706243719788,5.000513976452623,24793.00496787296,21074.054222692015,0.85,0.9893264489603413,0.6789299070132381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520868713530537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.074770208681,1535.1214096810927,0.4025703942749807,0.10053725206528219,6.112885165565336,3.4768428062200774
4903.0,-30.098269678244208,5.01258362942588,35.00463818382071,24.09815165391194,4.996690632374977,-26.58879986038672,-40.10633854251353,1.4872208145174821,-0.053280889292580014,-5.013261961232726,40.00924325972257,45061.76525479232,20601.561834546446,20601.561834546446,65663.32708933877,82482.64044159706,82482.64044159706,20601.561834546446,103084.20227614351,103084.20227614351,103084.20227614351,127877.2012187448,97636.9962848399,60216.12109803505,41578.750207560945,24792.998942601287,0.0,66371.74915016223,21074.049101211094,1535.1209624484684,0.0,0.8868177759081912,2.8159034714545346,0.0014959162575277712,354472.70006252517,1554931.8091489172,4.3866052558480355,1554931.8091489172,4.3866052558480355,0.85,0.09557642111757692,4.296143414572793,1.2671308244345711,1.0,0.0,4.296143414574786,1.284790331907212,1.2850844967003987,3.343847869866335,19317.662106111642,1969.8533246431393,3099.015535412006,3099.015535412006,6.647776237045395,5.01258362942588,-0.8832727286229849,5.8958563580488645,3.4768598922956273,3.4768598922956273,0.9933885406558935,0.0,0.0,0.00022894745715139951,0.9908741375968301,0.0002310560428054631,199.0040728663786,0.0,0.0,0.0,0.051983805411753105,7.791200731565224e-05,0.00015103544983574726,0.0006488699531788849,0.09557642111757493,0.07647714154303092,0.019099279574544003,0.09557642609229877,0.0764771415430325,0.019099279574544402,0.40257024515302264,0.40257024515302264,0.10053725211792974,0.0,4.9597044333443705,4.949504292575796,5.000552250815645,4.959981071940149,4.949861611391839,5.000505759285261,24792.998942601287,21074.049101211094,0.85,0.9893264518429264,0.6789299036378067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520864762139938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.072815125444,1535.1209624484684,0.40257024515302264,0.10053725211792974,6.112885165565336,3.4768598922956273
4904.0,-30.098203699212853,5.012570539293779,35.004636942805995,24.098145821504318,4.996686834330001,-26.58874085905089,-40.10627700537441,1.4872239941680532,-0.05313703972302619,-5.013260781546642,40.00924022050427,45061.77777606792,20601.570815852163,20601.570815852163,65663.34859192008,82482.63170902384,82482.63170902384,20601.570815852163,103084.202524876,103084.202524876,103084.202524876,127877.19144820189,97636.95742165225,60216.10348869657,41578.72659217297,24792.98892332589,0.0,66371.71551549886,21074.040584827006,1535.1204045868058,0.0,0.8868177929153997,2.815901719325214,0.0014959162575277712,354472.71636335616,1554931.6780812263,4.386604684371044,1554931.6780812263,4.386604684371044,0.85,0.09557638749233105,4.296143414572793,1.26713068486657,1.0,0.0,4.29614341457351,1.2847903170323738,1.2850844818221547,3.343847908580198,19317.654416957364,1969.8525405676114,3099.015535412006,3099.015535412006,6.647779135161139,5.012570539293779,-0.883259446059891,5.89582998535367,3.476876960424971,3.476876960424971,0.9933934172642774,0.0,0.0,0.00022894745715139951,0.9908673276703278,0.00023105763078260744,199.00401884457682,0.0,0.0,0.0,0.051983805411753105,7.791255037661202e-05,0.0001510349067747875,0.000648867620111119,0.09557638749233391,0.07647710909824337,0.01909927839409053,0.09557633372270083,0.0764771090982411,0.01909927839408996,0.40257009736976473,0.40257009736976473,0.10053725164904115,0.0,4.959787849007171,4.949600821764307,5.000583131028748,4.960123741823622,4.949989180279829,5.000708894967488,24792.98892332589,21074.040584827006,0.85,0.9893272771680376,0.678930436347472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520860815037333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.070860809705,1535.1204045868058,0.40257009736976473,0.10053725164904115,6.112885165565336,3.476876960424971
4905.0,-30.0981377262572,5.012557577978296,35.004635706671436,24.098153120744996,4.996699660190808,-26.588680200686582,-40.106215223763115,1.4872421346201639,-0.053126096552830404,-5.013247628123673,40.00923788062114,45061.78919778793,20601.555357857997,20601.555357857997,65663.34455564593,82482.60792194144,82482.60792194144,20601.555357857997,103084.16327979944,103084.16327979944,103084.16327979944,127877.14125209479,97636.9106854604,60216.09196130663,41578.68747128197,24792.97797229535,0.0,66371.66544357732,21074.031276451045,1535.119516405969,0.0,0.8868178683236057,2.8159031109448898,0.0014959162575277712,354472.8981166002,1554931.5771726943,4.386602150501266,1554931.5771726943,4.386602150501266,0.8499999999999999,0.09557634916400447,4.296143414572793,1.267130526616238,1.0,0.0,4.296143414572587,1.2847902321688751,1.2850843969392258,3.3438481294494307,19317.6451701145,1969.8515976520528,3099.015535412006,3099.015535412006,6.647774147127362,5.012557577978296,-0.8832391159179016,5.895796693896197,3.4768939842841635,3.4768939842841635,0.9933982812240467,0.0,0.0,0.00022894745715139951,0.9908605184213941,0.00023105921862357677,199.00396482777896,0.0,0.0,0.0,0.051983805411753105,7.791309559854274e-05,0.00015103436155285678,0.0006488652777595119,0.09557634916400855,0.07647707260160222,0.019099276562406325,0.09557633378562631,0.07647707260159896,0.01909927656240551,0.40256995133545753,0.40256995133545753,0.10053725351549708,0.0,4.959849589019484,4.949687237896114,5.000546025882272,4.960121531570849,4.950057893769838,5.000422615129139,24792.97797229535,21074.031276451045,0.85,0.9893279627202736,0.6789311206315147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085687319306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.068906933693,1535.119516405969,0.40256995133545753,0.10053725351549708,6.112885165565336,3.4768939842841635
4906.0,-30.098071843826755,5.012544536172318,35.00463448321222,24.098147148638986,4.996696852893018,-26.588621187251857,-40.106157458480425,1.4872461963181538,-0.053007591076493554,-5.013246759973211,40.00923577754832,45061.81802036485,20601.565016717337,20601.565016717337,65663.38303708218,82482.59423904974,82482.59423904974,20601.565016717337,103084.15925576707,103084.15925576707,103084.15925576707,127877.13297962557,97636.86734133438,60216.09112264962,41578.64024298307,24792.97372385851,0.0,66371.61396684159,21074.027665279733,1535.119296031555,0.0,0.8868178803559911,2.8159016554117002,0.0014959162575277712,354472.9101126564,1554931.4864767196,4.386601746188561,1554931.4864767196,4.386601746188561,0.85,0.09557631770518651,4.296143414572793,1.2671304145222533,1.0,0.0,4.296143414572836,1.2847902131677018,1.285084377933702,3.34384817890267,19317.636594398202,1969.850723172358,3099.015535412006,3099.015535412006,6.6477772638782255,5.012544536172318,-0.8832260256521582,5.8957705618244765,3.476911025186149,3.476911025186149,0.9934031500531855,0.0,0.0,0.00022894745715139951,0.9908537185661833,0.00023106080429581306,199.00391088512987,0.0,0.0,0.0,0.051983805411753105,7.791360537961526e-05,0.00015103385177178425,0.0006488630876669143,0.09557631770518477,0.0764770419738103,0.019099275731374456,0.0955762719587704,0.07647704197381171,0.019099275731374803,0.4025698061511383,0.4025698061511383,0.1005372531463703,0.0,4.959927177324175,4.949779891989863,5.000563260150727,4.960239168896692,4.950152158195181,5.000633847929407,24792.97372385851,21074.027665279733,0.85,0.989329309814385,0.6789320814599621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520852931713915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.066955135262,1535.119296031555,0.4025698061511383,0.1005372531463703,6.112885165565336,3.476911025186149
4907.0,-30.09800599948764,5.012531551656286,35.00463324827066,24.098144948389404,4.996703516811161,-26.588561260868577,-40.106092009786494,1.4872587781921083,-0.05303237875114064,-5.013237838706901,40.00923299618103,45061.81263442768,20601.5581419239,20601.5581419239,65663.37077635158,82482.55587568563,82482.55587568563,20601.5581419239,103084.11401760954,103084.11401760954,103084.11401760954,127877.07585983058,97636.80342345282,60216.060182194764,41578.60360139784,24792.961842221044,0.0,66371.56544361888,21074.017565887887,1535.1184497069528,0.0,0.8868179358256367,2.8159030224313226,0.0014959162575277712,354473.0333862469,1554931.366528991,4.386599882295363,1554931.366528991,4.386599882295363,0.85,0.09557628123634918,4.296143414572793,1.267130211214535,1.0,0.0,4.2961434145716995,1.2847901543079951,1.2850843190605188,3.343848332093385,19317.623948125933,1969.849433611471,3099.015535412006,3099.015535412006,6.647775045498433,5.012531551656286,-0.8832082245667641,5.89573977622305,3.476928020204643,3.476928020204643,0.9934080057727551,0.0,0.0,0.00022894745715139951,0.9908469226927411,0.0002310623890612773,199.0038569736981,0.0,0.0,0.0,0.051983805411753105,7.791418297084479e-05,0.00015103327418055474,0.0006488606062521572,0.09557628123635536,0.07647700715405527,0.01909927408230009,0.09557627164378817,0.07647700715405033,0.019099274082298855,0.40256966208285655,0.40256966208285655,0.10053725426063174,0.0,4.9599794456934205,4.949848209301706,5.000551236472688,4.960205459955773,4.950138428865159,5.000520104566874,24792.961842221044,21074.017565887887,0.85,0.9893298483690446,0.6789324966684214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520848995645228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.065003722411,1535.1184497069528,0.40256966208285655,0.10053725426063174,6.112885165565336,3.476928020204643
4908.0,-30.09794017102457,5.012518503572189,35.004632006297825,24.0981389064342,4.996701096936597,-26.588502257228352,-40.106030472647376,1.4872631831404164,-0.052925703672485724,-5.013236043953545,40.00923032149794,45061.82450391803,20601.56577009158,20601.56577009158,65663.39027400961,82482.54025828443,82482.54025828443,20601.56577009158,103084.106028376,103084.106028376,103084.106028376,127877.05971971824,97636.75833556152,60216.04258119537,41578.57306040684,24792.953691342234,0.0,66371.52675174907,21074.0106376409,1535.1179837118589,0.0,0.8868179546429864,2.815901830482839,0.0014959162575277712,354473.0581860589,1554931.2511820751,4.386599249994084,1554931.2511820751,4.386599249994084,0.85,0.09557624864782108,4.296143414572793,1.2671300518652422,1.0,0.0,4.2961434145751545,1.2847901337010526,1.2850842984488582,3.343848385725873,19317.61502740241,1969.8485239508304,3099.015535412006,3099.015535412006,6.647777506979375,5.012518503572189,-0.8831946453298212,5.8957131489020105,3.4769450107692608,3.4769450107692608,0.9934128602197888,0.0,0.0,0.00022894745715139951,0.9908401285081511,0.00023106397345464002,199.00380307529437,0.0,0.0,0.0,0.051983805411753105,7.791472604582534e-05,0.0001510327311055742,0.000648858273124156,0.09557624864782163,0.07647697550705267,0.019099273140768966,0.09557620420238853,0.07647697550705222,0.019099273140768855,0.4025695174927427,0.4025695174927427,0.1005372547981112,0.0,4.960044944840604,4.949923263278038,5.000578453140463,4.960310340281069,4.950226889403609,5.000690732369037,24792.953691342234,21074.0106376409,0.85,0.9893307188730475,0.6789330712922094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208450618544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.063053742542,1535.1179837118589,0.4025695174927427,0.1005372547981112,6.112885165565336,3.4769450107692608
4909.0,-30.09787437081448,5.012505508334886,35.00463075402002,24.098142014723294,4.996707389019788,-26.58844240774675,-40.10596879580987,1.4872754259520409,-0.0528496195003072,-5.013227442731275,40.009227537398274,45061.83570351016,20601.55942847638,20601.55942847638,65663.39513198653,82482.52646899318,82482.52646899318,20601.55942847638,103084.08589746956,103084.08589746956,103084.08589746956,127877.02782007946,97636.71885023631,60216.028084753176,41578.54529498126,24792.941922609898,0.0,66371.48721759116,21074.000634218413,1535.1171538273065,0.0,0.8868180084938294,2.8159018349364717,0.0014959162575277712,354473.177037337,1554931.131116524,4.386597440496159,1554931.131116524,4.386597440496159,0.85,0.09557621251205478,4.296143414572793,1.2671299425186588,1.0,0.0,4.296143414571758,1.2847900764275326,1.285084241162225,3.343848534788331,19317.607215157062,1969.8477273235064,3099.015535412006,3099.015535412006,6.647775460647197,5.012505508334886,-0.8831770848939104,5.895682593228797,3.4769619605166517,3.4769619605166517,0.9934177030047576,0.0,0.0,0.00022894745715139951,0.9908333372897801,0.00023106555717799927,199.0037492000525,0.0,0.0,0.0,0.051983805411753105,7.791527035717765e-05,0.00015103218679422185,0.0006488559346845242,0.09557621251205616,0.07647694073255722,0.019099271779498935,0.09557615848880514,0.07647694073255612,0.01909927177949866,0.4025693729393991,0.4025693729393991,0.10053725724673025,0.0,4.96010825406546,4.950003031099698,5.000575829160141,4.960377823230942,4.950338444740112,5.000581687514284,24792.941922609898,21074.000634218413,0.85,0.9893313813613482,0.6789336444395196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520841129014193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.061105639437,1535.1171538273065,0.4025693729393991,0.10053725724673025,6.112885165565336,3.4769619605166517
4910.0,-30.097808608806368,5.01249260462046,35.00462953759349,24.098139046132587,4.996718648957251,-26.588382095883077,-40.10590327726675,1.487292136033964,-0.052986552187348934,-5.013216497937975,40.00922607708831,45061.82971227569,20601.548445731078,20601.548445731078,65663.37815800677,82482.46511361742,82482.46511361742,20601.548445731078,103084.0135593485,103084.0135593485,103084.0135593485,127876.95083168468,97636.63396041447,60215.9985590726,41578.48377926875,24792.93727233617,0.0,66371.42105160492,21073.996681485743,1535.1166738193053,0.0,0.8868180694778511,2.815904911470121,0.0014959162575277712,354473.3282720121,1554931.0681400048,4.386595391309096,1554931.0681400048,4.386595391309096,0.85,0.09557617720276985,4.296143414572793,1.267129718880169,1.0,0.0,4.296143414573058,1.2847899982555286,1.2850841629723226,3.3438487382420794,19317.590419547225,1969.8460146479406,3099.015535412006,3099.015535412006,6.647771916700688,5.01249260462046,-0.8831581148996195,5.89565071952008,3.476978904459352,3.476978904459352,0.9934225441312435,0.0,0.0,0.00022894745715139951,0.9908265500643886,0.00023106713999187993,199.00369535611844,0.0,0.0,0.0,0.051983805411753105,7.791584857625859e-05,0.00015103160857514092,0.0006488534505724274,0.09557617720277606,0.07647690667328227,0.019099270529493777,0.09557623959847533,0.07647690667327732,0.019099270529492538,0.4025692287514809,0.4025692287514809,0.10053725943207278,0.0,4.960128435277909,4.950039226228739,5.000531858359864,4.960229945750598,4.950204801597806,5.000376785535366,24792.93727233617,21073.996681485743,0.85,0.9893321118882232,0.6789342310034215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520837197864056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.059159164612,1535.1166738193053,0.4025692287514809,0.10053725943207278,6.112885165565336,3.476978904459352
4911.0,-30.09774286473328,5.012479630755425,35.004628329513324,24.098138242866867,4.996716438216612,-26.588323147304017,-40.10584174012763,1.4872967207873724,-0.0527891840760617,-5.013215058374563,40.00922388733895,45061.8412529317,20601.55686380425,20601.55686380425,65663.39811673595,82482.47116619926,82482.47116619926,20601.55686380425,103084.02803000351,103084.02803000351,103084.02803000351,127876.96023066787,97636.61066915219,60215.980755884746,41578.477681408265,24792.932200664367,0.0,66371.40988207264,21073.992370564712,1535.1163950276832,0.0,0.8868180847318976,2.815902486577531,0.0014959162575277712,354473.34816383984,1554930.9737060876,4.386594878742163,1554930.9737060876,4.386594878742163,0.85,0.09557614501356701,4.296143414572793,1.2671295985439794,1.0,0.0,4.2961434145727795,1.2847899768074391,1.2850841415193224,3.3438487940637844,19317.585811327473,1969.8455447403012,3099.015535412006,3099.015535412006,6.647774633070799,5.012479630755425,-0.8831447572811886,5.895624388036613,3.4769958543527255,3.4769958543527255,0.9934273869579215,0.0,0.0,0.00022894745715139951,0.9908197647401834,0.00023106872238407052,199.00364152689815,0.0,0.0,0.0,0.051983805411753105,7.791639166197197e-05,0.00015103106548942756,0.0006488511173983164,0.09557614501356307,0.0764768754369275,0.019099269576635568,0.09557614158027301,0.07647687543693066,0.01909926957663636,0.4025690822656715,0.4025690822656715,0.10053725889667103,0.0,4.960187378259093,4.950111368985233,5.000537921042678,4.960425874298494,4.95040267536956,5.000564908945648,24792.932200664367,21073.992370564712,0.85,0.9893325790940004,0.6789345191400432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520833268998374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.057214117815,1535.1163950276832,0.4025690822656715,0.10053725889667103,6.112885165565336,3.4769958543527255
