time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4912.0,-30.097677251167326,5.012466631039127,35.004627088075225,24.098126647900813,4.9967157621353735,-26.588264162646702,-40.10578020298851,1.4873026736147417,-0.052817828930017185,-5.013211104467081,40.00922049955684,45061.85220664227,20601.55996595577,20601.55996595577,65663.41217259804,82482.42412928044,82482.42412928044,20601.55996595577,103083.9840952362,103083.9840952362,103083.9840952362,127876.90292876263,97636.53500772723,60215.96308508916,41578.41324737563,24792.918833526437,0.0,66371.33208090207,21073.98100849747,1535.1155769176614,0.0,0.8868181171187759,2.8159033244356224,0.0014959162575277712,354473.40279877535,1554930.82760648,4.386593790477337,1554930.82760648,4.386593790477337,0.85,0.09557610977145721,4.296143414572793,1.267129413918592,1.0,0.0,4.296143414572429,1.2847899489593175,1.2850841136648248,3.343848866542486,19317.570841573208,1969.8440182501884,3099.015535412006,3099.015535412006,6.647775634082726,5.012466631039127,-0.8831299768490606,5.895596607888187,3.4770127615778073,3.4770127615778073,0.9934322175936592,0.0,0.0,0.00022894745715139951,0.9908129929353542,0.00023107030164504235,199.0035878045621,0.0,0.0,0.0,0.051983805411753105,7.791693475118552e-05,0.00015103052240021398,0.000648848784209168,0.09557610977145958,0.0764768416455849,0.019099268125874695,0.09557612257352366,0.076476841645583,0.01909926812587422,0.4025689361465021,0.4025689361465021,0.10053725919072463,0.0,4.96022705737289,4.950155636883437,5.000559207069671,4.960393275537058,4.950340220884982,5.000651869110527,24792.918833526437,21073.98100849747,0.85,0.9893339505761143,0.6789354800309716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520829341206323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.055270903784,1535.1155769176614,0.4025689361465021,0.10053725919072463,6.112885165565336,3.4770127615778073
4913.0,-30.097611658898316,5.012453724589518,35.00462585398629,24.098139674775325,4.996725870548063,-26.58820411867243,-40.10571852615101,1.4873183303221518,-0.05264671114059638,-5.013200133426993,40.009218230742874,45061.86238221957,20601.548773953,20601.548773953,65663.41115617257,82482.43667923754,82482.43667923754,20601.548773953,103083.98545319054,103083.98545319054,103083.98545319054,127876.89468303385,97636.52359941255,60215.949302394336,41578.4158855758,24792.90922984331,0.0,66371.32511541911,21073.972845366814,1535.1148200437754,0.0,0.8868181811636107,2.815902357010289,0.0014959162575277712,354473.5543962029,1554930.7297628787,4.386591638441097,1554930.7297628787,4.386591638441097,0.85,0.09557607248719382,4.296143414572793,1.267129296329804,1.0,0.0,4.296143414573607,1.2847898757151557,1.285084040403893,3.3438490571708623,19317.56858441684,1969.843788084294,3099.015535412006,3099.015535412006,6.64777202261236,5.012453724589518,-0.8831110627352139,5.895564787324732,3.477029639381316,3.477029639381316,0.9934370398232331,0.0,0.0,0.00022894745715139951,0.9908062233784172,0.00023107188040335708,199.0035340996923,0.0,0.0,0.0,0.051983805411753105,7.791747907680281e-05,0.0001510299780745967,0.0006488464457082519,0.09557607248719988,0.07647680592706992,0.019099266560129963,0.09557604951711783,0.07647680592706507,0.019099266560128756,0.402568788677665,0.402568788677665,0.10053726107593385,0.0,4.960288163242069,4.950238587180422,5.0005328094027846,4.960553422286409,4.950591233396722,5.000448078964098,24792.90922984331,21073.972845366814,0.85,0.98933403908969,0.6789357045961855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520825421213364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.05332726673,1535.1148200437754,0.402568788677665,0.10053726107593385,6.112885165565336,3.477029639381316
4914.0,-30.09754610925738,5.012440827796781,35.00462464685577,24.09813778884711,4.9967304897834035,-26.588144662051867,-40.1056569191627,1.4873290425779115,-0.05261767793422223,-5.013194028476966,40.009216547785776,45061.872754133896,20601.547615128457,20601.547615128457,65663.42036926236,82482.40856977747,82482.40856977747,20601.547615128457,103083.95618490592,103083.95618490592,103083.95618490592,127876.86149464009,97636.46917948265,60215.933363839176,41578.37312849275,24792.905309734175,0.0,66371.27843822693,21073.96951327405,1535.1144967959601,0.0,0.8868182183243165,2.8159026882105245,0.0014959162575277712,354473.6387541998,1554930.657184616,4.386590389766165,1554930.657184616,4.386590389766165,0.85,0.09557603874857651,4.296143414572793,1.2671291232435031,1.0,0.0,4.296143414572079,1.284789825601801,1.2850839902790645,3.3438491875980265,19317.557817332046,1969.842690147201,3099.015535412006,3099.015535412006,6.647771648679243,5.012440827796781,-0.8830949994946158,5.895535827291397,3.477046523654083,3.477046523654083,0.9934418639011665,0.0,0.0,0.00022894745715139951,0.9907994582708268,0.0002310734581455722,199.00348042975403,0.0,0.0,0.0,0.051983805411753105,7.791802278948004e-05,0.00015102943436191949,0.0006488441098406142,0.09557603874857651,0.07647677333895629,0.01909926540962021,0.09557604463815496,0.07647677333895629,0.01909926540962021,0.40256864250533797,0.40256864250533797,0.10053726135544747,0.0,4.96034348283024,4.950312749533964,5.000512648131519,4.960576350542738,4.9506209984632505,5.000443610933303,24792.905309734175,21073.96951327405,0.85,0.9893348736739583,0.6789363383451154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520821502494876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.051385390148,1535.1144967959601,0.40256864250533797,0.10053726135544747,6.112885165565336,3.477046523654083
4915.0,-30.09748058687613,5.012427851948395,35.0046234188626,24.09813202628868,4.996726271822592,-26.588086113695073,-40.1055992237292,1.4873317986415306,-0.0524658445847308,-5.013193203659436,40.00921352585414,45061.90032296046,20601.557101806302,20601.557101806302,65663.45742476676,82482.40197323982,82482.40197323982,20601.557101806302,103083.95907504612,103083.95907504612,103083.95907504612,127876.85450966955,97636.43246818292,60215.930817903696,41578.33516697691,24792.895434623428,0.0,66371.23060160034,21073.961119429914,1535.113955007548,0.0,0.8868182334630068,2.8159007897806583,0.0014959162575277712,354473.65015150193,1554930.526862493,4.38658988107555,1554930.526862493,4.38658988107555,0.85,0.0955760057249181,4.296143414572793,1.2671290320297706,1.0,0.0,4.2961434145725335,1.2847898127085704,1.2850839773828817,3.343849221154503,19317.550553932815,1969.8419494866052,3099.015535412006,3099.015535412006,6.647774709870044,5.012427851948395,-0.883082093527884,5.895509945476279,3.4770633893292566,3.4770633893292566,0.9934466826655018,0.0,0.0,0.00022894745715139951,0.9907926960263889,0.00023107503524158167,199.003426782164,0.0,0.0,0.0,0.051983805411753105,7.791853198389789e-05,0.00015102892516750163,0.0006488419222683692,0.09557600572492342,0.07647674148460237,0.019099264240321042,0.09557594810243968,0.07647674148459813,0.019099264240319977,0.4025684968923839,0.4025684968923839,0.1005372607111475,0.0,4.960419946835771,4.950401170205339,5.0005412108988025,4.960727359074724,4.950756420368577,5.000657030300658,24792.895434623428,21073.961119429914,0.85,0.9893361450372669,0.6789372430571435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081758632526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.049444845992,1535.113955007548,0.4025684968923839,0.1005372607111475,6.112885165565336,3.4770633893292566
4916.0,-30.09741514309129,5.0124149628251455,35.004622182346324,24.098129476793133,4.996735206788687,-26.58802632069153,-40.10553377503527,1.4873463843889023,-0.05254715827987866,-5.013182660685105,40.00921082161524,45061.89329348065,20601.546694789915,20601.546694789915,65663.43998827056,82482.35227619122,82482.35227619122,20601.546694789915,103083.89897098113,103083.89897098113,103083.89897098113,127876.78232338277,97636.3583703119,60215.89938760121,41578.28775856742,24792.883352401634,0.0,66371.17111096905,21073.950849541387,1535.113058793965,0.0,0.8868182969059277,2.815903088708262,0.0014959162575277712,354473.79583401186,1554930.4102410157,4.386587749265216,1554930.4102410157,4.386587749265216,0.8499999999999999,0.09557596853599781,4.296143414572793,1.2671288430085408,1.0,0.0,4.296143414572616,1.284789744474516,1.2850839091332045,3.343849398743397,19317.535893530618,1969.8404545416242,3099.015535412006,3099.015535412006,6.64777135170153,5.0124149628251455,-0.8830634850529897,5.895478447878135,3.477080209661321,3.477080209661321,0.9934514884746631,0.0,0.0,0.00022894745715139951,0.9907859419432045,0.0002310766104557059,199.00337319895505,0.0,0.0,0.0,0.051983805411753105,7.791910960889265e-05,0.00015102834754250686,0.0006488394407085519,0.0955759685359978,0.07647670601409762,0.01909926252190018,0.09557597717087267,0.07647670601409763,0.01909926252190018,0.4025683526413744,0.4025683526413744,0.10053726227028084,0.0,4.960459053448744,4.950454494124358,5.000523361628268,4.960635502405239,4.950687821392705,5.000472010829071,24792.883352401634,21073.950849541387,0.85,0.9893367690994151,0.6789377456989507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813671786343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.047505940722,1535.113058793965,0.4025683526413744,0.10053726227028084,6.112885165565336,3.477080209661321
4917.0,-30.0973497044938,5.0124020456369855,35.00462095793725,24.098128149658464,4.996736232050586,-26.587967323413952,-40.10547223789615,1.4873538509707394,-0.05243171094537047,-5.0131788444378955,40.00920870123123,45061.90348333116,20601.550062579212,20601.550062579212,65663.45354591036,82482.34215926443,82482.34215926443,20601.550062579212,103083.89222184365,103083.89222184365,103083.89222184365,127876.76992719842,97636.32043891179,60215.88176297863,41578.26519548129,24792.877705354764,0.0,66371.14290083606,21073.94604955155,1535.1126906830061,0.0,0.8868183240034468,2.8159020174858114,0.0014959162575277712,354473.84856681543,1554930.3187985388,4.386586838733879,1554930.3187985388,4.386586838733879,0.85,0.09557593558904555,4.296143414572793,1.2671286759665241,1.0,0.0,4.2961434145723505,1.284789709544862,1.285083874195553,3.343849489652829,19317.528388732248,1969.839689265167,3099.015535412006,3099.015535412006,6.647772438430286,5.0124020456369855,-0.8830488391303017,5.895450884767287,3.4770970345290553,3.4770970345290553,0.99345629557973,0.0,0.0,0.00022894745715139951,0.990779188445023,0.00023107818555486695,199.00331962002218,0.0,0.0,0.0,0.051983805411753105,7.791965271562058e-05,0.00015102780443577892,0.0006488371074441592,0.09557593558904286,0.07647667405780594,0.019099261531236925,0.09557592081384104,0.07647667405780809,0.019099261531237463,0.4025682074096647,0.4025682074096647,0.10053726279553903,0.0,4.960515221398566,4.950523376920387,5.000528591472744,4.960747133492532,4.950806159119168,5.000556767013791,24792.877705354764,21073.94604955155,0.85,0.9893373938733729,0.6789381878003419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809761945161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.045567644982,1535.1126906830061,0.4025682074096647,0.10053726279553903,6.112885165565336,3.4770970345290553
4918.0,-30.097284319642696,5.012389106733436,35.00461971540745,24.098121688608103,4.996736426220796,-26.587908457586845,-40.105410700757034,1.4873605641649272,-0.05239048308908423,-5.0131747120061885,40.00920572460768,45061.91352621097,20601.552668425895,20601.552668425895,65663.46619463686,82482.31349513386,82482.31349513386,20601.552668425895,103083.86616355975,103083.86616355975,103083.86616355975,127876.73287534462,97636.26362477176,60215.863655848734,41578.22218769225,24792.866711784864,0.0,66371.08889947711,21073.936705017135,1535.1120064117156,0.0,0.8868183558101076,2.815901958229532,0.0014959162575277712,354473.90566865535,1554930.1904303697,4.386585769965932,1554930.1904303697,4.386585769965932,0.8500000000000001,0.0955759012559571,4.296143414572793,1.2671285671694204,1.0,0.0,4.296143414571571,1.2847896781396562,1.2850838427831566,3.343849571389383,19317.51714794851,1969.8385430242245,3099.015535412006,3099.015535412006,6.647773279293021,5.012389106733436,-0.8830340479260235,5.8954231546594595,3.4771138294486685,3.4771138294486685,0.9934610941281911,0.0,0.0,0.00022894745715139951,0.9907724405432567,0.00023107975937023832,199.0032660851238,0.0,0.0,0.0,0.051983805411753105,7.792019582584768e-05,0.00015102726132555183,0.0006488347741647338,0.09557590125596363,0.07647664091448586,0.019099260341477776,0.09557587962787993,0.07647664091448063,0.01909926034147647,0.4025680623728493,0.4025680623728493,0.10053726388193056,0.0,4.960567454708212,4.950584049671875,5.000547009667571,4.960784228917078,4.950834592400099,5.000628539817114,24792.866711784864,21073.936705017135,0.85,0.9893383894015663,0.6789388915173573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520805852415997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.04363142678,1535.1120064117156,0.4025680623728493,0.10053726388193056,6.112885165565336,3.4771138294486685
4919.0,-30.097219002450654,5.012376305607998,35.00461849683499,24.0981288132258,4.996750622493062,-26.587848252383385,-40.10534902391953,1.4873798724258098,-0.05241431702160071,-5.013161158733438,40.009203937357924,45061.92240935966,20601.536135052556,20601.536135052556,65663.45854441222,82482.28290053582,82482.28290053582,20601.536135052556,103083.81903558839,103083.81903558839,103083.81903558839,127876.67794769717,97636.210955929,60215.85046475308,41578.178323528795,24792.85891210879,0.0,66371.03723563759,21073.930075292472,1535.1112889399064,0.0,0.8868184312519112,2.815903853405971,0.0014959162575277712,354474.0929474944,1554930.11335446,4.38658323496939,1554930.11335446,4.38658323496939,0.85,0.0955758638057813,4.296143414572793,1.2671283902367576,1.0,0.0,4.296143414574489,1.2847895878130797,1.2850837524358991,3.3438498064772815,19317.506727319582,1969.8374804157977,3099.015535412006,3099.015535412006,6.647767944252539,5.012376305607998,-0.8830136898898333,5.8953899954978315,3.4771305962888257,3.4771305962888257,0.9934658846539502,0.0,0.0,0.00022894745715139951,0.9907656996735985,0.00023108133156691315,199.00321260565116,0.0,0.0,0.0,0.051983805411753105,7.792074017252753e-05,0.00015102671697887198,0.0006488324355733299,0.09557586380578385,0.07647660507533166,0.01909925873045219,0.09557590741389826,0.07647660507532962,0.01909925873045168,0.4025679170397952,0.4025679170397952,0.1005372662208086,0.0,4.960598183590889,4.9506352553711395,5.000495712878774,4.9607468417118525,4.950865829321515,5.000316295822529,24792.85891210879,21073.930075292472,0.85,0.9893390442473688,0.6789395538505143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520801946099928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.04169631315,1535.1112889399064,0.4025679170397952,0.1005372662208086,6.112885165565336,3.4771305962888257
4920.0,-30.09715371207742,5.0123634562463995,35.004617304803645,24.098127625789516,4.996750780405944,-26.587789475274096,-40.105283714923985,1.4873865436025755,-0.0522750154714231,-5.013158494709608,40.00920227327817,45061.91537531335,20601.54192339186,20601.54192339186,65663.45729870521,82482.2771350543,82482.2771350543,20601.54192339186,103083.81905844616,103083.81905844616,103083.81905844616,127876.67558101343,97636.17706531096,60215.81530556978,41578.179733045756,24792.85652256728,0.0,66371.03625561303,21073.928044182187,1535.1111347069066,0.0,0.8868184508337863,2.8159023343025957,0.0014959162575277712,354474.12975892925,1554930.0415903109,4.386582576978996,1554930.0415903109,4.386582576978996,0.85,0.09557583178324913,4.296143414572793,1.267128194621764,1.0,0.0,4.296143414573701,1.2847895566044432,1.285083721220117,3.3438498877022513,19317.500021997494,1969.8367966632331,3099.015535412006,3099.015535412006,6.647769812051923,5.0123634562463995,-0.8829997341128539,5.895363190359253,3.477147383127208,3.477147383127208,0.993470680893488,0.0,0.0,0.00022894745715139951,0.9907589616211319,0.00023108290312790476,199.0031591481656,0.0,0.0,0.0,0.051983805411753105,7.792131657969571e-05,0.00015102614057170381,0.0006488299592454702,0.09557583178325257,0.07647657403866213,0.019099257744590436,0.09557584836118642,0.07647657403865939,0.019099257744589752,0.4025677709358641,0.4025677709358641,0.10053726534457894,0.0,4.960654232480522,4.950707739259201,5.000485924981035,4.960883479238191,4.951002736655141,5.0004518387293615,24792.85652256728,21073.928044182187,0.85,0.9893390400869629,0.6789394578949707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079804382814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.039762023574,1535.1111347069066,0.4025677709358641,0.10053726534457894,6.112885165565336,3.477147383127208
4921.0,-30.097088487788447,5.0123505299677165,35.004616074179445,24.098116729315393,4.996745931611921,-26.587731258263823,-40.10522608933968,1.4873887020873062,-0.05220129226466952,-5.013157621842591,40.00919876511441,45061.94187139004,20601.551153441964,20601.551153441964,65663.493024832,82482.25100784008,82482.25100784008,20601.551153441964,103083.80216128204,103083.80216128204,103083.80216128204,127876.64583413894,97636.12067973842,60215.81154328824,41578.12126272242,24792.843672856896,0.0,66370.96493557932,21073.91712192836,1535.1104189746231,0.0,0.8868184679774365,2.815901467655141,0.0014959162575277712,354474.1418201911,1554929.8902992634,4.386582000917883,1554929.8902992634,4.386582000917883,0.85,0.09557579794374062,4.296143414572793,1.2671281127491967,1.0,0.0,4.296143414574134,1.2847895465067698,1.2850837111201316,3.343849913982901,19317.488866006635,1969.835659068758,3099.015535412006,3099.015535412006,6.647772790433282,5.0123505299677165,-0.8829869012347915,5.895337431202508,3.477164134079139,3.477164134079139,0.993475466879754,0.0,0.0,0.00022894745715139951,0.9907522304380116,0.0002310844731080563,199.0031057448162,0.0,0.0,0.0,0.051983805411753105,7.792182517752951e-05,0.00015102563197387,0.0006488277742362358,0.09557579794373669,0.0764765415883812,0.019099256355355487,0.09557577623214021,0.07647654158838435,0.01909925635535627,0.40256762554024533,0.40256762554024533,0.10053726438027134,0.0,4.960714322370393,4.950774024501527,5.000521188306152,4.960956329577925,4.951040824103131,5.000663901316216,24792.843672856896,21073.91712192836,0.85,0.9893406414772784,0.6789405866726188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520794143160702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.03782937397,1535.1104189746231,0.40256762554024533,0.10053726438027134,6.112885165565336,3.477164134079139
4922.0,-30.097023306239517,5.012337766625034,35.00461485387041,24.09812891799959,4.996761446943035,-26.587671043208324,-40.105164342652984,1.4874091839118735,-0.052165112015302384,-5.013142628353808,40.00919660431964,45061.95016234316,20601.531601121875,20601.531601121875,65663.48176346504,82482.23653315479,82482.23653315479,20601.531601121875,103083.76813427667,103083.76813427667,103083.76813427667,127876.60107795503,97636.08475907579,60215.798388264404,41578.09596756821,24792.83294367835,0.0,66370.92891124656,21073.908002126598,1535.1095018965539,0.0,0.886818552100708,2.815902742510583,0.0014959162575277712,354474.3490000185,1554929.7971140777,4.386579174207036,1554929.7971140777,4.386579174207036,0.8500000000000001,0.09557575902042424,4.296143414572793,1.2671279171342031,1.0,0.0,4.296143414573102,1.2847894506901285,1.2850836152815523,3.3438501633595346,19317.481759036433,1969.8349343594841,3099.015535412006,3099.015535412006,6.6477664812296435,5.012337766625034,-0.8829657449970449,5.895303511622079,3.4771808404121467,3.4771808404121467,0.9934802401177562,0.0,0.0,0.00022894745715139951,0.9907455037149641,0.00023108604206925309,199.00305237648948,0.0,0.0,0.0,0.051983805411753105,7.792237015122085e-05,0.00015102508700017865,0.0006488254329511007,0.09557575902043132,0.07647650467553943,0.019099254344891885,0.0955757714716748,0.07647650467553377,0.019099254344890473,0.4025674803835479,0.4025674803835479,0.10053726607208364,0.0,4.960761265209385,4.9508452854067855,5.000470721681722,4.960977516338517,4.95115881676378,5.000297363669006,24792.83294367835,21073.908002126598,0.85,0.9893410087912504,0.6789410801015232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520790246443451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.035897576823,1535.1095018965539,0.4025674803835479,0.10053726607208364,6.112885165565336,3.4771808404121467
4923.0,-30.096958184809438,5.012324855611041,35.00461363797051,24.09811858031901,4.996752984762369,-26.587613280193708,-40.105103015061445,1.4874080801466105,-0.05200140479576021,-5.0131458909705735,40.00919429212639,45061.95978190098,20601.54932167919,20601.54932167919,65663.50910358017,82482.2284949338,82482.2284949338,20601.54932167919,103083.777816613,103083.777816613,103083.777816613,127876.60696657891,97636.04494624196,60215.77623320902,41578.07634781438,24792.82914996591,0.0,66370.90549778029,21073.904777471023,1535.1094028313414,0.0,0.8868185438692759,2.815900210974013,0.0014959162575277712,354474.30391721573,1554929.6973997743,4.386579450799667,1554929.6973997743,4.386579450799667,0.85,0.0955757294216468,4.296143414572793,1.2671278000948951,1.0,0.0,4.296143414571765,1.2847894558536856,1.2850836204462917,3.3438501499206312,19317.47388199289,1969.8341311245829,3099.015535412006,3099.015535412006,6.647772199354357,5.012324855611041,-0.8829553558483552,5.895280211459396,3.4771975743537173,3.4771975743537173,0.9934850212439192,0.0,0.0,0.00022894745715139951,0.9907387832453667,0.00023108760959315177,199.0029990574145,0.0,0.0,0.0,0.051983805411753105,7.792291142948371e-05,0.0001510245457219158,0.0006488231075420562,0.09557572942164752,0.07647647570827443,0.019099253713373093,0.09557567849278174,0.07647647570827384,0.01909925371337295,0.40256733576403453,0.40256733576403453,0.10053726471135048,0.0,4.960839151516666,4.950932329112277,5.0005119186795355,4.961144486174817,4.951274305306015,5.000670503251513,24792.82914996591,21073.904777471023,0.85,0.9893417697273428,0.6789414645459076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520786352281723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.033967097594,1535.1094028313414,0.40256733576403453,0.10053726471135048,6.112885165565336,3.4771975743537173
4924.0,-30.09689312534548,5.0123120287103395,35.00461239578618,24.098121444135927,4.996760873469671,-26.587553937687726,-40.105041408073134,1.487421685811915,-0.05196652138965874,-5.013135606141268,40.00919109473621,45061.968110783244,20601.539228084213,20601.539228084213,65663.50733886746,82482.20677268176,82482.20677268176,20601.539228084213,103083.74600076597,103083.74600076597,103083.74600076597,127876.56006709182,97635.99853740745,60215.75987550893,41578.04295766502,24792.814066325853,0.0,66370.85702399087,21073.891956376974,1535.108342785173,0.0,0.8868186077839062,2.8159009532304515,0.0014959162575277712,354474.4460328906,1554929.5595109903,4.3865773031399655,1554929.5595109903,4.3865773031399655,0.85,0.0955756918278247,4.296143414572793,1.2671276270085947,1.0,0.0,4.296143414573127,1.2847893922046199,1.2850835567826528,3.3438503155765273,19317.464699918284,1969.8331948135485,3099.015535412006,3099.015535412006,6.647768942321644,5.0123120287103395,-0.8829370352213903,5.89524906393173,3.477214242475538,3.477214242475538,0.9934897835644394,0.0,0.0,0.00022894745715139951,0.990732069219708,0.00023108917563526186,199.00294578910365,0.0,0.0,0.0,0.051983805411753105,7.792345517720648e-05,0.00015102400197419304,0.0006488207715238579,0.09557569182782608,0.07647643992913214,0.019099251898693936,0.09557564457600587,0.07647643992913104,0.019099251898693662,0.40256719257926554,0.40256719257926554,0.10053726643586293,0.0,4.960901231695175,4.951011818390782,5.000504260293269,4.961169084751589,4.951349316924052,5.0004931821674745,24792.814066325853,21073.891956376974,0.85,0.9893424657019613,0.6789420858991595,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078246171378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.032037586703,1535.108342785173,0.40256719257926554,0.10053726643586293,6.112885165565336,3.477214242475538
4925.0,-30.09682805062473,5.012299205158459,35.00461117137802,24.098119732830696,4.996764461341747,-26.58749501162692,-40.10497987093402,1.4874314223439384,-0.05191724782758911,-5.013130030301784,40.00918912813803,45061.97677525637,20601.538826225697,20601.538826225697,65663.51560148207,82482.18386030945,82482.18386030945,20601.538826225697,103083.72268653515,103083.72268653515,103083.72268653515,127876.53121175502,97635.94907430642,60215.74198925347,41578.007872281065,24792.80852521986,0.0,66370.81639750092,21073.887246436883,1535.1079385275693,0.0,0.8868186432788863,2.8159009567629347,0.0014959162575277712,354474.52307980636,1554929.474700629,4.386576110437568,1554929.474700629,4.386576110437568,0.8500000000000001,0.09557565882626026,4.296143414572793,1.2671274698572237,1.0,0.0,4.296143414572913,1.2847893466558649,1.285083511223469,3.3438504341237576,19317.454913551344,1969.832196881845,3099.015535412006,3099.015535412006,6.647768812648684,5.012299205158459,-0.8829214783400401,5.895220683498499,3.477230914453178,3.477230914453178,0.9934945469866223,0.0,0.0,0.00022894745715139951,0.9907253536686833,0.00023109074205439556,199.00289250832964,0.0,0.0,0.0,0.051983805411753105,7.792399831193735e-05,0.00015102345883946216,0.0006488184381391606,0.09557565882625982,0.07647640792411191,0.019099250902147907,0.095575623352299,0.07647640792411227,0.019099250902147997,0.4025670501420193,0.4025670501420193,0.10053726769214325,0.0,4.960961425011931,4.951087755081915,5.000501386638007,4.961212782474206,4.951402096184438,5.000500493832078,24792.80852521986,21073.887246436883,0.85,0.9893431957837799,0.6789426320353821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520778574849975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.030109005136,1535.1079385275693,0.4025670501420193,0.10053726769214325,6.112885165565336,3.477230914453178
4926.0,-30.096763021946224,5.012286384348509,35.00460994675913,24.098112887609773,4.996767246266999,-26.587436207281055,-40.104918368719495,1.4874404316018095,-0.051941970694599604,-5.0131245095932,40.00918667318264,45061.98531972048,20601.538497193975,20601.538497193975,65663.52381691446,82482.14225930117,82482.14225930117,20601.538497193975,103083.68075649515,103083.68075649515,103083.68075649515,127876.48077224955,97635.88059580498,60215.72365622417,41577.95215508979,24792.800015754394,0.0,66370.75217084418,21073.880013391234,1535.1073630338617,0.0,0.8868186802614606,2.8159019259833133,0.0014959162575277712,354474.5993649375,1554929.3688296655,4.386574867749099,1554929.3688296655,4.386574867749099,0.85,0.09557562514746418,4.296143414572793,1.2671273242449388,1.0,0.0,4.29614341457165,1.2847893045093954,1.2850834690673498,3.3438505438160546,19317.441364951912,1969.8308153091946,3099.015535412006,3099.015535412006,6.647768706475702,5.012286384348509,-0.8829059743595362,5.895192358708045,3.4772475660628777,3.4772475660628777,0.9934993045893936,0.0,0.0,0.00022894745715139951,0.9907186429181501,0.00023109230737501565,199.00283926528184,0.0,0.0,0.0,0.051983805411753105,7.792454114191597e-05,0.00015102291600948355,0.0006488161060637228,0.09557562514746842,0.07647637540732442,0.019099249740143997,0.09557562440456416,0.07647637540732102,0.01909924974014315,0.4025669081402606,0.4025669081402606,0.10053726885900593,0.0,4.961003551902024,4.951140389834961,5.000501414989628,4.9611825388985835,4.9513614183131835,5.000512025386229,24792.800015754394,21073.880013391234,0.85,0.9893442769473328,0.6789434177832873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520774687076765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.028182897864,1535.1073630338617,0.4025669081402606,0.10053726885900593,6.112885165565336,3.4772475660628777
4927.0,-30.096698087484516,5.0122735832602086,35.004608723291426,24.098116310220234,4.996771380546972,-26.587377352787286,-40.104856866504974,1.4874506458497467,-0.051813623365887906,-5.013118000241403,40.00918425747569,45061.99342483243,20601.53613059609,20601.53613059609,65663.52955542851,82482.13933350299,82482.13933350299,20601.53613059609,103083.67546409907,103083.67546409907,103083.67546409907,127876.46674625055,97635.85141589941,60215.70550722872,41577.939898522985,24792.79128215147,0.0,66370.73118067445,21073.87258982875,1535.1067560411534,0.0,0.886818722132986,2.815900999657634,0.0014959162575277712,354474.68931115314,1554929.2646513127,4.386573460782179,1554929.2646513127,4.386573460782179,0.85,0.09557559081374299,4.296143414572793,1.267127159400843,1.0,0.0,4.296143414573351,1.2847892567258306,1.2850834212728444,3.343850668179719,19317.435591653088,1969.8302265965533,3099.015535412006,3099.015535412006,6.647767942814514,5.0122735832602086,-0.8828899027073627,5.895163485967571,3.4772641971271403,3.4772641971271403,0.9935040563220401,0.0,0.0,0.00022894745715139951,0.9907119419394154,0.00023109387043746793,199.00278609940364,0.0,0.0,0.0,0.051983805411753105,7.792508397539101e-05,0.0001510223731760085,0.0006488137739732637,0.09557559081374628,0.07647634231236902,0.019099248501377265,0.095575559685134,0.07647634231236639,0.019099248501376606,0.4025667651238653,0.4025667651238653,0.10053727012847384,0.0,4.961061245274607,4.9512140117438435,5.000495299872512,4.961304376875489,4.951520867397164,5.000483216183284,24792.79128215147,21073.87258982875,0.85,0.9893446762953266,0.6789437546222692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520770802056344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.02625803737,1535.1067560411534,0.4025667651238653,0.10053727012847384,6.112885165565336,3.4772641971271403
4928.0,-30.09663314503197,5.012260773967813,35.004607498604365,24.098109639622294,4.996773256271475,-26.587318716971737,-40.10479536429045,1.4874588282112722,-0.05181561779619415,-5.013113146873119,40.009181775023784,45062.001706062416,20601.537115087533,20601.537115087533,65663.53882114995,82482.1022886584,82482.1022886584,20601.537115087533,103083.63940374592,103083.63940374592,103083.63940374592,127876.42230732864,97635.78713815991,60215.686555564185,41577.88953621747,24792.782903582713,0.0,66370.67243980018,21073.865468045304,1535.1062039413628,0.0,0.8868187558190953,2.815901592386699,0.0014959162575277712,354474.7563750015,1554929.1575945609,4.3865723288616625,1554929.1575945609,4.3865723288616625,0.8499999999999999,0.0955755573243735,4.296143414572793,1.2671270269760861,1.0,0.0,4.296143414572237,1.2847892184476934,1.2850833829859432,3.343850767804134,19317.42287418226,1969.828929775434,3099.015535412006,3099.015535412006,6.647768260493282,5.012260773967813,-0.882874824590302,5.895135598558115,3.4772808127727504,3.4772808127727504,0.9935088036493572,0.0,0.0,0.00022894745715139951,0.9907052401849469,0.00023109543370201528,199.00273292701127,0.0,0.0,0.0,0.051983805411753105,7.792562681236168e-05,0.00015102183033903783,0.0006488114418677869,0.09557555732437663,0.07647630995606293,0.019099247368313702,0.09557554905997158,0.07647630995606043,0.019099247368313078,0.40256662260407144,0.40256662260407144,0.10053727110734106,0.0,4.961106659759537,4.951269928693648,5.000498637554358,4.961297529076944,4.951502818042627,5.000521216397658,24792.782903582713,21073.865468045304,0.85,0.9893456915131963,0.6789444802888618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076692266681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.02433345702,1535.1062039413628,0.40256662260407144,0.10053727110734106,6.112885165565336,3.4772808127727504
4929.0,-30.096568296952903,5.012248057123371,35.00460629175384,24.09811735795813,4.996783668550901,-26.587259312392778,-40.10473375730214,1.4874746839907556,-0.05174816035668073,-5.013102349589151,40.00917984517702,45062.00908180205,20601.52602133303,20601.52602133303,65663.53510313507,82482.0906647144,82482.0906647144,20601.52602133303,103083.61668604743,103083.61668604743,103083.61668604743,127876.39197692175,97635.75200846134,60215.67042554886,41577.868425458306,24792.775290874313,0.0,66370.64371633262,21073.858997243166,1535.105561916181,0.0,0.8868188177521459,2.815901966522919,0.0014959162575277712,354474.9055719209,1554929.0743691367,4.386570247787684,1554929.0743691367,4.386570247787684,0.85,0.095575521385234,4.296143414572793,1.267126859384589,1.0,0.0,4.296143414572392,1.28478914427233,1.2850833087935967,3.3438509608563143,19317.415923705765,1969.828221024077,3099.015535412006,3099.015535412006,6.647764680725975,5.012248057123371,-0.8828562384803238,5.895104295603695,3.4772974046083114,3.4772974046083114,0.9935135441738032,0.0,0.0,0.00022894745715139951,0.9906985482181817,0.00023109699470456717,199.00267983191662,0.0,0.0,0.0,0.051983805411753105,7.79261705776025e-05,0.00015102128657379702,0.0006488091057743286,0.0955755213852376,0.07647627556449119,0.01909924582074642,0.09557552846098027,0.0764762755644883,0.019099245820745698,0.4025664794565392,0.4025664794565392,0.10053727242312079,0.0,4.961152064384635,4.951336624094495,5.000458757992533,4.961354189232452,4.951623920785323,5.000319769575242,24792.775290874313,21073.858997243166,0.85,0.989346063657003,0.6789448852477092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520763042801954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.022411201237,1535.105561916181,0.4025664794565392,0.10053727242312079,6.112885165565336,3.4772974046083114
4930.0,-30.096503461870647,5.012235226573005,35.004605078356136,24.098106705956184,4.99677728291976,-26.587201599405226,-40.10467239478601,1.487475420454351,-0.0516379766834234,-5.013103697575172,40.00917724077437,45062.01749706748,20601.539666043907,20601.539666043907,65663.55716311139,82482.07225738002,82482.07225738002,20601.539666043907,103083.61192342392,103083.61192342392,103083.61192342392,127876.3807428124,97635.70284697779,60215.64808666524,41577.83862256949,24792.768819388482,0.0,66370.60744195798,21073.85349648021,1535.1052636670358,0.0,0.8868188203219883,2.815900361646177,0.0014959162575277712,354474.8869454412,1554928.9620532203,4.386570161435855,1554928.9620532203,4.386570161435855,0.85,0.0955754906481357,4.296143414572793,1.2671267126733436,1.0,0.0,4.296143414573272,1.2847891408270593,1.285083305347537,3.3438509698231336,19317.40619701441,1969.8272291775897,3099.015535412006,3099.015535412006,6.6477690836438414,5.012235226573005,-0.8828448341395747,5.89508006071258,3.477314002983518,3.477314002983518,0.9935182865667195,0.0,0.0,0.00022894745715139951,0.9906918576413495,0.00023109855540397824,199.00262674749155,0.0,0.0,0.0,0.051983805411753105,7.792671218853147e-05,0.00015102074496286806,0.0006488067789361029,0.09557549064813539,0.07647624569982185,0.019099244948313547,0.09557545569729632,0.07647624569982209,0.019099244948313606,0.4025663364979868,0.4025663364979868,0.10053727138880951,0.0,4.961215310128921,4.951407804992016,5.0004902098685875,4.961465720891738,4.951689967618108,5.000613454377401,24792.768819388482,21073.85349648021,0.85,0.9893469367526142,0.6789453831121681,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520759168577329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.020489219587,1535.1052636670358,0.4025663364979868,0.10053727138880951,6.112885165565336,3.477314002983518
4931.0,-30.09643870714594,5.0122224586635475,35.004603841108725,24.098104575555794,4.996783571123571,-26.5871426912324,-40.104610892571486,1.4874875552100382,-0.051657112673922256,-5.013094745806113,40.009174119305655,45062.02479116321,20601.532149134884,20601.532149134884,65663.55694029809,82482.03585711488,82482.03585711488,20601.532149134884,103083.56800624977,103083.56800624977,103083.56800624977,127876.3227782307,97635.64120052653,60215.63013457512,41577.79007327934,24792.75477198092,0.0,66370.54484526026,21073.84155618378,1535.104292082439,0.0,0.8868188771778649,2.8159016579714424,0.0014959162575277712,354475.01064105914,1554928.8274386304,4.386568250965225,1554928.8274386304,4.386568250965225,0.8499999999999999,0.09557545397544866,4.296143414572793,1.2671265632146969,1.0,0.0,4.296143414571255,1.2847890840591267,1.2850832485666068,3.3438511175699572,19317.39400014887,1969.825985443436,3099.015535412006,3099.015535412006,6.647766658064192,5.0122224586635475,-0.8828274061538561,5.895049864817404,3.4773305458626966,3.4773305458626966,0.9935230131036276,0.0,0.0,0.00022894745715139951,0.990685175405573,0.0002311001141787264,199.00257372888845,0.0,0.0,0.0,0.051983805411753105,7.792725503598868e-05,0.00015102020211541083,0.0006488044467855744,0.09557545397545106,0.07647621073548042,0.019099243239970642,0.09557544533311305,0.0764762107354785,0.01909924323997016,0.40256619400720206,0.40256619400720206,0.10053727277527964,0.0,4.96125637484505,4.951460118489081,5.000486208770212,4.961437633132164,4.95168638102956,5.000487225119514,24792.75477198092,21073.84155618378,0.85,0.9893478664879055,0.6789461333521242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075529513124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.018569139169,1535.104292082439,0.40256619400720206,0.10053727277527964,6.112885165565336,3.4773305458626966
4932.0,-30.09637399547527,5.0122097074207055,35.00460261871385,24.098102724552177,4.9967879737735865,-26.58708401042695,-40.104549390356965,1.4874979887252222,-0.05162773806074483,-5.013088464979511,40.00917207742406,45062.03204658673,20601.530149141032,20601.530149141032,65663.56219572776,82482.00889530599,82482.00889530599,20601.530149141032,103083.53904444702,103083.53904444702,103083.53904444702,127876.28753571435,97635.58819664248,60215.61134792312,41577.752054132616,24792.748491267328,0.0,66370.50054539995,21073.836217577227,1535.103828848619,0.0,0.8868189165329239,2.815902005217778,0.0014959162575277712,354475.09742959245,1554928.7393816719,4.386566928557003,1554928.7393816719,4.386566928557003,0.85,0.09557542030741867,4.296143414572793,1.2671263945242388,1.0,0.0,4.296143414573271,1.2847890352498181,1.285083199746123,3.343851244603312,19317.383513231398,1969.824916075459,3099.015535412006,3099.015535412006,6.647766012699937,5.0122097074207055,-0.8828115446426521,5.895021252063358,3.477347086254299,3.477347086254299,0.9935277389297996,0.0,0.0,0.00022894745715139951,0.9906784976612404,0.00023110167192675604,199.00252074556445,0.0,0.0,0.0,0.051983805411753105,7.792779788694132e-05,0.0001510196592644582,0.0006488021146200292,0.09557542030741624,0.07647617817728365,0.01909924213013259,0.09557543251964465,0.0764761781772856,0.019099242130133077,0.4025660507934631,0.4025660507934631,0.10053727396852902,0.0,4.961294860481928,4.95150992058268,5.000479357600966,4.9614607269187445,4.951721062692457,5.0004638951790525,24792.748491267328,21073.836217577227,0.85,0.9893486060243193,0.6789466958406105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520751426488026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.016649610092,1535.103828848619,0.4025660507934631,0.10053727396852902,6.112885165565336,3.477347086254299
4933.0,-30.096309311930398,5.012197002063007,35.00460141104538,24.098111036606156,4.996794642592523,-26.58702512830142,-40.104491625074274,1.4875104589635273,-0.05146768202808971,-5.013080449978805,40.00917006157152,45062.05577652101,20601.524642923792,20601.524642923792,65663.5804194448,82482.016015982,82482.016015982,20601.524642923792,103083.54065890578,103083.54065890578,103083.54065890578,127876.28220684864,97635.5702660209,60215.610026559676,41577.73359940136,24792.741547942856,0.0,66370.47514734422,21073.830315751427,1535.1032911710138,0.0,0.8868189646186795,2.8159008380782464,0.0014959162575277712,354475.20818098704,1554928.6524472302,4.386565312780122,1554928.6524472302,4.386565312780122,0.85,0.09557538553177852,4.296143414572793,1.2671262818807736,1.0,0.0,4.2961434145729855,1.284788976912465,1.285083141395413,3.3438513964348067,19317.379965624423,1969.824554320224,3099.015535412006,3099.015535412006,6.647764235936583,5.012197002063007,-0.8827946617869022,5.894991663849909,3.477363610393814,3.477363610393814,0.9935324601125183,0.0,0.0,0.00022894745715139951,0.9906718228677843,0.00023110322900740763,199.00246778529691,0.0,0.0,0.0,0.051983805411753105,7.792830775694931e-05,0.00015101914939445022,0.0006487999241453521,0.09557538553178678,0.07647614475659759,0.019099240775189198,0.09557536461199836,0.07647614475659098,0.01909924077518755,0.4025659068838779,0.4025659068838779,0.1005372748316301,0.0,4.961355398078808,4.951591615293694,5.0004551467228,4.961612767950726,4.9519336230209205,5.000373542810621,24792.741547942856,21073.830315751427,0.85,0.9893492591949946,0.6789473131913257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520747560419043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.014731376988,1535.1032911710138,0.4025659068838779,0.1005372748316301,6.112885165565336,3.477363610393814
4934.0,-30.096244667196686,5.012184325367723,35.00460022189767,24.098103737365477,4.996800213005412,-26.58696639096214,-40.10442638592792,1.4875219367709005,-0.05155859538342611,-5.013073420330578,40.00916818569037,45062.04597983364,20601.52120343401,20601.52120343401,65663.56718326765,82481.96050577631,82481.96050577631,20601.52120343401,103083.48170921032,103083.48170921032,103083.48170921032,127876.21763983529,97635.48924690278,60215.57472096024,41577.682806602825,24792.735930624967,0.0,66370.4187372278,21073.825541031223,1535.1028456221252,0.0,0.8868190071833288,2.815902853004519,0.0014959162575277712,354475.3053167902,1554928.5715491143,4.386563882523478,1554928.5715491143,4.386563882523478,0.8500000000000001,0.09557535153680667,4.296143414572793,1.2671260961564257,1.0,0.0,4.296143414572304,1.2847889232178342,1.2850830876884882,3.34385153618295,19317.363935840553,1969.8229197371736,3099.015535412006,3099.015535412006,6.647763126071291,5.012184325367723,-0.8827783544894396,5.894962679857163,3.477380127123276,3.477380127123276,0.9935371791780788,0.0,0.0,0.00022894745715139951,0.9906651521277836,0.0002311047851634415,199.00241485683458,0.0,0.0,0.0,0.051983805411753105,7.792888359933606e-05,0.00015101857355206345,0.0006487974502438743,0.09557535153680845,0.0764761122150729,0.019099239321735545,0.09557540984872386,0.07647611221507149,0.019099239321735188,0.4025657643856359,0.4025657643856359,0.10053727437288942,0.0,4.961384613961286,4.9516351228062945,5.000427111081308,4.96151482494713,4.951822509355225,5.0003283345845375,24792.735930624967,21073.825541031223,0.85,0.9893499006423524,0.6789477426418271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520743696032437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.012814737489,1535.1028456221252,0.4025657643856359,0.10053727437288942,6.112885165565336,3.477380127123276
4935.0,-30.09618007362704,5.01217161095162,35.00459902720118,24.09810268962758,4.996799692797592,-26.586908308749884,-40.10436876034362,1.4875279279204467,-0.05140599001640567,-5.0130703187358705,40.00916564577378,45062.06983930743,20601.525729932342,20601.525729932342,65663.59556923977,82481.95818670663,82481.95818670663,20601.525729932342,103083.48391663897,103083.48391663897,103083.48391663897,127876.21181731396,97635.45881092898,60215.57046352978,41577.65371933244,24792.727900674992,0.0,66370.38162000744,21073.818715573743,1535.1023573748641,0.0,0.8868190321629233,2.8159012102125214,0.0014959162575277712,354475.3481746869,1554928.4620142127,4.386563043159598,1554928.4620142127,4.386563043159598,0.85,0.09557531818774409,4.296143414572793,1.2671259994478898,1.0,0.0,4.296143414573533,1.2847888951904824,1.2850830596547194,3.3438516091282433,19317.35791402628,1969.8223056830093,3099.015535412006,3099.015535412006,6.647764586695893,5.01217161095162,-0.8827643858214458,5.894935996773066,3.477396631323637,3.477396631323637,0.9935418946638963,0.0,0.0,0.00022894745715139951,0.990658486715846,0.00023110634009747226,199.0023619702914,0.0,0.0,0.0,0.051983805411753105,7.79293922428323e-05,0.00015101806490856723,0.0006487952650384677,0.09557531818774281,0.07647608034583864,0.01909923784190418,0.09557532638412794,0.07647608034583965,0.019099237841904433,0.4025656207542416,0.4025656207542416,0.10053727260849911,0.0,4.961439380219815,4.951702857420344,5.0004299259671825,4.961664328719451,4.951979689149368,5.00044708282303,24792.727900674992,21073.818715573743,0.85,0.9893508816204455,0.6789484818288797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520739833966583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.01089947659,1535.1023573748641,0.4025656207542416,0.10053727260849911,6.112885165565336,3.477396631323637
4936.0,-30.096115560253732,5.012158972555783,35.00459783480682,24.098110722284787,4.996808186643012,-26.586849397246183,-40.1043072232045,1.487542023635466,-0.05129037999336106,-5.013060534876668,40.00916332343565,45062.07608891184,20601.51660750054,20601.51660750054,65663.59269641238,82481.95618802516,82481.95618802516,20601.51660750054,103083.4727955257,103083.4727955257,103083.4727955257,127876.19109442973,97635.43262263213,60215.552523518796,41577.64455457037,24792.71829890403,0.0,66370.36285347439,21073.810554068426,1535.101625387173,0.0,0.8868190903597489,2.8159008334563067,0.0014959162575277712,354475.48336827254,1554928.361862471,4.386561087631048,1554928.361862471,4.386561087631048,0.85,0.09557528177359226,4.296143414572793,1.2671258186688648,1.0,0.0,4.296143414572294,1.2847888292489582,1.2850829936980972,3.3438517807507444,19317.35273262283,1969.8217773268987,3099.015535412006,3099.015535412006,6.64776164304114,5.012158972555783,-0.8827464909956317,5.894905463551415,3.4774131030170587,3.4774131030170587,0.9935466008620167,0.0,0.0,0.00022894745715139951,0.9906518296276418,0.00023110789311059411,199.0023091494377,0.0,0.0,0.0,0.051983805411753105,7.792993541582195e-05,0.00015101752173557757,0.0006487929314894052,0.09557528177359809,0.07647604592363609,0.01909923584996199,0.09557527429511174,0.07647604592363143,0.019099235849960823,0.402565477715108,0.402565477715108,0.10053727165249733,0.0,4.961501818842066,4.951788527760698,5.000399308392218,4.961770154883311,4.952149798935807,5.000295440958212,24792.71829890403,21073.810554068426,0.85,0.9893511180792797,0.6789487679673414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073597495947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.008985345528,1535.101625387173,0.402565477715108,0.10053727165249733,6.112885165565336,3.4774131030170587
