time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4937.0,-30.096051048703103,5.012146257792919,35.004596638314126,24.098094377573602,4.99680476131541,-26.586791679389293,-40.104245860688366,1.4875453920016046,-0.0513459303970194,-5.01305972433261,40.00916081927381,45062.08310376483,20601.525771543653,20601.525771543653,65663.60887530848,82481.90028206985,82481.90028206985,20601.525771543653,103083.42605361351,103083.42605361351,103083.42605361351,127876.13757314492,97635.34738060656,60215.53020230155,41577.57464256112,24792.711519531418,0.0,66370.28616209254,21073.804791601706,1535.1012558491327,0.0,0.8868191035510788,2.81590165785645,0.0014959162575277712,354475.4945683904,1554928.2538695175,4.386560644376275,1554928.2538695175,4.386560644376275,0.85,0.09557525005067767,4.296143414572793,1.2671256290981545,1.0,0.0,4.296143414572938,1.2847888134913197,1.285082977936851,3.3438518217623154,19317.335867328835,1969.8200575455264,3099.015535412006,3099.015535412006,6.647764600123158,5.012146257792919,-0.8827339023289964,5.894880160121915,3.4774295764525673,3.4774295764525673,0.9935513075578764,0.0,0.0,0.00022894745715139951,0.9906451727757778,0.00023110944608945204,199.00225633010442,0.0,0.0,0.0,0.051983805411753105,7.793047705094311e-05,0.0001510169801004564,0.0006487906045472462,0.0955752500506758,0.07647601552591637,0.019099234524759427,0.09557528069056931,0.07647601552591787,0.0190992345247598,0.40256533628304003,0.40256533628304003,0.100537269316847,0.0,4.961543907832038,4.951835836333146,5.000420480270975,4.961713793935587,4.952026610767689,5.000506708959108,24792.711519531418,21073.804791601706,0.85,0.9893525050493502,0.6789496581905968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520732120745568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.007071760987,1535.1012558491327,0.40256533628304003,0.100537269316847,6.112885165565336,3.4774295764525673
4938.0,-30.095986546951508,5.012133603411305,35.004595428483015,24.0980974509381,4.996811333152097,-26.586732970539064,-40.104184358473844,1.4875577567396476,-0.051277725074669434,-5.013050916334312,40.00915803777883,45062.08943438835,20601.51852579367,20601.51852579367,65663.60796018201,82481.88519185505,82481.88519185505,20601.51852579367,103083.40371764872,103083.40371764872,103083.40371764872,127876.1032651145,97635.30727587595,60215.51151840926,41577.55084162966,24792.699547465785,0.0,66370.25038909544,21073.794615345916,1535.1004087829876,0.0,0.8868191584443021,2.8159017899628704,0.0014959162575277712,354475.61627754633,1554928.1339164716,4.386558799855498,1554928.1339164716,4.386558799855498,0.85,0.09557521368575078,4.296143414572793,1.2671255175536502,1.0,0.0,4.296143414573346,1.2847887556475301,1.2850829200798175,3.3438519723092903,19317.327932532964,1969.8192484215267,3099.015535412006,3099.015535412006,6.6477622620419545,5.012133603411305,-0.8827166328362779,5.894850236247583,3.477446005786696,3.477446005786696,0.9935560016533417,0.0,0.0,0.00022894745715139951,0.9906385169832986,0.0002311109988420321,199.00220351882217,0.0,0.0,0.0,0.051983805411753105,7.793101992264639e-05,0.00015101643722875311,0.0006487882722925533,0.09557521368575211,0.07647598106973541,0.019099232616016707,0.0955752383521687,0.07647598106973434,0.01909923261601644,0.40256519386645756,0.40256519386645756,0.10053726899895965,0.0,4.961586419128594,4.951891259232525,5.000411267207596,4.961773191259624,4.95212968632552,5.0003911623048225,24792.699547465785,21073.794615345916,0.85,0.9893530245136829,0.6789501195221045,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520728266642602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.005160290377,1535.1004087829876,0.40256519386645756,0.10053726899895965,6.112885165565336,3.477446005786696
4939.0,-30.095922146901067,5.01212097035331,35.004594234929804,24.098100803699367,4.996816191299039,-26.586674524642977,-40.10412289118392,1.4875685690409437,-0.05116582498880007,-5.0130443712213015,40.00915609224609,45062.09549614372,20601.51596695943,20601.51596695943,65663.61146310315,82481.87868457282,82481.87868457282,20601.51596695943,103083.39465153225,103083.39465153225,103083.39465153225,127876.08829726375,97635.27505776608,60215.49186933694,41577.536876032376,24792.6936457315,0.0,66370.23052176388,21073.789598871772,1535.099963063822,0.0,0.8868191987953516,2.8159010838922045,0.0014959162575277712,354475.70671811333,1554928.050014624,4.3865574439806,1554928.050014624,4.3865574439806,0.8499999999999999,0.09557517979832907,4.296143414572793,1.267125343368389,1.0,0.0,4.296143414572174,1.2847887050662379,1.285082869486944,3.343852103954559,19317.32155811974,1969.8185984122754,3099.015535412006,3099.015535412006,6.647761436349339,5.01212097035331,-0.8827006884401039,5.894821658793414,3.477462432144564,3.477462432144564,0.9935606948984469,0.0,0.0,0.00022894745715139951,0.9906318717332597,0.00023111254915594574,199.00215079083645,0.0,0.0,0.0,0.051983805411753105,7.793156248956946e-05,0.00015101589466183006,0.0006487859413472398,0.09557517979833378,0.07647594861864088,0.01909923117969291,0.09557519098556415,0.0764759486186371,0.019099231179691964,0.4025650511860717,0.4025650511860717,0.1005372684660441,0.0,4.961642359163648,4.951964161915498,5.000399258637117,4.961878546232526,4.952268208729208,5.000363669101603,24792.6936457315,21073.789598871772,0.85,0.9893533734461113,0.6789504140921602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520724413127104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.003250773843,1535.099963063822,0.4025650511860717,0.1005372684660441,6.112885165565336,3.477462432144564
4940.0,-30.09585782335433,5.0121082436269155,35.00459301820892,24.09809004692363,4.996810547807877,-26.58661719779739,-40.104065405298,1.487569922250943,-0.051076107763663,-5.013044650885896,40.009153030330644,45062.118678752755,20601.52720716735,20601.52720716735,65663.64588592011,82481.85660260465,82481.85660260465,20601.52720716735,103083.383809772,103083.383809772,103083.383809772,127876.06767910051,97635.22276311477,60215.48483926299,41577.486582057536,24792.683869328514,0.0,66370.17045138605,21073.781288929236,1535.0994498766554,0.0,0.8868192084581844,2.815899872600664,0.0014959162575277712,354475.7028536996,1554927.9179683505,4.3865571192903605,1554927.9179683505,4.3865571192903605,0.85,0.09557514799956508,4.296143414572793,1.267125232922845,1.0,0.0,4.2961434145722315,1.284788698735753,1.28508286315501,3.3438521204305793,19317.311211525288,1969.8175433532642,3099.015535412006,3099.015535412006,6.647765063374692,5.0121082436269155,-0.8826888112045106,5.894797054831426,3.477478843844421,3.477478843844421,0.9935653839555488,0.0,0.0,0.00022894745715139951,0.9906252344254116,0.00023111409763773582,199.00209812551654,0.0,0.0,0.0,0.051983805411753105,7.793206991611267e-05,0.00015101538723528686,0.0006487837613700379,0.09557514799956482,0.0764759179253225,0.019099230074242322,0.09557511896323724,0.07647591792532271,0.019099230074242374,0.40256490939203193,0.40256490939203193,0.10053726758536986,0.0,4.961707704335595,4.952035171188186,5.000441905898754,4.961968543122225,4.9523186771275505,5.0006119632742525,24792.683869328514,21073.781288929236,0.85,0.9893547875399319,0.6789513778898498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072056568956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.001341369954,1535.0994498766554,0.40256490939203193,0.10053726758536986,6.112885165565336,3.477478843844421
4941.0,-30.095793505930736,5.012095679191979,35.004591809269705,24.098096996918343,4.996825764247021,-26.58655779034005,-40.10400379830969,1.4875900486563283,-0.05113010600251755,-5.0130298756078835,40.00915082354799,45062.12376083466,20601.507732192378,20601.507732192378,65663.63149302703,82481.8209793452,82481.8209793452,20601.507732192378,103083.32871153757,103083.32871153757,103083.32871153757,127876.00151510874,97635.16593797044,60215.46871945988,41577.44135390061,24792.672803571168,0.0,66370.11415747178,21073.771883035493,1535.098515369855,0.0,0.8868192916370697,2.8159023066913655,0.0014959162575277712,354475.9070189988,1554927.8228000104,4.3865543243159575,1554927.8228000104,4.3865543243159575,0.8500000000000001,0.0955751099712795,4.296143414572793,1.2671250428026544,1.0,0.0,4.29614341457212,1.2847886045819332,1.2850827689796327,3.343852365479803,19317.29996856433,1969.8163968903073,3099.015535412006,3099.015535412006,6.647758779129018,5.012095679191979,-0.8826680668827072,5.894763746074686,3.4774952062325477,3.4774952062325477,0.9935700589235851,0.0,0.0,0.00022894745715139951,0.9906185977973401,0.00023111564598168123,199.0020454652379,0.0,0.0,0.0,0.051983805411753105,7.79326137229198e-05,0.00015101484342847971,0.0006487814250980045,0.0955751099712813,0.0764758818112449,0.019099228160036397,0.0955751523613788,0.07647588181124347,0.01909922816003604,0.40256476824080395,0.40256476824080395,0.1005372697342701,0.0,4.9617405042076825,4.952087398275637,5.0003968858719645,4.961899769605338,4.952324380124537,5.000244899242546,24792.672803571168,21073.771883035493,0.85,0.9893554098344848,0.6789520303358055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520716722824591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.99943258011,1535.098515369855,0.40256476824080395,0.1005372697342701,6.112885165565336,3.4774952062325477
4942.0,-30.09572922233604,5.012083056326346,35.004590629207996,24.098095984105043,4.996825070514061,-26.586500004502813,-40.103942435793556,1.4875958526808395,-0.05097470314512975,-5.013028017630063,40.00914924678825,45062.1297471649,20601.514743875883,20601.514743875883,65663.64449104079,82481.81955217382,82481.81955217382,20601.514743875883,103083.33429604971,103083.33429604971,103083.33429604971,127876.00539878546,97635.13645262088,60215.446647612065,41577.43311667646,24792.67110273575,0.0,66370.10421941221,21073.770437325387,1535.098418641698,0.0,0.8868193068008418,2.815900481988676,0.0014959162575277712,354475.9326926063,1554927.7548016498,4.386553814783383,1554927.7548016498,4.386553814783383,0.8500000000000001,0.0955750793917072,4.296143414572793,1.2671249026851732,1.0,0.0,4.296143414573277,1.2847885774299894,1.285082741821472,3.3438524361467543,19317.29413483284,1969.815802015249,3099.015535412006,3099.015535412006,6.647761041680925,5.012083056326346,-0.882654912933325,5.894737969259671,3.477511596367387,3.477511596367387,0.9935747418192534,0.0,0.0,0.00022894745715139951,0.990611964707847,0.00023111719352079613,199.00199283268472,0.0,0.0,0.0,0.051983805411753105,7.793315537525074e-05,0.00015101430177614876,0.0006487790980819099,0.0955750793917088,0.07647585207114686,0.019099227320561935,0.09557508604070573,0.07647585207114559,0.019099227320561615,0.4025646265117123,0.4025646265117123,0.10053726901677926,0.0,4.961802362219771,4.952164581012767,5.000397355467044,4.962053314484933,4.952476842425938,5.000402766566594,24792.67110273575,21073.770437325387,0.85,0.9893557538189793,0.678952222196224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520712880327473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.997525811717,1535.098418641698,0.4025646265117123,0.10053726901677926,6.112885165565336,3.477511596367387
4943.0,-30.095664978112183,5.012070376229476,35.004589413814074,24.098090116772823,4.996821691364084,-26.586442522578952,-40.10388110820202,1.487599235830836,-0.0508499514386358,-5.013026189119073,40.00914585753673,45062.13576030763,20601.5216116244,20601.5216116244,65663.65737193203,82481.80885568511,82481.80885568511,20601.5216116244,103083.33046730951,103083.33046730951,103083.33046730951,127875.98878950266,97635.0965556246,60215.42346024712,41577.41455041942,24792.658322193147,0.0,66370.07287261257,21073.759573864176,1535.0976853524937,0.0,0.8868193283769815,2.815899056523973,0.0014959162575277712,354475.95795904216,1554927.6086389048,4.386553089782661,1554927.6086389048,4.386553089782661,0.8500000000000001,0.09557504624766275,4.296143414572793,1.2671247598202902,1.0,0.0,4.296143414573,1.2847885616031964,1.2850827259910556,3.343852477338326,19317.286241137597,1969.814997082347,3099.015535412006,3099.015535412006,6.647763257787438,5.012070376229476,-0.8826418406490077,5.894712216878483,3.4775279479349073,3.4775279479349073,0.9935794136956878,0.0,0.0,0.00022894745715139951,0.9906053357286988,0.0002311187401216485,199.00194023239442,0.0,0.0,0.0,0.051983805411753105,7.793369672277622e-05,0.0001510137604286233,0.0006487767723753035,0.09557504624766539,0.07647582025393229,0.019099225993733093,0.09557499432952621,0.07647582025393018,0.019099225993732566,0.4025644858691239,0.4025644858691239,0.10053726873586594,0.0,4.961876444459392,4.952248961579528,5.000430179846376,4.96217623768041,4.9525899583791215,5.0005649541034245,24792.658322193147,21073.759573864176,0.85,0.9893564151716935,0.6789526334677629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520709039853414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.995620509535,1535.0976853524937,0.4025644858691239,0.10053726873586594,6.112885165565336,3.4775279479349073
4944.0,-30.09560080975253,5.0120577636051555,35.00458818917158,24.098093120288127,4.9968288780193735,-26.586384052300293,-40.10382344769312,1.4876121205671256,-0.05080170692230013,-5.013017053144574,40.00914315736659,45062.157532065336,20601.513514918428,20601.513514918428,65663.67104698377,82481.79071435129,82481.79071435129,20601.513514918428,103083.3042292697,103083.3042292697,103083.3042292697,127875.95082513173,97635.05380922176,60215.42062693581,41577.37020253995,24792.646595862025,0.0,66370.01679840198,21073.74960648272,1535.0968438956866,0.0,0.8868193846446885,2.815899489148439,0.0014959162575277712,354476.08420031186,1554927.4921930586,4.386551199077172,1554927.4921930586,4.386551199077172,0.85,0.09557501087230796,4.296143414572793,1.2671246400335807,1.0,0.0,4.296143414573817,1.2847885013268137,1.2850826657008718,3.343852634216545,19317.277783681944,1969.814134661882,3099.015535412006,3099.015535412006,6.647760645117098,5.0120577636051555,-0.8826244843019833,5.894682247907139,3.477544261199562,3.477544261199562,0.9935840746284462,0.0,0.0,0.00022894745715139951,0.9905987146252807,0.00023112028490568427,199.0018876942461,0.0,0.0,0.0,0.051983805411753105,7.793420570360374e-05,0.00015101325144779577,0.0006487745857206731,0.09557501087231174,0.07647578635132038,0.01909922452099136,0.09557496268843932,0.07647578635131735,0.019099224520990603,0.4025643465838616,0.4025643465838616,0.1005372707673846,0.0,4.9619407548145205,4.952330581646208,5.000425151278932,4.962215346222251,4.952674420829453,5.000422407959832,24792.646595862025,21073.74960648272,0.85,0.989357457094463,0.6789535351323026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520705201733504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.993716561408,1535.0968438956866,0.4025643465838616,0.1005372707673846,6.112885165565336,3.477544261199562
4945.0,-30.095536679503734,5.012045156428008,35.00458698079828,24.098091408982896,4.99683241307656,-26.58632598154024,-40.10376201532779,1.4876217151130569,-0.050755958217450825,-5.013011534688504,40.009141181957425,45062.16267159038,20601.512861257757,20601.512861257757,65663.67553284814,82481.7681382373,82481.7681382373,20601.512861257757,103083.28099949505,103083.28099949505,103083.28099949505,127875.92182301852,97635.0050674323,60215.39960078524,41577.33940738562,24792.64082352347,0.0,66369.98023090909,21073.74469999495,1535.0964266681246,0.0,0.8868194198793601,2.8158995322940688,0.0014959162575277712,354476.1604545802,1554927.407002807,4.3865500151230705,1554927.407002807,4.3865500151230705,0.85,0.09557497873897121,4.296143414572793,1.2671244850801302,1.0,0.0,4.29614341457408,1.2847884564423502,1.2850826208061317,3.3438527510350227,19317.268140027845,1969.8131512828384,3099.015535412006,3099.015535412006,6.647760434191831,5.012045156428008,-0.882609253768023,5.894654410196031,3.4775605736849413,3.4775605736849413,0.9935887353385546,0.0,0.0,0.00022894745715139951,0.9905920975019639,0.000231121828781746,199.001835187329,0.0,0.0,0.0,0.051983805411753105,7.793474798274322e-05,0.0001510127091686563,0.0006487722560117191,0.0955749787389732,0.07647575514439739,0.0190992235945758,0.09557494197364647,0.07647575514439581,0.019099223594575405,0.4025642082732435,0.4025642082732435,0.10053727237431967,0.0,4.962001623980029,4.952407275287499,5.000422630162234,4.96225557647108,4.952724535352843,5.0004230383712525,24792.64082352347,21073.74469999495,0.85,0.9893580697839048,0.67895398664899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070136814795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.991813234943,1535.0964266681246,0.4025642082732435,0.10053727237431967,6.112885165565336,3.4775605736849413
4946.0,-30.095472578094107,5.012032551430148,35.00458577261952,24.09808983737605,4.996835041010061,-26.58626802743842,-40.10370065281165,1.487630490354387,-0.05068877449031106,-5.013006226217388,40.00913877087618,45062.167762116165,20601.512599743215,20601.512599743215,65663.68036185938,82481.750103533,82481.750103533,20601.512599743215,103083.26270327622,103083.26270327622,103083.26270327622,127875.89513528078,97634.96048783798,60215.37814642114,41577.31371268537,24792.632432004557,0.0,66369.94614468992,21073.737567203872,1535.095864162207,0.0,0.8868194556228421,2.8158992693302256,0.0014959162575277712,354476.2338072805,1554927.303024038,4.3865488140720075,1554927.303024038,4.3865488140720075,0.85,0.09557494609668672,4.296143414572793,1.267124343314208,1.0,0.0,4.296143414573175,1.2847884153906972,1.2850825797450796,3.343852857878049,19317.25931987183,1969.8122518772295,3099.015535412006,3099.015535412006,6.647760349805507,5.012032551430148,-0.8825941663652399,5.894626717795388,3.47757686679251,3.47757686679251,0.9935933905121458,0.0,0.0,0.00022894745715139951,0.9905854834020023,0.00023112337197302477,199.0017827040517,0.0,0.0,0.0,0.051983805411753105,7.793528964878791e-05,0.00015101216750261162,0.0006487699289367084,0.09557494609668604,0.07647572357957082,0.019099222517115225,0.09557490187895892,0.07647572357957136,0.01909922251711536,0.4025640704978844,0.4025640704978844,0.10053727379035417,0.0,4.962062774144613,4.952483613335573,5.00042293976378,4.962317451727074,4.9527990520593335,5.000434271582094,24792.632432004557,21073.737567203872,0.85,0.9893586506565661,0.6789544120448479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520697536841263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.989911283934,1535.095864162207,0.4025640704978844,0.10053727379035417,6.112885165565336,3.47757686679251
4947.0,-30.095408571779615,5.012019967231574,35.00458456629331,24.098082817532145,4.996839147764475,-26.586210011029365,-40.10363925537092,1.487640587014237,-0.050751067977557796,-5.0129998320570754,40.009136408478035,45062.17240162116,20601.510103828852,20601.510103828852,65663.68250545001,82481.70196606526,82481.70196606526,20601.510103828852,103083.21206989411,103083.21206989411,103083.21206989411,127875.83597716122,97634.88648516458,60215.35692072046,41577.25507160458,24792.623907267105,0.0,66369.87897887168,21073.730321177038,1535.095265955327,0.0,0.8868194967149389,2.8159008340794047,0.0014959162575277712,354476.3221620999,1554927.2011447505,4.386547433297086,1554927.2011447505,4.386547433297086,0.85,0.09557491302454144,4.296143414572793,1.2671241801185533,1.0,0.0,4.296143414571999,1.2847883681572894,1.285082532500857,3.3438529808100195,19317.24467830466,1969.810758852887,3099.015535412006,3099.015535412006,6.647759544416074,5.012019967231574,-0.8825784536073593,5.894598420838934,3.477593139545536,3.477593139545536,0.9935980398701532,0.0,0.0,0.00022894745715139951,0.9905788791616442,0.00023112491288443827,199.00173029866156,0.0,0.0,0.0,0.051983805411753105,7.793583162660718e-05,0.00015101162552479233,0.0006487676005222692,0.09557491302454774,0.0764756916855371,0.019099221339010635,0.09557492217265876,0.07647569168553206,0.01909922133900938,0.4025639331802888,0.4025639331802888,0.1005372752237177,0.0,4.9620975441314386,4.952528732449537,5.000416248302145,4.962248764079504,4.952721358119447,5.000401640174573,24792.623907267105,21073.730321177038,0.85,0.9893596841777204,0.6789551690453789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520693707259518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.988010892857,1535.095265955327,0.4025639331802888,0.1005372752237177,6.112885165565336,3.477593139545536
4948.0,-30.095344601260013,5.012007368050525,35.00458335732692,24.098081525322073,4.996840308934766,-26.58615232141173,-40.103581664711214,1.4876480290865046,-0.05064693982666313,-5.012995558583785,40.009133918924654,45062.193824620495,20601.51190172593,20601.51190172593,65663.70572634642,82481.69128094484,82481.69128094484,20601.51190172593,103083.20318267077,103083.20318267077,103083.20318267077,127875.81869236958,97634.84867827693,60215.35122195271,41577.2193959158,24792.61550969881,0.0,66369.83490561461,21073.72318324399,1535.0947278138956,0.0,0.886819527475593,2.815899964951438,0.0014959162575277712,354476.3812131719,1554927.0937818538,4.3865463996789265,1554927.0937818538,4.3865463996789265,0.85,0.0955748805590097,4.296143414572793,1.2671240597823634,1.0,0.0,4.296143414571865,1.2847883333423689,1.2850824976779653,3.343853071421035,19317.237198141313,1969.8099960885027,3099.015535412006,3099.015535412006,6.64776012456711,5.012007368050525,-0.8825640096300411,5.894571377680566,3.4776093975646836,3.4776093975646836,0.993602685018481,0.0,0.0,0.00022894745715139951,0.9905722786621037,0.00023112645294356786,199.0016779226062,0.0,0.0,0.0,0.051983805411753105,7.793634000373467e-05,0.00015101111714766483,0.0006487654164612208,0.09557488055901087,0.07647566028324394,0.01909922027576692,0.0955748624839724,0.07647566028324301,0.019099220275766684,0.40256379438584755,0.40256379438584755,0.1005372762464197,0.0,4.962146137029777,4.952587926446029,5.000422370671458,4.962348618757119,4.952832822340838,5.000454985638498,24792.61550969881,21073.72318324399,0.85,0.989360691038747,0.6789559426914956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520689883361013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.986110733422,1535.0947278138956,0.40256379438584755,0.1005372762464197,6.112885165565336,3.4776093975646836
4949.0,-30.095280668853988,5.011994891398181,35.00458217245011,24.098088859487348,4.9968531547851835,-26.586093497570825,-40.10352016249669,1.4876659835020143,-0.05064353618479345,-5.012983160806062,40.009132202652324,45062.19762193188,20601.497198281293,20601.497198281293,65663.69482021318,82481.66754930909,82481.66754930909,20601.497198281293,103083.16474759037,103083.16474759037,103083.16474759037,127875.7730851952,97634.80288717986,60215.3329598028,41577.18880819673,24792.608337604826,0.0,66369.79714580157,21073.7170869641,1535.0940721071372,0.0,0.8868195967796625,2.8159013674099787,0.0014959162575277712,354476.552526341,1554927.0197669873,4.3865440709267824,1554927.0197669873,4.3865440709267824,0.85,0.09557484487691857,4.296143414572793,1.2671239048289138,1.0,0.0,4.296143414573855,1.284788249349434,1.2850824136657997,3.3438532900251774,19317.228138287217,1969.8090722404918,3099.015535412006,3099.015535412006,6.647755380013733,5.011994891398181,-0.88254476519257,5.894539656590751,3.477625630090453,3.477625630090453,0.9936073228829866,0.0,0.0,0.00022894745715139951,0.9905656821425396,0.00023112799209457636,199.00162557778398,0.0,0.0,0.0,0.051983805411753105,7.79368829131976e-05,0.00015101057423820192,0.000648763084044307,0.09557484487692107,0.07647562622833443,0.019099218648586647,0.09557487672983407,0.07647562622833243,0.019099218648586148,0.40256365529388527,0.40256365529388527,0.1005372777135039,0.0,4.962180124829047,4.952643619099717,5.0003694177776765,4.962339624621279,4.952889946096548,5.000181179157551,24792.608337604826,21073.7170869641,0.85,0.9893610895926468,0.6789563861848029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520686061603003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.984211990437,1535.0940721071372,0.40256365529388527,0.1005372777135039,6.112885165565336,3.477625630090453
4950.0,-30.09521680513952,5.0119823844057345,35.00458101427685,24.09808753235268,4.9968545163586775,-26.58603588407695,-40.103458834905155,1.487673595296072,-0.05053995791280386,-5.012979702707801,40.00913061069553,45062.20190656018,20601.500839093565,20601.500839093565,65663.70274565375,82481.6558694892,82481.6558694892,20601.500839093565,103083.15670858277,103083.15670858277,103083.15670858277,127875.76246719464,97634.76421807913,60215.31025515013,41577.17106992111,24792.60575861187,0.0,66369.77682853298,21073.71489482009,1535.0938866422175,0.0,0.8868196201411565,2.815900410329242,0.0014959162575277712,354476.60031054314,1554926.9511132757,4.386543285934994,1554926.9511132757,4.386543285934994,0.85,0.09557481361851454,4.296143414572793,1.2671236938284713,1.0,0.0,4.296143414572745,1.2847882137405409,1.2850823780487535,3.343853382702642,19317.220487533403,1969.8082920807212,3099.015535412006,3099.015535412006,6.647756554842392,5.0119823844057345,-0.8825307730017,5.8945131574074345,3.4776418785804126,3.4776418785804126,0.9936119653086893,0.0,0.0,0.00022894745715139951,0.9905590927578433,0.0002311295296012886,199.00157328923063,0.0,0.0,0.0,0.051983805411753105,7.793742428466163e-05,0.0001510100328667379,0.000648760758234857,0.09557481361851661,0.07647559618762421,0.019099217430892396,0.0955748352161277,0.07647559618762256,0.01909921743089198,0.40256351579095406,0.40256351579095406,0.10053727595627615,0.0,4.962230736519587,4.952711773091892,5.000349760867721,4.962439744795006,4.952990959786234,5.000277708387102,24792.60575861187,21073.71489482009,0.85,0.9893615118715348,0.6789566585854109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520682242124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.982314616263,1535.0938866422175,0.40256351579095406,0.10053727595627615,6.112885165565336,3.4776418785804126
4951.0,-30.095152932051946,5.011969780335544,35.0045798171374,24.09807164166125,4.9968479210398,-26.58597905781487,-40.10339757716281,1.4876740468026848,-0.05052167069504776,-5.012980271596997,40.00912715937345,45062.20674153875,20601.51248842287,20601.51248842287,65663.71922996163,82481.61587469153,82481.61587469153,20601.51248842287,103083.1283631144,103083.1283631144,103083.1283631144,127875.72198498716,97634.69379415497,60215.284661002064,41577.12125905878,24792.593621872755,0.0,66369.71488093154,21073.70457859184,1535.0932421087923,0.0,0.8868196297420402,2.815900103679177,0.0014959162575277712,354476.5924495994,1554926.8022737722,4.3865429633265745,1554926.8022737722,4.3865429633265745,0.85,0.09557478160620562,4.296143414572793,1.2671235515130688,1.0,0.0,4.29614341457129,1.2847882116283385,1.2850823759360674,3.343853388199965,19317.206554028453,1969.806871258631,3099.015535412006,3099.015535412006,6.647760313884312,5.011969780335544,-0.8825192202859204,5.894489000621465,3.477658097123355,3.477658097123355,0.9936165991781014,0.0,0.0,0.00022894745715139951,0.99055250245333,0.0002311310673430825,199.00152099303057,0.0,0.0,0.0,0.051983805411753105,7.793796504300026e-05,0.00015100949210839924,0.0006487584350594815,0.09557478160620474,0.07647556565170607,0.019099215954498663,0.09557478571418968,0.07647556565170678,0.01909921595449884,0.40256337675236403,0.40256337675236403,0.10053727360425327,0.0,4.962276527552376,4.952759344257117,5.000388410286121,4.962458600901925,4.952948548103336,5.000541926353662,24792.593621872755,21073.70457859184,0.85,0.9893626836843208,0.678957365153386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520678426750804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.980417997049,1535.0932421087923,0.40256337675236403,0.10053727360425327,6.112885165565336,3.477658097123355
4952.0,-30.095089123393844,5.011957232409424,35.004578593782924,24.098080163262807,4.9968534582727,-26.585921076197838,-40.1033399865031,1.4876854110766764,-0.05033965087091019,-5.012971892085964,40.009124001528534,45062.2272763564,20601.505751134468,20601.505751134468,65663.73302749087,82481.62872447669,82481.62872447669,20601.505751134468,103083.13447561115,103083.13447561115,103083.13447561115,127875.71387228082,97634.68148200458,60215.28003388405,41577.11272013392,24792.57939666967,0.0,66369.69211680359,21073.692487169217,1535.0922778340462,0.0,0.8868196838171762,2.815898690560486,0.0014959162575277712,354476.7082381872,1554926.6660905867,4.386541146296611,1554926.6660905867,4.386541146296611,0.85,0.09557474555745504,4.296143414572793,1.2671234564529734,1.0,0.0,4.296143414572665,1.2847881584648946,1.2850823227604513,3.3438535265657805,19317.2041180465,1969.8066228576017,3099.015535412006,3099.015535412006,6.647758139875072,5.011957232409424,-0.8825024358785942,5.894459668288018,3.477674265536191,3.477674265536191,0.993621218724626,0.0,0.0,0.00022894745715139951,0.9905459188437568,0.00023113260354315024,199.00146874960961,0.0,0.0,0.0,0.051983805411753105,7.793847343299405e-05,0.00015100898371840546,0.0006487562509431576,0.0955747455574573,0.07647553139102961,0.019099214166427698,0.09557468354353403,0.07647553139102779,0.019099214166427247,0.4025632368819914,0.4025632368819914,0.10053727430054026,0.0,4.9623444876702365,4.952842809590152,5.000394259358359,4.962632241215033,4.953192592658581,5.000433588255191,24792.57939666967,21073.692487169217,0.85,0.9893632309146424,0.6789579074293682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520674610819646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.978523694397,1535.0922778340462,0.4025632368819914,0.10053727430054026,6.112885165565336,3.477674265536191
4953.0,-30.095025386470066,5.011944724470372,35.00457738974259,24.098078032862418,4.9968596885935215,-26.585863089890402,-40.10327858906237,1.4876973920138883,-0.0503600973395919,-5.01296442068376,40.009122117386895,45062.23077191979,20601.500952686227,20601.500952686227,65663.73172460601,82481.59269137114,82481.59269137114,20601.500952686227,103083.09364405737,103083.09364405737,103083.09364405737,127875.66701827607,97634.6206169751,60215.258697523874,41577.06879939025,24792.573374218704,0.0,66369.64217360895,21073.6873680859,1535.091800091867,0.0,0.8868197286595215,2.815899831295537,0.0014959162575277712,354476.8114784972,1554926.58483631,4.386539639506526,1554926.58483631,4.386539639506526,0.85,0.09557471240853502,4.296143414572793,1.2671232630359013,1.0,0.0,4.296143414573348,1.28478810241663,1.285082266699354,3.3438536724397863,19317.192075786716,1969.8053948888476,3099.015535412006,3099.015535412006,6.647756591496826,5.011944724470372,-0.8824861733895846,5.894430897859957,3.477690429879037,3.477690429879037,0.9936258371082963,0.0,0.0,0.00022894745715139951,0.990539342682661,0.00023113413802559825,199.00141656494864,0.0,0.0,0.0,0.051983805411753105,7.793901543128245e-05,0.00015100844172011708,0.0006487539224407804,0.09557471240853689,0.07647549943717094,0.019099212971365947,0.09557469734990792,0.07647549943716944,0.019099212971365572,0.4025630985554864,0.4025630985554864,0.10053727547135376,0.0,4.962393617347914,4.952906888725067,5.000383503799071,4.962604323344181,4.9531774014419625,5.000354687511674,24792.573374218704,21073.6873680859,0.85,0.9893639557803185,0.6789584710136981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520670798739657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.976630230112,1535.091800091867,0.4025630985554864,0.10053727547135376,6.112885165565336,3.477690429879037
4954.0,-30.094961626964878,5.011932233974585,35.00457620071472,24.098081490397476,4.996864056888304,-26.58580526946866,-40.10322099840266,1.4877076993920813,-0.05024172896850132,-5.012958258092765,40.00912014657507,45062.25119884484,20601.498859494397,20601.498859494397,65663.75005833924,82481.58868409885,82481.58868409885,20601.498859494397,103083.08754359325,103083.08754359325,103083.08754359325,127875.6548260447,97634.59096395326,60215.253478699364,41577.04165028211,24792.567282451444,0.0,66369.60893273355,21073.682190083728,1535.0913514577207,0.0,0.8868197671553484,2.8158989956076192,0.0014959162575277712,354476.8966335895,1554926.4998443571,4.386538345971898,1554926.4998443571,4.386538345971898,0.85,0.09557467974558251,4.296143414572793,1.2671231432491914,1.0,0.0,4.296143414575053,1.2847880541974799,1.2850822184691637,3.343853797937359,19317.18620888095,1969.8047966309546,3099.015535412006,3099.015535412006,6.647755916059156,5.011932233974585,-0.8824706827405757,5.894402916715161,3.477706585371439,3.477706585371439,0.9936304529632682,0.0,0.0,0.00022894745715139951,0.9905327642388051,0.00023113567306109133,199.00136436182652,0.0,0.0,0.0,0.051983805411753105,7.793952382761036e-05,0.00015100793332378917,0.0006487517382972442,0.09557467974558598,0.07647546797134774,0.019099211774238237,0.09557464520261909,0.07647546797134497,0.019099211774237543,0.40256296034362293,0.40256296034362293,0.1005372760183402,0.0,4.962455859618046,4.952987847674535,5.000370773645216,4.962716529124236,4.953323392970901,5.00033157043498,24792.567282451444,21073.682190083728,0.85,0.9893647275350121,0.6789591188418183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520666990947244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.974737455708,1535.0913514577207,0.40256296034362293,0.1005372760183402,6.112885165565336,3.477706585371439
4955.0,-30.094897971332703,5.011919730416214,35.00457501029173,24.098069650959246,4.9968654286306755,-26.58574784219621,-40.103159670811124,1.4877152994941512,-0.05032886236506329,-5.012953907090352,40.00911772788243,45062.25470542105,20601.50042700453,20601.50042700453,65663.75513242558,82481.53154914446,82481.53154914446,20601.50042700453,103083.031976149,103083.031976149,103083.031976149,127875.59125940225,97634.50693411629,60215.23009039273,41576.97427080395,24792.55928325326,0.0,66369.53355405721,21073.67539076527,1535.090829313265,0.0,0.8868197980539181,2.8159006481875886,0.0014959162575277712,354476.9567560389,1554926.3955373904,4.3865373077199346,1554926.3955373904,4.3865373077199346,0.85,0.09557464747107836,4.296143414572793,1.2671229734597733,1.0,0.0,4.296143414572654,1.284788018643294,1.2850821829068373,3.343853890472468,19317.16958342073,1969.8031013058212,3099.015535412006,3099.015535412006,6.647756421868214,5.011919730416214,-0.8824562792060142,5.894376009622229,3.4777227252793272,3.4777227252793272,0.9936350643655221,0.0,0.0,0.00022894745715139951,0.9905261965591616,0.00023113720560516751,199.0013122437778,0.0,0.0,0.0,0.051983805411753105,7.794006521603489e-05,0.00015100739193536463,0.0006487494124149294,0.09557464747107736,0.07647543695548313,0.01909921051559423,0.09557467211429106,0.07647543695548392,0.019099210515594427,0.40256282329023424,0.40256282329023424,0.10053727593930255,0.0,4.962488045035684,4.953027788241229,5.0003718873020375,4.962625044725314,4.953195817686208,5.00038461481887,24792.55928325326,21073.67539076527,0.85,0.9893659276502706,0.6789599427984283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520663181807765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.972847258245,1535.090829313265,0.40256282329023424,0.10053727593930255,6.112885165565336,3.4777227252793272
4956.0,-30.0948343196434,5.011907263224059,35.00457382009351,24.0980782074854,4.996870614364356,-26.585690037041548,-40.103098343219585,1.4877263317625007,-0.05013793718813986,-5.012946660629537,40.009115353583525,45062.257950179795,20601.496063058563,20601.496063058563,65663.75401323836,82481.54616974598,82481.54616974598,20601.496063058563,103083.04223280455,103083.04223280455,103083.04223280455,127875.59246159671,97634.49630860632,60215.20808903998,41576.98691062927,24792.55022879215,0.0,66369.53713942142,21073.66769447333,1535.0901876115445,0.0,0.8868198435262031,2.815898985820677,0.0014959162575277712,354477.05688814976,1554926.293144924,4.386535779762918,1554926.293144924,4.386535779762918,0.8500000000000001,0.09557461345054521,4.296143414572793,1.2671228421339764,1.0,0.0,4.29614341457122,1.2847879670330278,1.2850821312847545,3.3438540247959474,19317.167481143733,1969.8028869332275,3099.015535412006,3099.015535412006,6.647755013696519,5.011907263224059,-0.8824401844526042,5.8943474476766635,3.4777388404291765,3.4777388404291765,0.9936396686940504,0.0,0.0,0.00022894745715139951,0.990519629333288,0.00023113873806367925,199.0012601289846,0.0,0.0,0.0,0.051983805411753105,7.794060660793529e-05,0.00015100685054346424,0.0006487470865176819,0.09557461345055097,0.07647540443503453,0.01909920901551644,0.09557458064014472,0.07647540443502993,0.01909920901551529,0.40256268472914947,0.40256268472914947,0.1005372761908167,0.0,4.962549428672389,4.953107750936624,5.000358849888983,4.962808723441412,4.953441370632959,5.000320478481626,24792.55022879215,21073.66769447333,0.85,0.9893658573405382,0.6789599550094532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520659378875893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.970957105177,1535.0901876115445,0.40256268472914947,0.1005372761908167,6.112885165565336,3.4777388404291765
4957.0,-30.094770763132217,5.011894781501059,35.00457263135261,24.09806636804717,4.996871968001189,-26.5856327007897,-40.10303701562805,1.487733905658694,-0.0502242219926643,-5.012942411684451,40.009113015634625,45062.26108763486,20601.497806760057,20601.497806760057,65663.75889439492,82481.48913294316,82481.48913294316,20601.497806760057,103082.98693970322,103082.98693970322,103082.98693970322,127875.52972188265,97634.41241189906,60215.184366590765,41576.920050342545,24792.542782179426,0.0,66369.46283252197,21073.661364852513,1535.0896996218614,0.0,0.8868198736130657,2.8159006153385238,0.0014959162575277712,354477.1156003858,1554926.1923200698,4.386534768786009,1554926.1923200698,4.386534768786009,0.8500000000000001,0.09557458126088116,4.296143414572793,1.2671226728940383,1.0,0.0,4.296143414571971,1.284787931601441,1.2850820958450553,3.343854117011986,19317.15088202348,1969.8011942940232,3099.015535412006,3099.015535412006,6.647755576359554,5.011894781501059,-0.8824258686877409,5.8943206501888,3.4777549457102364,3.4777549457102364,0.9936442702029247,0.0,0.0,0.00022894745715139951,0.9905130719742189,0.00023114026824005263,199.00120809214567,0.0,0.0,0.0,0.051983805411753105,7.794114800331292e-05,0.0001510063091480866,0.0006487447606054955,0.09557458126088583,0.07647537351716152,0.019099207743724304,0.09557460880801617,0.07647537351715779,0.01909920774372337,0.40256254741654396,0.40256254741654396,0.1005372758490165,0.0,4.96258156804106,4.953147378284768,5.000360987638658,4.9627181896917705,4.953313960957075,5.000377617473816,24792.542782179426,21073.661364852513,0.85,0.9893670385745349,0.6789607624419964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520655576181567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.969068994977,1535.0896996218614,0.40256254741654396,0.1005372758490165,6.112885165565336,3.4777549457102364
4958.0,-30.094707225765838,5.011882339137702,35.00457144352525,24.09807488964873,4.996877400944407,-26.585574973803105,-40.102979459892936,1.487745148981694,-0.050039169171611775,-5.0129350042067635,40.00911066476159,45062.28061574631,20601.493083602832,20601.493083602832,65663.77369934914,82481.50252523256,82481.50252523256,20601.493083602832,103082.9956088354,103082.9956088354,103082.9956088354,127875.52941549773,97634.40071419843,60215.1788047122,41576.913232762476,24792.533806662337,0.0,66369.44703942482,21073.653735662985,1535.089058649113,0.0,0.8868199198198952,2.815899048915152,0.0014959162575277712,354477.217957475,1554926.090937862,4.386533216147051,1554926.090937862,4.386533216147051,0.85,0.0955745471314224,4.296143414572793,1.26712253827136,1.0,0.0,4.2961434145726844,1.2847878790038432,1.2850820432354146,3.343854253905163,19317.148567611563,1969.8009582896875,3099.015535412006,3099.015535412006,6.64775405227645,5.011882339137702,-0.88240970622482,5.894292045362522,3.477771025829172,3.477771025829172,0.9936488645226206,0.0,0.0,0.00022894745715139951,0.9905065166372025,0.0002311417979648257,199.00115607100872,0.0,0.0,0.0,0.051983805411753105,7.794165610418746e-05,0.00015100580104721205,0.0006487425777312694,0.09557454713142051,0.07647534092770418,0.01909920620371633,0.09557452071487195,0.07647534092770569,0.019099206203716704,0.4025624087090193,0.4025624087090193,0.10053727594449975,0.0,4.962641608184526,4.953225806677608,5.000347371081318,4.9628958350351695,4.953553595115295,5.000306989247349,24792.533806662337,21073.653735662985,0.85,0.9893674970705045,0.6789612182391453,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520651779175382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.96718109976,1535.089058649113,0.4025624087090193,0.10053727594449975,6.112885165565336,3.477771025829172
4959.0,-30.094643720997517,5.011869868778385,35.004570254289234,24.09806322483348,4.996877583862389,-26.585517801196843,-40.10291820215059,1.4877516640617354,-0.050096669227400525,-5.012931567731761,40.009108248076764,45062.28363570792,20601.49644311805,20601.49644311805,65663.78007882598,82481.4513505916,82481.4513505916,20601.49644311805,103082.94779370964,103082.94779370964,103082.94779370964,127875.47401668591,97634.32219644217,60215.15448155874,41576.85301653714,24792.526222976274,0.0,66369.37923951342,21073.647289529832,1535.0885820559404,0.0,0.8868199460573059,2.8159002054413067,0.0014959162575277712,354477.26544295595,1554925.9867175038,4.38653233451929,1554925.9867175038,4.38653233451929,0.85,0.09557451520743418,4.296143414572793,1.2671223860653118,1.0,0.0,4.296143414573572,1.2847878485255282,1.2850820127501215,3.343854333229577,19317.133032726808,1969.7993741723024,3099.015535412006,3099.015535412006,6.647755136335296,5.011869868778385,-0.8823958996784498,5.894265768456835,3.4777870970187275,3.4777870970187275,0.9936534562910649,0.0,0.0,0.00022894745715139951,0.9904999647101789,0.00023114332691409004,199.00110407658858,0.0,0.0,0.0,0.051983805411753105,7.794219688967173e-05,0.0001510052602617278,0.0006487402544392725,0.0955745152074354,0.07647531024288556,0.01909920496454984,0.09557453312356239,0.07647531024288458,0.019099204964549595,0.4025622712659076,0.4025622712659076,0.10053727543547362,0.0,4.962678962184896,4.95327034924054,5.000355922728488,4.962834898504354,4.9534550490647575,5.0003966633449295,24792.526222976274,21073.647289529832,0.85,0.9893686038837114,0.678961957337094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520647983314936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.965294939564,1535.0885820559404,0.4025622712659076,0.10053727543547362,6.112885165565336,3.4777870970187275
4960.0,-30.09458026073772,5.011857460614495,35.00456906781768,24.098066193424188,4.9968848282425995,-26.58545996245105,-40.10285680470986,1.4877645299558964,-0.050049313158353925,-5.012922834581436,40.00910595012543,45062.28603197421,20601.488979666843,20601.488979666843,65663.77501164106,82481.43297435198,82481.43297435198,20601.488979666843,103082.92195401882,103082.92195401882,103082.92195401882,127875.43899500613,97634.2795457605,60215.132603382495,41576.829935975555,24792.517040987306,0.0,66369.34697696286,21073.63948483921,1535.087895502407,0.0,0.886819998818599,2.815900602718643,0.0014959162575277712,354477.3861183331,1554925.8876175738,4.386530561637865,1554925.8876175738,4.386530561637865,0.8499999999999999,0.09557448053138351,4.296143414572793,1.2671222250675784,1.0,0.0,4.296143414572628,1.2847877883373584,1.285081952548171,3.3438544898783826,19317.124594209767,1969.7985136830384,3099.015535412006,3099.015535412006,6.647752728005584,5.011857460614495,-0.8823789841091454,5.89423644472364,3.477803139025563,3.477803139025563,0.9936580397215894,0.0,0.0,0.00022894745715139951,0.9904934174218973,0.00023114485480106944,199.00105211863686,0.0,0.0,0.0,0.051983805411753105,7.794273891189872e-05,0.0001510047182395008,0.0006487379258340515,0.0955744805313898,0.07647527718877146,0.019099203342618335,0.09557450954896785,0.07647527718876643,0.01909920334261708,0.4025621328308715,0.4025621328308715,0.10053727577863338,0.0,4.962714556959838,4.953319882974029,5.000335679938416,4.9628735214230915,4.953534611480052,5.000271313774306,24792.517040987306,21073.63948483921,0.85,0.9893690084736452,0.6789623234897213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064418940395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.963410244229,1535.087895502407,0.4025621328308715,0.10053727577863338,6.112885165565336,3.477803139025563
4961.0,-30.09451685626654,5.0118450530971606,35.004567894875606,24.098069860506826,4.9968878534915255,-26.5854025958772,-40.10279931882394,1.4877735931022125,-0.049896515290811294,-5.012917697172156,40.00910397125748,45062.305219592214,20601.48890208008,20601.48890208008,65663.7941216723,82481.43571466363,82481.43571466363,20601.48890208008,103082.92461674371,103082.92461674371,103082.92461674371,127875.43594729573,97634.25621363071,60215.12571855943,41576.81166119031,24792.511330552017,0.0,66369.32299174233,21073.634630969213,1535.0874930172247,0.0,0.886820032126567,2.815899195057632,0.0014959162575277712,354477.45710748516,1554925.802278226,4.3865294424258385,1554925.802278226,4.3865294424258385,0.8499999999999999,0.09557444804965592,4.296143414572793,1.2671220789058135,1.0,0.0,4.296143414573512,1.2847877459388943,1.2850819101399993,3.3438546002267997,19317.1199779043,1969.7980429508857,3099.015535412006,3099.015535412006,6.647752702969645,5.0118450530971606,-0.8823641847300978,5.894209237827258,3.477819179010753,3.477819179010753,0.9936626225745009,0.0,0.0,0.00022894745715139951,0.9904868759360308,0.00023114638135415916,199.00100020638908,0.0,0.0,0.0,0.051983805411753105,7.794324640572069e-05,0.00015100421074567882,0.0006487357455678102,0.09557444804965572,0.07647524603400442,0.019099202015651295,0.09557444030250248,0.07647524603400459,0.019099202015651337,0.40256199393478864,0.40256199393478864,0.1005372750623804,0.0,4.962773931401273,4.953396712759684,5.000325134373497,4.963021181881345,4.953713793527584,5.000292720249604,24792.511330552017,21073.634630969213,0.85,0.9893696539565755,0.6789628579637442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520640398153983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.961526774068,1535.0874930172247,0.40256199393478864,0.1005372750623804,6.112885165565336,3.477819179010753
