time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4962.0,-30.094453483055556,5.011832594271948,35.00456670377466,24.098058614786737,4.996885527203443,-26.58534579259275,-40.10274183293802,1.48777783674063,-0.04989260739853307,-5.012915667349914,40.00910109645641,45062.32463705272,20601.49505902544,20601.49505902544,65663.81969607816,82481.39710599846,82481.39710599846,20601.49505902544,103082.8921650239,103082.8921650239,103082.8921650239,127875.3936905766,97634.18923515218,60215.116766206294,41576.74718771765,24792.501525552703,0.0,66369.24871327035,21073.626296719798,1535.0869224390688,0.0,0.886820052864425,2.8158993806563304,0.0014959162575277712,354477.48515574244,1554925.6783014648,4.386528745593803,1554925.6783014648,4.386528745593803,0.85,0.09557441605761235,4.296143414572793,1.2671219635149464,1.0,0.0,4.29614341457241,1.284787726086656,1.2850818902832157,3.343854651895256,19317.106726087208,1969.7966916416115,3099.015535412006,3099.015535412006,6.647754689711977,5.011832594271948,-0.8823512553566664,5.8941838496286145,3.4778351985107148,3.4778351985107148,0.9936671995744899,0.0,0.0,0.00022894745715139951,0.9904803377218642,0.00023114790716389773,199.0009483197625,0.0,0.0,0.0,0.051983805411753105,7.79437539025982e-05,0.00015100370324880132,0.000648733565288442,0.09557441605761594,0.0764752153626474,0.019099200694968545,0.09557441331271115,0.07647521536264452,0.019099200694967827,0.40256185635885133,0.40256185635885133,0.10053727407340038,0.0,4.9628229876199725,4.953452414276285,5.000347564238723,4.963023059951354,4.9536790772583,5.000441143173475,24792.501525552703,21073.626296719798,0.85,0.9893711465645815,0.6789639104057332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520636610238922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.959644301616,1535.0869224390688,0.40256185635885133,0.10053727407340038,6.112885165565336,3.4778351985107148
4963.0,-30.0943901624903,5.011820235248353,35.00456551624835,24.09806636804717,4.996895642043965,-26.585287792504417,-40.102676663640864,1.4877932720581066,-0.04982417172197984,-5.012904753733372,40.00909881837467,45062.3095990567,20601.483082831328,20601.483082831328,65663.79268188804,82481.387086837,82481.387086837,20601.483082831328,103082.87016966833,103082.87016966833,103082.87016966833,127875.36165540303,97634.15624146587,60215.07875368582,41576.75276420006,24792.4914857347,0.0,66369.24424993475,21073.617762874495,1535.0861372824797,0.0,0.8868201166497058,2.8158997555286454,0.0014959162575277712,354477.63596105616,1554925.5800584333,4.386526602285459,1554925.5800584333,4.386526602285459,0.8500000000000001,0.0955743804278825,4.296143414572793,1.2671217613061891,1.0,0.0,4.296143414572445,1.284787653878435,1.285081818058462,3.3438548398280985,19317.100198224733,1969.7960259848912,3099.015535412006,3099.015535412006,6.647750825196303,5.011820235248353,-0.8823330997414711,5.8941533349898245,3.4778511818536044,3.4778511818536044,0.993671766243887,0.0,0.0,0.00022894745715139951,0.9904738049856633,0.00023114943171537327,199.00089647626652,0.0,0.0,0.0,0.051983805411753105,7.794432923385833e-05,0.00015100312791754117,0.0006487310935828376,0.09557438042788369,0.076475181504058,0.019099198923825684,0.09557438402671108,0.07647518150405705,0.019099198923825448,0.4025617186084687,0.4025617186084687,0.10053727485971777,0.0,4.962870360700265,4.953518726591142,5.000319074119943,4.963080582011401,4.953804712569081,5.000225864526442,24792.4914857347,21073.617762874495,0.85,0.9893708060711056,0.678963729485303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063282419338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.9577633164,1535.0861372824797,0.4025617186084687,0.10053727485971777,6.112885165565336,3.4778511818536044
4964.0,-30.094326908578118,5.011807766430767,35.004564323344425,24.09805575096982,4.996889347926141,-26.585231493418156,-40.10262308930976,1.4877939327661531,-0.04972282333767453,-5.012906178650629,40.00909628668725,45062.34555434808,20601.496258110405,20601.496258110405,65663.84181245849,82481.36834206362,82481.36834206362,20601.496258110405,103082.86460017403,103082.86460017403,103082.86460017403,127875.349834208,97634.10746483243,60215.08467711702,41576.69198635045,24792.48523403398,0.0,66369.17722038443,21073.61244892888,1535.0858520187771,0.0,0.8868201185647844,2.815898257765278,0.0014959162575277712,354477.6162714216,1554925.4708785764,4.386526537935129,1554925.4708785764,4.386526537935129,0.85,0.09557435097223929,4.296143414572793,1.2671217036107558,1.0,0.0,4.296143414573351,1.2847876507875655,1.2850818149668848,3.3438548478725556,19317.090547676693,1969.7950419028612,3099.015535412006,3099.015535412006,6.647755076636453,5.011807766430767,-0.8823222342558354,5.894130000686602,3.4778671745386065,3.4778671745386065,0.993676335582459,0.0,0.0,0.00022894745715139951,0.9904672791724111,0.0002311509546713118,199.0008446873695,0.0,0.0,0.0,0.051983805411753105,7.79448022047266e-05,0.00015100265494667292,0.0006487290616321566,0.09557435097223613,0.0764751528577139,0.019099198114522216,0.09557431563705933,0.07647515285771644,0.019099198114522847,0.4025615813993858,0.4025615813993858,0.10053727399208062,0.0,4.962933503137776,4.9535880251144135,5.000357549511364,4.963183355312935,4.9538625119855055,5.0005087418409175,24792.48523403398,21073.61244892888,0.85,0.9893725455480061,0.6789649569515496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062904129498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.955883388955,1535.0858520187771,0.4025615813993858,0.10053727399208062,6.112885165565336,3.4778671745386065
4965.0,-30.09426367160047,5.011795470896835,35.00456313917746,24.09806263111534,4.996905291778958,-26.585172985617405,-40.10255785016341,1.4878146057958563,-0.04979940787228543,-5.012890959586258,40.00909415536235,45062.32982649293,20601.475464071882,20601.475464071882,65663.80529056481,82481.32916119517,82481.32916119517,20601.475464071882,103082.80462526705,103082.80462526705,103082.80462526705,127875.27884866094,97634.04786275151,60215.04852804902,41576.66592744721,24792.47422339389,0.0,66369.14015084109,21073.603089884804,1535.0849089980475,0.0,0.8868202037282609,2.8159010403670908,0.0014959162575277712,354477.826569868,1554925.3789644877,4.38652367627855,1554925.3789644877,4.38652367627855,0.85,0.09557431363711129,4.296143414572793,1.2671215046988804,1.0,0.0,4.2961434145740025,1.2847875540767273,1.2850817182339036,3.3438550995772083,19317.07875529364,1969.7938394144426,3099.015535412006,3099.015535412006,6.647748366751242,5.011795470896835,-0.8823015680954711,5.894097038992306,3.4778831135040487,3.4778831135040487,0.9936808895725854,0.0,0.0,0.00022894745715139951,0.9904607551526262,0.00023115247722876167,199.00079291236443,0.0,0.0,0.0,0.051983805411753105,7.79453781597966e-05,0.00015100207899160293,0.0006487265872465757,0.09557431363711642,0.0764751175179705,0.019099196119145928,0.09557436054704792,0.07647511751796639,0.0190991961191449,0.4025614448487143,0.4025614448487143,0.10053727584486073,0.0,4.962959330755666,4.9536337838589475,5.000303541333324,4.963091551713944,4.953845736106814,5.000116445836852,24792.47422339389,21073.603089884804,0.85,0.9893725478637627,0.6789650992023868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520625262380533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.954004236914,1535.0849089980475,0.4025614448487143,0.10053727584486073,6.112885165565336,3.4778831135040487
4966.0,-30.094200499167087,5.0117831031538636,35.00456198326112,24.09806182784962,4.996903373460865,-26.585116322291327,-40.10250043412668,1.4878191965851189,-0.04961794128797692,-5.0128901133677335,40.0090926098876,45062.34846751442,20601.484129156535,20601.484129156535,65663.83259667095,82481.3339464582,82481.3339464582,20601.484129156535,103082.81807561473,103082.81807561473,103082.81807561473,127875.29101506375,97634.0245408261,60215.03906188245,41576.650532159605,24792.472939449013,0.0,66369.12347160862,21073.60199853166,1535.0848590392222,0.0,0.8868202136300273,2.8158987551796115,0.0014959162575277712,354477.8382629966,1554925.3123153846,4.386523343560181,1554925.3123153846,4.386523343560181,0.85,0.09557428432570114,4.296143414572793,1.2671213426021861,1.0,0.0,4.2961434145724935,1.284787532600483,1.285081696752742,3.343855155472403,19317.074141007135,1969.7933688881662,3099.015535412006,3099.015535412006,6.6477511628277846,5.0117831031538636,-0.8822893493129973,5.894072452466861,3.4778990839620305,3.4778990839620305,0.9936854525605802,0.0,0.0,0.00022894745715139951,0.9904542378380106,0.0002311539982414049,199.00074119023162,0.0,0.0,0.0,0.051983805411753105,7.79458850528463e-05,0.0001510015720985532,0.0006487244095613381,0.09557428432570272,0.07647508908419184,0.019099195241510887,0.09557428094230946,0.07647508908419057,0.019099195241510568,0.40256130744289104,0.40256130744289104,0.10053727428895504,0.0,4.963021579313477,4.953711356039889,5.000304408000943,4.963272172079769,4.954023252894501,5.000309483646447,24792.472939449013,21073.60199853166,0.85,0.9893732079309534,0.67896555070207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520621484479754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.95212685408,1535.0848590392222,0.40256130744289104,0.10053727428895504,6.112885165565336,3.4778990839620305
4967.0,-30.09413733955603,5.0117707002659255,35.00456079365925,24.098055716045224,4.996901609233228,-26.58505965501629,-40.10244301808996,1.4878239246934695,-0.049537092127422966,-5.012887184356535,40.00908931689019,45062.367050583875,20601.488346552556,20601.488346552556,65663.85539713643,82481.31525163088,82481.31525163088,20601.488346552556,103082.80359818344,103082.80359818344,103082.80359818344,127875.26367947576,97633.9778112316,60215.02961018446,41576.6091122746,24792.460081292316,0.0,66369.06919356692,21073.591069098467,1535.0840941672677,0.0,0.8868202404577703,2.815898034946758,0.0014959162575277712,354477.87873635796,1554925.1703038022,4.386522442096518,1554925.1703038022,4.386522442096518,0.85,0.09557425145150461,4.296143414572793,1.2671212195185944,1.0,0.0,4.2961434145698965,1.2847875104818447,1.2850816746290397,3.3438552130395274,19317.064895469568,1969.7924261057108,3099.015535412006,3099.015535412006,6.647752523710289,5.0117707002659255,-0.8822759650708223,5.894046665336748,3.477915012144395,3.477915012144395,0.9936900034698272,0.0,0.0,0.00022894745715139951,0.9904477218924873,0.0002311555189545397,199.000689478624,0.0,0.0,0.0,0.051983805411753105,7.794639194894359e-05,0.00015100106520245593,0.000648722231863008,0.09557425145150902,0.07647505776200714,0.019099193689501883,0.09557421176733108,0.07647505776200361,0.019099193689501002,0.4025611713134673,0.4025611713134673,0.1005372732991692,0.0,4.963086170601059,4.953786471223566,5.000326839817717,4.9633500922291205,4.95409249751998,5.0004221362486305,24792.460081292316,21073.591069098467,0.85,0.9893743606020191,0.6789663859705256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520617710436938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.950250286109,1535.0840941672677,0.4025611713134673,0.1005372732991692,6.112885165565336,3.477915012144395
4968.0,-30.09407425125421,5.011758330149771,35.004559591733404,24.098048696201317,4.996905855489675,-26.585002450848208,-40.102381725423015,1.4878340550836866,-0.04960566346119322,-5.012880291032574,40.0090865787263,45062.368251485525,20601.4844139385,20601.4844139385,65663.85266542403,82481.26648607176,82481.26648607176,20601.4844139385,103082.75090001026,103082.75090001026,103082.75090001026,127875.19986265813,97633.90363720294,60215.0054026167,41576.55359398471,24792.44896264787,0.0,66369.00255663258,21073.58161825069,1535.0833350668804,0.0,0.8868202854502758,2.8158997404265764,0.0014959162575277712,354477.9739889928,1554925.0522196018,4.386520930262045,1554925.0522196018,4.386520930262045,0.85,0.09557421778540401,4.296143414572793,1.2671210557734591,1.0,0.0,4.296143414572898,1.2847874630907095,1.2850816272270538,3.343855336382181,19317.050219999437,1969.7909296242283,3099.015535412006,3099.015535412006,6.647751254722115,5.011758330149771,-0.8822602695010753,5.894018599650846,3.4779309091117905,3.4779309091117905,0.9936945454605116,0.0,0.0,0.00022894745715139951,0.9904412133498384,0.00023115703795994192,199.00063782542725,0.0,0.0,0.0,0.051983805411753105,7.794693307313982e-05,0.0001510005240782597,0.0006487199071158558,0.09557421778540577,0.07647502557343357,0.019099192211972205,0.09557422724027678,0.07647502557343215,0.01909919221197185,0.4025610361078202,0.4025610361078202,0.10053727407114275,0.0,4.963121244113552,4.953829008919399,5.000332007192014,4.963274627571366,4.954012257563761,5.000365783464247,24792.44896264787,21073.58161825069,0.85,0.9893753128110243,0.6789670857722152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061393716212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.94837556701,1535.0833350668804,0.4025610361078202,0.10053727407114275,6.112885165565336,3.4779309091117905
4969.0,-30.094011184242593,5.011745953510912,35.00455839091968,24.098047299217455,4.996907650776656,-26.58494551097378,-40.102324274461694,1.4878419775078526,-0.049520159977021194,-5.012875710654038,40.00908420726832,45062.38625807704,20601.48519666308,20601.48519666308,65663.87145474012,82481.25269671199,82481.25269671199,20601.48519666308,103082.73789337507,103082.73789337507,103082.73789337507,127875.17895170835,97633.86339005272,60214.996951417794,41576.51826514992,24792.44105833328,0.0,66368.9593234832,21073.574899583287,1535.0828173294694,0.0,0.8868203173449665,2.8158991518097634,0.0014959162575277712,354478.0372811288,1554924.9499497183,4.3865198585393355,1554924.9499497183,4.3865198585393355,0.85,0.09557418581831431,4.296143414572793,1.267120927744545,1.0,0.0,4.296143414572002,1.2847874260286964,1.285081590156555,3.343855432841725,19317.042257025583,1969.790117626874,3099.015535412006,3099.015535412006,6.647751507294127,5.011745953510912,-0.8822459480253189,5.893991901536231,3.4779467952938603,3.4779467952938603,0.9936990843696744,0.0,0.0,0.00022894745715139951,0.9904347070497102,0.00023115855646192393,199.0005861896885,0.0,0.0,0.0,0.051983805411753105,7.794744028387384e-05,0.00015100001686752567,0.000648717728065801,0.09557418581831273,0.0764749946419698,0.019099191176342935,0.09557417846512357,0.07647499464197106,0.019099191176343247,0.4025608997149035,0.4025608997149035,0.10053727522010218,0.0,4.963166366646078,4.953882541496853,5.0003434352775,4.963355550677022,4.954105374966673,5.0003978566304,24792.44105833328,21073.574899583287,0.85,0.9893762404001776,0.6789677993660013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520610168149406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.946501524673,1535.0828173294694,0.4025608997149035,0.10053727522010218,6.112885165565336,3.4779467952938603
4970.0,-30.093948172536372,5.011733663743598,35.004557207526446,24.09805515725168,4.996917294566625,-26.58488783598414,-40.10225914008913,1.487856958014402,-0.04944181432398409,-5.012865614791408,40.00908231305005,45062.370096743405,20601.47477207769,20601.47477207769,65663.84486882109,82481.24505818584,82481.24505818584,20601.47477207769,103082.71983026354,103082.71983026354,103082.71983026354,127875.15348076118,97633.83270687702,60214.95774543458,41576.52773493604,24792.43365049764,0.0,66368.96138543368,21073.568602922995,1535.0822019522325,0.0,0.8868203755789341,2.8158993010396,0.0014959162575277712,354478.1767868165,1554924.868260954,4.386517901766593,1554924.868260954,4.386517901766593,0.85,0.09557415165478907,4.296143414572793,1.267120732679032,1.0,0.0,4.296143414572598,1.2847873559481668,1.2850815200599799,3.343855615237013,19317.03618630195,1969.7894985853427,3099.015535412006,3099.015535412006,6.647748143456396,5.011733663743598,-0.8822283718488828,5.893962035592481,3.4779626588913874,3.4779626588913874,0.9937036168261107,0.0,0.0,0.00022894745715139951,0.9904282065012021,0.0002311600736414625,199.0005345992575,0.0,0.0,0.0,0.051983805411753105,7.794801533195252e-05,0.000150999441819447,0.0006487152575767848,0.09557415165479358,0.07647496183924453,0.01909918981554905,0.0955741514927368,0.07647496183924092,0.01909918981554815,0.40256076306755245,0.40256076306755245,0.1005372770539117,0.0,4.963214018420274,4.953949891848708,5.000312182921846,4.96342380046741,4.954238476309229,5.000206369518992,24792.43365049764,21073.568602922995,0.85,0.9893758090846463,0.6789675347644277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060640041056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.944629158765,1535.0822019522325,0.40256076306755245,0.1005372770539117,6.112885165565336,3.4779626588913874
4971.0,-30.093885217651977,5.011721273611009,35.00455601986557,24.098044400475942,4.996911721593693,-26.58483173390575,-40.10220560068262,1.4878582378474767,-0.04936006679139382,-5.012866546426213,40.009079821958096,45062.40488822613,20601.486815910743,20601.486815910743,65663.89170413687,82481.22272762547,82481.22272762547,20601.486815910743,103082.70954353621,103082.70954353621,103082.70954353621,127875.13690843183,97633.78078499179,60214.962945592575,41576.46426599912,24792.42736489561,0.0,66368.89163089474,21073.56326016127,1535.0819026581794,0.0,0.8868203798572468,2.8158981183599185,0.0014959162575277712,354478.1639133873,1554924.7608318273,4.386517758007106,1554924.7608318273,4.386517758007106,0.8500000000000001,0.09557412235302144,4.296143414572793,1.2671206650929525,1.0,0.0,4.296143414571844,1.284787349960961,1.2850815140714031,3.343855630819632,19317.025913459966,1969.7884510469903,3099.015535412006,3099.015535412006,6.647752029798014,5.011721273611009,-0.8822173149109958,5.893938588522005,3.4779785280674327,3.4779785280674327,0.9937081508764093,0.0,0.0,0.00022894745715139951,0.9904217118606291,0.00023116158946202172,199.00048305537564,0.0,0.0,0.0,0.051983805411753105,7.794848801516019e-05,0.0001509989691362393,0.0006487132268619349,0.09557412235302006,0.07647493326131445,0.019099189091705604,0.09557409317858,0.07647493326131556,0.019099189091705878,0.4025606270906206,0.4025606270906206,0.10053727685393993,0.0,4.963272866707655,4.954015756816091,5.000342917662181,4.963506479634816,4.954277446700132,5.00046408527885,24792.42736489561,21073.56326016127,0.85,0.9893775546128046,0.6789687725815443,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520602635977717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.942757787137,1535.0819026581794,0.4025606270906206,0.10053727685393993,6.112885165565336,3.4779785280674327
4972.0,-30.09382227617183,5.011709056605783,35.00455484396076,24.098051280621462,4.9969277463243165,-26.584773483966476,-40.102144168317295,1.487878954118949,-0.04943976035883679,-5.012851390882364,40.009077789057415,45062.404777650765,20601.466040627147,20601.466040627147,65663.87081827791,82481.18316456453,82481.18316456453,20601.466040627147,103082.64920519167,103082.64920519167,103082.64920519167,127875.06612908264,97633.72096323571,60214.942576321955,41576.420429904174,24792.41692389096,0.0,66368.83735379513,21073.554385307314,1535.080993455172,0.0,0.886820464340966,2.8159009343870967,0.0014959162575277712,354478.3733343548,1554924.6731623474,4.386514919192814,1554924.6731623474,4.386514919192814,0.85,0.09557408542238559,4.296143414572793,1.2671204656315966,1.0,0.0,4.296143414572632,1.284787253047878,1.285081417136131,3.3438558830507756,19317.014077613778,1969.787244126565,3099.015535412006,3099.015535412006,6.647745325964696,5.011709056605783,-0.8821967818060941,5.893905838411877,3.4779943464836744,3.4779943464836744,0.993712670423907,0.0,0.0,0.00022894745715139951,0.9904152186488069,0.0002311631049689902,199.0004315224952,0.0,0.0,0.0,0.051983805411753105,7.794903038617676e-05,0.00015099842676522275,0.0006487108967582638,0.09557408542238817,0.07647489827654906,0.01909918714583911,0.09557414125503381,0.076474898276547,0.019099187145838595,0.40256049160481105,0.40256049160481105,0.1005372787666587,0.0,4.963294861459417,4.9540582435320175,5.000282831073321,4.963411630523524,4.95425698712063,5.000071301161086,24792.41692389096,21073.554385307314,0.85,0.9893780490419137,0.6789693261829302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520598874941457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.94088737757,1535.080993455172,0.40256049160481105,0.1005372787666587,6.112885165565336,3.4779943464836744
4973.0,-30.0937594256242,5.011696679665092,35.00455367208774,24.09804646102714,4.9969179944774655,-26.58471789372195,-40.102086891978956,1.4878764625752081,-0.0491604338186562,-5.012855808974098,40.00907555468133,45062.42272359772,20601.48523288294,20601.48523288294,65663.90795648066,82481.20446287967,82481.20446287967,20601.48523288294,103082.68969576262,103082.68969576262,103082.68969576262,127875.10334696963,97633.71091059971,60214.92917131777,41576.424154757704,24792.413651207007,0.0,66368.83780596471,21073.551603525957,1535.0809517213577,0.0,0.8868204499479619,2.8158967491122833,0.0014959162575277712,354478.31228466827,1554924.5768041818,4.386515402825209,1554924.5768041818,4.386515402825209,0.8500000000000001,0.09557405803137141,4.296143414572793,1.2671203711209822,1.0,0.0,4.296143414575061,1.2847872647036034,1.2850814287945251,3.343855852714963,19317.012088680964,1969.7870413118612,3099.015535412006,3099.015535412006,6.647751518981666,5.011696679665092,-0.8821877897487589,5.893884469413851,3.4780101964764496,3.4780101964764496,0.9937171989932713,0.0,0.0,0.00022894745715139951,0.9904087348636484,0.00023116461829561627,199.00038006409173,0.0,0.0,0.0,0.051983805411753105,7.794953606781089e-05,0.00015099792108358862,0.0006487087242774415,0.09557405803137196,0.07647487146528381,0.019099186566088156,0.0955739950536457,0.07647487146528337,0.019099186566088045,0.40256035513752875,0.40256035513752875,0.10053727688019244,0.0,4.963376645205017,4.954150475297126,5.000322759776793,4.963695375155453,4.9545110080136965,5.000474074223973,24792.413651207007,21073.551603525957,0.85,0.9893786018741962,0.6789695919543113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520595114707942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.939018797968,1535.0809517213577,0.40256035513752875,0.10053727688019244,6.112885165565336,3.4780101964764496
4974.0,-30.093696593248985,5.011684420158573,35.00455247921938,24.09804897559809,4.9969283293243345,-26.584660310968676,-40.10202556438742,1.4878920470440227,-0.04919484781095207,-5.0128439887185845,40.00907259940085,45062.42257398514,20601.471140782287,20601.471140782287,65663.89371476743,82481.170669978,82481.170669978,20601.471140782287,103082.6418107603,103082.6418107603,103082.6418107603,127875.0407918225,97633.65444913489,60214.9063531418,41576.386773325656,24792.398981062204,0.0,66368.78575438786,21073.539133902872,1535.0798767573676,0.0,0.8868205207986104,2.8158985809690686,0.0014959162575277712,354478.47561830096,1554924.4493567965,4.386513022108356,1554924.4493567965,4.386513022108356,0.85,0.09557402156383832,4.296143414572793,1.267120166164823,1.0,0.0,4.296143414572081,1.2847871917976879,1.285081355871917,3.343856042463798,19317.000917674675,1969.7859021862387,3099.015535412006,3099.015535412006,6.647746971698667,5.011684420158573,-0.8821692744293106,5.893853694587883,3.4780259778603506,3.4780259778603506,0.9937217079601002,0.0,0.0,0.00022894745715139951,0.990402252998951,0.00023116613119380898,199.00032862059336,0.0,0.0,0.0,0.051983805411753105,7.795007752053243e-05,0.0001509973796308671,0.0006487063981188976,0.09557402156384126,0.07647483702293036,0.019099184540910905,0.09557399793694718,0.076474837022928,0.019099184540910318,0.402560220931259,0.402560220931259,0.10053727798191482,0.0,4.963426653866009,4.954219250787901,5.000297596632208,4.963649140907648,4.954516812363693,5.000219418757695,24792.398981062204,21073.539133902872,0.85,0.9893791632375339,0.6789701222009461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520591359908837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.937150494732,1535.0798767573676,0.402560220931259,0.10053727798191482,6.112885165565336,3.4780259778603506
4975.0,-30.093633804925496,5.011672096282329,35.004551295727616,24.098042968567484,4.996926041891781,-26.58460403023187,-40.10196818327529,1.4878962671982037,-0.04910250575403552,-5.012842832599093,40.00907048677897,45062.439803941095,20601.478865149293,20601.478865149293,65663.91866909039,82481.15462149224,82481.15462149224,20601.478865149293,103082.63348664154,103082.63348664154,103082.63348664154,127875.02753479678,97633.61030002669,60214.89548247591,41576.349797278635,24792.394048155245,0.0,66368.74384543388,21073.534940931957,1535.079607557759,0.0,0.8868205343307805,2.8158975028093725,0.0014959162575277712,354478.4915936944,1554924.3582493295,4.386512567401676,1554924.3582493295,4.386512567401676,0.85,0.09557399209060906,4.296143414572793,1.2671200513234364,1.0,0.0,4.296143414571722,1.2847871720553283,1.2850813361250373,3.343856093846322,19316.992182691145,1969.785011465806,3099.015535412006,3099.015535412006,6.647749464221508,5.011672096282329,-0.8821570401053487,5.893829136387677,3.4780417740419924,3.4780417740419924,0.993726221154855,0.0,0.0,0.00022894745715139951,0.9903957757243989,0.00023116764304042183,199.00027721318855,0.0,0.0,0.0,0.051983805411753105,7.795058413348855e-05,0.00015099687301791098,0.0006487042216369825,0.09557399209060966,0.07647480842697642,0.019099183663633234,0.09557394604132186,0.07647480842697595,0.019099183663633116,0.40256008717227315,0.40256008717227315,0.10053727755190181,0.0,4.963488950957583,4.954292496301775,5.000316034432899,4.963740326845084,4.954587675309369,5.000391983863835,24792.394048155245,21073.534940931957,0.85,0.9893801639822359,0.6789708105503244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520587606197324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.935283922461,1535.079607557759,0.40256008717227315,0.10053727755190181,6.112885165565336,3.4780417740419924
4976.0,-30.093571075526405,5.0116598185780985,35.0045501019314,24.09804625147956,4.996931353448874,-26.584547042540265,-40.10190696045754,1.4879073204627031,-0.04901402148436773,-5.01283521932081,40.0090678196556,45062.4395950399,20601.473324507624,20601.473324507624,65663.91291954753,82481.14597270526,82481.14597270526,20601.473324507624,103082.61929721288,103082.61929721288,103082.61929721288,127875.00218273255,97633.57685778629,60214.8704801207,41576.34041962843,24792.38288551968,0.0,66368.72330514812,21073.525452691727,1535.0788329586549,0.0,0.8868205827296796,2.815897229062218,0.0014959162575277712,354478.5967948731,1554924.2432288195,4.3865109411065815,1554924.2432288195,4.3865109411065815,0.85,0.09557395858220041,4.296143414572793,1.26711991944816,1.0,0.0,4.296143414572242,1.284787120346908,1.2850812844047779,3.3438562284254396,19316.98556608141,1969.784336759384,3099.015535412006,3099.015535412006,6.6477476763499705,5.0116598185780985,-0.8821410324239141,5.893800851002013,3.478057530372923,3.478057530372923,0.9937307229636924,0.0,0.0,0.00022894745715139951,0.99038930457415,0.00023116915347732163,199.00022585405407,0.0,0.0,0.0,0.051983805411753105,7.795112466789303e-05,0.00015099633248350647,0.0006487018994236602,0.09557395858220417,0.07647477641458346,0.01909918216762071,0.09557389373964875,0.07647477641458045,0.01909918216761996,0.4025599540881462,0.4025599540881462,0.10053727852484906,0.0,4.963552508739269,4.9543732962196145,5.0003105269161665,4.963821197836467,4.954710962028457,5.000302972508905,24792.38288551968,21073.525452691727,0.85,0.9893803835526558,0.6789710175356722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058385511947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.9334185621,1535.0788329586549,0.4025599540881462,0.10053727852484906,6.112885165565336,3.478057530372923
4977.0,-30.09350842490953,5.011647583176878,35.00454892776508,24.098044156003766,4.996937668709487,-26.584490025413373,-40.101845702715195,1.4879192692133494,-0.04904231996380304,-5.012827797050222,40.00906600382646,45062.43902685094,20601.468248146386,20601.468248146386,65663.90727499733,82481.10959734525,82481.10959734525,20601.468248146386,103082.57784549163,103082.57784549163,103082.57784549163,127874.95485934327,97633.51615626957,60214.84558577538,41576.300633882434,24792.37701385165,0.0,66368.67764773409,21073.5204617739,1535.0783634994827,0.0,0.8868206270743856,2.8158984672099567,0.0014959162575277712,354478.69935670844,1554924.1649206376,4.386509451040196,1554924.1649206376,4.386509451040196,0.85,0.09557392666534048,4.296143414572793,1.2671197265805678,1.0,0.0,4.296143414572499,1.2847870644493062,1.2850812284943778,3.3438563739075575,19316.973556172932,1969.7831120895446,3099.015535412006,3099.015535412006,6.647746038293891,5.011647583176878,-0.8821251267225279,5.893772709899406,3.4780732800926177,3.4780732800926177,0.993735222883605,0.0,0.0,0.00022894745715139951,0.9903828415965737,0.00023117066202633165,199.00017455944834,0.0,0.0,0.0,0.051983805411753105,7.795166551411518e-05,0.00015099579163728433,0.0006486995758707247,0.0955739266653429,0.07647474576377672,0.01909918090156617,0.09557391131399835,0.07647474576377479,0.019099180901565687,0.4025598220510372,0.4025598220510372,0.1005372791797738,0.0,4.963596283389336,4.954433218100746,5.000289621523223,4.9637854770864465,4.954687008713279,5.000220112446698,24792.37701385165,21073.5204617739,0.85,0.9893809791348039,0.6789714760632937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520580107563794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.931554114231,1535.0783634994827,0.4025598220510372,0.1005372791797738,6.112885165565336,3.4780732800926177
4978.0,-30.093445781910205,5.0116353549256,35.00454776642869,24.09803724093365,4.996941038938084,-26.584433309661026,-40.10178828667847,1.4879285666889,-0.04908988931248359,-5.012822428828445,40.00906402919196,45062.45534742895,20601.467390153404,20601.467390153404,65663.92273758235,82481.06524929102,82481.06524929102,20601.467390153404,103082.53263944443,103082.53263944443,103082.53263944443,127874.9036983815,97633.44621357738,60214.83631171519,41576.23322429132,24792.371058937075,0.0,66368.6042832284,21073.515400096512,1535.0779355918428,0.0,0.886820661541434,2.815899718757506,0.0014959162575277712,354478.7735354633,1554924.0797639315,4.386508292881947,1554924.0797639315,4.386508292881947,0.85,0.09557389532913571,4.296143414572793,1.2671195760229605,1.0,0.0,4.296143414572372,1.284787020954672,1.285081184989785,3.343856487109052,19316.959717880625,1969.7817009764422,3099.015535412006,3099.015535412006,6.647745761434039,5.0116353549256,-0.882110433983172,5.893745788908772,3.4780890221108796,3.4780890221108796,0.9937397206031084,0.0,0.0,0.00022894745715139951,0.9903763794502963,0.0002311721704009901,199.00012327110588,0.0,0.0,0.0,0.051983805411753105,7.795217244496567e-05,0.00015099528470643384,0.0006486973980230897,0.09557389532913894,0.07647471574457862,0.019099179584560325,0.09557393086559254,0.07647471574457602,0.01909917958455968,0.4025596896388082,0.4025596896388082,0.10053727864247103,0.0,4.963621496217115,4.954468447878412,5.00027470580369,4.963732539515945,4.954619567114037,5.000225249903167,24792.371058937075,21073.515400096512,0.85,0.9893823057866515,0.6789724725131278,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520576364716626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.929690179073,1535.0779355918428,0.4025596896388082,0.10053727864247103,6.112885165565336,3.4780890221108796
4979.0,-30.0933831391865,5.0116231324781975,35.00454660481975,24.0980357042514,4.99694376063499,-26.584376658996195,-40.10172706386072,1.4879372804447055,-0.049027321937330726,-5.012817153473564,40.00906169857948,45062.45498246371,20601.466693688286,20601.466693688286,65663.921676152,82481.04685655732,82481.04685655732,20601.466693688286,103082.51355024561,103082.51355024561,103082.51355024561,127874.87652742081,97633.40194633887,60214.810072245506,41576.21319343707,24792.362977175206,0.0,66368.57617061227,21073.508530598923,1535.0773906318618,0.0,0.8868206968247405,2.815899512582604,0.0014959162575277712,354478.84643098275,1554923.9792555713,4.386507107295938,1554923.9792555713,4.386507107295938,0.85,0.09557386303153875,4.296143414572793,1.2671194353559985,1.0,0.0,4.296143414572766,1.2847869801907466,1.2850811442165264,3.343856593203461,19316.950959524795,1969.7808078726982,3099.015535412006,3099.015535412006,6.647745536696504,5.0116231324781975,-0.8820958127942395,5.893718945272437,3.4781047458937056,3.4781047458937056,0.9937442131124873,0.0,0.0,0.00022894745715139951,0.9903699173779448,0.00023117367877807684,199.00007198301543,0.0,0.0,0.0,0.051983805411753105,7.795271298955309e-05,0.00015099474416184643,0.0006486950757660202,0.09557386303154096,0.0764746849812298,0.01909917805031115,0.09557389374118083,0.07647468498122804,0.019099178050310705,0.40255955546844363,0.40255955546844363,0.10053727750082285,0.0,4.963653160163631,4.954510357449749,5.000265325480768,4.963789831536246,4.954688019434286,5.000237834584539,24792.362977175206,21073.508530598923,0.85,0.9893827088794426,0.6789727546154165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572622326475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.927828179661,1535.0773906318618,0.40255955546844363,0.10053727750082285,6.112885165565336,3.4781047458937056
4980.0,-30.093320574858556,5.011610927445303,35.00454544339288,24.098039301484846,4.996947375540236,-26.58431998956454,-40.101669647824,1.4879467902461878,-0.0488930661178415,-5.012811203255492,40.00905938066475,45062.47099327774,20601.464603947355,20601.464603947355,65663.93559722509,82481.04671029282,82481.04671029282,20601.464603947355,103082.51131424018,103082.51131424018,103082.51131424018,127874.86600261086,97633.37634513115,60214.80062811605,41576.19524112789,24792.35468837067,0.0,66368.54992949856,21073.50148511507,1535.0768203354346,0.0,0.8868207354962969,2.815898443402972,0.0014959162575277712,354478.9286518621,1554923.8792948101,4.3865058078583825,1554923.8792948101,4.3865058078583825,0.8500000000000001,0.09557383016713848,4.296143414572793,1.2671192820509893,1.0,0.0,4.296143414573595,1.2847869357028332,1.285081099718427,3.3438567089901325,19316.94589427802,1969.7802913612722,3099.015535412006,3099.015535412006,6.647744862372381,5.011610927445303,-0.882080807411409,5.893691734856712,3.4781204510469483,3.4781204510469483,0.9937487002991281,0.0,0.0,0.00022894745715139951,0.9903634634381063,0.00023117518527651925,199.0000207591372,0.0,0.0,0.0,0.051983805411753105,7.795321992670196e-05,0.00015099423722469757,0.0006486928978913265,0.09557383016714244,0.07647465375118644,0.019099176415956005,0.09557382611341546,0.07647465375118327,0.01909917641595521,0.4025594203202979,0.4025594203202979,0.10053727620156858,0.0,4.963703895934202,4.954576394644562,5.000254769148341,4.963918137137625,4.954851849543218,5.000223857375772,24792.35468837067,21073.50148511507,0.85,0.9893833098203597,0.6789732643118817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568879954714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.925968262829,1535.0768203354346,0.4025594203202979,0.10053727620156858,6.112885165565336,3.4781204510469483
4981.0,-30.09325803199089,5.011598658677677,35.00454426319297,24.098033469077222,4.996943937964019,-26.584264044723632,-40.10161237148566,1.4879499506967353,-0.048772245899613154,-5.0128100717833926,40.00905651100624,45062.48738072952,20601.472252115094,20601.472252115094,65663.95963284462,82481.03643579848,82481.03643579848,20601.472252115094,103082.50868791358,103082.50868791358,103082.50868791358,127874.85381484203,97633.33757948277,60214.788524413816,41576.16561674329,24792.34512692846,0.0,66368.51074367175,21073.49335788919,1535.0762865706533,0.0,0.886820751643933,2.815896988248224,0.0014959162575277712,354478.9442866902,1554923.755539939,4.38650526526724,1554923.755539939,4.38650526526724,0.85,0.0955737991758012,4.296143414572793,1.267119184243493,1.0,0.0,4.296143414575278,1.2847869209178935,1.2850810849301022,3.3438567474702254,19316.938224422076,1969.7795092536267,3099.015535412006,3099.015535412006,6.647747330307002,5.011598658677677,-0.8820686774453002,5.893667336122977,3.4781361410828224,3.4781361410828224,0.9937531831665207,0.0,0.0,0.00022894745715139951,0.9903570117573811,0.0002311766912672572,198.9999695528556,0.0,0.0,0.0,0.051983805411753105,7.795372563346325e-05,0.00015099373151793627,0.0006486907253025543,0.09557379917579825,0.07647462407778738,0.01909917509801087,0.09557374523240132,0.07647462407778974,0.01909917509801146,0.40255928588160944,0.40255928588160944,0.10053727469863132,0.0,4.963770253712482,4.954652017153819,5.000284011195845,4.964037825883793,4.954956657337675,5.000403130768802,24792.34512692846,21073.49335788919,0.85,0.9893842561339331,0.6789739121127746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520565142268365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.924108863559,1535.0762865706533,0.40255928588160944,0.10053727469863132,6.112885165565336,3.4781361410828224
4982.0,-30.09319559285888,5.011586447538232,35.00454307120446,24.098036682140105,4.99695001333312,-26.584207241882194,-40.101554920524336,1.487961662356412,-0.048702552484485295,-5.0128018395977545,40.00905380723932,45062.502764467514,20601.465336733432,20601.465336733432,65663.96810120094,82481.02398705768,82481.02398705768,20601.465336733432,103082.48932379112,103082.48932379112,103082.48932379112,127874.82280978371,97633.30079249204,60214.779569902,41576.13469176671,24792.333485992596,0.0,66368.4681777593,21073.483463093708,1535.075469942708,0.0,0.8868208033249118,2.8158970336045157,0.0014959162575277712,354479.05804011953,1554923.6389391995,4.386503528688611,1554923.6389391995,4.386503528688611,0.85,0.0955737651943028,4.296143414572793,1.2671190419280904,1.0,0.0,4.296143414573302,1.2847868661294473,1.2850810301291116,3.3438568900656396,19316.93094604724,1969.778767065944,3099.015535412006,3099.015535412006,6.647745098830076,5.011586447538232,-0.8820523907986031,5.893638838336835,3.478151791550331,3.478151791550331,0.9937576547286661,0.0,0.0,0.00022894745715139951,0.9903505708228493,0.00023117819476912576,198.99991843153276,0.0,0.0,0.0,0.051983805411753105,7.795423288506105e-05,0.00015099322426633845,0.0006486885460769427,0.09557376519430479,0.0764745917159018,0.019099173478402977,0.09557370149834686,0.07647459171590022,0.019099173478402582,0.40255915263602066,0.40255915263602066,0.10053727544014515,0.0,4.963832933532672,4.954730908009083,5.000281755572473,4.9640992871132426,4.955062113604981,5.000288385495139,24792.333485992596,21073.483463093708,0.85,0.9893850182789897,0.6789745793706352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520561405866004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.922251119846,1535.075469942708,0.40255915263602066,0.10053727544014515,6.112885165565336,3.478151791550331
4983.0,-30.09313317822913,5.011574263721708,35.004541897788805,24.098029487673216,4.996955070388268,-26.584150562973214,-40.10149369770659,1.4879724551323077,-0.04879306732141231,-5.012795353144943,40.00905196423733,45062.50139615546,20601.462057982808,20601.462057982808,65663.96345413827,82480.97121560884,82480.97121560884,20601.462057982808,103082.43327359164,103082.43327359164,103082.43327359164,127874.761147704,97633.22325344088,60214.7534339874,41576.07757717054,24792.327874112372,0.0,66368.40545128292,21073.478692995515,1535.075035182657,0.0,0.8868208430057607,2.815898979858108,0.0014959162575277712,354479.1476708011,1554923.5594592036,4.38650219533713,1554923.5594592036,4.38650219533713,0.85,0.0955737337464341,4.296143414572793,1.2671188671933487,1.0,0.0,4.296143414573022,1.2847868156396458,1.28508097962775,3.3438570214731764,19316.91560480112,1969.7772026942046,3099.015535412006,3099.015535412006,6.647744040832597,5.011574263721708,-0.8820371226340438,5.893611386355752,3.478167438954394,3.478167438954394,0.9937621254155412,0.0,0.0,0.00022894745715139951,0.9903441324610192,0.00023117969768999576,198.9998673302971,0.0,0.0,0.0,0.051983805411753105,7.795477344285748e-05,0.00015099268370854203,0.0006486862237631254,0.09557373374643773,0.07647456144157042,0.01909917230486731,0.09557374476398477,0.07647456144156752,0.019099172304866584,0.40255902059360626,0.40255902059360626,0.10053727608585587,0.0,4.963864340629186,4.954772824805559,5.000271060525847,4.96400228582354,4.954952816920525,5.000240613477729,24792.327874112372,21073.478692995515,0.85,0.9893858833528593,0.6789752004699457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520557675662882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.920393382725,1535.075035182657,0.40255902059360626,0.10053727608585587,6.112885165565336,3.478167438954394
4984.0,-30.0930707538516,5.011562118342366,35.00454074094561,24.098027462046616,4.996960951267261,-26.584093792899044,-40.101432509813435,1.4879839903146894,-0.04880952094498525,-5.012788192681147,40.00905010011308,45062.500010856325,20601.457445521097,20601.457445521097,65663.95745637742,82480.9370311149,82480.9370311149,20601.457445521097,103082.394476636,103082.394476636,103082.394476636,127874.71628503755,97633.1646529155,60214.727632656904,41576.04113362066,24792.32180840155,0.0,66368.36294202221,21073.473537141315,1535.0745608138382,0.0,0.886820886192964,2.8159000318380776,0.0014959162575277712,354479.24661507853,1554923.4790683086,4.386500744165615,1554923.4790683086,4.386500744165615,0.8499999999999999,0.09557370154898556,4.296143414572793,1.2671186809195207,1.0,0.0,4.296143414572823,1.2847867616767887,1.2850809256525377,3.34385716191989,19316.904010577702,1969.776020412445,3099.015535412006,3099.015535412006,6.647742552469065,5.011562118342366,-0.8820214552553347,5.8935835735977005,3.478183074248973,3.478183074248973,0.9937665926425637,0.0,0.0,0.00022894745715139951,0.9903376931388217,0.00023118120085459227,198.99981622110678,0.0,0.0,0.0,0.051983805411753105,7.795531369575518e-05,0.00015099214345564433,0.0006486839027591968,0.09557370154899164,0.0764745306105426,0.01909917093844904,0.09557375558911348,0.07647453061053774,0.019099170938447825,0.4025588873232324,0.4025588873232324,0.10053727614142867,0.0,4.963884487304142,4.9548037519275,5.000248020892229,4.963978671736186,4.954941065998014,5.000169477047734,24792.32180840155,21073.473537141315,0.85,0.9893864266885694,0.6789756144839949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520553946925476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.918537236044,1535.0745608138382,0.4025588873232324,0.10053727614142867,6.112885165565336,3.478183074248973
4985.0,-30.093008489159914,5.011549939242233,35.00453958268748,24.0980316879228,4.996960554939755,-26.584037794293472,-40.1013751636259,1.4879898600733001,-0.048577273201090065,-5.012785288928093,40.00904774521268,45062.51516217653,20601.461492015904,20601.461492015904,65663.97665419243,82480.95697968318,82480.95697968318,20601.461492015904,103082.41847169909,103082.41847169909,103082.41847169909,127874.73300836388,97633.1575436933,60214.71572618666,41576.04646389627,24792.31453666479,0.0,66368.36100056107,21073.46735616507,1535.074120704835,0.0,0.886820909495604,2.8158973197236086,0.0014959162575277712,354479.28673954547,1554923.3775125535,4.386499961152984,1554923.3775125535,4.386499961152984,0.8499999999999999,0.09557367037462063,4.296143414572793,1.2671185864089058,1.0,0.0,4.296143414573848,1.2847867342174117,1.2850808981868735,3.3438572333871863,19316.902604004812,1969.7758769819268,3099.015535412006,3099.015535412006,6.647743858204631,5.011549939242233,-0.8820083137168195,5.8935582529590524,3.478198700832408,3.478198700832408,0.993771057380688,0.0,0.0,0.00022894745715139951,0.9903312703338268,0.00023118270018296456,198.99976524268348,0.0,0.0,0.0,0.051983805411753105,7.795582003180703e-05,0.0001509916371195925,0.0006486817274669022,0.0955736703746155,0.07647450072328232,0.019099169651333188,0.09557363864810409,0.07647450072328642,0.01909916965133421,0.4025587524317286,0.4025587524317286,0.10053727496885614,0.0,4.96394809120477,4.954882181978121,5.0002522363350295,4.964208015727024,4.955201419853779,5.0002746192060386,24792.31453666479,21073.46735616507,0.85,0.9893867448924544,0.6789758626372524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520550217607637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.916683365134,1535.074120704835,0.4025587524317286,0.10053727496885614,6.112885165565336,3.478198700832408
4986.0,-30.092946229676553,5.011537768673662,35.00453841016153,24.09802498240026,4.996962806015833,-26.58398153559293,-40.10131781743837,1.4879981119321954,-0.04859806371854347,-5.0127799428820525,40.00904501311581,45062.530122512035,20601.460468228528,20601.460468228528,65663.99059074056,82480.91826106186,82480.91826106186,20601.460468228528,103082.37872929039,103082.37872929039,103082.37872929039,127874.68270305323,97633.0929128966,60214.70477434662,41575.986820611084,24792.30397376285,0.0,66368.29079437393,21073.458377698422,1535.0734294194992,0.0,0.8868209465921848,2.815898216883306,0.0014959162575277712,354479.360611969,1554923.2596901,4.386498714637994,1554923.2596901,4.386498714637994,0.85,0.09557363768910157,4.296143414572793,1.2671184528851884,1.0,0.0,4.296143414574787,1.2847866956143088,1.2850808595749321,3.3438573338577666,19316.88981668095,1969.7745730377806,3099.015535412006,3099.015535412006,6.647743527845728,5.011537768673662,-0.8819937649361185,5.893531533609781,3.478214297001105,3.478214297001105,0.9937755134288871,0.0,0.0,0.00022894745715139951,0.9903248481110294,0.000231184199394875,198.99971426855055,0.0,0.0,0.0,0.051983805411753105,7.795632637089932e-05,0.0001509911307805002,0.0006486795521615453,0.09557363768910666,0.07647446958816659,0.019099168100940072,0.09557363005690132,0.07647446958816252,0.019099168100939055,0.4025586191457833,0.4025586191457833,0.10053727445188225,0.0,4.963992818799113,4.954937192923808,5.000255768709906,4.964181879163505,4.955167394836906,5.00028006300596,24792.30397376285,21073.458377698422,0.85,0.9893880014807754,0.6789768062903317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520546497831561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.914828375995,1535.0734294194992,0.4025586191457833,0.10053727445188225,6.112885165565336,3.478214297001105
