time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4987.0,-30.092884001699975,5.011525681463979,35.00453725550676,24.098032910283678,4.996972160978238,-26.583924594844994,-40.10126036647705,1.4880127541232786,-0.04851431822584118,-5.012770163832567,40.00904318860116,45062.54450499579,20601.45046516199,20601.45046516199,65663.99497015779,82480.91212753564,82480.91212753564,20601.45046516199,103082.36259269764,103082.36259269764,103082.36259269764,127874.65957270423,97633.06394841602,60214.696325876284,41575.96402504415,24792.2969800066,0.0,66368.26100505075,21073.45243300561,1535.0728445305458,0.0,0.8868210029613319,2.8158982581991117,0.0014959162575277712,354479.49574029463,1554923.1810073887,4.386496820528614,1554923.1810073887,4.386496820528614,0.85,0.09557360407859199,4.296143414572793,1.2671183050749826,1.0,0.0,4.296143414574148,1.2847866271165358,1.2850807910614759,3.343857512133891,19316.88408600436,1969.7739886713975,3099.015535412006,3099.015535412006,6.647740300025014,5.011525681463979,-0.8819765943468738,5.893502275810853,3.47822987544499,3.47822987544499,0.9937799644128543,0.0,0.0,0.00022894745715139951,0.9903184291831277,0.0002311856978570506,198.99966332023948,0.0,0.0,0.0,0.051983805411753105,7.795683363814306e-05,0.00015099062351325645,0.0006486773728687165,0.09557360407859525,0.07647443763585622,0.019099166442739023,0.09557360111897917,0.07647443763585361,0.01909916644273837,0.4025584857758123,0.4025584857758123,0.1005372744207581,0.0,4.96404170933306,4.955006794530846,5.000221702343708,4.964255845606715,4.955303782319845,5.000104030473892,24792.2969800066,21073.45243300561,0.85,0.9893885115531449,0.6789773277556037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542778368541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.912975358007,1535.0728445305458,0.4025584857758123,0.1005372744207581,6.112885165565336,3.47822987544499
4988.0,-30.092821832197664,5.011513497371902,35.0045360960603,24.09802215350794,4.99696677999248,-26.58386918041155,-40.10119935320688,1.4880141282063686,-0.04843934467277222,-5.012771000787513,40.00904073972203,45062.54289707454,20601.462091049325,20601.462091049325,65664.00498812387,82480.88889612856,82480.88889612856,20601.462091049325,103082.35098717788,103082.35098717788,103082.35098717788,127874.64174542809,97633.01154772624,60214.665548672376,41575.93999894874,24792.29075825021,0.0,66368.23075719895,21073.447144512676,1535.072545875926,0.0,0.8868210075686039,2.8158971755694697,0.0014959162575277712,354479.4841751282,1554923.0753987902,4.386496665715613,1554923.0753987902,4.386496665715613,0.85,0.0955735751222703,4.296143414572793,1.267118147923611,1.0,0.0,4.296143414572679,1.2847866206884249,1.2850807846318932,3.3438575288640524,19316.87371843,1969.7729314730313,3099.015535412006,3099.015535412006,6.647744051502604,5.011513497371902,-0.8819657000782044,5.893479197450106,3.4782454587511915,3.4782454587511915,0.9937844167860547,0.0,0.0,0.00022894745715139951,0.990312016331763,0.00023118719492009089,198.99961241982945,0.0,0.0,0.0,0.051983805411753105,7.795737236238046e-05,0.00015099008478901906,0.0006486750584321319,0.09557357512227006,0.07647440972738494,0.01909916539488513,0.09557354627606195,0.07647440972738512,0.019099165394885174,0.4025583532604617,0.4025583532604617,0.10053727249967838,0.0,4.964100018555257,4.955072655441086,5.000249756926451,4.964331656114723,4.955334508972157,5.000360383932161,24792.29075825021,21073.447144512676,0.85,0.9893891134200726,0.6789776129776763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539060789686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.911123784148,1535.072545875926,0.4025583532604617,0.10053727249967838,6.112885165565336,3.4782454587511915
4989.0,-30.092759700522837,5.011501341274292,35.00453490831777,24.0980205469765,4.996969864314218,-26.583812953389245,-40.10114200701935,1.4880231171805995,-0.04839042416693928,-5.012764572253499,40.009037596646166,45062.55732595568,20601.45873171316,20601.45873171316,65664.01605766884,82480.86872780978,82480.86872780978,20601.45873171316,103082.32745952293,103082.32745952293,103082.32745952293,127874.60460989442,97632.9658823354,60214.65448048119,41575.90155761578,24792.277150371498,0.0,66368.17870798727,21073.435577815773,1535.0716565876053,0.0,0.8868210516616706,2.8158972832861755,0.0014959162575277712,354479.5730055639,1554922.9398527707,4.386495184105756,1554922.9398527707,4.386495184105756,0.85,0.09557354159018908,4.296143414572793,1.2671180028608071,1.0,0.0,4.296143414571462,1.2847865786370234,1.2850807425708637,3.3438576383093856,19316.864683447122,1969.7720101611787,3099.015535412006,3099.015535412006,6.647742967501533,5.011501341274292,-0.8819505748579237,5.893451916132216,3.478260992685855,3.478260992685855,0.9937888550531014,0.0,0.0,0.00022894745715139951,0.9903056074270911,0.00023118869108115724,198.99956155041613,0.0,0.0,0.0,0.051983805411753105,7.795787871079498e-05,0.00015098957844060452,0.0006486728830867253,0.09557354159019138,0.07647437783708413,0.01909916375310724,0.09557349931694044,0.0764743778370823,0.01909916375310678,0.40255822124827273,0.40255822124827273,0.10053727281259418,0.0,4.9641524030525375,4.955135279295234,5.0002611223332565,4.964374148086563,4.955397989748803,5.000318806967016,24792.277150371498,21073.435577815773,0.85,0.9893900561379472,0.678978362872153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520535346706054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.909273113122,1535.0716565876053,0.40255822124827273,0.10053727281259418,6.112885165565336,3.478260992685855
4990.0,-30.09269754416205,5.0114892625126926,35.00453374126743,24.098023306019627,4.9969787881834,-26.58375612021054,-40.101080749277,1.4880373642318983,-0.048391377690222726,-5.012755198469107,40.00903582386683,45062.55474228076,20601.449451392025,20601.449451392025,65664.00419367278,82480.8420468402,82480.8420468402,20601.449451392025,103082.29149823223,103082.29149823223,103082.29149823223,127874.56214131776,97632.91621515993,60214.62891060036,41575.87478284397,24792.270643085525,0.0,66368.14542592948,21073.430046622696,1535.071106596989,0.0,0.8868211057811639,2.815898389994521,0.0014959162575277712,354479.70253393764,1554922.863401173,4.386493365589263,1554922.863401173,4.386493365589263,0.85,0.09557350880605545,4.296143414572793,1.2671178193343806,1.0,0.0,4.296143414572174,1.2847865119877695,1.2850806759063498,3.3438578117744826,19316.85485670367,1969.7710081122168,3099.015535412006,3099.015535412006,6.6477399728985604,5.0114892625126926,-0.8819336988369235,5.893422961349616,3.4782765147586963,3.4782765147586963,0.9937932899310561,0.0,0.0,0.00022894745715139951,0.9902991960208235,0.00023119018784559866,198.99951066081758,0.0,0.0,0.0,0.051983805411753105,7.795841960034046e-05,0.00015098903755105905,0.0006486705593476664,0.09557350880605907,0.07647434643414955,0.019099162371909523,0.0955735084694858,0.07647434643414665,0.0190991623719088,0.402558089486139,0.402558089486139,0.10053727391893279,0.0,4.964191125834304,4.955190021036913,5.0002356793615945,4.964363820778885,4.955426799281383,5.000151730492348,24792.270643085525,21073.430046622696,0.85,0.9893903735333005,0.6789786644343265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520531634884184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.9074237566,1535.071106596989,0.402558089486139,0.10053727391893279,6.112885165565336,3.4782765147586963
4991.0,-30.09263551899793,5.011477230791049,35.004532608782036,24.09802630953493,4.996986104322432,-26.583699565918348,-40.101023368164874,1.4880501512428865,-0.048350381997636305,-5.012747543447829,40.00903449654292,45062.56849920197,20601.443806597268,20601.443806597268,65664.01230579923,82480.82342084745,82480.82342084745,20601.443806597268,103082.26722744471,103082.26722744471,103082.26722744471,127874.53476746322,97632.87396521699,60214.61904357151,41575.83880182831,24792.267540018514,0.0,66368.10634184683,21073.427409015738,1535.0707921713527,0.0,0.8868211495414506,2.815898744985449,0.0014959162575277712,354479.80831221,1554922.8061599657,4.386491895161654,1554922.8061599657,4.386491895161654,0.85,0.0955734773256198,4.296143414572793,1.2671177011961117,1.0,0.0,4.2961434145725645,1.2847864521687486,1.2850806160736328,3.343857967462846,19316.846497473533,1969.770155707967,3099.015535412006,3099.015535412006,6.6477381514185785,5.011477230791049,-0.8819178108380159,5.893395041629065,3.4782920399010706,3.4782920399010706,0.9937977256860202,0.0,0.0,0.00022894745715139951,0.9902927981920806,0.00023119168145964046,198.99945987866033,0.0,0.0,0.0,0.051983805411753105,7.79589262634206e-05,0.00015098853088797893,0.0006486683826504114,0.0955734773256228,0.07647431630721303,0.01909916101840977,0.09557350565806591,0.07647431630721063,0.019099161018409166,0.40255795748761725,0.40255795748761725,0.10053727343454494,0.0,4.964229425354233,4.955247380486924,5.000197635118866,4.964397161450165,4.955491363763656,5.00006001319133,24792.267540018514,21073.427409015738,0.85,0.9893910784131618,0.6789792715659998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052792158944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.905576965677,1535.0707921713527,0.40255795748761725,0.10053727343454494,6.112885165565336,3.4782920399010706
4992.0,-30.09257348604315,5.011465052613094,35.00453144874341,24.09801104748624,4.996975951396257,-26.58364475157671,-40.10096996845675,1.488047216929857,-0.048251826505236295,-5.01275133966317,40.009031429023096,45062.60014325132,20601.46138135455,20601.46138135455,65664.06152460587,82480.80136834325,82480.80136834325,20601.46138135455,103082.26274969781,103082.26274969781,103082.26274969781,127874.52151943269,97632.82074178428,60214.619516692466,41575.7791389909,24792.25876973487,0.0,66368.03790872578,21073.41995427464,1535.070415062319,0.0,0.8868211413295678,2.8158970071314484,0.0014959162575277712,354479.75585551385,1554922.6738723365,4.386492171096292,1554922.6738723365,4.386492171096292,0.85,0.09557344899959921,4.296143414572793,1.2671176132792605,1.0,0.0,4.296143414572249,1.2847864658957817,1.2850806298038089,3.343857931736093,19316.835967117946,1969.7690819105349,3099.015535412006,3099.015535412006,6.647743822496082,5.011465052613094,-0.8819087219304169,5.893373774543511,3.4783075591025625,3.4783075591025625,0.9938021597435893,0.0,0.0,0.00022894745715139951,0.9902863996043323,0.00023119317527017962,198.9994090901505,0.0,0.0,0.0,0.051983805411753105,7.795939777428103e-05,0.00015098805937711847,0.0006486663569721333,0.095573448999596,0.07647428901677908,0.01909915998281691,0.09557342231033249,0.07647428901678166,0.01909915998281755,0.4025578254952872,0.4025578254952872,0.10053727089613684,0.0,4.964284887461247,4.95530433055518,5.000247127279863,4.964499513157932,4.9555249177611245,5.0004378780357115,24792.25876973487,21073.41995427464,0.85,0.9893928401938286,0.678980448468655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520524216134438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.903729618327,1535.070415062319,0.4025578254952872,0.10053727089613684,6.112885165565336,3.4783075591025625
4993.0,-30.092511520817254,5.011453048681618,35.004530282381786,24.098018067330145,4.996991163206355,-26.583587461544187,-40.10090871071441,1.488067103933307,-0.04831539897429593,-5.012736306260401,40.00902892477692,45062.596438234345,20601.44047177703,20601.44047177703,65664.03691001137,82480.76594750275,82480.76594750275,20601.44047177703,103082.20641927977,103082.20641927977,103082.20641927977,127874.4517629457,97632.76513283927,60214.59562357086,41575.743899187124,24792.24534366593,0.0,66367.98924285306,21073.40854211604,1535.069336934471,0.0,0.8868212268978116,2.8158995971041056,0.0014959162575277712,354479.96358945395,1554922.5658760464,4.386489295843255,1554922.5658760464,4.386489295843255,0.85,0.09557341190328061,4.296143414572793,1.2671174270054326,1.0,0.0,4.29614341457246,1.284786372862237,1.2850805367489633,3.3438581738704762,19316.824964784297,1969.7679599847347,3099.015535412006,3099.015535412006,6.647737075328383,5.011453048681618,-0.8818885587945244,5.893341607476143,3.478323014070198,3.478323014070198,0.9938065754486279,0.0,0.0,0.00022894745715139951,0.990280008047216,0.0002311946674586239,198.9993583571185,0.0,0.0,0.0,0.051983805411753105,7.795993867357052e-05,0.000150987518477829,0.0006486640331912129,0.09557341190328425,0.07647425415578368,0.01909915774750056,0.09557345231323343,0.07647425415578078,0.01909915774749984,0.40255769352131426,0.40255769352131426,0.10053727199969155,0.0,4.964306379602931,4.955342564046987,5.000201560752771,4.964420907286126,4.9555240631349875,5.000047878697956,24792.24534366593,21073.40854211604,0.85,0.989393194808633,0.6789808905215097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520520510215902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.901884494555,1535.069336934471,0.40255769352131426,0.10053727199969155,6.112885165565336,3.478323014070198
4994.0,-30.092449594073045,5.011440988021893,35.004529146431686,24.098017124366038,4.9969903284353405,-26.583531810977252,-40.10084766251964,1.4880725453395647,-0.048165265827492476,-5.012734780998109,40.00902747785462,45062.59362893302,20601.447279167074,20601.447279167074,65664.0409081001,82480.7654056758,82480.7654056758,20601.447279167074,103082.21268484287,103082.21268484287,103082.21268484287,127874.45686584509,97632.73748964701,60214.56571290424,41575.746418603085,24792.244181002217,0.0,66367.9905996053,21073.407553851885,1535.0692767764763,0.0,0.8868212398981901,2.8158978028358987,0.0014959162575277712,354479.9846657752,1554922.5034771326,4.38648885900626,1554922.5034771326,4.38648885900626,0.85,0.09557338317009867,4.296143414572793,1.2671172511717304,1.0,0.0,4.296143414573223,1.284786347406755,1.2850805112876529,3.343858240122365,19316.81949552707,1969.767402275708,3099.015535412006,3099.015535412006,6.647739271958235,5.011440988021893,-0.8818763268087517,5.893317314830645,3.4783385013052244,3.4783385013052244,0.9938110003729212,0.0,0.0,0.00022894745715139951,0.9902736205038473,0.000231196158729253,198.99930765561865,0.0,0.0,0.0,0.051983805411753105,7.796047772602922e-05,0.0001509869794253703,0.0006486617173445423,0.09557338317009961,0.0764742263742532,0.019099156795846402,0.09557338907023559,0.07647422637425245,0.019099156795846218,0.40255756046452146,0.40255756046452146,0.10053727028291752,0.0,4.964358428782418,4.955407607387826,5.000201559130062,4.964569515170638,4.955670679097125,5.0002044527190606,24792.244181002217,21073.407553851885,0.85,0.989393234823816,0.6789808343120307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520516808345454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.900040081711,1535.0692767764763,0.40255756046452146,0.10053727028291752,6.112885165565336,3.4783385013052244
4995.0,-30.092387664951495,5.011428865470792,35.00452797425327,24.098011396732204,4.996986216437124,-26.583476485932373,-40.10079422788692,1.488075037418018,-0.04803113332900466,-5.012733659753326,40.009024150725516,45062.624493751224,20601.45470613209,20601.45470613209,65664.07919988332,82480.7585527404,82480.7585527404,20601.45470613209,103082.21325887249,103082.21325887249,103082.21325887249,127874.44494632256,97632.70211943307,60214.56806044401,41575.704509987845,24792.231687450076,0.0,66367.93619743793,21073.396934332563,1535.0685745697324,0.0,0.8868212576500336,2.8158961716122075,0.0014959162575277712,354480.00015931786,1554922.359993806,4.386488262511172,1554922.359993806,4.386488262511172,0.85,0.09557335192193447,4.296143414572793,1.2671171643538401,1.0,0.0,4.296143414572362,1.284786335748545,1.2850804996267737,3.3438582704646875,19316.81249746417,1969.766688671888,3099.015535412006,3099.015535412006,6.647741668514476,5.011428865470792,-0.8818643970583508,5.893293262529143,3.4783539514206767,3.4783539514206767,0.9938154146916219,0.0,0.0,0.00022894745715139951,0.9902672327597166,0.00023119765006599232,198.99925695219818,0.0,0.0,0.0,0.051983805411753105,7.796094955394981e-05,0.0001509865075974497,0.0006486596903041285,0.09557335192193445,0.07647419653755463,0.019099155384379805,0.09557329189922253,0.07647419653755466,0.019099155384379816,0.40255742819342594,0.40255742819342594,0.10053726904377369,0.0,4.9644268239283065,4.955484253556733,5.000236898919184,4.9647025264243325,4.9557929689751745,5.000380390025612,24792.231687450076,21073.396934332563,0.85,0.989394622797058,0.6789818559325764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520513108775832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.89819696346,1535.0685745697324,0.40255742819342594,0.10053726904377369,6.112885165565336,3.4783539514206767
4996.0,-30.092325836133305,5.0114168226918085,35.00452679436951,24.098014330398314,4.996994081286467,-26.58342005341709,-40.10073303999377,1.4880882985702453,-0.04800823482293026,-5.012724229609191,40.00902158193628,45062.6207550537,20601.44513347804,20601.44513347804,65664.06588853174,82480.73719603701,82480.73719603701,20601.44513347804,103082.18232951505,103082.18232951505,103082.18232951505,127874.40257576088,97632.65746077862,60214.541019795324,41575.68493442588,24792.220246245815,0.0,66367.90518067169,21073.38720930894,1535.0677403601233,0.0,0.8868213149382544,2.8158969715532605,0.0014959162575277712,354480.13046660234,1554922.2492140948,4.386486337520103,1554922.2492140948,4.386486337520103,0.85,0.09557331804537011,4.296143414572793,1.267116996762343,1.0,0.0,4.2961434145721595,1.2847862737114573,1.285080437575482,3.3438584319259617,19316.80366166596,1969.765787671219,3099.015535412006,3099.015535412006,6.647738579580604,5.0114168226918085,-0.8818475905154379,5.8932644132072465,3.4783693627644645,3.4783693627644645,0.9938198179327041,0.0,0.0,0.00022894745715139951,0.9902608554058081,0.00023119913899613556,198.9992063309252,0.0,0.0,0.0,0.051983805411753105,7.796148984641885e-05,0.00015098596730498065,0.0006486573691301957,0.09557331804537256,0.07647416426595002,0.01909915377942254,0.09557327328584993,0.07647416426594807,0.019099153779422052,0.4025572972981553,0.4025572972981553,0.1005372703307786,0.0,4.9644810758709355,4.9555542523734175,5.0002280751066905,4.964715994786275,4.95585216618133,5.000210709999976,24792.220246245815,21073.38720930894,0.85,0.9893948846174381,0.6789821169190267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050940906607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.89635595706,1535.0677403601233,0.4025572972981553,0.1005372703307786,6.112885165565336,3.4783693627644645
4997.0,-30.09226402099955,5.011404768544272,35.0045256296899,24.098012933414452,4.9969959543428475,-26.583364232474267,-40.10067576365543,1.4880961658175629,-0.0479300707450534,-5.012720128402028,40.00901966502264,45062.634079885116,20601.446497704386,20601.446497704386,65664.0805775895,82480.72311290486,82480.72311290486,20601.446497704386,103082.16961060924,103082.16961060924,103082.16961060924,127874.38464966204,97632.61749393528,60214.5284609158,41575.654481132755,24792.215039052804,0.0,66367.86952018556,21073.382783194884,1535.0673869721604,0.0,0.8868213427486223,2.815896423434315,0.0014959162575277712,354480.18713777047,1554922.1665466942,4.386485403039933,1554922.1665466942,4.386485403039933,0.85,0.09557328815389951,4.296143414572793,1.2671168698323894,1.0,0.0,4.296143414573933,1.284786236907636,1.2850804007632342,3.3438585277137003,19316.795754151346,1969.7649813291334,3099.015535412006,3099.015535412006,6.647739019793419,5.011404768544272,-0.8818339176544772,5.89323868619875,3.4783847779685892,3.4783847779685892,0.9938242222767398,0.0,0.0,0.00022894745715139951,0.990254479507672,0.00023120062760556868,198.99915572088182,0.0,0.0,0.0,0.051983805411753105,7.796199560278066e-05,0.00015098546154861884,0.0006486551963283324,0.09557328815390112,0.07647413530797152,0.019099152845929602,0.09557323567757507,0.07647413530797023,0.01909915284592928,0.4025571671513694,0.4025571671513694,0.10053727098300383,0.0,4.964541315324084,4.955628649313269,5.000231604390763,4.9647900576569555,4.955934030069955,5.000253519417072,24792.215039052804,21073.382783194884,0.85,0.9893956375625105,0.6789826825189781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520505715350414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.894515005552,1535.0673869721604,0.4025571671513694,0.10053727098300383,6.112885165565336,3.4783847779685892
4998.0,-30.092202264212492,5.011392740220971,35.00452446625106,24.098005948495143,4.997000103884269,-26.583308236358548,-40.10061464561147,1.4881060760302693,-0.048002014734095155,-5.012713855533213,40.00901737180244,45062.63031275493,20601.44339879619,20601.44339879619,65664.07371155111,82480.67493275432,82480.67493275432,20601.44339879619,103082.1183315505,103082.1183315505,103082.1183315505,127874.32492952203,97632.54443844281,60214.49981844306,41575.60513333306,24792.206597971523,0.0,66367.81173130458,21073.375608275794,1535.0667943287144,0.0,0.8868213829724865,2.81589810078253,0.0014959162575277712,354480.2738173362,1554922.0676509773,4.386484051443238,1554922.0676509773,4.386484051443238,0.85,0.09557325669009145,4.296143414572793,1.267116709384136,1.0,0.0,4.29614341457333,1.2847861905466083,1.2850803543915916,3.3438586483755808,19316.78129998569,1969.763507414427,3099.015535412006,3099.015535412006,6.647738019828054,5.011392740220971,-0.881818982296898,5.893211722517869,3.478400169671902,3.478400169671902,0.9938286199062577,0.0,0.0,0.00022894745715139951,0.9902481096719046,0.00023120211481873556,198.9991051586345,0.0,0.0,0.0,0.051983805411753105,7.796253528517008e-05,0.00015098492186622943,0.0006486528777753893,0.09557325669009248,0.07647410509067135,0.019099151599421136,0.09557326004476231,0.07647410509067053,0.01909915159942093,0.40255703791685665,0.40255703791685665,0.100537271870944,0.0,4.964573038145886,4.955669951675702,5.000224950991139,4.9647118407991115,4.955847080368017,5.000210264399641,24792.206597971523,21073.375608275794,0.85,0.9893963956111345,0.6789832169726284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520502022454156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.89267584086,1535.0667943287144,0.40255703791685665,0.100537271870944,6.112885165565336,3.478400169671902
4999.0,-30.09214056186598,5.011380765718016,35.004523320643784,24.098008986935042,4.997007117371524,-26.583252002845363,-40.10055729942394,1.4881185583509342,-0.04795684722114402,-5.012705907777715,40.00901556430706,45062.64288327271,20601.436940354557,20601.436940354557,65664.07982362727,82480.65784583305,82480.65784583305,20601.436940354557,103082.0947861876,103082.0947861876,103082.0947861876,127874.29515760182,97632.50373637395,60214.48877381376,41575.57218062243,24792.200371414216,0.0,66367.77255203665,21073.370315702083,1535.0662936667898,0.0,0.88682142996083,2.8158984351392182,0.0014959162575277712,354480.3836407942,1554921.9897022736,4.386482472547546,1554921.9897022736,4.386482472547546,0.85,0.09557322475967513,4.296143414572793,1.2671165961911903,1.0,0.0,4.2961434145729,1.2847861321529905,1.2850802959846042,3.3438588003541856,19316.77324700533,1969.7626862389636,3099.015535412006,3099.015535412006,6.647735935797964,5.011380765718016,-0.8818030531785102,5.893183818896526,3.47841554907528,3.47841554907528,0.9938330140215086,0.0,0.0,0.00022894745715139951,0.9902417454954825,0.00023120360072968057,198.99905464098507,0.0,0.0,0.0,0.051983805411753105,7.796304166458721e-05,0.0001509844154868123,0.0006486507022967911,0.09557322475968386,0.0764740745182656,0.01909915024141825,0.09557324528577227,0.07647407451825862,0.019099150241416507,0.4025569074540226,0.4025569074540226,0.10053727233205947,0.0,4.964605223764977,4.95571711811499,5.000197129271498,4.964749060556585,4.955920885622845,5.000100953992728,24792.200371414216,21073.370315702083,0.85,0.9893970717812227,0.6789838072076423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520498333045466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.890837567795,1535.0662936667898,0.4025569074540226,0.10053727233205947,6.112885165565336,3.47841554907528
5000.0,-30.092078925781436,5.011368802420561,35.004522191392304,24.098012584168487,4.997010875178797,-26.5831961545607,-40.100499988161005,1.4881281039580585,-0.047829670306100525,-5.012700441369605,40.00901374948898,45062.655417157126,20601.435595694573,20601.435595694573,65664.0910128517,82480.6570552142,82480.6570552142,20601.435595694573,103082.09265090877,103082.09265090877,103082.09265090877,127874.28779610296,97632.47795326814,60214.476315211075,41575.55737561896,24792.19514519418,0.0,66367.75252081314,21073.365873415052,1535.0659091212515,0.0,0.8868214643487039,2.815897402494312,0.0014959162575277712,354480.4591765816,1554921.9114377808,4.38648131705113,1554921.9114377808,4.38648131705113,0.85,0.09557319375904749,4.296143414572793,1.2671164423367012,1.0,0.0,4.296143414572901,1.2847860874976338,1.2850802513190231,3.3438589165768073,19316.76814576968,1969.7621660576938,3099.015535412006,3099.015535412006,6.647735501898883,5.011368802420561,-0.8817885823848561,5.893157384805417,3.4784309246672565,3.4784309246672565,0.9938374070477876,0.0,0.0,0.00022894745715139951,0.9902353881975806,0.00023120508505369418,198.9990041776119,0.0,0.0,0.0,0.051983805411753105,7.796354773865069e-05,0.00015098390941274882,0.000648648528130036,0.09557319375904764,0.07647404491486359,0.019099148844184056,0.09557319000139555,0.07647404491486347,0.01909914884418402,0.4025567763918205,0.4025567763918205,0.1005372711630682,0.0,4.964656257353113,4.955786352684527,5.000175259918478,4.964870771063488,4.956073677985614,5.000098176147048,24792.19514519418,21073.365873415052,0.85,0.9893975389969584,0.6789842009946824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049464689098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.889000262661,1535.0659091212515,0.4025567763918205,0.1005372711630682,6.112885165565336,3.4784309246672565
5001.0,-30.09201728111109,5.011356842833444,35.004521062768454,24.098005808796756,4.99701340494063,-26.583140421342694,-40.100442711822666,1.4881365451722313,-0.04785831686632491,-5.012695427134583,40.00901150926602,45062.66806262147,20601.43515045404,20601.43515045404,65664.10321307552,82480.61698889783,82480.61698889783,20601.43515045404,103082.05213935187,103082.05213935187,103082.05213935187,127874.2396951322,97632.4123605171,60214.46343424062,41575.49880697387,24792.187555780332,0.0,66367.6863627542,21073.359422413283,1535.065395183582,0.0,0.886821497975777,2.815898364125174,0.0014959162575277712,354480.5284641722,1554921.814827597,4.386480187119092,1554921.814827597,4.386480187119092,0.85,0.09557316232008803,4.296143414572793,1.2671163055161019,1.0,0.0,4.296143414573496,1.2847860480087463,1.2850802118210942,3.3438590193528834,19316.75516812136,1969.7608427058537,3099.015535412006,3099.015535412006,6.647735358227282,5.011356842833444,-0.8817743934822557,5.8931312363157,3.478446283682054,3.478446283682054,0.9938417953377298,0.0,0.0,0.00022894745715139951,0.990229030058162,0.00023120656959325065,198.99895370723496,0.0,0.0,0.0,0.051983805411753105,7.796405350735482e-05,0.0001509834036440447,0.0006486463552751484,0.09557316232008838,0.07647401514070722,0.019099147179381163,0.09557319426594507,0.07647401514070694,0.019099147179381094,0.40255664622036813,0.40255664622036813,0.10053726903255393,0.0,4.964690523864476,4.955832455009158,5.000162115349838,4.964837110268263,4.956026392040712,5.000119070955691,24792.187555780332,21073.359422413283,0.85,0.9893987090971799,0.6789850683707247,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520490964696906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.887163686828,1535.065395183582,0.40255664622036813,0.10053726903255393,6.112885165565336,3.478446283682054
5002.0,-30.091955695133343,5.011344903437393,35.00451993428176,24.098004132416122,4.997017159582851,-26.58308461844979,-40.10038540055973,1.488146082899315,-0.04782366557100204,-5.012689451122445,40.00900925601325,45062.68040948786,20601.432727526146,20601.432727526146,65664.113137014,82480.59350788376,82480.59350788376,20601.432727526146,103082.02623540991,103082.02623540991,103082.02623540991,127874.20570860007,97632.36390737604,60214.45080898025,41575.458998217546,24792.179473190157,0.0,66367.6384714077,21073.352552211632,1535.0648326862645,0.0,0.8868215365442622,2.8158986064768357,0.0014959162575277712,354480.6110417839,1554921.7176555037,4.386478891146516,1554921.7176555037,4.386478891146516,0.85,0.09557313016065512,4.296143414572793,1.2671161516616123,1.0,0.0,4.296143414573485,1.2847860033902585,1.2850801671923906,3.3438591354795633,19316.745581576884,1969.759865150371,3099.015535412006,3099.015535412006,6.647734576389349,5.011344903437393,-0.8817596507793253,5.893104554216718,3.4784616238773087,3.4784616238773087,0.9938461782506597,0.0,0.0,0.00022894745715139951,0.9902226780163661,0.00023120805272813146,198.99890328493697,0.0,0.0,0.0,0.051983805411753105,7.796455958749022e-05,0.0001509828975639093,0.0006486441810823074,0.09557313016065849,0.07647398480427209,0.01909914535638641,0.09557317162694785,0.07647398480426938,0.01909914535638574,0.4025565154043157,0.4025565154043157,0.10053726664754531,0.0,4.964723306576843,4.955876962714228,5.000147930872629,4.964865785551467,4.956066348757588,5.000102555527974,24792.179473190157,21073.352552211632,0.85,0.9893995725839065,0.678985744368494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048728199178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.88532933753,1535.0648326862645,0.4025565154043157,0.10053726664754531,6.112885165565336,3.4784616238773087
5003.0,-30.091894172725876,5.0113329557043125,35.00451880274202,24.098002805281453,4.99701859625098,-26.583029104583325,-40.10032438728956,1.4881535281084157,-0.04773145015110458,-5.01268516442216,40.00900691011341,45062.67594249768,20601.433727969677,20601.433727969677,65664.10967046735,82480.5816307369,82480.5816307369,20601.433727969677,103082.01535870657,103082.01535870657,103082.01535870657,127874.18691882849,97632.326084553,60214.42039631365,41575.45076471039,24792.171560121926,0.0,66367.62232483231,21073.345826103636,1535.0643200185273,0.0,0.8868215668516857,2.815897895418153,0.0014959162575277712,354480.67027618986,1554921.6164879857,4.386477872760975,1554921.6164879857,4.386477872760975,0.85,0.09557309862093194,4.296143414572793,1.2671159434085717,1.0,0.0,4.296143414573066,1.2847859685607916,1.2850801323549492,3.3438592261287714,19316.738098260692,1969.7591020644861,3099.015535412006,3099.015535412006,6.647734899215588,5.0113329557043125,-0.8817459193605357,5.893078875064848,3.4784769502308883,3.4784769502308883,0.9938505572088252,0.0,0.0,0.00022894745715139951,0.9902163325751618,0.00023120953434084201,198.99885291471145,0.0,0.0,0.0,0.051983805411753105,7.796509836108835e-05,0.00015098235879031118,0.0006486418664336619,0.09557309862093064,0.0764739549834867,0.01909914363744393,0.09557311884076523,0.07647395498348775,0.01909914363744419,0.40255638400657784,0.40255638400657784,0.10053726398709036,0.0,4.964767760534471,4.955932601651625,5.000147580381736,4.964953714271076,4.956163302784432,5.000154328982376,24792.171560121926,21073.345826103636,0.85,0.9893997610623799,0.6789858422521322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520483602794867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.883495867249,1535.0643200185273,0.40255638400657784,0.10053726398709036,6.112885165565336,3.4784769502308883
5004.0,-30.091832701860916,5.011321054507266,35.00451767449121,24.098000779654853,4.997024479442018,-26.58297319242329,-40.100267076026626,1.488164970004412,-0.04774906006065294,-5.01267765186256,40.00900474283133,45062.68772146418,20601.428143645542,20601.428143645542,65664.11586510972,82480.5475073459,82480.5475073459,20601.428143645542,103081.97565099143,103081.97565099143,103081.97565099143,127874.13901950455,97632.26795793713,60214.40817205542,41575.3997620908,24792.163368513127,0.0,66367.56313060393,21073.338863236157,1535.063714951086,0.0,0.8868216129279942,2.8158990036839895,0.0014959162575277712,354480.7740861271,1554921.5230234102,4.3864763245117935,1554921.5230234102,4.3864763245117935,0.85,0.0955730657508955,4.296143414572793,1.2671158467000354,1.0,0.0,4.296143414573552,1.2847859150344094,1.2850800788163117,3.343859365439675,19316.72659780116,1969.757929343982,3099.015535412006,3099.015535412006,6.647733097248459,5.011321054507266,-0.8817302960275573,5.893051350534823,3.478492254170472,3.478492254170472,0.993854929762992,0.0,0.0,0.00022894745715139951,0.9902099924938698,0.00023121101472101826,198.99880258671075,0.0,0.0,0.0,0.051983805411753105,7.796560444749419e-05,0.00015098185270390533,0.0006486396922138823,0.09557306575090314,0.07647392401470292,0.01909914173620023,0.09557312375005857,0.0764739240146968,0.019099141736198703,0.40255625284845825,0.40255625284845825,0.10053726193608387,0.0,4.964797073180591,4.955973600447635,5.000130081328564,4.964928591801879,4.956151870482074,5.000074369210495,24792.163368513127,21073.338863236157,0.85,0.9894007368613204,0.678986625330598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520479927397556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.881663176306,1535.063714951086,0.40255625284845825,0.10053726193608387,6.112885165565336,3.478492254170472
5005.0,-30.091771232882888,5.011309106755798,35.00451654104931,24.097994702775054,4.997022881030438,-26.582918030172273,-40.10020986953748,1.4881696783198441,-0.04767487167117679,-5.012675627811017,40.009002335127825,45062.69997798787,20601.43373017623,20601.43373017623,65664.1337081641,82480.52811158574,82480.52811158574,20601.43373017623,103081.96184176196,103081.96184176196,103081.96184176196,127874.11791634285,97632.22132889381,60214.39319529593,41575.36459288653,24792.15607458088,0.0,66367.52066746741,21073.332663393747,1535.0632890519369,0.0,0.886821631945117,2.8158982653331153,0.0014959162575277712,354480.8020548491,1554921.419190605,4.3864756855013285,1554921.419190605,4.3864756855013285,0.85,0.09557303528890591,4.296143414572793,1.2671156824054202,1.0,0.0,4.296143414573988,1.2847858930084204,1.2850800567852796,3.3438594227658105,19316.717372157833,1969.7569885901744,3099.015535412006,3099.015535412006,6.647734899927607,5.011309106755798,-0.8817179248592826,5.89302703161508,3.478507552235537,3.478507552235537,0.9938593006387249,0.0,0.0,0.00022894745715139951,0.9902036526509822,0.00023121249506448426,198.99875226028036,0.0,0.0,0.0,0.051983805411753105,7.796610961172537e-05,0.00015098134753967413,0.0006486375219558972,0.09557303528890307,0.07647389503176238,0.019099140257140684,0.09557307422302562,0.07647389503176466,0.01909914025714125,0.4025561210309573,0.4025561210309573,0.10053725933205637,0.0,4.964837042172121,4.95601947190039,5.000146401397444,4.96500075613983,4.956206803749012,5.000215530136529,24792.15607458088,21073.332663393747,0.85,0.98940163874996,0.6789872444350189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520476255081292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.879831503544,1535.0632890519369,0.4025561210309573,0.10053725933205637,6.112885165565336,3.478507552235537
5006.0,-30.091709806244605,5.011297187097942,35.00451539374798,24.09799302639442,4.997026568437081,-26.582862377390374,-40.100148821342714,1.4881791395828536,-0.04763953607954363,-5.012669254232305,40.00899966455871,45062.69500739033,20601.43035894265,20601.43035894265,65664.12536633297,82480.50497917132,82480.50497917132,20601.43035894265,103081.93533811398,103081.93533811398,103081.93533811398,127874.08064622086,97632.17326420237,60214.36329242126,41575.344413090126,24792.14530810687,0.0,66367.489721197,21073.323511890838,1535.0625635334804,0.0,0.8868216740475997,2.815898545102596,0.0014959162575277712,354480.89012616116,1554921.3040216612,4.386474270780178,1554921.3040216612,4.386474270780178,0.85,0.09557300228277882,4.296143414572793,1.267115529649891,1.0,0.0,4.296143414573403,1.2847858487476504,1.2850800125143758,3.3438595379615004,19316.707862468844,1969.7560188717703,3099.015535412006,3099.015535412006,6.647733812087438,5.011297187097942,-0.8817030208549541,5.8930002079528965,3.478522816421356,3.478522816421356,0.9938636618346732,0.0,0.0,0.00022894745715139951,0.9901973172187089,0.00023121397439701503,198.99870196854022,0.0,0.0,0.0,0.051983805411753105,7.796664870363225e-05,0.00015098080844776728,0.0006486352059397516,0.09557300228278309,0.07647386376250032,0.01909913852028277,0.0955730430851474,0.0764738637624969,0.01909913852028192,0.4025559890088916,0.4025559890088916,0.10053725832563944,0.0,4.96487315671834,4.9560636913563485,5.000150046066324,4.965029718152778,4.956252679855538,5.000176743212933,24792.14530810687,21073.323511890838,0.85,0.9894019744031485,0.6789874861425991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047258287961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.878001842008,1535.0625635334804,0.4025559890088916,0.10053725832563944,6.112885165565336,3.478522816421356
5007.0,-30.09164846720655,5.011285193285644,35.00451422582737,24.097987403534376,4.997022086767598,-26.58280762041296,-40.10009545655919,1.4881812399740386,-0.04749685093901235,-5.012668937501442,40.00899676937655,45062.72369180882,20601.43925747573,20601.43925747573,65664.16294928454,82480.50002100035,82480.50002100035,20601.43925747573,103081.93927847609,103081.93927847609,103081.93927847609,127874.0750608312,97632.13988382072,60214.36355462943,41575.30703243477,24792.135782355104,0.0,66367.44281478987,21073.315415001838,1535.0620502671766,0.0,0.8868216861415394,2.815896707620084,0.0014959162575277712,354480.894502809,1554921.1791662339,4.386473864401491,1554921.1791662339,4.386473864401491,0.85,0.09557297230713994,4.296143414572793,1.2671154488762841,1.0,0.0,4.296143414571445,1.2847858389218028,1.2850800026862783,3.3438595635348323,19316.70125809798,1969.7553454133654,3099.015535412006,3099.015535412006,6.647736683493848,5.011285193285644,-0.8816917203457271,5.892976913631371,3.4785380691691623,3.4785380691691623,0.9938680197626178,0.0,0.0,0.00022894745715139951,0.9901909908650004,0.00023121545162857728,198.99865174854622,0.0,0.0,0.0,0.051983805411753105,7.796711994926618e-05,0.00015098033720213334,0.0006486331814009248,0.09557297230713671,0.07647383483020855,0.019099137476928173,0.09557295006745815,0.07647383483021113,0.019099137476928818,0.402555856753534,0.402555856753534,0.10053725783921673,0.0,4.964932824100515,4.956127008059639,5.000195087178952,4.965172086562404,4.956380876875642,5.000375853937953,24792.135782355104,21073.315415001838,0.85,0.9894032399671031,0.6789883982356281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520468913209197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.876173381233,1535.0620502671766,0.402555856753534,0.10053725783921673,6.112885165565336,3.4785380691691623
5008.0,-30.09158712191438,5.01127335067203,35.00451306899437,24.097994598001264,4.997036162636301,-26.582751001942608,-40.100034268666036,1.4882000426645126,-0.04753421592835139,-5.01265535792551,40.00899475648685,45062.717744397116,20601.421113633674,20601.421113633674,65664.13885803078,82480.47033157712,82480.47033157712,20601.421113633674,103081.89144521079,103081.89144521079,103081.89144521079,127874.01734690303,97632.08978335455,60214.33719617466,41575.280652422094,24792.125901692238,0.0,66367.40655411434,21073.3070164384,1535.0612092419012,0.0,0.8868217625323125,2.8158987835959235,0.0014959162575277712,354481.08214800863,1554921.092359885,4.386471297530765,1554921.092359885,4.386471297530765,0.85,0.09557293717991512,4.296143414572793,1.267115280185826,1.0,0.0,4.2961434145721755,1.2847857509608764,1.2850799147052125,3.343859792467154,19316.691345627154,1969.7543346226444,3099.015535412006,3099.015535412006,6.647730828782299,5.01127335067203,-0.8816726050408246,5.892945955712855,3.4785532796809493,3.4785532796809493,0.9938723656231284,0.0,0.0,0.00022894745715139951,0.9901846639098627,0.0002312169290194549,198.99860152345718,0.0,0.0,0.0,0.051983805411753105,7.796766028126972e-05,0.0001509797968701298,0.0006486308600571461,0.0955729371799255,0.07647380136849716,0.01909913581142834,0.09557297639750731,0.07647380136848886,0.019099135811426266,0.40255572549958885,0.40255572549958885,0.10053726028260344,0.0,4.964965328392509,4.956177086964431,5.000157196148848,4.965121141997145,4.9564032056119345,5.0000314517527045,24792.125901692238,21073.3070164384,0.85,0.9894034175418603,0.6789886795961222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520465248773928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.874345213088,1535.0612092419012,0.40255572549958885,0.10053726028260344,6.112885165565336,3.4785532796809493
5009.0,-30.091525877790353,5.011261456835773,35.004511940269275,24.09799362011256,4.997035562891068,-26.582695942226714,-40.09997709710149,1.4882056273273851,-0.04739330109379125,-5.012653620724259,40.00899326152287,45062.72909628087,20601.427260350836,20601.427260350836,65664.1563566317,82480.46866571263,82480.46866571263,20601.427260350836,103081.89592606347,103081.89592606347,103081.89592606347,127874.02014689162,97632.06141239636,60214.32184296438,41575.26618825775,24792.124220828144,0.0,66367.3904090859,21073.305587703922,1535.0611136461239,0.0,0.8868217767850842,2.8158971351792426,0.0014959162575277712,354481.1061529958,1554921.027889208,4.386470818611405,1554921.027889208,4.386470818611405,0.85,0.09557290888974804,4.296143414572793,1.2671151021542029,1.0,0.0,4.296143414573765,1.2847857248352497,1.2850798885736041,3.343859860463265,19316.68573238008,1969.7537622307393,3099.015535412006,3099.015535412006,6.647732812224167,5.011261456835773,-0.8816604460014172,5.89292190283719,3.4785685158146515,3.4785685158146515,0.9938767188041862,0.0,0.0,0.00022894745715139951,0.9901783474323745,0.00023121840398255706,198.99855138122257,0.0,0.0,0.0,0.051983805411753105,7.79681651494045e-05,0.00015097929200199502,0.0006486286910712336,0.09557290888974604,0.07647377378298058,0.019099135106765464,0.09557291603367184,0.07647377378298217,0.019099135106765863,0.40255559428589166,0.40255559428589166,0.10053726006864844,0.0,4.96502366816577,4.956249572448712,5.000158873689088,4.965260319630488,4.956542815519413,5.000168886894869,24792.124220828144,21073.305587703922,0.85,0.9894039218941789,0.6789890158181003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520461583966888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.872519214867,1535.0611136461239,0.40255559428589166,0.10053726006864844,6.112885165565336,3.4785685158146515
5010.0,-30.091464604761608,5.011249562114577,35.004510794172106,24.09799232790249,4.99703686878817,-26.58264066585915,-40.099919855687745,1.4882129298857207,-0.04730244979378995,-5.012648983851238,40.008990498072166,45062.74043262388,20601.427366543474,20601.427366543474,65664.16779916736,82480.45746195577,82480.45746195577,20601.427366543474,103081.88482849924,103081.88482849924,103081.88482849924,127873.99832307716,97632.02431426125,60214.30728492947,41575.24114370197,24792.113494577927,0.0,66367.3546382799,21073.296470391237,1535.0604308925126,0.0,0.8868218103861618,2.8158964829197575,0.0014959162575277712,354481.170226223,1554920.9087147487,4.386469689553406,1554920.9087147487,4.386469689553406,0.85,0.09557287731403964,4.296143414572793,1.2671149840159344,1.0,0.0,4.2961434145723905,1.284785690673133,1.2850798544036657,3.343859949375627,19316.678392444745,1969.753013765633,3099.015535412006,3099.015535412006,6.64773284649074,5.011249562114577,-0.8816466198206827,5.89289618193526,3.4785837167585005,3.4785837167585005,0.9938810619310001,0.0,0.0,0.00022894745715139951,0.9901720280172548,0.00023121987965045793,198.99850121534814,0.0,0.0,0.0,0.051983805411753105,7.796867063738843e-05,0.00015097878651401108,0.0006486265194223603,0.09557287731403918,0.07647374358470192,0.019099133729337258,0.095572855008624,0.0764737435847023,0.019099133729337348,0.4025554644971112,0.4025554644971112,0.10053726010405264,0.0,4.965086480761613,4.956326758280852,5.000164112949562,4.96534653405746,4.956644312533797,5.00019388635917,24792.113494577927,21073.296470391237,0.85,0.989404627577141,0.6789895525929586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520457925205539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.870693234754,1535.0604308925126,0.4025554644971112,0.10053726010405264,6.112885165565336,3.4785837167585005
5011.0,-30.09140339386313,5.011237645010287,35.00450963336972,24.09798076786103,4.997036592273446,-26.582585603662928,-40.09986271904779,1.488218802073226,-0.047359800696256116,-5.012645646661604,40.00898777755808,45062.75163937747,20601.430052514756,20601.430052514756,65664.18169189223,82480.40876110515,82480.40876110515,20601.430052514756,103081.8388136199,103081.8388136199,103081.8388136199,127873.942462625,97631.94906249954,60214.291940771735,41575.17457969756,24792.103649005094,0.0,66367.27822870265,21073.28810165433,1535.0598246547943,0.0,0.8868218372180268,2.815897625878889,0.0014959162575277712,354481.21634017414,1554920.7913919457,4.386468787953443,1554920.7913919457,4.386468787953443,0.85,0.09557284688029966,4.296143414572793,1.2671148422500118,1.0,0.0,4.296143414573835,1.284785663202439,1.285079826926682,3.343860020872497,19316.66350374312,1969.7514955405893,3099.015535412006,3099.015535412006,6.6477337132083285,5.011237645010287,-0.8816335882057018,5.892871233215989,3.478598897612333,3.478598897612333,0.9938853993178095,0.0,0.0,0.00022894745715139951,0.9901657150534118,0.00023122135383070658,198.99845110036674,0.0,0.0,0.0,0.051983805411753105,7.79691752031562e-05,0.0001509782819482433,0.0006486243517354599,0.095572846880303,0.07647371429278187,0.019099132587521134,0.09557285894849556,0.07647371429277919,0.019099132587520464,0.40255533618174233,0.40255533618174233,0.10053726055614028,0.0,4.9651250872175865,4.956370175055326,5.000183443692947,4.965285845965354,4.9565501833364465,5.00026711188508,24792.103649005094,21073.28810165433,0.85,0.9894059760234925,0.6789905031827664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520454264719251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.86886987517,1535.0598246547943,0.40255533618174233,0.10053726055614028,6.112885165565336,3.478598897612333
