time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5012.0,-30.091342211502134,5.011225795808801,35.004508477344494,24.097983771376335,4.997044015912331,-26.582529797097862,-40.09980540778486,1.4882316015080614,-0.04732789846553942,-5.012636999158531,40.00898559509925,45062.76224073423,20601.42190417845,20601.42190417845,65664.18414491268,82480.38966144658,82480.38966144658,20601.42190417845,103081.81156562503,103081.81156562503,103081.81156562503,127873.90633529126,97631.9067494414,60214.27932872917,41575.14157856915,24792.09476966623,0.0,66367.23634823538,21073.280554216293,1535.0591550591548,0.0,0.8868218891246256,2.815898216182825,0.0014959162575277712,354481.3358331159,1554920.6972729051,4.3864670437964515,1554920.6972729051,4.3864670437964515,0.8499999999999999,0.09557281444842292,4.296143414572793,1.2671146823512394,1.0,0.0,4.2961434145750195,1.284785603325377,1.2850797670359106,3.3438601767121274,19316.65513202552,1969.7506418629728,3099.015535412006,3099.015535412006,6.647731083877753,5.011225795808801,-0.8816174348753663,5.892843230684167,3.4786140518893967,3.4786140518893967,0.9938897291112562,0.0,0.0,0.00022894745715139951,0.9901594050761537,0.00023122282733232337,198.99840100877492,0.0,0.0,0.0,0.051983805411753105,7.796968131402841e-05,0.0001509777758373711,0.0006486221774105692,0.09557281444842561,0.07647368318980444,0.01909913125862118,0.09557284288861108,0.07647368318980227,0.019099131258620637,0.4025552070479037,0.4025552070479037,0.10053726219995078,0.0,4.96515860508714,4.956415970473699,5.000167780619279,4.965309100692991,4.956615583643554,5.0001215703505295,24792.09476966623,21073.280554216293,0.85,0.9894066373408451,0.6789910913916244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520450607946505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.867047313344,1535.0591550591548,0.4025552070479037,0.10053726219995078,6.112885165565336,3.4786140518893967
5013.0,-30.091281100345252,5.011213941020608,35.00450733598129,24.097982339467876,4.9970462684038965,-26.582474571788957,-40.09974820129571,1.4882397398475762,-0.04725982999434564,-5.012632647590355,40.008983710111146,45062.77291108781,20601.422574583168,20601.422574583168,65664.19548567098,82480.37373328429,82480.37373328429,20601.422574583168,103081.79630786745,103081.79630786745,103081.79630786745,127873.88586737613,97631.86540540753,60214.26458321095,41575.11202466287,24792.08955950868,0.0,66367.20158417155,21073.27612558238,1535.0587951193575,0.0,0.8868219180933153,2.815897829917684,0.0014959162575277712,354481.3959639747,1554920.6159823607,4.386466070395368,1554920.6159823607,4.386466070395368,0.85,0.09557278453941666,4.296143414572793,1.267114551025443,1.0,0.0,4.29614341457429,1.2847855652533975,1.285079728955214,3.343860275800551,19316.646952031188,1969.7498077356884,3099.015535412006,3099.015535412006,6.647731300206038,5.011213941020608,-0.8816038088288032,5.892817749849411,3.4786292067886317,3.4786292067886317,0.9938940590824662,0.0,0.0,0.00022894745715139951,0.9901531024857599,0.00023122429912771208,198.99835097550493,0.0,0.0,0.0,0.051983805411753105,7.797018650268106e-05,0.00015097727064871844,0.000648620007047666,0.09557278453941873,0.0764736542630767,0.019099130276342025,0.09557281049069306,0.07647365426307505,0.01909913027634161,0.40255507743253827,0.40255507743253827,0.1005372626870685,0.0,4.965199795477474,4.956468683548678,5.000162813549196,4.9653728175960055,4.956687804532862,5.000151219166696,24792.08955950868,21073.27612558238,0.85,0.9894073264847703,0.6789916078341203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520446952880446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.86522622018,1535.0587951193575,0.40255507743253827,0.1005372626870685,6.112885165565336,3.4786292067886317
5014.0,-30.091220056543996,5.011202046048712,35.004506178315616,24.097981536202155,4.997044530644864,-26.582419806115883,-40.09969102973116,1.4882442802167402,-0.04709481295617479,-5.01263037976836,40.00898095253968,45062.783588280414,20601.42739662742,20601.42739662742,65664.21098490784,82480.37777729056,82480.37777729056,20601.42739662742,103081.80517391798,103081.80517391798,103081.80517391798,127873.88506028282,97631.84233962417,60214.24815061388,41575.10465445588,24792.079886364834,0.0,66367.18454082072,21073.26790341011,1535.058228834221,0.0,0.8868219396175989,2.8158959268141848,0.0014959162575277712,354481.4273012055,1554920.4970614673,4.386465347140006,1554920.4970614673,4.386465347140006,0.85,0.09557275435276744,4.296143414572793,1.2671144312387335,1.0,0.0,4.296143414573342,1.28478554401309,1.2850797077100435,3.3438603310818555,19316.642388422864,1969.7493423771487,3099.015535412006,3099.015535412006,6.64773285619832,5.011202046048712,-0.8815914470241015,5.892793493072814,3.478644340253875,3.478644340253875,0.9938983829296786,0.0,0.0,0.00022894745715139951,0.9901468068851663,0.0002312257693095323,198.99830099740586,0.0,0.0,0.0,0.051983805411753105,7.797069138593907e-05,0.00015097676576546044,0.000648617837996782,0.09557275435276755,0.07647362516026784,0.019099129192499707,0.09557271296128624,0.07647362516026776,0.019099129192499682,0.4025549478821528,0.4025549478821528,0.10053726288728085,0.0,4.965266089570775,4.95654652799891,5.000182839505214,4.965535566812207,4.956862215234878,5.000267255294148,24792.079886364834,21073.26790341011,0.85,0.9894078141060738,0.6789919430824051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520443302069992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.863405739972,1535.058228834221,0.4025549478821528,0.10053726288728085,6.112885165565336,3.478644340253875
5015.0,-30.091159046637536,5.0111901803444425,35.00450500891401,24.09797462113204,4.997048239739958,-26.5823645262235,-40.099633823242016,1.4882537193259358,-0.0471588285943767,-5.012624062544548,40.00897829537521,45062.79378601507,20601.423884512427,20601.423884512427,65664.21767052749,82480.33185803756,82480.33185803756,20601.423884512427,103081.75574254998,103081.75574254998,103081.75574254998,127873.8248799248,97631.77167741081,60214.233605388305,41575.04230224723,24792.06913737482,0.0,66367.11143962205,21073.258766768595,1535.057502552892,0.0,0.8868219813846843,2.8158975051782904,0.0014959162575277712,354481.5145939164,1554920.3824706534,4.386463943689488,1554920.3824706534,4.386463943689488,0.85,0.09557272264766095,4.296143414572793,1.2671142784832048,1.0,0.0,4.296143414569194,1.284785499855982,1.2850796635428252,3.3438604460078114,19316.628407771947,1969.7479167475078,3099.015535412006,3099.015535412006,6.647731722898098,5.0111901803444425,-0.8815767262900582,5.892766906634501,3.478659441839054,3.478659441839054,0.9939026976683012,0.0,0.0,0.00022894745715139951,0.990140514823367,0.0002312272386836346,198.99825104708236,0.0,0.0,0.0,0.051983805411753105,7.797119658064255e-05,0.00015097626057075696,0.0006486156676078835,0.09557272264766054,0.0764735947085509,0.019099127939109634,0.09557272581457955,0.07647359470855124,0.019099127939109718,0.4025548199435301,0.4025548199435301,0.10053726437090109,0.0,4.9653035192635,4.956592295513758,5.00018686633166,4.9654652339501695,4.9567873692589615,5.000214984955392,24792.06913737482,21073.258766768595,0.85,0.9894090046433011,0.6789928446262312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043965528523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.861585947447,1535.057502552892,0.4025548199435301,0.10053726437090109,6.112885165565336,3.478659441839054
5016.0,-30.091098076213797,5.011178369202083,35.00450385701825,24.097977694496535,4.997055148078071,-26.58230896195376,-40.09957277504725,1.4882660338180422,-0.0471143872609332,-5.012616226059772,40.00897646646798,45062.78690247543,20601.417337083167,20601.417337083167,65664.2042395586,82480.31535305374,82480.31535305374,20601.417337083167,103081.73269013691,103081.73269013691,103081.73269013691,127873.79544246665,97631.73182793744,60214.203377359125,41575.031611753686,24792.06275232974,0.0,66367.09436408343,21073.253339480278,1535.0569949699711,0.0,0.8868220278841225,2.815897836088642,0.0014959162575277712,354481.6228801138,1554920.3035986237,4.386462381223357,1554920.3035986237,4.386462381223357,0.8499999999999999,0.09557269131668022,4.296143414572793,1.2671141262771566,1.0,0.0,4.296143414572843,1.2847854422475464,1.2850796059211997,3.3438605959430165,19316.6205234792,1969.7471127733936,3099.015535412006,3099.015535412006,6.6477296101532,5.011178369202083,-0.881561101643503,5.892739470845586,3.4786745324283475,3.4786745324283475,0.9939070092652421,0.0,0.0,0.00022894745715139951,0.9901342268765865,0.0002312287071154205,198.99820112910945,0.0,0.0,0.0,0.051983805411753105,7.797173570506748e-05,0.00015097572144633203,0.0006486133514520357,0.09557269131668784,0.07647356452268737,0.019099126794000467,0.09557271045492148,0.07647356452268128,0.019099126793998947,0.40255469140021316,0.40255469140021316,0.10053726592398442,0.0,4.965340206561564,4.956643264190575,5.000166348025118,4.965501838798843,4.956862029416925,5.000099174788659,24792.06275232974,21073.253339480278,0.85,0.9894090568336645,0.6789929156046122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436010527187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.859767510688,1535.0569949699711,0.40255469140021316,0.10053726592398442,6.112885165565336,3.4786745324283475
5017.0,-30.091037166164313,5.011166570266345,35.004502722703066,24.09798129172998,4.997058871277668,-26.58225377056201,-40.0995156034827,1.4882754756753682,-0.04699023425808946,-5.012610854149857,40.00897467474709,45062.79672628475,20601.41587228862,20601.41587228862,65664.21259857337,82480.31479093495,82480.31479093495,20601.41587228862,103081.73066322357,103081.73066322357,103081.73066322357,127873.78827343132,97631.70657189652,60214.18850724642,41575.02007183344,24792.057610207747,0.0,66367.07768204118,21073.248968676584,1535.0566168919574,0.0,0.8868220617073508,2.815896832147777,0.0014959162575277712,354481.69711031194,1554920.2263302659,4.386461244701124,1554920.2263302659,4.386461244701124,0.85,0.09557266110230138,4.296143414572793,1.2671139740711084,1.0,0.0,4.296143414572446,1.2847853980775892,1.2850795617411293,3.343860710902433,19316.615526524325,1969.7466032258035,3099.015535412006,3099.015535412006,6.647729137488728,5.011166570266345,-0.8815469244549483,5.892713494721293,3.4786896197009765,3.4786896197009765,0.9939113199145647,0.0,0.0,0.00022894745715139951,0.990127945199276,0.00023123017410171256,198.99815126059138,0.0,0.0,0.0,0.051983805411753105,7.797224059760008e-05,0.00015097521655379944,0.0006486111823613067,0.095572661102303,0.07647353544254133,0.019099125659761663,0.09557265648674217,0.07647353544254004,0.019099125659761337,0.40255456271918966,0.40255456271918966,0.10053726604625136,0.0,4.9653942492502665,4.956715209713991,5.000148682481665,4.965620619891752,4.957013199419407,5.0000882342480395,24792.057610207747,21073.248968676584,0.85,0.9894094314829533,0.6789932342987383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043236812969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.857950316622,1535.0566168919574,0.40255456271918966,0.10053726604625136,6.112885165565336,3.4786896197009765
5018.0,-30.090976315622736,5.011154702227648,35.00450156990868,24.097970325406664,4.9970548217629664,-26.582199410015214,-40.09946227362377,1.4882779161554218,-0.046954901070023425,-5.012610316368268,40.008971867869576,45062.82355782441,20601.424164643617,20601.424164643617,65664.24772246803,82480.28499743983,82480.28499743983,20601.424164643617,103081.70916208344,103081.70916208344,103081.70916208344,127873.75754551942,97631.64875374384,60214.18731412829,41574.95715512838,24792.04838343598,0.0,66367.00553856436,21073.241125920584,1535.0561122357808,0.0,0.8868220746064186,2.8158964307520447,0.0014959162575277712,354481.70454149274,1554920.1052830613,4.386460811268907,1554920.1052830613,4.386460811268907,0.85,0.09557263197968525,4.296143414572793,1.2671138878026977,1.0,0.0,4.296143414572466,1.2847853866607788,1.285079550321705,3.343860740616519,19316.604087094805,1969.7454367286286,3099.015535412006,3099.015535412006,6.647731813291706,5.011154702227648,-0.8815356345707599,5.892690336798408,3.4787046909706985,3.4787046909706985,0.9939156259916281,0.0,0.0,0.00022894745715139951,0.9901216697019573,0.0002312316396633521,198.9981014408188,0.0,0.0,0.0,0.051983805411753105,7.797271156605317e-05,0.00015097474558534635,0.0006486091590132885,0.09557263197968263,0.07647350743117047,0.01909912454851216,0.0955726128334418,0.07647350743117257,0.019099124548512685,0.4025544352345754,0.4025544352345754,0.10053726518325397,0.0,4.965446279749187,4.956773896485458,5.000174045327981,4.965655415298272,4.957009665581779,5.000276519257284,24792.04838343598,21073.241125920584,0.85,0.9894110362461965,0.6789943766807353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520428729340797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.856133945408,1535.0561122357808,0.4025544352345754,0.10053726518325397,6.112885165565336,3.4787046909706985
5019.0,-30.090915494400214,5.011142901944808,35.004500406753635,24.09796822993087,4.997061508978185,-26.58214400210329,-40.0994012952782,1.4882900166812718,-0.04699960010202631,-5.012601764427005,40.00896926050527,45062.81613120727,20601.416033940768,20601.416033940768,65664.23216514805,82480.24690027446,82480.24690027446,20601.416033940768,103081.66293421523,103081.66293421523,103081.66293421523,127873.69987907134,97631.58728118558,60214.15651211853,41574.92307674117,24792.03694485611,0.0,66366.96002159728,21073.231403127695,1535.05529577114,0.0,0.8868221275650329,2.815898016207432,0.0014959162575277712,354481.82271406986,1554919.9928399127,4.386459031762916,1554919.9928399127,4.386459031762916,0.85,0.09557259914671187,4.296143414572793,1.2671136921877042,1.0,0.0,4.296143414573212,1.2847853300533087,1.2850794937012742,3.343860887946577,19316.591924634326,1969.7441965028147,3099.015535412006,3099.015535412006,6.6477291896511455,5.011142901944808,-0.8815196482348755,5.892662550179684,3.4787197217294694,3.4787197217294694,0.9939199204941341,0.0,0.0,0.00022894745715139951,0.9901153972711768,0.00023123310452740535,198.9980516450754,0.0,0.0,0.0,0.051983805411753105,7.797325008330268e-05,0.00015097420706809684,0.0006486068454659535,0.09557259914671577,0.07647347618335175,0.019099122963364027,0.09557262151862077,0.07647347618334863,0.01909912296336325,0.402554307950688,0.402554307950688,0.10053726613065705,0.0,4.965474208067974,4.9568114971434625,5.0001632267108675,4.9656021643249915,4.956978149747499,5.000136212556299,24792.03694485611,21073.231403127695,0.85,0.9894114804080141,0.6789947304583912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425094108749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.854318412385,1535.05529577114,0.402554307950688,0.10053726613065705,6.112885165565336,3.4787197217294694
5020.0,-30.09085470970413,5.011131179404572,35.004499279130386,24.097976157814287,4.99707096745058,-26.58208834998018,-40.09934401893986,1.488304607726613,-0.046923521300413995,-5.012592551100754,40.008967969135455,45062.82511522217,20601.406704828376,20601.406704828376,65664.23182005054,82480.24035875265,82480.24035875265,20601.406704828376,103081.64706358103,103081.64706358103,103081.64706358103,127873.68028326635,97631.55857653351,60214.14333300303,41574.90582614498,24792.033219685323,0.0,66366.93904583031,21073.228236732524,1535.054910261744,0.0,0.8868221791246131,2.8158980922141694,0.0014959162575277712,354481.9500258428,1554919.937149313,4.386457299267155,1554919.937149313,4.386457299267155,0.85,0.09557256769002781,4.296143414572793,1.2671135916328056,1.0,0.0,4.296143414572215,1.284785261794946,1.285079425427283,3.3438610655999765,19316.586245365288,1969.7436173785431,3099.015535412006,3099.015535412006,6.647726179304058,5.011131179404572,-0.8815032404972785,5.89263441990185,3.4787347531478585,3.4787347531478585,0.9939242151851024,0.0,0.0,0.00022894745715139951,0.9901091286501634,0.00023123456852026846,198.9980018792619,0.0,0.0,0.0,0.051983805411753105,7.797375591019725e-05,0.00015097370124120225,0.0006486046723610713,0.09557256769003258,0.0764734461067319,0.01909912158330069,0.0955726056530453,0.07647344610672807,0.01909912158329973,0.40255417958728223,0.40255417958728223,0.10053726634828031,0.0,4.9655096724067675,4.956866382872761,5.000120901503067,4.965669029800324,4.957103432570705,4.999969118569254,24792.033219685323,21073.228236732524,0.85,0.9894117879190645,0.6789950804285793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520421460630053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.852504320355,1535.054910261744,0.40255417958728223,0.10053726634828031,6.112885165565336,3.4787347531478585
5021.0,-30.090793997207214,5.011119424836564,35.00449816578605,24.09796976661312,4.99707122233864,-26.58203368323972,-40.09928688229991,1.4883109083711352,-0.04689806504347871,-5.012589774957399,40.00896612979084,45062.83442569783,20601.410548160973,20601.410548160973,65664.2449738588,82480.21174680676,82480.21174680676,20601.410548160973,103081.62229496773,103081.62229496773,103081.62229496773,127873.65122335067,97631.50385820998,60214.12653710094,41574.86369012115,24792.02892838293,0.0,66366.89261850408,21073.22458912549,1535.0546377045177,0.0,0.8868221999110837,2.8158980818494728,0.0014959162575277712,354481.98838721024,1554919.8578271845,4.386456600803942,1554919.8578271845,4.386456600803942,0.85,0.09557253847106553,4.296143414572793,1.2671134015126153,1.0,0.0,4.296143414574327,1.284785232319906,1.2850793959454945,3.343861142313528,19316.575419242763,1969.7425134212767,3099.015535412006,3099.015535412006,6.64772741948261,5.011119424836564,-0.8814906263259745,5.8926100511625386,3.478749788351462,3.478749788351462,0.9939285109575605,0.0,0.0,0.00022894745715139951,0.9901028675176615,0.00023123603078274645,198.99795217258438,0.0,0.0,0.0,0.051983805411753105,7.797426050638997e-05,0.00015097319664500954,0.000648602504543461,0.0955725384710648,0.07647341820900863,0.019099120262056166,0.09557259057198779,0.07647341820900923,0.01909912026205631,0.40255405143395667,0.40255405143395667,0.10053726406346744,0.0,4.965545026383779,4.956913272188217,5.000110048771035,4.965691709913926,4.957106104620607,5.000071916288505,24792.02892838293,21073.22458912549,0.85,0.9894126782658894,0.6789956957112927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520417829335273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.850691523952,1535.0546377045177,0.40255405143395667,0.10053726406346744,6.112885165565336,3.478749788351462
5022.0,-30.090733252343487,5.011107658784017,35.00449703496949,24.09796864902603,4.9970716592338835,-26.581978969127302,-40.099229745659954,1.4883173760177155,-0.046785408806613304,-5.012585842853641,40.00896339418505,45062.84384522821,20601.41192630564,20601.41192630564,65664.25577153385,82480.2049317373,82480.2049317373,20601.41192630564,103081.61685804294,103081.61685804294,103081.61685804294,127873.63550561524,97631.47100155678,60214.109915047826,41574.84565167662,24792.018647572302,0.0,66366.86429924892,21073.215850436456,1535.0539970605596,0.0,0.8868222298248727,2.81589706087787,0.0014959162575277712,354482.04272190214,1554919.7398536084,4.386455595646272,1554919.7398536084,4.386455595646272,0.85,0.09557250712083273,4.296143414572793,1.2671132971113548,1.0,0.0,4.296143414572436,1.284785202063615,1.2850793656822759,3.3438612210604157,19316.56891849255,1969.741850529238,3099.015535412006,3099.015535412006,6.6477278641866295,5.011107658784017,-0.881477368196423,5.89258502698044,3.4787647943557873,3.4787647943557873,0.9939327983873678,0.0,0.0,0.00022894745715139951,0.990096603089978,0.00023123749383330953,198.99790243943224,0.0,0.0,0.0,0.051983805411753105,7.79747651056014e-05,0.0001509726920457981,0.0006486003367128818,0.09557250712083523,0.07647338861365388,0.01909911850718135,0.09557251925712856,0.07647338861365188,0.01909911850718085,0.40255392300016996,0.40255392300016996,0.10053726165781908,0.0,4.965594615020507,4.956974536875009,5.000112867237533,4.965800434047026,4.957227067360122,5.000131617437205,24792.018647572302,21073.215850436456,0.85,0.9894132631527233,0.678996127375242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520414202355505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.848879307317,1535.0539970605596,0.40255392300016996,0.10053726165781908,6.112885165565336,3.4787647943557873
5023.0,-30.090672616827884,5.011095947673012,35.004495906904936,24.097966553550236,4.997078012128479,-26.581923761809023,-40.09917253917081,1.4883291571096124,-0.046818595061665746,-5.012578002734654,40.0089612127113,45062.85247309405,20601.405333320592,20601.405333320592,65664.25780641464,82480.16852162873,82480.16852162873,20601.405333320592,103081.57385494933,103081.57385494933,103081.57385494933,127873.58396628687,97631.41115177296,60214.09510323805,41574.79560948324,24792.010111337542,0.0,66366.80572082079,21073.20859463691,1535.053363793977,0.0,0.886822277619205,2.8158984120007897,0.0014959162575277712,354482.1510584447,1554919.6457770986,4.386453989669945,1554919.6457770986,4.386453989669945,0.85,0.0955724747651788,4.296143414572793,1.2671131069911645,1.0,0.0,4.296143414573093,1.284785146950505,1.2850793105565472,3.343861364501202,19316.557077101017,1969.7406430433448,3099.015535412006,3099.015535412006,6.647725736741647,5.011095947673012,-0.8814618144357187,5.892557762108731,3.4787797773046627,3.4787797773046627,0.9939370792299036,0.0,0.0,0.00022894745715139951,0.9900903499816717,0.00023123895425870755,198.99785279583062,0.0,0.0,0.0,0.051983805411753105,7.797527032470735e-05,0.00015097218682669217,0.0006485981662191469,0.09557247476518235,0.07647335812929801,0.019099116635884348,0.09557253083826599,0.07647335812929516,0.019099116635883637,0.40255379524537965,0.40255379524537965,0.1005372599776532,0.0,4.965624595346355,4.957016873548639,5.000093352805948,4.9657594076729765,4.9572011177072,5.0000302019522564,24792.010111337542,21073.20859463691,0.85,0.9894141671159902,0.6789968566915192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520410573443947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.847069762847,1535.053363793977,0.40255379524537965,0.1005372599776532,6.112885165565336,3.4787797773046627
5024.0,-30.090611991425483,5.01108411636112,35.0044947560801,24.097961524408333,4.99706983519822,-26.581870016653603,-40.09911554222924,1.4883278604263888,-0.046587480021230476,-5.012580512205017,40.00895829364003,45062.86200433599,20601.41975742705,20601.41975742705,65664.28176176304,82480.18210873373,82480.18210873373,20601.41975742705,103081.60186616078,103081.60186616078,103081.60186616078,127873.60335700172,97631.39502905903,60214.07492466168,41574.80011599705,24792.001490840936,0.0,66366.80160683798,21073.201267214794,1535.0529685791228,0.0,0.8868222754178366,2.8158950829402256,0.0014959162575277712,354482.1163820108,1554919.519891548,4.386454063639913,1554919.519891548,4.386454063639913,0.85,0.09557244668059571,4.296143414572793,1.2671129932487388,1.0,0.0,4.296143414572327,1.2847851530165166,1.2850793166239478,3.3438613487134243,19316.55388719195,1969.7403177631454,3099.015535412006,3099.015535412006,6.647730391157317,5.01108411636112,-0.881452397682696,5.892536514043816,3.478794757217483,3.478794757217483,0.9939413592049952,0.0,0.0,0.00022894745715139951,0.9900840979588851,0.00023124041444902283,198.9978031605337,0.0,0.0,0.0,0.051983805411753105,7.797577369620279e-05,0.00015097168345519672,0.0006485960036630116,0.09557244668059349,0.07647333115850007,0.019099115522093427,0.09557239300552463,0.07647333115850184,0.01909911552209387,0.4025536669263302,0.4025536669263302,0.1005372575248898,0.0,4.965699238082948,4.9570973425302896,5.0001446526061955,4.965993032183803,4.957414450367025,5.000345080517434,24792.001490840936,21073.201267214794,0.85,0.9894145894021422,0.6789970423961643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040695106668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.8452600526,1535.0529685791228,0.4025536669263302,0.1005372575248898,6.112885165565336,3.478794757217483
5025.0,-30.090551428207487,5.011072360453729,35.00449358077266,24.09795942893254,4.997076447528234,-26.581814848415437,-40.099062107596524,1.4883398677361526,-0.04663209656445133,-5.012571586598507,40.00895527888369,45062.887071850775,20601.410708886946,20601.410708886946,65664.29778073772,82480.14440596534,82480.14440596534,20601.410708886946,103081.5551148523,103081.5551148523,103081.5551148523,127873.54250017952,97631.33403005313,60214.07669593841,41574.73037123857,24791.987385327222,0.0,66366.71775656579,21073.189277528138,1535.0519903541788,0.0,0.8868223317528354,2.815896710925965,0.0014959162575277712,354482.23971808876,1554919.3898795685,4.386452170681833,1554919.3898795685,4.386452170681833,0.85,0.09557241320975068,4.296143414572793,1.267112887199037,1.0,0.0,4.29614341457295,1.284785096845141,1.2850792604397112,3.3438614949085292,19316.54181842468,1969.73908709138,3099.015535412006,3099.015535412006,6.647727471346169,5.011072360453729,-0.8814362864360463,5.892508646889775,3.4788096813511844,3.4788096813511844,0.9939456232431956,0.0,0.0,0.00022894745715139951,0.9900778523914185,0.00023124187315007948,198.99775357617312,0.0,0.0,0.0,0.051983805411753105,7.797624560970899e-05,0.00015097121154169054,0.0006485939762549099,0.09557241320975528,0.0764732993924928,0.019099113817262477,0.09557239342676613,0.07647329939248912,0.01909911381726156,0.4025535404974579,0.4025535404974579,0.10053725873710218,0.0,4.965743897820005,4.957151849208458,5.000149866372851,4.965939490034032,4.957386836057367,5.000187692211455,24791.987385327222,21073.189277528138,0.85,0.9894160808373172,0.6789982779793658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520403329295388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.84345216093,1535.0519903541788,0.4025535404974579,0.10053725873710218,6.112885165565336,3.4788096813511844
5026.0,-30.09049089747288,5.01106069375382,35.00449244509528,24.097967182192974,4.997086872768555,-26.581759328174993,-40.099001094326354,1.4883553034706765,-0.0465825747662052,-5.012561762748454,40.00895408258057,45062.87831791754,20601.400003988958,20601.400003988958,65664.27832190649,82480.13304613864,82480.13304613864,20601.400003988958,103081.53305012759,103081.53305012759,103081.53305012759,127873.51697482383,97631.30103424836,60214.04630602727,41574.72747580121,24791.983924696233,0.0,66366.71140049744,21073.1863359918,1535.0516051690522,0.0,0.8868223860749308,2.815897207076245,0.0014959162575277712,354482.37546633976,1554919.3382887533,4.386450345361112,1554919.3382887533,4.386450345361112,0.8500000000000001,0.09557238215482278,4.296143414572793,1.2671126849902796,1.0,0.0,4.296143414573472,1.2847850246352648,1.285079188213302,3.3438616828464487,19316.53529014307,1969.73842139192,3099.015535412006,3099.015535412006,6.647724017056291,5.01106069375382,-0.8814196073349185,5.892480301088739,3.4788246085130563,3.4788246085130563,0.9939498881465875,0.0,0.0,0.00022894745715139951,0.990071610216256,0.00023124333107722557,198.9977040184321,0.0,0.0,0.0,0.051983805411753105,7.797678445796664e-05,0.00015097067269343286,0.0006485916612855162,0.09557238215482598,0.07647326953336463,0.019099112621461353,0.09557239213887785,0.07647326953336206,0.019099112621460714,0.4025534140593269,0.4025534140593269,0.10053726011960898,0.0,4.9657872238026926,4.957214991764829,5.00011382030965,4.965979187982271,4.95748622898401,4.999988314747895,24791.983924696233,21073.1863359918,0.85,0.9894158823939303,0.6789982111058734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520399711240803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.841645044351,1535.0516051690522,0.4025534140593269,0.10053726011960898,6.112885165565336,3.4788246085130563
5027.0,-30.09043040296095,5.0110488955254056,35.00449130092057,24.097956984210782,4.997078422857263,-26.581705728142538,-40.098944132309384,1.4883537480388571,-0.04644030667282095,-5.012564950501598,40.00895156372038,45062.88737787913,20601.415787409725,20601.415787409725,65664.30316528886,82480.12529911741,82480.12529911741,20601.415787409725,103081.54108652714,103081.54108652714,103081.54108652714,127873.5190402215,97631.26351595107,60214.02559471268,41574.708801375986,24791.97795369436,0.0,66366.68675507035,21073.181260640205,1535.051374817058,0.0,0.8868223789729937,2.8158949660187593,0.0014959162575277712,354482.331417219,1554919.2296624042,4.386450583999047,1554919.2296624042,4.386450583999047,0.85,0.09557235581901577,4.296143414572793,1.2671125750942158,1.0,0.0,4.29614341457244,1.2847850319117267,1.2850791954914298,3.3438616639082754,19316.527867077864,1969.737664449926,3099.015535412006,3099.015535412006,6.647729110099742,5.0110488955254056,-0.8814106238544408,5.892459519379846,3.4788395429926737,3.4788395429926737,0.9939541551407639,0.0,0.0,0.00022894745715139951,0.9900653718189333,0.00023124478814038376,198.99765449037193,0.0,0.0,0.0,0.051983805411753105,7.797728753005467e-05,0.00015097016962134486,0.0006485895000156783,0.09557235581901054,0.07647324383052535,0.019099111988485188,0.09557230096963053,0.07647324383052953,0.019099111988486232,0.4025532881740366,0.4025532881740366,0.10053725913873084,0.0,4.965855921028094,4.957290167584915,5.000156561879237,4.966124643828778,4.9575848138840115,5.0003214671774,24791.97795369436,21073.181260640205,0.85,0.9894166241510042,0.6789985997671697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520396095128583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.839839295795,1535.051374817058,0.4025532881740366,0.10053725913873084,6.112885165565336,3.4788395429926737
5028.0,-30.090369979915735,5.011037184624161,35.00449013476729,24.09795995280149,4.997086056192831,-26.581650583955287,-40.09888692582024,1.4883666602324093,-0.046419294830741364,-5.012555337464065,40.008948635198564,45062.89512903252,20601.405308149282,20601.405308149282,65664.30043718181,82480.10520803598,82480.10520803598,20601.405308149282,103081.51051618526,103081.51051618526,103081.51051618526,127873.47446036467,97631.22063006085,60214.01055105776,41574.67786555899,24791.96394417942,0.0,66366.64180973842,21073.169352552508,1535.0503875812415,0.0,0.8868224384938775,2.8158958120934585,0.0014959162575277712,354482.4642524407,1554919.1033693245,4.386448583989774,1554919.1033693245,4.386448583989774,0.85,0.09557232256820293,4.296143414572793,1.267112454758026,1.0,0.0,4.296143414572003,1.2847849715072275,1.2850791350731003,3.3438618211207998,19316.519382024373,1969.7367992152645,3099.015535412006,3099.015535412006,6.647725728619292,5.011037184624161,-0.8813941416915174,5.892431326315679,3.478854418350025,3.478854418350025,0.9939584052428643,0.0,0.0,0.00022894745715139951,0.9900591408338318,0.00023124624349064545,198.99760502084766,0.0,0.0,0.0,0.051983805411753105,7.797779276427013e-05,0.0001509696643871294,0.0006485873294570306,0.09557232256820453,0.07647321220517879,0.01909911036302573,0.09557227463485876,0.07647321220517751,0.019099110363025414,0.402553163503132,0.402553163503132,0.10053726102289709,0.0,4.965908293408688,4.9573577076011475,5.0001481802105445,4.966136042633309,4.957646134145932,5.000132931354756,24791.96394417942,21073.169352552508,0.85,0.9894172531048038,0.6789991763967804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520392481182105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.83803483927,1535.0503875812415,0.402553163503132,0.10053726102289709,6.112885165565336,3.478854418350025
5029.0,-30.090309611567832,5.011025459068393,35.00448898343514,24.097958660591416,4.997087452476854,-26.581596112800863,-40.098833630885906,1.488373953709828,-0.046336162005047754,-5.012551686245905,40.00894673459057,45062.919806492726,20601.407066692118,20601.407066692118,65664.32687318485,82480.09362089596,82480.09362089596,20601.407066692118,103081.50068758808,103081.50068758808,103081.50068758808,127873.45945846659,97631.18357805844,60214.00976365473,41574.63757155967,24791.95877087852,0.0,66366.59634243819,21073.16495524674,1535.0500453715956,0.0,0.8868224639551261,2.815895146185655,0.0014959162575277712,354482.51470584515,1554919.0214052324,4.386447728445865,1554919.0214052324,4.386447728445865,0.85,0.0955722941821597,4.296143414572793,1.2671123371692379,1.0,0.0,4.296143414572314,1.284784937387632,1.285079100945693,3.3438619099225977,19316.51205121648,1969.7360516808983,3099.015535412006,3099.015535412006,6.647726296071381,5.011025459068393,-0.8813811633617137,5.892406622430107,3.4788693003873585,3.4788693003873585,0.9939626572535311,0.0,0.0,0.00022894745715139951,0.9900529155314958,0.0002312476975318964,198.99755559612964,0.0,0.0,0.0,0.051983805411753105,7.797826345527984e-05,0.00015096919369611967,0.0006485853073009489,0.09557229418216504,0.07647318461233542,0.01909910956982962,0.0955722334717306,0.07647318461233114,0.019099109569828555,0.40255303939061443,0.40255303939061443,0.10053726212611677,0.0,4.965968353537505,4.9574314722579516,5.000153346056095,4.966215524240852,4.957733469015807,5.0001809517078755,24791.95877087852,21073.16495524674,0.85,0.9894183292807458,0.6790000134100171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520388871506855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.836230967509,1535.0500453715956,0.40255303939061443,0.10053726212611677,6.112885165565336,3.4788693003873585
5030.0,-30.090249252540342,5.011013846333879,35.00448785717603,24.097961000539385,4.9970991032577174,-26.5815406245141,-40.09877258269114,1.4883904752315191,-0.046412631147120464,-5.01254050570719,40.0089451622313,45062.910331692,20601.393528141693,20601.393528141693,65664.30385983369,82480.05343156077,82480.05343156077,20601.393528141693,103081.44695970246,103081.44695970246,103081.44695970246,127873.39928497547,97631.12235621845,60213.97925634993,41574.60344429835,24791.952325273018,0.0,66366.55576957137,21073.159476482066,1535.0494539901738,0.0,0.8868225265424972,2.815897455826013,0.0014959162575277712,354482.6692012343,1554918.9535969337,4.38644562539736,1554918.9535969337,4.38644562539736,0.85,0.09557226237579067,4.296143414572793,1.2671121168276294,1.0,0.0,4.296143414573355,1.2847848600983567,1.2850790236387215,3.343862111080529,19316.499938361074,1969.734816513394,3099.015535412006,3099.015535412006,6.647721927409697,5.011013846333879,-0.881363737718643,5.892377584052522,3.478884158485742,3.478884158485742,0.9939669024244978,0.0,0.0,0.00022894745715139951,0.9900466912325143,0.00023124915135707552,198.997506179067,0.0,0.0,0.0,0.051983805411753105,7.797880262487965e-05,0.00015096865452651987,0.0006485829909510234,0.09557226237579484,0.07647315428656802,0.019099108089226827,0.09557228178709694,0.07647315428656468,0.01909910808922599,0.40255291614746125,0.40255291614746125,0.10053726342087396,0.0,4.965996009982689,4.957478318731546,5.000104140184817,4.9661278745600725,4.95768694953324,4.999928574976877,24791.952325273018,21073.159476482066,0.85,0.9894185873954957,0.6790002857486399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520385265101012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.834428014081,1535.0494539901738,0.40255291614746125,0.10053726342087396,6.112885165565336,3.478884158485742
5031.0,-30.090188922978495,5.011002072946263,35.004486719063706,24.097951116878562,4.997088270808232,-26.581487411203298,-40.098719427455194,1.4883867590330162,-0.04621284404169046,-5.012545437152018,40.00894256446126,45062.935656351714,20601.41280651394,20601.41280651394,65664.34846286566,82480.05761921025,82480.05761921025,20601.41280651394,103081.47042572418,103081.47042572418,103081.47042572418,127873.41696814715,97631.095814953,60213.97385209448,41574.579958731694,24791.946542422967,0.0,66366.52650115466,21073.15456105952,1535.0492753776878,0.0,0.8868225108531161,2.8158942556156954,0.0014959162575277712,354482.60105732974,1554918.8415676048,4.386446152588829,1554918.8415676048,4.386446152588829,0.8499999999999999,0.09557223704279744,4.296143414572793,1.2671120420983062,1.0,0.0,4.296143414573408,1.2847848774830917,1.2850790410274369,3.3438620658339215,19316.494687122125,1969.7342810360446,3099.015535412006,3099.015535412006,6.6477281482149895,5.011002072946263,-0.881355834634892,5.892357907581155,3.4788990310759442,3.4788990310759442,0.993971151735984,0.0,0.0,0.00022894745715139951,0.9900404700142516,0.00023125060448094998,198.99745678615298,0.0,0.0,0.0,0.051983805411753105,7.797927208771619e-05,0.0001509681850636833,0.0006485809740713497,0.09557223704279293,0.07647312958439623,0.019099107458396696,0.09557216035989317,0.07647312958439983,0.019099107458397598,0.4025527920159396,0.4025527920159396,0.10053726157375423,0.0,4.966065202492473,4.957552849848071,5.000151942982541,4.966332593110337,4.957841604011321,5.000333777833646,24791.946542422967,21073.15456105952,0.85,0.9894196958119124,0.6790009667835742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520381659253763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.832626886213,1535.0492753776878,0.4025527920159396,0.10053726157375423,6.112885165565336,3.4788990310759442
5032.0,-30.09012864590263,5.010990427758215,35.0044855608619,24.097953631449514,4.9970990934328325,-26.581432079436944,-40.09865844910962,1.488402526967121,-0.04627127794270791,-5.012533449682576,40.0089397030883,45062.92592899901,20601.397422565686,20601.397422565686,65664.3233515647,82480.02158021474,82480.02158021474,20601.397422565686,103081.41900278043,103081.41900278043,103081.41900278043,127873.35089617266,97631.03842145579,60213.94277023981,41574.5507235733,24791.93189339223,0.0,66366.48261696553,21073.142109383396,1535.048195028777,0.0,0.8868225822136306,2.815896422518519,0.0014959162575277712,354482.76670311706,1554918.718170353,4.386443754747077,1554918.718170353,4.386443754747077,0.8500000000000001,0.09557220281013132,4.296143414572793,1.2671118756057695,1.0,0.0,4.296143414574582,1.2847848037191787,1.285078967246635,3.34386225781654,19316.483331711486,1969.733123106411,3099.015535412006,3099.015535412006,6.647723184074579,5.010990427758215,-0.8813380044087271,5.892328432166942,3.4789138358479033,3.4789138358479033,0.9939753816708295,0.0,0.0,0.00022894745715139951,0.9900342542504773,0.00023125205634902821,198.99740743623462,0.0,0.0,0.0,0.051983805411753105,7.797981064685576e-05,0.00015096764650454375,0.000648578660344049,0.09557220281013622,0.0764730972915054,0.01909910551863081,0.09557217433301789,0.07647309729150148,0.01909910551862983,0.40255266888448915,0.40255266888448915,0.10053726306552162,0.0,4.966100041877951,4.957602568371215,5.000127184163603,4.9662621717398565,4.95782422071909,5.000050941354573,24791.93189339223,21073.142109383396,0.85,0.9894199716827944,0.6790012691960775,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520378055168583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.830827180018,1535.048195028777,0.40255266888448915,0.10053726306552162,6.112885165565336,3.4789138358479033
5033.0,-30.090068448208694,5.010978717192011,35.00448441565698,24.0979476942681,4.9970965132005265,-26.581378159551257,-40.09860522402448,1.4884062245431164,-0.04618258077420023,-5.012532809102287,40.008937765248085,45062.95022652576,20601.405267944494,20601.405267944494,65664.35549447025,82480.00719429374,82480.00719429374,20601.405267944494,103081.41246223822,103081.41246223822,103081.41246223822,127873.34025584409,97630.99692712633,60213.93995935835,41574.507741964415,24791.927793605857,0.0,66366.43553557027,21073.138624564977,1535.047983287857,0.0,0.8868225924893867,2.81589533208994,0.0014959162575277712,354482.7755548135,1554918.6346006326,4.386443409463195,1554918.6346006326,4.386443409463195,0.85,0.09557217583407224,4.296143414572793,1.2671117277955637,1.0,0.0,4.296143414573858,1.2847847864215634,1.2850789499450592,3.343862302836409,19316.47512198089,1969.7322859468718,3099.015535412006,3099.015535412006,6.647725715645882,5.010978717192011,-0.8813268514742605,5.892305568666272,3.478928659671086,3.478928659671086,0.9939796170488817,0.0,0.0,0.00022894745715139951,0.9900280467145757,0.0002312535063134478,198.99735815133215,0.0,0.0,0.0,0.051983805411753105,7.798028073221452e-05,0.00015096717641918499,0.0006485766407899305,0.09557217583407525,0.07647307103844286,0.019099104795632385,0.09557212524803516,0.07647307103844045,0.019099104795631785,0.4025525450974858,0.4025525450974858,0.10053726285819584,0.0,4.966149837335706,4.957660063002891,5.000146135952548,4.9663502283281105,4.957891258880352,5.000223161095505,24791.927793605857,21073.138624564977,0.85,0.9894211579176385,0.6790021170019516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520374454220697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.829028433338,1535.047983287857,0.4025525450974858,0.10053726285819584,6.112885165565336,3.478928659671086
5034.0,-30.090008246449003,5.010967110138149,35.0044832766256,24.097950278688245,4.997106580209256,-26.58132297117044,-40.09854424567891,1.4884213049307142,-0.046220526756656,-5.012522247105021,40.008935654654735,45062.94026676623,20601.3928464635,20601.3928464635,65664.33311322973,82479.9749420742,82479.9749420742,20601.3928464635,103081.3677885377,103081.3677885377,103081.3677885377,127873.28613679495,97630.9430264723,60213.90835116443,41574.48297256431,24791.918348257263,0.0,66366.40132082158,21073.130596018673,1535.0472348592762,0.0,0.8868226538778194,2.81589706345471,0.0014959162575277712,354482.9215031303,1554918.543580903,4.386441346701584,1554918.543580903,4.386441346701584,0.85,0.09557214336571127,4.296143414572793,1.2671115722926336,1.0,0.0,4.296143414573,1.2847847158740686,1.2850788793814119,3.3438624864477995,19316.464457635797,1969.7311984863127,3099.015535412006,3099.015535412006,6.64772170744365,5.010967110138149,-0.8813098649025255,5.892276975040675,3.4789434443632112,3.4789434443632112,0.9939838412466317,0.0,0.0,0.00022894745715139951,0.990021838801404,0.00023125495638417508,198.99730886312537,0.0,0.0,0.0,0.051983805411753105,7.798081929779437e-05,0.00015096663785360516,0.0006485743270349615,0.09557214336571233,0.07647304019595622,0.019099103169756115,0.09557214402951765,0.07647304019595537,0.019099103169755903,0.4025524212909363,0.4025524212909363,0.10053726392686652,0.0,4.966176201251017,4.957701504674958,5.0001121064246945,4.966301720348383,4.957887340979312,4.999996070466125,24791.918348257263,21073.130596018673,0.85,0.9894213307694961,0.6790023169845784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520370858016867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.82723010561,1535.0472348592762,0.4025524212909363,0.10053726392686652,6.112885165565336,3.4789434443632112
5035.0,-30.089948114233948,5.010955468018338,35.00448215497698,24.09794923095035,4.997106558006623,-26.581268854399305,-40.098490950744576,1.488427298171975,-0.0461001375472847,-5.012519798498066,40.00893388290172,45062.96415397244,20601.397054377398,20601.397054377398,65664.36120834984,82479.97047095813,82479.97047095813,20601.397054377398,103081.36752533552,103081.36752533552,103081.36752533552,127873.2819817579,97630.91257987218,60213.90626288647,41574.451463317455,24791.914456422375,0.0,66366.36591973982,21073.127287959018,1535.0469945574494,0.0,0.8868226727527675,2.8158957677389527,0.0014959162575277712,354482.9553385995,1554918.4671737284,4.386440712469466,1554918.4671737284,4.386440712469466,0.85,0.09557211530181448,4.296143414572793,1.2671114755840973,1.0,0.0,4.296143414574081,1.2847846878371154,1.2850788513380393,3.3438625594185605,19316.45843371909,1969.7305842177595,3099.015535412006,3099.015535412006,6.647723065266431,5.010955468018338,-0.8812976500207181,5.892253118039056,3.4789582407639497,3.4789582407639497,0.9939880687896999,0.0,0.0,0.00022894745715139951,0.9900156381014783,0.0002312564047881555,198.99725963188035,0.0,0.0,0.0,0.051983805411753105,7.798129000569368e-05,0.00015096616714570585,0.0006485723048063197,0.09557211530181516,0.07647301317313016,0.019099102128685003,0.09557208712558511,0.07647301317312961,0.019099102128684865,0.4025522965332002,0.4025522965332002,0.100537262814769,0.0,4.9662239641235715,4.957762007273232,5.000108839784332,4.966419660950805,4.958008670588583,5.000100428893575,24791.914456422375,21073.127287959018,0.85,0.9894222818793642,0.6790030391067268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520367261571927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.825433865923,1535.0469945574494,0.4025522965332002,0.100537262814769,6.112885165565336,3.4789582407639497
5036.0,-30.089888015119172,5.010943818808504,35.00448101754017,24.097942804824584,4.99710726695091,-26.58121469425472,-40.09843011209739,1.4884339460864646,-0.046092155670976354,-5.012515756384599,40.00893117973888,45062.954416932356,20601.39790518004,20601.39790518004,65664.35232211239,82479.93963370961,82479.93963370961,20601.39790518004,103081.33753888965,103081.33753888965,103081.33753888965,127873.24175891941,97630.8560973633,60213.87088058594,41574.428018641505,24791.904220029755,0.0,66366.33223867125,21073.118587025292,1535.0463506822346,0.0,0.8868227031088067,2.8158961347073688,0.0014959162575277712,354483.01119355054,1554918.3505993392,4.38643969245212,1554918.3505993392,4.38643969245212,0.85,0.0955720849857245,4.296143414572793,1.2671112799691038,1.0,0.0,4.296143414572755,1.2847846567375398,1.2850788202313432,3.343862640360301,19316.447258549197,1969.7294446675671,3099.015535412006,3099.015535412006,6.647723339806085,5.010943818808504,-0.8812845329410051,5.892228351749509,3.47897300724137,3.47897300724137,0.9939922877832486,0.0,0.0,0.00022894745715139951,0.9900094408566396,0.0002312578524032002,198.99721042775943,0.0,0.0,0.0,0.051983805411753105,7.798182734387159e-05,0.00015096562980752794,0.0006485699963244452,0.09557208498572499,0.07647298434920358,0.01909910063652141,0.09557206276430985,0.07647298434920319,0.019099100636521316,0.40255217219850536,0.40255217219850536,0.10053726180165244,0.0,4.9662623567163,4.957808633333968,5.0001142493177895,4.966423600713597,4.958002818367106,5.0001435729441255,24791.904220029755,21073.118587025292,0.85,0.9894226501167135,0.6790032369857928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520363669283356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.823638239748,1535.0463506822346,0.40255217219850536,0.10053726180165244,6.112885165565336,3.47897300724137
