time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5037.0,-30.089827979049694,5.010932291615872,35.004479903920604,24.09795031361284,4.997119522321119,-26.58115943616566,-40.098372905608244,1.488450979437115,-0.046088414673249645,-5.012504077969912,40.00892959859409,45062.960423066,20601.38326311578,20601.38326311578,65664.34368618178,82479.91915371867,82479.91915371867,20601.38326311578,103081.30241683446,103081.30241683446,103081.30241683446,127873.19994760967,97630.81498541923,60213.856254766804,41574.398589613804,24791.89753077521,0.0,66366.29612038902,21073.11290115893,1535.0457362104396,0.0,0.8868227682614215,2.815897448752806,0.0014959162575277712,354483.17256888835,1554918.282412187,4.38643750320761,1554918.282412187,4.38643750320761,0.85,0.09557205227245132,4.296143414572793,1.2671111398516226,1.0,0.0,4.296143414571999,1.284784577053914,1.285078740529473,3.34386284775001,19316.439124474262,1969.7286152227584,3099.015535412006,3099.015535412006,6.647718615059113,5.010932291615872,-0.8812668994266062,5.8921991910424785,3.478987752176434,3.478987752176434,0.9939965006218383,0.0,0.0,0.00022894745715139951,0.9900032501546292,0.0002312592985079999,198.99716127527893,0.0,0.0,0.0,0.051983805411753105,7.798233260528174e-05,0.00015096512454611778,0.0006485678256489654,0.0955720522724577,0.07647295349785685,0.01909909877460085,0.09557207612764258,0.07647295349785174,0.019099098774599577,0.40255204740073536,0.40255204740073536,0.1005372613918974,0.0,4.966288580936748,4.957854370743462,5.000062317900586,4.9664156632966865,4.958059511437057,4.999876797130753,24791.89753077521,21073.11290115893,0.85,0.9894230584612724,0.6790036970169528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520360078973966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.821843954875,1535.0457362104396,0.40255204740073536,0.1005372613918974,6.112885165565336,3.478987752176434
5038.0,-30.089767988174703,5.010920595385523,35.00447877765641,24.097935330960922,4.997107988482325,-26.58110659782054,-40.09831982022149,1.4884465981281303,-0.045962209212575544,-5.012509543019687,40.00892700305168,45062.984527937886,20601.403547641978,20601.403547641978,65664.38807557986,82479.90416682311,82479.90416682311,20601.403547641978,103081.30771446509,103081.30771446509,103081.30771446509,127873.1997791584,97630.76911295191,60213.84947406671,41574.35515431689,24791.892064693315,0.0,66366.2472190102,21073.108254989318,1535.0455863190969,0.0,0.886822749848649,2.8158951528915606,0.0014959162575277712,354483.0970514177,1554918.1704789593,4.3864381219097135,1554918.1704789593,4.3864381219097135,0.85,0.09557202673983439,4.296143414572793,1.2671110288565983,1.0,0.0,4.296143414574723,1.2847845975500911,1.285078761030343,3.343862794405344,19316.43004852091,1969.72768973308,3099.015535412006,3099.015535412006,6.647725160533304,5.010920595385523,-0.8812593950469942,5.892179990432517,3.479002514504671,3.479002514504671,0.9940007184299059,0.0,0.0,0.00022894745715139951,0.9899970641546197,0.00023126074353251014,198.9971121598242,0.0,0.0,0.0,0.051983805411753105,7.798280147083555e-05,0.00015096465568056395,0.000648565811335304,0.09557202673983098,0.07647292883210603,0.019099097907724943,0.0955719868891249,0.07647292883210877,0.019099097907725626,0.4025519222096778,0.4025519222096778,0.10053725798975362,0.0,4.96634241014624,4.957908849376338,5.000113536971355,4.966547333807114,4.958116379510159,5.000308022368756,24791.892064693315,21073.108254989318,0.85,0.9894244563638774,0.6790045605445938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520356492432658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.820050410293,1535.0455863190969,0.4025519222096778,0.10053725798975362,6.112885165565336,3.479002514504671
5039.0,-30.089708030846246,5.010909052387088,35.004477634592,24.09794273497539,4.997120859140309,-26.5810513490137,-40.098262613732345,1.4884641773077236,-0.04597587652835955,-5.01249611586302,40.00892426118194,45062.990200020264,20601.385159812136,20601.385159812136,65664.3753598324,82479.88061400336,82479.88061400336,20601.385159812136,103081.2657738155,103081.2657738155,103081.2657738155,127873.14332592044,97630.72522811181,60213.83481412859,41574.32268220358,24791.87755210494,0.0,66366.20023430852,21073.095919289197,1535.0444822963193,0.0,0.8868228281025162,2.8158968997524334,0.0014959162575277712,354483.2825913629,1554918.0522353477,4.386435492439873,1554918.0522353477,4.386435492439873,0.85,0.09557199135773664,4.296143414572793,1.267110879947432,1.0,0.0,4.2961434145732955,1.2847845153130333,1.2850786787744561,3.3438630084407985,19316.421365823317,1969.7268043443294,3099.015535412006,3099.015535412006,6.64771922709101,5.010909052387088,-0.8812407959172823,5.892149848304371,3.4790172066278755,3.4790172066278755,0.994004916179393,0.0,0.0,0.00022894745715139951,0.9899908816554432,0.00023126218775728325,198.99706307185878,0.0,0.0,0.0,0.051983805411753105,7.798330673808037e-05,0.00015096415041331913,0.0006485636406347575,0.09557199135774025,0.07647289571247846,0.019099095645261785,0.0955719858746996,0.07647289571247558,0.019099095645261063,0.4025517972647826,0.4025517972647826,0.10053725841687414,0.0,4.966372874259264,4.957955338253498,5.000079815482991,4.96652023933467,4.9581668077617,4.999970459342194,24791.87755210494,21073.095919289197,0.85,0.9894249652383548,0.6790051267199806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520352908593033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.818257961522,1535.0444822963193,0.4025517972647826,0.10053725841687414,6.112885165565336,3.4790172066278755
5040.0,-30.089648088186518,5.010897392783304,35.00447649745386,24.097932257596426,4.997114035747343,-26.58099808299918,-40.09820568663997,1.4884640305599965,-0.045873783269200885,-5.012498530717387,40.008922147669466,45062.997093029415,20601.39915245419,20601.39915245419,65664.3962454836,82479.86477001016,82479.86477001016,20601.39915245419,103081.26392246435,103081.26392246435,103081.26392246435,127873.13766260246,97630.68055347954,60213.8128764988,41574.29741886749,24791.87374013811,0.0,66366.17115900561,21073.092679117395,1535.0443573135585,0.0,0.8868228234660859,2.815895276691568,0.0014959162575277712,354483.2492222714,1554917.9610897556,4.386435648232214,1554917.9610897556,4.386435648232214,0.85,0.09557196524652692,4.296143414572793,1.267110747522675,1.0,0.0,4.29614341457216,1.284784515999533,1.285078679461113,3.34386300665407,19316.412526863867,1969.7259030213038,3099.015535412006,3099.015535412006,6.647723742280395,5.010897392783304,-0.8812315293925801,5.892128922175884,3.479031925482323,3.479031925482323,0.9940091215663781,0.0,0.0,0.00022894745715139951,0.9899847007104584,0.00023126363163703068,198.997013995927,0.0,0.0,0.0,0.051983805411753105,7.79838095406021e-05,0.0001509636476107974,0.000648561480523015,0.09557196524652478,0.07647287031393996,0.019099094932584822,0.0955719225066626,0.07647287031394166,0.01909909493258525,0.40255167206842457,0.40255167206842457,0.10053725678849157,0.0,4.966424168305139,4.958009751455791,5.000118608190178,4.966624747448179,4.958222815751924,5.000269187588572,24791.87374013811,21073.092679117395,0.85,0.9894257134129278,0.6790055280583195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520349326759237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.816466840397,1535.0443573135585,0.40255167206842457,0.10053725678849157,6.112885165565336,3.479031925482323
5041.0,-30.089588200588395,5.0108858549051725,35.0044753541899,24.097939975932263,4.997124908193026,-26.580943096797856,-40.098152321856446,1.4884798044024787,-0.045838734421920435,-5.012486968445684,40.0089196949653,45063.01936065984,20601.384545375728,20601.384545375728,65664.40390603557,82479.85122144523,82479.85122144523,20601.384545375728,103081.23576682096,103081.23576682096,103081.23576682096,127873.09753751365,97630.64584003366,60213.81397924813,41574.25762309503,24791.86177069268,0.0,66366.11939378771,21073.08250508878,1535.0434430524504,0.0,0.8868228911831378,2.8158961658935215,0.0014959162575277712,354483.4089928002,1554917.855316469,4.386433372818445,1554917.855316469,4.386433372818445,0.85,0.09557193148792326,4.296143414572793,1.2671106277359652,1.0,0.0,4.29614341457439,1.2847844422080217,1.2850786056527066,3.343863198708626,19316.405658743755,1969.7252026679607,3099.015535412006,3099.015535412006,6.647719028822754,5.0108858549051725,-0.881214053810881,5.8920999087160535,3.4790465899224934,3.4790465899224934,0.9940133114064267,0.0,0.0,0.00022894745715139951,0.9899785254846902,0.00023126507419876365,198.99696496509918,0.0,0.0,0.0,0.051983805411753105,7.798428088212918e-05,0.00015096317626927034,0.0006485594555722175,0.09557193148792911,0.07647283839273449,0.019099093095194634,0.09557190306215436,0.0764728383927298,0.019099093095193462,0.40255154718263125,0.40255154718263125,0.10053725789242007,0.0,4.966464588552753,4.958067235459396,5.000090681817426,4.966648234023751,4.9583191419560535,5.000000960320335,24791.86177069268,21073.08250508878,0.85,0.9894266005883444,0.6790063932060796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034574580351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.814677423983,1535.0434430524504,0.40255154718263125,0.10053725789242007,6.112885165565336,3.4790465899224934
5042.0,-30.089528387833003,5.0108742537950235,35.004474224112236,24.09793403875085,4.997122477235316,-26.580889508429703,-40.09809532491488,1.4884835978320405,-0.045753001787318226,-5.01248624939639,40.00891779251675,45063.025483880614,20601.392133217927,20601.392133217927,65664.41761709854,82479.83611789395,82479.83611789395,20601.392133217927,103081.22825111188,103081.22825111188,103081.22825111188,127873.08609024157,97630.6038587531,60213.79322473987,41574.23403779247,24791.85783912969,0.0,66366.09187692216,21073.079163260238,1535.0432390409871,0.0,0.8868229017300431,2.8158951235726697,0.0014959162575277712,354483.4189288154,1554917.7732730533,4.386433018423634,1554917.7732730533,4.386433018423634,0.85,0.09557190430583552,4.296143414572793,1.2671104782773184,1.0,0.0,4.296143414575182,1.2847844244620041,1.2850785879026259,3.343863244895561,19316.39735266897,1969.724355684048,3099.015535412006,3099.015535412006,6.647721477291343,5.0108742537950235,-0.8812029602598228,5.892077214054846,3.479061271650563,3.479061271650563,0.9940175061858751,0.0,0.0,0.00022894745715139951,0.9899723580176922,0.00023126651496597431,198.9969159955703,0.0,0.0,0.0,0.051983805411753105,7.798478430740264e-05,0.00015096267284399686,0.0006485572927850441,0.0955719043058341,0.07647281203073535,0.019099092275098744,0.0955718561205068,0.0764728120307365,0.01909909227509903,0.4025514227678605,0.4025514227678605,0.10053725716043506,0.0,4.966518048663545,4.958130144910683,5.000106289707958,4.966733247609056,4.958383149207748,5.0001700884479305,24791.85783912969,21073.079163260238,0.85,0.9894272174241495,0.6790067670016083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034216813891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.812888902594,1535.0432390409871,0.4025514227678605,0.10053725716043506,6.112885165565336,3.479061271650563
5043.0,-30.089468562961162,5.010862750950037,35.00447309886126,24.097936727944784,4.9971320594827295,-26.580834707727295,-40.09803818827493,1.4884982042488595,-0.04577893626998275,-5.012476045067195,40.0089156729483,45063.03087414321,20601.38034139842,20601.38034139842,65664.41121554162,82479.80632011508,82479.80632011508,20601.38034139842,103081.1866615135,103081.1866615135,103081.1866615135,127873.03511517786,97630.55236594475,60213.77691997288,41574.194939968744,24791.848453664363,0.0,66366.04339363311,21073.071185614706,1535.0425023531757,0.0,0.886822961330769,2.8158966553922955,0.0014959162575277712,354483.55993498495,1554917.6818663108,4.386431015733127,1554917.6818663108,4.386431015733127,0.8499999999999999,0.09557187192297276,4.296143414572793,1.2671103304671125,1.0,0.0,4.296143414572544,1.2847843561318286,1.2850785195568055,3.3438634227361157,19316.387164720647,1969.72331680244,3099.015535412006,3099.015535412006,6.647717672270243,5.010862750950037,-0.8811862908726491,5.892049041822686,3.4790759150738433,3.4790759150738433,0.9940216900210981,0.0,0.0,0.00022894745715139951,0.9899661893427855,0.00023126795603331884,198.9968670161456,0.0,0.0,0.0,0.051983805411753105,7.798528896957661e-05,0.0001509621681818229,0.0006485551246839688,0.09557187192297577,0.07647278136017535,0.019099090562800413,0.0955718686675306,0.07647278136017295,0.019099090562799813,0.4025512990973742,0.4025512990973742,0.1005372575821803,0.0,4.966549983866855,4.958178430412204,5.00007273594224,4.966697108797234,4.958390962555995,4.999957922950728,24791.848453664363,21073.071185614706,0.85,0.9894278437855646,0.6790073442658535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520338594947153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.811100878107,1535.0425023531757,0.4025512990973742,0.1005372575821803,6.112885165565336,3.4790759150738433
5044.0,-30.08940882151723,5.010851143127153,35.004471969265744,24.097926180716627,4.997125707709814,-26.580781575630002,-40.09798129610715,1.4884984618225838,-0.04568991006152601,-5.01247780086024,40.00891329590197,45063.036984916165,20601.392938745965,20601.392938745965,65664.42992366213,82479.78813150174,82479.78813150174,20601.392938745965,103081.18107024771,103081.18107024771,103081.18107024771,127873.02373889515,97630.50563729652,60213.75449071094,41574.167940650645,24791.842668647445,0.0,66366.01060929809,21073.06626835033,1535.0422483229574,0.0,0.8868229610022418,2.815895280923218,0.0014959162575277712,354483.53567296045,1554917.5793557933,4.386431026772227,1554917.5793557933,4.386431026772227,0.85,0.09557184527456535,4.296143414572793,1.2671101914485918,1.0,0.0,4.2961434145722,1.2847843549268747,1.2850785183515758,3.343863425872207,19316.377919370305,1969.7223740390762,3099.015535412006,3099.015535412006,6.647721737221644,5.010851143127153,-0.881176684579791,5.892027827706944,3.479090568805264,3.479090568805264,0.994025876801504,0.0,0.0,0.00022894745715139951,0.989960029311696,0.00023126939509929826,198.99681810504848,0.0,0.0,0.0,0.051983805411753105,7.798579147543807e-05,0.00015096166567596145,0.0006485529658467214,0.09557184527456594,0.07647275558008208,0.019099089694483855,0.0955718061665471,0.07647275558008161,0.019099089694483738,0.40255117517706884,0.40255117517706884,0.10053725595484116,0.0,4.966598234142737,4.958230668631018,5.000105005814589,4.9667878907987415,4.958436285303833,5.000230746964746,24791.842668647445,21073.06626835033,0.85,0.9894286144489501,0.679007771767476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520335021033317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.809315090111,1535.0422483229574,0.40255117517706884,0.10053725595484116,6.112885165565336,3.479090568805264
5045.0,-30.08934913175464,5.010839659415291,35.004470836023685,24.097933864127867,4.9971368709719295,-26.58072673840152,-40.0979241245426,1.4885144776188055,-0.04566251434999913,-5.012466112923589,40.00891093049775,45063.04176804917,20601.37804542345,20601.37804542345,65664.41981347262,82479.77314277843,82479.77314277843,20601.37804542345,103081.15118820188,103081.15118820188,103081.15118820188,127872.98231825593,97630.46969468768,60213.73831995844,41574.14597192138,24791.831130054044,0.0,66365.97710197543,21073.056460545937,1535.0413555204207,0.0,0.8868230290426257,2.815896285331603,0.0014959162575277712,354483.69718006416,1554917.477347351,4.38642874049441,1554917.477347351,4.38642874049441,0.85,0.09557181170628823,4.296143414572793,1.2671100678155196,1.0,0.0,4.296143414574356,1.2847842800034996,1.2850784434110463,3.343863620872673,19316.370808058004,1969.7216488870313,3099.015535412006,3099.015535412006,6.647716931397877,5.010839659415291,-0.881159178115861,5.891998837531152,3.4791051716969443,3.4791051716969443,0.9940300490562698,0.0,0.0,0.00022894745715139951,0.989953874650844,0.000231270832928604,198.9967692362876,0.0,0.0,0.0,0.051983805411753105,7.798629645211581e-05,0.0001509611606992837,0.0006485507963944928,0.09557181170629168,0.07647272391130176,0.01909908779498992,0.0955717920029579,0.076472723911299,0.019099087794989228,0.4025510513288968,0.4025510513288968,0.10053725665916607,0.0,4.966634866317861,4.958284889491608,5.000071189606217,4.966803598573563,4.958523982248096,4.999958147703296,24791.831130054044,21073.056460545937,0.85,0.9894289616587002,0.6790081866617742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520331452105188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.80752962494,1535.0413555204207,0.4025510513288968,0.10053725665916607,6.112885165565336,3.4791051716969443
5046.0,-30.089289517885415,5.0108280938417815,35.00446971165791,24.097928206343227,4.997132825268008,-26.580673490512975,-40.09787100423125,1.4885167978955582,-0.045537442118529725,-5.012466512834673,40.00890892255462,45063.063979504994,20601.387868821104,20601.387868821104,65664.4518483261,82479.7661344923,82479.7661344923,20601.387868821104,103081.1540033134,103081.1540033134,103081.1540033134,127872.98099179115,97630.4351972533,60213.733042265994,41574.113505541456,24791.82698847775,0.0,66365.9404940192,21073.05294020609,1535.04116580001,0.0,0.8868230342774197,2.8158945956032215,0.0014959162575277712,354483.6916539819,1554917.3907544801,4.386428564596037,1554917.3907544801,4.386428564596037,0.8500000000000001,0.09557178499039924,4.296143414572793,1.2671099419845269,1.0,0.0,4.296143414573412,1.2847842691490312,1.2850784325540927,3.343863649123223,19316.36398267617,1969.7209528917795,3099.015535412006,3099.015535412006,6.647720101242474,5.0108280938417815,-0.8811487920726124,5.891976885914394,3.479119792682411,3.479119792682411,0.9940342264806888,0.0,0.0,0.00022894745715139951,0.9899477278566082,0.0002312722689379838,198.99672042968552,0.0,0.0,0.0,0.051983805411753105,7.798676564818288e-05,0.00015096069150321662,0.0006485487806608991,0.09557178499039688,0.07647269805621532,0.019099086934181567,0.09557172340555992,0.0764726980562172,0.01909908693418204,0.4025509276935371,0.4025509276935371,0.10053725524111323,0.0,4.96669386073313,4.958353430931254,5.000091941038988,4.966929070716162,4.958626836989652,5.000174186415904,24791.82698847775,21073.05294020609,0.85,0.9894299901354323,0.6790088958893908,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520327886266235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.8057451158,1535.04116580001,0.4025509276935371,0.10053725524111323,6.112885165565336,3.479119792682411
5047.0,-30.08922989309932,5.010816604004995,35.004468579384714,24.097920732479565,4.997140103188482,-26.58061910032273,-40.09781013065947,1.4885293104118904,-0.045693613949424616,-5.012457683706994,40.008906443501935,45063.052044946024,20601.37878041441,20601.37878041441,65664.43082536044,82479.70246257016,82479.70246257016,20601.37878041441,103081.08124298457,103081.08124298457,103081.08124298457,127872.89727357223,97630.34892165248,60213.69850402822,41574.0560195825,24791.81603058767,0.0,66365.87205017018,21073.04362599952,1535.0403668219128,0.0,0.8868230881816346,2.8158976778004954,0.0014959162575277712,354483.8136573182,1554917.2838449392,4.3864267533188075,1554917.2838449392,4.3864267533188075,0.85,0.09557175295824832,4.296143414572793,1.2671097397757696,1.0,0.0,4.296143414572857,1.2847842106143303,1.2850783740059897,3.3438638014694746,19316.346912887377,1969.7192122577412,3099.015535412006,3099.015535412006,6.647717168567052,5.010816604004995,-0.8811329959763183,5.891949599981313,3.4791343698334276,3.4791343698334276,0.9940383913809793,0.0,0.0,0.00022894745715139951,0.9899415799779134,0.00023127370521855195,198.9966716141696,0.0,0.0,0.0,0.051983805411753105,7.798730332972519e-05,0.00015096015382167432,0.000648546470703882,0.09557175295824885,0.07647266774640624,0.01909908521184262,0.09557178408034658,0.0764726677464058,0.019099085211842514,0.4025508051333564,0.4025508051333564,0.10053725541305096,0.0,4.966704548368966,4.958371343398767,5.000073685019515,4.9667640697575735,4.958459770232878,5.000017448231517,24791.81603058767,21073.04362599952,0.85,0.98943069377165,0.6790094163289229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520324324962863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.803961075922,1535.0403668219128,0.4025508051333564,0.10053725541305096,6.112885165565336,3.4791343698334276
5048.0,-30.089170385991448,5.010805113196187,35.004467462871624,24.09792453926059,4.997142538037273,-26.58056530042136,-40.0977531337179,1.4885374524672057,-0.04554162025169717,-5.0124533303817795,40.00890463800298,45063.05671117211,20601.37889705696,20601.37889705696,65664.43560822908,82479.70845420047,82479.70845420047,20601.37889705696,103081.08735125743,103081.08735125743,103081.08735125743,127872.89842190017,97630.33026880852,60213.67852578017,41574.05749225373,24791.811070642736,0.0,66365.86856289646,21073.039410046324,1535.0400224061068,0.0,0.8868231168712298,2.8158961892410295,0.0014959162575277712,354483.87381278595,1554917.2059825142,4.386425789297582,1554917.2059825142,4.386425789297582,0.8499999999999999,0.09557172383792457,4.296143414572793,1.2671096084499736,1.0,0.0,4.2961434145744715,1.2847841725250504,1.285078335907989,3.3438639006031403,19316.343222387357,1969.7188359314707,3099.015535412006,3099.015535412006,6.647717206205632,5.010805113196187,-0.8811198276457972,5.891924940841984,3.479148950555733,3.479148950555733,0.994042557301638,0.0,0.0,0.00022894745715139951,0.9899354442740269,0.00023127513867260207,198.99662289502217,0.0,0.0,0.0,0.051983805411753105,7.798780677303711e-05,0.0001509596503783624,0.0006485443078392128,0.09557172383792807,0.07647263984857061,0.019099083989357463,0.09557171520700707,0.07647263984856781,0.019099083989356766,0.4025506804075221,0.4025506804075221,0.10053725450436332,0.0,4.96674432768566,4.958423087631729,5.0000655381766705,4.966911710130091,4.958638336798117,5.0000412280086834,24791.811070642736,21073.039410046324,0.85,0.9894308178306652,0.6790095223189133,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520320763009071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.802179241873,1535.0400224061068,0.4025506804075221,0.10053725450436332,6.112885165565336,3.479148950555733
5049.0,-30.089110871699678,5.010793710471332,35.00446636702595,24.097932502068602,4.997152052946382,-26.580510785997095,-40.09769980385897,1.488551967243814,-0.04547061259194152,-5.012443710886654,40.008903006958384,45063.07767220786,20601.368326982545,20601.368326982545,65664.4459991904,82479.701727096,82479.701727096,20601.368326982545,103081.07005407855,103081.07005407855,103081.07005407855,127872.87493190765,97630.30195161329,60213.677896725414,41574.026727653196,24791.804877829094,0.0,66365.8316054823,21073.03414615473,1535.0394848085114,0.0,0.8868231717271106,2.815896379285262,0.0014959162575277712,354484.006737694,1554917.1356434624,4.386423946042925,1554917.1356434624,4.386423946042925,0.85,0.09557169211010805,4.296143414572793,1.2671095089940354,1.0,0.0,4.296143414572765,1.2847841046236028,1.2850782679909947,3.343864077327929,19316.337619777383,1969.7182646242484,3099.015535412006,3099.015535412006,6.647713795421051,5.010793710471332,-0.881103548012053,5.891897258483385,3.4791635118350848,3.4791635118350848,0.9940467176671671,0.0,0.0,0.00022894745715139951,0.9899293078704325,0.00023127657230789396,198.99657417001697,0.0,0.0,0.0,0.051983805411753105,7.798827782841525e-05,0.00015095917932298427,0.0006485422841177522,0.0955716921101151,0.07647260991696048,0.019099082193154624,0.09557169409799153,0.07647260991695483,0.019099082193153216,0.4025505560135671,0.4025505560135671,0.10053725333229475,0.0,4.966786427163413,4.95848702022397,5.000020192334716,4.966973098294716,4.958761029593745,4.99985709907935,24791.804877829094,21073.03414615473,0.85,0.9894315253900329,0.6790102162825203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031720808706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.80039703783,1535.0394848085114,0.4025505560135671,0.10053725333229475,6.112885165565336,3.4791635118350848
5050.0,-30.089051366685823,5.010782192897127,35.00446526258551,24.097922059614234,4.997144817596207,-26.580457955047077,-40.097646753396816,1.4885514059574183,-0.04535878793546999,-5.01244604633342,40.00890056492494,45063.099683578315,20601.382108904654,20601.382108904654,65664.48179248297,82479.68797787686,82479.68797787686,20601.382108904654,103081.07008678152,103081.07008678152,103081.07008678152,127872.86897387198,97630.25938290231,60213.6710886035,41573.98699366534,24791.79888709046,0.0,66365.78588075581,21073.02905402689,1535.0392325277526,0.0,0.8868231686841964,2.815894637659899,0.0014959162575277712,354483.9744658256,1554917.030330394,4.386424048290221,1554917.030330394,4.386424048290221,0.85,0.09557166540186075,4.296143414572793,1.2671093831630427,1.0,0.0,4.296143414572186,1.2847841072493515,1.2850782706173445,3.3438640704939817,19316.329197478393,1969.7174057887653,3099.015535412006,3099.015535412006,6.647718242614668,5.010782192897127,-0.8810943354233975,5.891876528320524,3.4791780805350805,3.4791780805350805,0.9940508801528801,0.0,0.0,0.00022894745715139951,0.9899231724644998,0.00023127800572787373,198.99652545263163,0.0,0.0,0.0,0.051983805411753105,7.798874641852898e-05,0.00015095871073287053,0.000648540270987421,0.0955716654018591,0.07647258441715127,0.019099080984707837,0.09557161895217797,0.07647258441715259,0.019099080984708167,0.4025504326590388,0.4025504326590388,0.10053724968735094,0.0,4.966847482479125,4.958556026443375,5.000049397578493,4.967087258397953,4.958827613742017,5.000161778084305,24791.79888709046,21073.02905402689,0.85,0.9894327464224876,0.679011015774701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520313652737622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.798616961276,1535.0392325277526,0.4025504326590388,0.10053724968735094,6.112885165565336,3.4791780805350805
5051.0,-30.08899192586885,5.010770738420843,35.00446413311453,24.097914865147345,4.997150410916867,-26.580403898881013,-40.09758591474963,1.4885623839290463,-0.04547348067967505,-5.012437988089573,40.00889762697647,45063.08717086204,20601.374537154083,20601.374537154083,65664.46170801613,82479.63274963916,82479.63274963916,20601.374537154083,103081.00728679325,103081.00728679325,103081.00728679325,127872.79271760261,97630.1809030279,60213.6353242509,41573.93953197444,24791.785430809367,0.0,66365.7249627838,21073.01761618796,1535.038308628767,0.0,0.8868232203270168,2.815897084968886,0.0014959162575277712,354484.08581694344,1554916.9036309218,4.386422313000209,1554916.9036309218,4.386422313000209,0.85,0.0955716328932998,4.296143414572793,1.2671092056808995,1.0,0.0,4.296143414571339,1.2847840558934047,1.2850782192496393,3.34386420415637,19316.313670088635,1969.7158224356572,3099.015535412006,3099.015535412006,6.647715799338573,5.010770738420843,-0.8810790437637603,5.891849782184603,3.4791925955843137,3.4791925955843137,0.9940550273098039,0.0,0.0,0.00022894745715139951,0.9899170437186855,0.00023127943760958397,198.99647678782873,0.0,0.0,0.0,0.051983805411753105,7.79892838042086e-05,0.0001509581733471909,0.0006485379623014723,0.09557163289330106,0.076472553938867,0.019099078954434058,0.09557165005740462,0.076472553938866,0.019099078954433805,0.40255031048647355,0.40255031048647355,0.10053724855664223,0.0,4.9668678262034405,4.958582567190604,5.000044914310649,4.966964507409898,4.958704042382976,5.000042302788074,24791.785430809367,21073.01761618796,0.85,0.9894333520026952,0.6790114505059993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520310097944185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.796838682665,1535.038308628767,0.40255031048647355,0.10053724855664223,6.112885165565336,3.4791925955843137
5052.0,-30.088932532270874,5.010759239057304,35.004463000535495,24.09791409680622,4.997148619431758,-26.580350623780426,-40.09753275951368,1.4885667109412934,-0.0453119749094526,-5.0124362796339,40.008895277507406,45063.108413391376,20601.3799236246,20601.3799236246,65664.48833701598,82479.63718822465,82479.63718822465,20601.3799236246,103081.01711184924,103081.01711184924,103081.01711184924,127872.79539509933,97630.15892113077,60213.63014629748,41573.92086092588,24791.778283250078,0.0,66365.69914417596,21073.011540762567,1535.037899119575,0.0,0.8868232375271299,2.815895162726969,0.0014959162575277712,354484.109424876,1554916.8023097184,4.38642173504605,1554916.8023097184,4.38642173504605,0.8500000000000001,0.09557160450587847,4.296143414572793,1.267109089191072,1.0,0.0,4.296143414572123,1.2847840356512499,1.2850781990028497,3.3438642568399457,19316.309320929227,1969.715378944821,3099.015535412006,3099.015535412006,6.6477175374616815,5.010759239057304,-0.881067503433508,5.891826742490812,3.4792071104721303,3.4792071104721303,0.9940591744206086,0.0,0.0,0.00022894745715139951,0.9899109198823408,0.00023128086836198537,198.99642816170828,0.0,0.0,0.0,0.051983805411753105,7.798975332538257e-05,0.00015095770382601696,0.0006485359451711729,0.09557160450587944,0.07647252669995289,0.01909907780592655,0.0955715611740042,0.07647252669995211,0.01909907780592636,0.40255018672924436,0.40255018672924436,0.10053724741302207,0.0,4.966918474098463,4.958639657566721,5.0000697521126085,4.96712430472445,4.958871265601886,5.000172351722085,24791.778283250078,21073.011540762567,0.85,0.9894341381737479,0.6790120347484649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520306546987567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.795061101475,1535.037899119575,0.40255018672924436,0.10053724741302207,6.112885165565336,3.4792071104721303
5053.0,-30.088873148125774,5.010747776414498,35.00446185860859,24.097907146811508,4.997152782083692,-26.580296761716856,-40.09747576257212,1.4885763956747564,-0.045391829019308716,-5.012429805616317,40.0088927400728,45063.11250825986,20601.375517136643,20601.375517136643,65664.48802539651,82479.58912328172,82479.58912328172,20601.375517136643,103080.96464041836,103080.96464041836,103080.96464041836,127872.73262615563,97630.08701110778,60213.61039608603,41573.86290557973,24791.76798573727,0.0,66365.630891317,21073.00278787668,1535.0371938200442,0.0,0.8868232796582254,2.8158969674459073,0.0014959162575277712,354484.1988847269,1554916.692882478,4.386420319366941,1554916.692882478,4.386420319366941,0.85,0.09557157364945165,4.296143414572793,1.267108932589181,1.0,0.0,4.296143414572854,1.2847839903451932,1.2850781536864198,3.343864374756502,19316.295093396846,1969.713928140277,3099.015535412006,3099.015535412006,6.647716115562404,5.010747776414498,-0.8810531811396158,5.891800957554114,3.4792215927281642,3.4792215927281642,0.9940633122080469,0.0,0.0,0.00022894745715139951,0.9899047970615081,0.00023128229889482369,198.99637954335077,0.0,0.0,0.0,0.051983805411753105,7.799025678331658e-05,0.00015095720036808292,0.000648533782243685,0.09557157364945357,0.07647249723997958,0.01909907640947399,0.09557158305459569,0.07647249723997805,0.019099076409473604,0.40255006357532197,0.40255006357532197,0.10053724803489547,0.0,4.966939915575324,4.958665299243933,5.000074362667817,4.967037976596998,4.9587801678399615,5.000105114269104,24791.76798573727,21073.00278787668,0.85,0.9894351510487602,0.6790127947710917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520302998853518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.793284555692,1535.0371938200442,0.40255006357532197,0.10053724803489547,6.112885165565336,3.4792215927281642
5054.0,-30.08881383336502,5.010736422473616,35.00446075143748,24.097914795298152,4.997164365914525,-26.58024221997837,-40.09741866085676,1.4885927525278433,-0.04537308603295287,-5.012419029358604,40.00889146855631,45063.115863253,20601.362472905857,20601.362472905857,65664.47833615885,82479.5720585937,82479.5720585937,20601.362472905857,103080.93453149954,103080.93453149954,103080.93453149954,127872.69804894907,97630.04933587713,60213.59314053631,41573.84021704536,24791.763517449526,0.0,66365.60373449489,21072.998989832096,1535.0367276110292,0.0,0.8868233390987604,2.815897979105999,0.0014959162575277712,354484.34779421735,1554916.6380481469,4.3864183220602895,1554916.6380481469,4.3864183220602895,0.85,0.0955715422058194,4.296143414572793,1.2671088034613058,1.0,0.0,4.296143414573237,1.2847839138263661,1.2850780771500732,3.3438645739095088,19316.287639282084,1969.7131680321093,3099.015535412006,3099.015535412006,6.647711906409325,5.010736422473616,-0.8810362937515936,5.891772716225209,3.479236066896013,3.479236066896013,0.9940674476845751,0.0,0.0,0.00022894745715139951,0.9898986814353469,0.0002312837277643679,198.99633098182258,0.0,0.0,0.0,0.051983805411753105,7.79907611697373e-05,0.00015095669598166222,0.0006485316153272853,0.09557154220582258,0.07647246722680669,0.01909907497901589,0.09557159476993456,0.07647246722680415,0.01909907497901526,0.4025499390342175,0.4025499390342175,0.10053724885860262,0.0,4.966957026918408,4.958698284425111,5.000027893434492,4.967045943325672,4.958850702137852,4.999862506021088,24791.763517449526,21072.998989832096,0.85,0.9894354099279954,0.6790131231764945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520299451285912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.791509800323,1535.0367276110292,0.4025499390342175,0.10053724885860262,6.112885165565336,3.479236066896013
5055.0,-30.088754584027694,5.010724998835208,35.00445965703586,24.097908927965932,4.997161453493392,-26.580189186839043,-40.09736554054541,1.488596056304733,-0.045273892631257695,-5.012418723597308,40.00888962615086,45063.13663949958,20601.370836608923,20601.370836608923,65664.5074761085,82479.55940719205,82479.55940719205,20601.370836608923,103080.93024380098,103080.93024380098,103080.93024380098,127872.69031233402,97630.0098421085,60213.58707441601,41573.80307521387,24791.76006853304,0.0,66365.56314374691,21072.996058253084,1535.0365608233544,0.0,0.8868233473251569,2.815896711715119,0.0014959162575277712,354484.3520193177,1554916.5585941458,4.386418045638896,1554916.5585941458,4.386418045638896,0.85,0.09557151493733568,4.296143414572793,1.2671086616953833,1.0,0.0,4.296143414570858,1.2847838983710023,1.2850780616911706,3.3438646141346733,19316.279825366182,1969.7123712344362,3099.015535412006,3099.015535412006,6.647714605235118,5.010724998835208,-0.8810255755361389,5.891750574371347,3.4792505547512045,3.4792505547512045,0.9940715870717727,0.0,0.0,0.00022894745715139951,0.9898925725953304,0.00023128515506600693,198.9962824738808,0.0,0.0,0.0,0.051983805411753105,7.799123039063769e-05,0.00015095622676076183,0.0006485295994870041,0.09557151493733512,0.07647244097587891,0.019099073961456207,0.09557154225700738,0.07647244097587937,0.01909907396145632,0.4025498138459677,0.4025498138459677,0.10053724674800996,0.0,4.966994473033765,4.9587438960990085,5.000032629314717,4.967144830966049,4.958926923890772,5.000052154195373,24791.76006853304,21072.996058253084,0.85,0.9894364541724759,0.6790138515346195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520295907865008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.789735634426,1535.0365608233544,0.4025498138459677,0.10053724674800996,6.112885165565336,3.4792505547512045
5056.0,-30.08869533133674,5.01071361772762,35.004458548354926,24.097907181736105,4.997165949000816,-26.580135409790774,-40.097308543603845,1.488606027454844,-0.04526600189109331,-5.012411866742564,40.008887021431235,45063.1402217228,20601.36573291051,20601.36573291051,65664.50595463332,82479.5323967455,82479.5323967455,20601.36573291051,103080.89812965601,103080.89812965601,103080.89812965601,127872.64728395178,97629.95918711102,60213.567012088315,41573.76908335856,24791.749154295776,0.0,66365.51823765434,21072.98678115141,1535.0358135383967,0.0,0.8868233916479628,2.8158974084376296,0.0014959162575277712,354484.4467693745,1554916.446265244,4.386416556314708,1554916.446265244,4.386416556314708,0.85,0.09557148304788708,4.296143414572793,1.26710850069765,1.0,0.0,4.296143414574022,1.2847838517250725,1.2850780150345607,3.3438647355384985,19316.269803180305,1969.7113492558933,3099.015535412006,3099.015535412006,6.647712958357795,5.01071361772762,-0.8810110311196748,5.891724648847295,3.479265002657741,3.479265002657741,0.9940757150450689,0.0,0.0,0.00022894745715139951,0.9898864634502031,0.00023128658245655145,198.99623396321707,0.0,0.0,0.0,0.051983805411753105,7.799173385738693e-05,0.00015095572329401258,0.0006485274365216449,0.0955714830478894,0.07647241092704528,0.019099072120844125,0.09557152415431473,0.07647241092704342,0.01909907212084366,0.4025496889279991,0.4025496889279991,0.10053724536544151,0.0,4.967022146771114,4.958781749797254,5.00001952555084,4.967145864851489,4.958946193993711,4.999980147774693,24791.749154295776,21072.98678115141,0.85,0.9894371007469467,0.6790143649651328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520292368354177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.787962135038,1535.0358135383967,0.4025496889279991,0.10053724536544151,6.112885165565336,3.479265002657741
5057.0,-30.08863610895891,5.010702225254254,35.0044574404731,24.097905994299822,4.997166935326423,-26.580082010991998,-40.09725161651147,1.4886128373595033,-0.045170789079179485,-5.012408174831644,40.008884827345796,45063.14391802399,20601.36709680399,20601.36709680399,65664.51101482798,82479.52294835408,82479.52294835408,20601.36709680399,103080.89004515807,103080.89004515807,103080.89004515807,127872.63216435359,97629.92459173362,60213.54556140328,41573.75447814482,24791.742119195525,0.0,66365.49659734035,21072.980801316196,1535.0353635695828,0.0,0.8868234183786572,2.815896588595677,0.0014959162575277712,354484.49778530543,1554916.351645004,4.386415658116434,1554916.351645004,4.386415658116434,0.85,0.09557145341267136,4.296143414572793,1.267108390801586,1.0,0.0,4.296143414573917,1.2847838198677333,1.2850779831699275,3.343864818452551,19316.262958420262,1969.7106512846144,3099.015535412006,3099.015535412006,6.647713398463198,5.010702225254254,-0.8809983584389842,5.891700583693238,3.4792794443550106,3.4792794443550106,0.9940798412442887,0.0,0.0,0.00022894745715139951,0.9898803574710987,0.00023128800912496542,198.99618547739448,0.0,0.0,0.0,0.051983805411753105,7.799223671014161e-05,0.0001509552204412579,0.0006485252761940943,0.09557145341267428,0.07647238274895211,0.019099070663722177,0.09557147119450361,0.07647238274894977,0.01909907066372159,0.4025495637860126,0.4025495637860126,0.10053724348617796,0.0,4.967063792853992,4.958833412834622,5.000021047095913,4.967237385752469,4.959047080446965,5.000034152886485,24791.742119195525,21072.980801316196,0.85,0.989437499627774,0.6790146420727594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520288828644734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.786190677813,1535.0353635695828,0.4025495637860126,0.10053724348617796,6.112885165565336,3.4792794443550106
5058.0,-30.088576974432502,5.010690872513238,35.0044563338154,24.0979041782208,4.997171855279977,-26.580028297864875,-40.097194619569905,1.4886231787123914,-0.04517316771159585,-5.012401484487153,40.00888264723746,45063.14703134866,20601.36232892193,20601.36232892193,65664.50936027059,82479.49382298978,82479.49382298978,20601.36232892193,103080.8561519117,103080.8561519117,103080.8561519117,127872.59003146403,97629.87205604835,60213.52526440722,41573.71865737903,24791.733879552332,0.0,66365.45253693136,21072.97379761948,1535.0347734526797,0.0,0.8868234603168095,2.815897400788124,0.0014959162575277712,354484.5902345039,1554916.2576275312,4.386414248920947,1554916.2576275312,4.386414248920947,0.85,0.09557142237155947,4.296143414572793,1.2671082237595694,1.0,0.0,4.296143414573054,1.284783771489968,1.2850779347810857,3.343864944363783,19316.25256413679,1969.7095913626765,3099.015535412006,3099.015535412006,6.6477118599481395,5.010690872513238,-0.8809839305579903,5.891674803071228,3.479293863655091,3.479293863655091,0.9940839610443117,0.0,0.0,0.00022894745715139951,0.9898742605902419,0.00023128943368512563,198.9961370635202,0.0,0.0,0.0,0.051983805411753105,7.799274018289629e-05,0.00015095471696850322,0.0006485231132029349,0.09557142237156126,0.07647235339873455,0.019099068972826705,0.09557146653914796,0.07647235339873312,0.019099068972826344,0.4025494393278142,0.4025494393278142,0.10053724208809121,0.0,4.967094156286294,4.958874709900726,5.00000761489963,4.967228316775561,4.959052611194863,4.999966606798353,24791.733879552332,21072.97379761948,0.85,0.9894381315900662,0.6790151397863474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028529074789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.784420588405,1535.0347734526797,0.4025494393278142,0.10053724208809121,6.112885165565336,3.479293863655091
5059.0,-30.088517854934192,5.010679500365629,35.00445522752371,24.097903060633712,4.997172207695892,-26.579975055051698,-40.09714146433396,1.4886294078134283,-0.04506290528422596,-5.012398274043905,40.00888044458288,45063.16711103034,20601.364657713166,20601.364657713166,65664.5317687435,82479.48755449051,82479.48755449051,20601.364657713166,103080.85221220367,103080.85221220367,103080.85221220367,127872.57917948565,97629.84041124354,60213.51996778361,41573.689381622135,24791.72696728199,0.0,66365.41634890412,21072.96792218969,1535.0343417742172,0.0,0.886823484628482,2.8158963270436246,0.0014959162575277712,354484.634597384,1554916.1626377546,4.386413432006142,1554916.1626377546,4.386413432006142,0.85,0.09557139310090387,4.296143414572793,1.2671081232046708,1.0,0.0,4.296143414573132,1.2847837423496826,1.2850779056341284,3.3438650202062576,19316.246303153042,1969.7089529200127,3099.015535412006,3099.015535412006,6.64771261140976,5.010679500365629,-0.8809715636849491,5.891651064050578,3.479308275953642,3.479308275953642,0.9940880788438976,0.0,0.0,0.00022894745715139951,0.989868165299298,0.00023129085789133812,198.99608866197303,0.0,0.0,0.0,0.051983805411753105,7.799320972330845e-05,0.00015095424742809106,0.0006485210959899854,0.09557139310090396,0.07647232554259613,0.01909906755830783,0.09557140583997309,0.07647232554259606,0.01909906755830781,0.4025493148222194,0.4025493148222194,0.10053724016876664,0.0,4.967141180045928,4.958932180736269,5.0000127917496116,4.967335368759677,4.959168164695768,5.0000396033209995,24791.72696728199,21072.96792218969,0.85,0.9894390087681233,0.6790158126051515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520281758100946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.782650713118,1535.0343417742172,0.4025493148222194,0.10053724016876664,6.112885165565336,3.479308275953642
5060.0,-30.088458749536446,5.010668179096903,35.0044541232498,24.097901104856305,4.9971780023032855,-26.579921280669428,-40.09708446739239,1.4886405334362385,-0.0450877573837829,-5.012390936407721,40.00887829077164,45063.1700588481,20601.358552247046,20601.358552247046,65664.52861109516,82479.45405462301,82479.45405462301,20601.358552247046,103080.81260687005,103080.81260687005,103080.81260687005,127872.53118341565,97629.78389134485,60213.49989556994,41573.64888419434,24791.7185765456,0.0,66365.36746073994,21072.96079006376,1535.0337274725641,0.0,0.8868235297652635,2.8158975100207257,0.0014959162575277712,354484.7359910862,1554916.0697543574,4.386411915331262,1554916.0697543574,4.386411915331262,0.85,0.09557136195533317,4.296143414572793,1.2671079435246067,1.0,0.0,4.296143414572872,1.2847836903030398,1.285077853575569,3.343865155666374,19316.235120585505,1969.7078126154706,3099.015535412006,3099.015535412006,6.647710641278908,5.010668179096903,-0.8809567760340355,5.891624955130939,3.4793226634766348,3.4793226634766348,0.9940921895647528,0.0,0.0,0.00022894745715139951,0.9898620715026077,0.00023129228176594133,198.99604027199365,0.0,0.0,0.0,0.051983805411753105,7.799371320187012e-05,0.0001509537439495294,0.0006485189329738783,0.09557136195533698,0.07647229611622726,0.019099065839109725,0.09557141260797485,0.0764722961162242,0.01909906583910896,0.4025491912874475,0.4025491912874475,0.10053723895244582,0.0,4.967170792454908,4.958973263026905,4.9999964611070595,4.967303179023929,4.959151535218496,4.999945089945072,24791.7185765456,21072.96079006376,0.85,0.9894396900603408,0.6790163572213523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520278226353482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.780882507921,1535.0337274725641,0.4025491912874475,0.10053723895244582,6.112885165565336,3.4793226634766348
5061.0,-30.088399766148193,5.010656821871467,35.00445301835395,24.097905470430874,4.997177056085193,-26.57986829022868,-40.09703138200564,1.4886455801656535,-0.04485348434508296,-5.012388708518199,40.008876064108335,45063.1897142096,20601.36286705237,20601.36286705237,65664.55258126196,82479.47700485885,82479.47700485885,20601.36286705237,103080.83987191122,103080.83987191122,103080.83987191122,127872.55172795881,97629.78096323913,60213.49367258976,41573.65254516597,24791.7118560476,0.0,66365.36440121356,21072.95507764046,1535.0333321462606,0.0,0.8868235491639513,2.815894692492876,0.0014959162575277712,354484.7667767499,1554915.97372921,4.3864112635014205,1554915.97372921,4.3864112635014205,0.85,0.0955713333306851,4.296143414572793,1.2671078622015197,1.0,0.0,4.2961434145746065,1.2847836666939962,1.2850778299611199,3.343865217112873,19316.23454125432,1969.7077535401306,3099.015535412006,3099.015535412006,6.647712033593749,5.010656821871467,-0.8809450106617494,5.891601832533216,3.479337047394512,3.479337047394512,0.9940962992555749,0.0,0.0,0.00022894745715139951,0.9898559903255009,0.0002312937027093337,198.99599198192772,0.0,0.0,0.0,0.051983805411753105,7.799418213068423e-05,0.0001509532750207153,0.0006485169183884417,0.09557133333068482,0.07647226881250885,0.019099064518175977,0.09557129445874264,0.07647226881250907,0.01909906451817603,0.4025490675734094,0.4025490675734094,0.10053723699719135,0.0,4.967242833474927,4.959060477522996,5.000007727592276,4.967535224173105,4.959413569271703,5.000057029531206,24791.7118560476,21072.95507764046,0.85,0.9894400968596386,0.6790166846938246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027469545009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.77911599089,1535.0333321462606,0.4025490675734094,0.10053723699719135,6.112885165565336,3.479337047394512
