time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5062.0,-30.088340785577994,5.01064547931012,35.004451900722444,24.097898799832933,4.997179428696151,-26.579814970396765,-40.096974454913266,1.48865361351493,-0.04488998585219406,-5.012383543123367,40.00887348336346,45063.19241737743,20601.36110736164,20601.36110736164,65664.55352473908,82479.43792794355,82479.43792794355,20601.36110736164,103080.79903530519,103080.79903530519,103080.79903530519,127872.50076299389,97629.71744250537,60213.47193193938,41573.6061228511,24791.701727688705,0.0,66365.3078505398,21072.9464685354,1535.0326669766669,0.0,0.886823584792605,2.8158957749442113,0.0014959162575277712,354484.8381537749,1554915.8624342536,4.386410066316387,1554915.8624342536,4.386410066316387,0.85,0.09557130324285804,4.296143414572793,1.267107685818337,1.0,0.0,4.29614341457346,1.2847836291132853,1.2850777923718044,3.3438653149229864,19316.221973558484,1969.70647199181,3099.015535412006,3099.015535412006,6.647711465771258,5.01064547931012,-0.8809315439498135,5.891577023259933,3.4793514015966673,3.4793514015966673,0.9941004004561906,0.0,0.0,0.00022894745715139951,0.9898499094792325,0.00023129512359287935,198.99594369419233,0.0,0.0,0.0,0.051983805411753105,7.799468499803312e-05,0.0001509527721533664,0.0006485147579981923,0.09557130324285863,0.0764722402768832,0.019099062965975435,0.09557129362318093,0.07647224027688272,0.019099062965975317,0.40254894654203377,0.40254894654203377,0.10053723611412861,0.0,4.967291016448087,4.959119176342199,5.000013788311776,4.967493557271155,4.9593637870565885,5.000047852404748,24791.701727688705,21072.9464685354,0.85,0.9894409541898174,0.6790173040237151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520271171837151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.777348999783,1535.0326669766669,0.40254894654203377,0.10053723611412861,6.112885165565336,3.4793514015966673
5063.0,-30.088281898084624,5.01063415694077,35.004450785894804,24.09790246691557,4.997182868069913,-26.579761627670873,-40.09691752782089,1.488662597656143,-0.04476754869415345,-5.012378050764356,40.00887132976974,45063.194703772606,20601.358684321985,20601.358684321985,65664.55338809459,82479.43894021283,82479.43894021283,20601.358684321985,103080.79762453481,103080.79762453481,103080.79762453481,127872.49160705168,97629.69451173398,60213.45027529365,41573.604707155915,24791.693982516863,0.0,66365.29868967278,21072.939885139334,1535.032135087482,0.0,0.8868236205385548,2.815894807628662,0.0014959162575277712,354484.91404890403,1554915.7695602516,4.3864088651900675,1554915.7695602516,4.3864088651900675,0.8500000000000001,0.09557127384603031,4.296143414572793,1.2671075874613602,1.0,0.0,4.2961434145707225,1.2847835870846886,1.285077750333585,3.3438654243094756,19316.21743666253,1969.706009357174,3099.015535412006,3099.015535412006,6.64771068389726,5.01063415694077,-0.8809178921079939,5.891552049048764,3.4793657412937797,3.4793657412937797,0.9941044975125085,0.0,0.0,0.00022894745715139951,0.9898438382693029,0.00023129654224216193,198.99589548268293,0.0,0.0,0.0,0.051983805411753105,7.799518786837857e-05,0.00015095226928302094,0.0006485125975950693,0.0955712738460342,0.07647221222865701,0.019099061617377188,0.09557123152936879,0.0764722122286539,0.019099061617376414,0.40254882598498,0.40254882598498,0.1005372357805138,0.0,4.967352827517402,4.95919656607731,5.0000132020161345,4.967610502070215,4.959516561878672,5.000021299718696,24791.693982516863,21072.939885139334,0.85,0.9894410887103076,0.6790174322048966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026764839427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.775583918334,1535.032135087482,0.40254882598498,0.1005372357805138,6.112885165565336,3.4793657412937797
5064.0,-30.088223028422682,5.01062283210007,35.00444967205004,24.09789590109142,4.997184494562792,-26.57970848229074,-40.096864372584946,1.4886699484308574,-0.04478746460631555,-5.012373898137656,40.00886912874282,45063.21376762237,20601.358980884033,20601.358980884033,65664.57274850641,82479.40360527176,82479.40360527176,20601.358980884033,103080.76258615579,103080.76258615579,103080.76258615579,127872.44911391645,97629.63445858522,60213.444620935705,41573.54426405502,24791.68652776066,0.0,66365.23079181567,21072.93354859656,1535.0316466331146,0.0,0.8868236496387707,2.815895553981972,0.0014959162575277712,354484.9714312036,1554915.6746406904,4.386407887372059,1554915.6746406904,4.386407887372059,0.85,0.09557124541363776,4.296143414572793,1.267107422067784,1.0,0.0,4.296143414574193,1.284783552697125,1.285077715938148,3.3438655138088977,19316.205555034867,1969.7047977683376,3099.015535412006,3099.015535412006,6.6477107795928285,5.01062283210007,-0.880905042384521,5.891527874484591,3.479380068177876,3.479380068177876,0.9941085909079647,0.0,0.0,0.00022894745715139951,0.9898377689379141,0.00023129796046988368,198.99584728579555,0.0,0.0,0.0,0.051983805411753105,7.799565742241408e-05,0.00015095179972898543,0.0006485105803235918,0.09557124541364151,0.0764721850049362,0.019099060408705307,0.09557122958539109,0.0764721850049332,0.019099060408704557,0.40254870698043177,0.40254870698043177,0.10053723548724555,0.0,4.967397971873083,4.959251648152247,5.000018539384143,4.967586433531324,4.959479867422544,5.000047784445371,24791.68652776066,21072.93354859656,0.85,0.9894423927265892,0.6790184141600195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520264130513414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.773818938265,1535.0316466331146,0.40254870698043177,0.10053723548724555,6.112885165565336,3.479380068177876
5065.0,-30.088164217999857,5.010611542276982,35.00444856242306,24.097894119936996,4.997189126547374,-26.579655089658377,-40.09680744549257,1.488679998205929,-0.04478868151534243,-5.012367543326576,40.00886702390488,45063.215688841934,20601.35477877052,20601.35477877052,65664.57046761246,82479.37594558482,82479.37594558482,20601.35477877052,103080.73072435534,103080.73072435534,103080.73072435534,127872.40940876563,97629.58340416066,60213.423147418005,41573.51139638072,24791.678684410293,0.0,66365.19008079101,21072.92688174875,1535.0310860249551,0.0,0.8868236895969175,2.815896311746464,0.0014959162575277712,354485.05924399116,1554915.583869294,4.3864065447086995,1554915.583869294,4.3864065447086995,0.85,0.09557121598518577,4.296143414572793,1.267107306127437,1.0,0.0,4.296143414572905,1.2847835056834063,1.2850776689136651,3.3438656361700207,19316.195453821594,1969.703767731243,3099.015535412006,3099.015535412006,6.647709423641733,5.010611542276982,-0.8808909045423592,5.8915024468193415,3.4793943754458327,3.4793943754458327,0.9941126786988094,0.0,0.0,0.00022894745715139951,0.9898317057540272,0.00023129937727847734,198.9957991374308,0.0,0.0,0.0,0.051983805411753105,7.799616029855667e-05,0.00015095129685284284,0.0006485084198955635,0.09557121598518728,0.07647215692246749,0.019099059062719786,0.09557122470652492,0.07647215692246628,0.01909905906271948,0.4025485879161498,0.4025485879161498,0.10053723558523263,0.0,4.967431736018909,4.959296144360849,5.0000093153504395,4.967578861811262,4.959486204728194,4.999984501920153,24791.678684410293,21072.92688174875,0.85,0.9894429653207406,0.6790188596458974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520260613699494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.77205556389,1535.0310860249551,0.4025485879161498,0.10053723558523263,6.112885165565336,3.4793943754458327
5066.0,-30.08810542360604,5.010600287598132,35.0044474687244,24.097897542547457,4.997194298102459,-26.579601657506224,-40.0967505184002,1.4886905320026218,-0.044708893187191734,-5.012361155188924,40.00886526859727,45063.217515222736,20601.35056146206,20601.35056146206,65664.5680766848,82479.36829719183,82479.36829719183,20601.35056146206,103080.71885865388,103080.71885865388,103080.71885865388,127872.39178891119,97629.55260089764,60213.401818928556,41573.50086885454,24791.672930257308,0.0,66365.17379911186,21072.92199071871,1535.0306466657933,0.0,0.8868237284591611,2.815896009258413,0.0014959162575277712,354485.1475173145,1554915.50817144,4.386405238869681,1554915.50817144,4.386405238869681,0.85,0.09557118686007399,4.296143414572793,1.2671071363380184,1.0,0.0,4.296143414570415,1.284783456405396,1.285077619624372,3.3438657644243537,19316.189359338467,1969.7031462669177,3099.015535412006,3099.015535412006,6.647708062787483,5.010600287598132,-0.8808767414923695,5.891477029090502,3.479408674402702,3.479408674402702,0.9941167641150577,0.0,0.0,0.00022894745715139951,0.9898256442627392,0.00023130079370890468,198.9957510022124,0.0,0.0,0.0,0.051983805411753105,7.799666317769668e-05,0.00015095079397370282,0.0006485062594546578,0.09557118686007515,0.07647212914408202,0.01909905771599313,0.09557119127366465,0.0764721291440811,0.019099057715992896,0.40254846819859297,0.40254846819859297,0.1005372351163905,0.0,4.967473414677158,4.959353216190777,4.99998933975013,4.967652262001707,4.9595936424353795,4.999921583428488,24791.672930257308,21072.92199071871,0.85,0.9894431720385785,0.679019053752946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025710042616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.77029296508,1535.0306466657933,0.40254846819859297,0.1005372351163905,6.112885165565336,3.479408674402702
5067.0,-30.088046681234193,5.010588932518951,35.00444635454418,24.097881791554414,4.997187537267228,-26.579549465462925,-40.09669750286264,1.4886903214959455,-0.044707542747573825,-5.012362789955208,40.00886248462965,45063.23664684283,20601.362609501666,20601.362609501666,65664.59925634449,82479.32952158518,82479.32952158518,20601.362609501666,103080.69213108685,103080.69213108685,103080.69213108685,127872.35654884296,97629.48554010424,60213.39266536186,41573.43652749153,24791.664417756114,0.0,66365.10094524764,21072.914755092697,1535.030230038686,0.0,0.886823730219777,2.8158958006966723,0.0014959162575277712,354485.12492759083,1554915.3881125047,4.386405179709926,1554915.3881125047,4.386405179709926,0.85,0.09557116035935426,4.296143414572793,1.267107004462742,1.0,0.0,4.296143414571965,1.2847834573901642,1.2850776206093657,3.3438657618613283,19316.176091235215,1969.7017932969175,3099.015535412006,3099.015535412006,6.647711950486485,5.010588932518951,-0.8808673444290696,5.891456276948021,3.4794229651450435,3.4794229651450435,0.9941208471842982,0.0,0.0,0.00022894745715139951,0.9898195881747186,0.0002313022088940381,198.99570290960784,0.0,0.0,0.0,0.051983805411753105,7.799713150587342e-05,0.0001509503256455261,0.0006485042474496455,0.09557116035935272,0.07647210364488627,0.019099056714466444,0.09557115844558924,0.0764721036448875,0.01909905671446675,0.40254834875100143,0.40254834875100143,0.10053723353567394,0.0,4.967510403985784,4.959389499123574,5.000029148724934,4.967655247207631,4.959531524515398,5.000185276434138,24791.664417756114,21072.914755092697,0.85,0.9894447280434173,0.6790200874405478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520253588112082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.768532005502,1535.030230038686,0.40254834875100143,0.10053723353567394,6.112885165565336,3.4794229651450435
5068.0,-30.08798790898817,5.010577685514666,35.00444523131904,24.097889754362427,4.997197133497999,-26.57949561070395,-40.09664050592107,1.4887048352137713,-0.04464578712889988,-5.012352199008775,40.00885999281799,45063.23810380641,20601.349640514178,20601.349640514178,65664.5877443206,82479.32244412984,82479.32244412984,20601.349640514178,103080.67208464401,103080.67208464401,103080.67208464401,127872.3244808554,97629.45722828803,60213.37288796447,41573.42704480395,24791.652396211386,0.0,66365.07944101535,21072.90453677968,1535.0293346135586,0.0,0.8868237931352283,2.815896225680876,0.0014959162575277712,354485.2712766956,1554915.2806528336,4.386403065641436,1554915.2806528336,4.386403065641436,0.85,0.09557112792244898,4.296143414572793,1.267106858850457,1.0,0.0,4.2961434145741135,1.2847833894937453,1.2850775526974014,3.343865938573226,19316.170489689488,1969.701222098218,3099.015535412006,3099.015535412006,6.647707765613147,5.010577685514666,-0.8808507683127633,5.891428453827429,3.479437206842154,3.479437206842154,0.9941249162406154,0.0,0.0,0.00022894745715139951,0.9898135290467778,0.0002313036248068697,198.99565479256844,0.0,0.0,0.0,0.051983805411753105,7.799763500784137e-05,0.00015094982214355814,0.0006485020843329817,0.09557112792245606,0.07647207294349093,0.01909905497896513,0.09557112390048642,0.07647207294348526,0.019099054978963716,0.40254822829623693,0.40254822829623693,0.10053723467907166,0.0,4.967545581684192,4.959438483643623,5.0000090244727176,4.967706411879874,4.95965454684341,4.999948664540511,24791.652396211386,21072.90453677968,0.85,0.9894448751874495,0.6790203294167408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520250078907435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.766771963565,1535.0293346135586,0.40254822829623693,0.10053723467907166,6.112885165565336,3.479437206842154
5069.0,-30.087929240813658,5.010566471568766,35.00444414378061,24.097887763660424,4.997202948982654,-26.579442227777733,-40.0965835788287,1.4887159359467381,-0.044673499480211376,-5.012345939871436,40.00885878581994,45063.23941696519,20601.34567350794,20601.34567350794,65664.58509047313,82479.28887307808,82479.28887307808,20601.34567350794,103080.63454658602,103080.63454658602,103080.63454658602,127872.28467001034,97629.4008348334,60213.3513787205,41573.38828456989,24791.650123424315,0.0,66365.0384079942,21072.90260491067,1535.0290956035665,0.0,0.886823829355841,2.8158973203406013,0.0014959162575277712,354485.3577674915,1554915.228600904,4.386401848565999,1554915.228600904,4.386401848565999,0.8500000000000001,0.09557109962897814,4.296143414572793,1.26710672587622,1.0,0.0,4.29614341457146,1.2847833375635673,1.2850775007553334,3.343866073730297,19316.159332139145,1969.7000843447197,3099.015535412006,3099.015535412006,6.647706485527201,5.010566471568766,-0.8808367105196497,5.891403182088416,3.4794514622167263,3.4794514622167263,0.994128989204779,0.0,0.0,0.00022894745715139951,0.9898074806880073,0.0002313050382204224,198.995606760756,0.0,0.0,0.0,0.051983805411753105,7.799813789577185e-05,0.00015094931925562768,0.000648499923854311,0.09557109962897847,0.07647204577445894,0.019099053854519522,0.09557115007570538,0.07647204577445868,0.019099053854519456,0.4025481078304856,0.4025481078304856,0.10053723439235103,0.0,4.967568575940163,4.959473901804927,4.999982255420832,4.967672440391198,4.959627468176677,4.999887080027747,24791.650123424315,21072.90260491067,0.85,0.9894454469653906,0.6790207690369838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520246567919837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.765014478187,1535.0290956035665,0.4025481078304856,0.10053723439235103,6.112885165565336,3.4794514622167263
5070.0,-30.087870604711277,5.010555216895839,35.00444305441856,24.09788172170522,4.997201572549256,-26.57938959291777,-40.09653052836654,1.4887205607557583,-0.04461654843436236,-5.012344038912138,40.00885655762409,45063.25780280927,20601.350560751263,20601.350560751263,65664.60836356053,82479.26858242042,82479.26858242042,20601.350560751263,103080.61914317169,103080.61914317169,103080.61914317169,127872.26261480384,97629.35463001556,60213.34385040442,41573.34531067905,24791.64347163215,0.0,66364.9887823112,21072.896950887327,1535.02870665606,0.0,0.8868238470964003,2.815896794084622,0.0014959162575277712,354485.38403556816,1554915.1325097042,4.386401252452451,1554915.1325097042,4.386401252452451,0.85,0.0955710716675135,4.296143414572793,1.2671066044410693,1.0,0.0,4.296143414571352,1.2847833159283168,1.2850774791151294,3.343866130039699,19316.15019042962,1969.699152149778,3099.015535412006,3099.015535412006,6.64770806255812,5.010555216895839,-0.880825240568929,5.891380457464768,3.4794657088189043,3.4794657088189043,0.9941330596625441,0.0,0.0,0.00022894745715139951,0.989801435675528,0.00023130645086925493,198.99555875522424,0.0,0.0,0.0,0.051983805411753105,7.799860654065832e-05,0.0001509488506107412,0.000648497910488668,0.09557107166751545,0.07647201907797772,0.019099052589537726,0.09557110991058758,0.07647201907797616,0.019099052589537334,0.40254798656557544,0.40254798656557544,0.10053723254500169,0.0,4.96759963777447,4.959511530783288,4.999987008826054,4.967727490477785,4.959665658981521,5.000009636829702,24791.64347163215,21072.896950887327,0.85,0.98944653752526,0.6790215538290025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452024306315105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.763256866983,1535.02870665606,0.40254798656557544,0.10053723254500169,6.112885165565336,3.4794657088189043
5071.0,-30.087811962152013,5.0105439827719875,35.00444195161652,24.097885493561648,4.997204344835573,-26.579336537325656,-40.096473636198766,1.488728920009217,-0.04447683674527525,-5.012338573894802,40.008853987431735,45063.259217329374,20601.348094862245,20601.348094862245,65664.60731219163,82479.2729514409,82479.2729514409,20601.348094862245,103080.62104630315,103080.62104630315,103080.62104630315,127872.25422919526,97629.33487377122,60213.32113965994,41573.348593456976,24791.633182892107,0.0,66364.98177634909,21072.88820545829,1535.0280297259574,0.0,0.8868238842114529,2.8158955966498422,0.0014959162575277712,354485.4595529734,1554915.021669872,4.38640000532239,1554915.021669872,4.38640000532239,0.85,0.09557104123529192,4.296143414572793,1.267106469818391,1.0,0.0,4.296143414574975,1.2847832768230185,1.2850774400008775,3.3438662318178625,19316.146281619775,1969.6987535621008,3099.015535412006,3099.015535412006,6.6477072668573625,5.0105439827719875,-0.8808116999317104,5.891355682703698,3.4794799244451857,3.4794799244451857,0.994137121270053,0.0,0.0,0.00022894745715139951,0.9897953900372133,0.00023130786368159563,198.99551074442937,0.0,0.0,0.0,0.051983805411753105,7.799910912585459e-05,0.00015094834802554494,0.0006484957513105869,0.09557104123529087,0.07647199028801475,0.019099050947276118,0.09557103112389082,0.07647199028801559,0.01909905094727633,0.4025478648190732,0.4025478648190732,0.10053723134366575,0.0,4.967649981944817,4.959574918836154,4.999985107144198,4.967861737149519,4.9598388559181785,4.999987891302453,24791.633182892107,21072.88820545829,0.85,0.9894466261360889,0.6790216468256284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520239560299901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.761500568873,1535.0280297259574,0.4025478648190732,0.10053723134366575,6.112885165565336,3.4794799244451857
5072.0,-30.08775343085592,5.010532688491545,35.00444083025661,24.09787980085241,4.997200655409245,-26.57928422808605,-40.096420620661206,1.4887314526393196,-0.044365300498384386,-5.012337894613738,40.00885124129065,45063.27736147134,20601.355313653115,20601.355313653115,65664.63267512445,82479.26424288258,82479.26424288258,20601.355313653115,103080.61955653569,103080.61955653569,103080.61955653569,127872.24346210057,97629.29929754861,60213.31241613723,41573.31875712376,24791.62390556487,0.0,66364.94266268863,21072.88031973014,1535.027519360707,0.0,0.8868238976105252,2.8158942107247427,0.0014959162575277712,354485.46893950325,1554914.9032422374,4.386399555090367,1554914.9032422374,4.386399555090367,0.85,0.09557101340746951,4.296143414572793,1.2671063406905159,1.0,0.0,4.2961434145730975,1.28478326497516,1.2850774281503063,3.343866262653923,19316.13924279767,1969.698035801999,3099.015535412006,3099.015535412006,6.6477095962393165,5.010532688491545,-0.8808010104286108,5.891333698920156,3.4794941275126505,3.4794941275126505,0.9941411792893288,0.0,0.0,0.00022894745715139951,0.9897893559090697,0.00023130927382132056,198.995462824749,0.0,0.0,0.0,0.051983805411753105,7.799957746760953e-05,0.00015094787968378997,0.0006484937392472406,0.09557101340747323,0.07647196360997476,0.019099049797498484,0.09557095375442225,0.07647196360997177,0.019099049797497738,0.4025477442751004,0.4025477442751004,0.10053723025856752,0.0,4.967714247648701,4.959646802825091,5.000018854809923,4.967972594115338,4.959935629782251,5.0001551370726816,24791.62390556487,21072.88031973014,0.85,0.9894475914622027,0.6790223204216914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520236057064717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.759746354654,1535.027519360707,0.4025477442751004,0.10053723025856752,6.112885165565336,3.4794941275126505
5073.0,-30.08769493308355,5.010521452250599,35.004439698852906,24.097877845075004,4.997206323277945,-26.579231013222287,-40.09636372849343,1.48874240341666,-0.04439396185540545,-5.012330297130651,40.008848706025056,45063.27804756966,20601.348348913485,20601.348348913485,65664.62639648315,82479.23142352572,82479.23142352572,20601.348348913485,103080.5797724392,103080.5797724392,103080.5797724392,127872.19269861167,97629.24366589217,60213.29028993598,41573.2815288402,24791.612926172467,0.0,66364.89445501266,21072.870987246595,1535.026749707078,0.0,0.8868239454505078,2.81589547407036,0.0014959162575277712,354485.5739240438,1554914.7939086377,4.386397947584213,1554914.7939086377,4.386397947584213,0.8499999999999999,0.09557098282506155,4.296143414572793,1.2671061637578536,1.0,0.0,4.296143414571874,1.2847832137464978,1.2850773769099149,3.343866395985206,19316.128235970522,1969.6969134179892,3099.015535412006,3099.015535412006,6.6477073488354055,5.010521452250599,-0.8807862694700566,5.891307721720656,3.479508293709337,3.479508293709337,0.9941452267740962,0.0,0.0,0.00022894745715139951,0.9897833252766243,0.00023131068316130035,198.99541493253764,0.0,0.0,0.0,0.051983805411753105,7.80000800585905e-05,0.000150947377092809,0.0006484915800443075,0.09557098282506166,0.07647193444282728,0.01909904838223438,0.09557095386902689,0.07647193444282718,0.019099048382234356,0.4025476252508301,0.4025476252508301,0.10053723142791875,0.0,4.967755779031108,4.959698592359928,5.000019295791219,4.967936335275226,4.959920187473699,5.000035505163794,24791.612926172467,21072.870987246595,0.85,0.9894482155922931,0.6790228240039935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520232560477946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.757991866214,1535.026749707078,0.4025476252508301,0.10053723142791875,6.112885165565336,3.479508293709337
5074.0,-30.08763644404561,5.010510320609329,35.0044386082868,24.097885528486245,4.997217769924526,-26.57917722835997,-40.09630673155186,1.488758554238894,-0.04437698172927185,-5.0123198783721445,40.00884763270047,45063.27832672657,20601.33579695244,20601.33579695244,65664.61412367901,82479.21510821785,82479.21510821785,20601.33579695244,103080.55090517028,103080.55090517028,103080.55090517028,127872.16049554852,97629.20703733036,60213.270255838965,41573.26309054599,24791.60959037824,0.0,66364.87268092422,21072.868151821505,1535.0263556047767,0.0,0.886824002354009,2.8158964671579167,0.0014959162575277712,354485.7178939431,1554914.7476214014,4.386396035528318,1554914.7476214014,4.386396035528318,0.85,0.09557095297715193,4.296143414572793,1.2671060379268604,1.0,0.0,4.2961434145733195,1.2847831381915928,1.285077301337711,3.343866592629683,19316.120988941144,1969.696174426654,3099.015535412006,3099.015535412006,6.647703298529462,5.010510320609329,-0.8807698285952172,5.891280149204547,3.4795224585908042,3.4795224585908042,0.9941492738830869,0.0,0.0,0.00022894745715139951,0.9897772955842411,0.0002313120922987605,198.99536704750022,0.0,0.0,0.0,0.051983805411753105,7.800058357815596e-05,0.00015094687357324356,0.0006484894168520423,0.0955709529771556,0.07647190589466779,0.019099047082487802,0.0955709691697209,0.07647190589466486,0.01909904708248707,0.40254750627118085,0.40254750627118085,0.10053723240272247,0.0,4.967789244067831,4.959752321476003,4.999971600169488,4.967942896642853,4.959987035967458,4.99980062742884,24791.60959037824,21072.868151821505,0.85,0.9894483552976591,0.6790230509954622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022906589552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.756238657224,1535.0263556047767,0.40254750627118085,0.10053723240272247,6.112885165565336,3.4795224585908042
5075.0,-30.087578034743846,5.010499032961988,35.00443750693574,24.09787040613594,4.997207144440926,-26.579125722589886,-40.09625382078809,1.4887548322870077,-0.044280622475639575,-5.012324816358154,40.008845137431116,45063.29646443479,20601.35451768097,20601.35451768097,65664.65098211577,82479.19569647843,82479.19569647843,20601.35451768097,103080.5502141594,103080.5502141594,103080.5502141594,127872.15440356548,97629.15781522603,60213.25858318239,41573.22136893738,24791.604189406076,0.0,66364.82555834347,21072.863560995163,1535.0261951972898,0.0,0.8868239862604318,2.8158946249221875,0.0014959162575277712,354485.64965919027,1554914.6400126538,4.386396576300283,1554914.6400126538,4.386396576300283,0.85,0.09557092877636046,4.296143414572793,1.2671059164917096,1.0,0.0,4.296143414573105,1.284783155603196,1.2850773187533004,3.343866547313026,19316.111250255857,1969.6951813571259,3099.015535412006,3099.015535412006,6.647709339392542,5.010499032961988,-0.8807624651203989,5.891261498082387,3.479536636299439,3.479536636299439,0.9941533246569826,0.0,0.0,0.00022894745715139951,0.9897712741514814,0.00023131349952308257,198.99531922776595,0.0,0.0,0.0,0.051983805411753105,7.800105100250035e-05,0.00015094640614889918,0.0006484874087300234,0.09557092877635964,0.07647188233973913,0.01909904643662051,0.09557089492325091,0.07647188233973978,0.01909904643662068,0.40254738747942276,0.40254738747942276,0.10053723030189493,0.0,4.967842112290555,4.959806764911832,5.00001815136585,4.96804419388252,4.960015155532744,5.0001949674210096,24791.604189406076,21072.863560995163,0.85,0.9894496132501372,0.6790238064412327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520225571836562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.754487223183,1535.0261951972898,0.40254738747942276,0.10053723030189493,6.112885165565336,3.479536636299439
5076.0,-30.087519624028268,5.0104879248649326,35.004436401036756,24.09787749582904,4.997222390838111,-26.579071628154953,-40.09620059570295,1.4887743949648249,-0.04435929378126957,-5.012310056174107,40.008842802261746,45063.31293149643,20601.33297164661,20601.33297164661,65664.64590314304,82479.16037343015,82479.16037343015,20601.33297164661,103080.49334507676,103080.49334507676,103080.49334507676,127872.084621799,97629.10385390559,60213.256411972,41573.163824370655,24791.59127672225,0.0,66364.7551010929,21072.852585213914,1535.0251495433772,0.0,0.8868240698244616,2.8158973813125856,0.0014959162575277712,354485.85362041165,1554914.5393082378,4.386393768404822,1554914.5393082378,4.386393768404822,0.85,0.09557089465007226,4.296143414572793,1.2671057818690317,1.0,0.0,4.296143414573063,1.284783064087353,1.2850772272165043,3.3438667854985797,19316.100573907803,1969.6940926726052,3099.015535412006,3099.015535412006,6.6477023868509635,5.0104879248649326,-0.8807435185109247,5.891231443375857,3.4795507483935064,3.4795507483935064,0.994157356683859,0.0,0.0,0.00022894745715139951,0.989765252612481,0.00023131490678935607,198.99527140689705,0.0,0.0,0.0,0.051983805411753105,7.800152120623601e-05,0.0001509459359451635,0.0006484853886673408,0.09557089465007579,0.07647185036128921,0.019099044288786577,0.09557093237749419,0.07647185036128638,0.019099044288785873,0.40254726891713233,0.40254726891713233,0.10053723142640558,0.0,4.967858233700781,4.959839681018195,4.999967005909582,4.967950762392832,4.959999393073588,4.999790488383496,24791.59127672225,21072.852585213914,0.85,0.9894505871846677,0.6790247754678195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520222082542622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.752736141394,1535.0251495433772,0.40254726891713233,0.10053723142640558,6.112885165565336,3.4795507483935064
5077.0,-30.087461273013087,5.010476751624859,35.0044353253698,24.097876727487915,4.9972204534989855,-26.579019306008707,-40.096143808308966,1.4887784864945979,-0.044195970708869936,-5.012309608290156,40.00884147103632,45063.31356201002,20601.340788808797,20601.340788808797,65664.65435081882,82479.1656212758,82479.1656212758,20601.340788808797,103080.50641008459,103080.50641008459,103080.50641008459,127872.09705869574,97629.08306829631,60213.2310090304,41573.1689547399,24791.590648611156,0.0,66364.75960335106,21072.85205131948,1535.0251421527842,0.0,0.8868240769233032,2.8158952880713817,0.0014959162575277712,354485.85980942537,1554914.481899007,4.386393529871523,1554914.481899007,4.386393529871523,0.85,0.09557086914997931,4.296143414572793,1.2671056692255664,1.0,0.0,4.296143414571575,1.2847830449468363,1.285077208071605,3.343866835315036,19316.09646143618,1969.6936733172063,3099.015535412006,3099.015535412006,6.647704909317243,5.010476751624859,-0.8807329742063814,5.89120972583124,3.4795648958391645,3.4795648958391645,0.9941613988111898,0.0,0.0,0.00022894745715139951,0.989759237267432,0.00023131631262516636,198.99522363492795,0.0,0.0,0.0,0.051983805411753105,7.80020228831897e-05,0.0001509454342682098,0.0006484832333912,0.09557086914997842,0.07647182574791671,0.01909904340206171,0.09557086163823768,0.07647182574791743,0.019099043402061887,0.40254714926872043,0.40254714926872043,0.10053722923529067,0.0,4.967909145632632,4.959903346644467,4.999966834826921,4.9681136375812684,4.960158860402487,4.999967002076971,24791.590648611156,21072.85205131948,0.85,0.9894506473508435,0.6790247389027619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021859316589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.750987034902,1535.0251421527842,0.40254714926872043,0.10053722923529067,6.112885165565336,3.4795648958391645
5078.0,-30.087403010097187,5.010465533956344,35.004434215991424,24.097870930004888,4.997217359213107,-26.57896717877439,-40.096090792771406,1.4887815278903276,-0.04410065155815346,-5.012308037227189,40.00883833778341,45063.330665002475,20601.34612022185,20601.34612022185,65664.67678522432,82479.15395513095,82479.15395513095,20601.34612022185,103080.5000753528,103080.5000753528,103080.5000753528,127872.0785981544,97629.04490746485,60213.22161733651,41573.13698903149,24791.5785228016,0.0,66364.71551183308,21072.84174438136,1535.0244469822187,0.0,0.8868240962618721,2.815894219282458,0.0014959162575277712,354485.88151891116,1554914.3467771693,4.386392880062326,1554914.3467771693,4.386392880062326,0.85,0.09557084044927645,4.296143414572793,1.2671055318554867,1.0,0.0,4.296143414572733,1.2847830307189343,1.2850771938404455,3.343866872345576,19316.088911244387,1969.692903411908,3099.015535412006,3099.015535412006,6.6477066296742375,5.010465533956344,-0.8807218282950275,5.8911873622513715,3.4795790051198505,3.4795790051198505,0.994165430034243,0.0,0.0,0.00022894745715139951,0.989753231043795,0.0002313177163462768,198.99517593510853,0.0,0.0,0.0,0.051983805411753105,7.80024912411195e-05,0.00015094496591028,0.0006484812212583642,0.09557084044928078,0.07647179855053325,0.019099041898747535,0.09557078416645529,0.07647179855052978,0.019099041898746668,0.40254703063882624,0.40254703063882624,0.10053722745002366,0.0,4.967968197884545,4.959970526336065,4.999993330607708,4.968207385669018,4.960242230667006,5.000102300894241,24791.5785228016,21072.84174438136,0.85,0.9894516427711659,0.6790254477466645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520215107357262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.74923867944,1535.0244469822187,0.40254703063882624,0.10053722745002366,6.112885165565336,3.4795790051198505
5079.0,-30.0873447206696,5.010454372755184,35.004433098268734,24.097863770462595,4.997222976417872,-26.578914156489297,-40.096033935528226,1.488792412237562,-0.04422126184061881,-5.01230055432486,40.00883587598282,45063.33057602942,20601.339344139185,20601.339344139185,65664.6699201686,82479.09869510237,82479.09869510237,20601.339344139185,103080.43803924155,103080.43803924155,103080.43803924155,127872.00606066256,97628.966903217,60213.19878414405,41573.075687858836,24791.568021421015,0.0,66364.64370927986,21072.832818207862,1535.0237048461645,0.0,0.8868241432527453,2.815896677153937,0.0014959162575277712,354485.984920231,1554914.2406117842,4.3863913010882,1554914.2406117842,4.3863913010882,0.85,0.09557081013220825,4.296143414572793,1.2671053560217844,1.0,0.0,4.2961434145714295,1.284782979801056,1.285077142910909,3.34386700486804,19316.073477958234,1969.691329654697,3099.015535412006,3099.015535412006,6.647704443146745,5.010454372755184,-0.8807072180563775,5.891161590811562,3.47959308237589,3.47959308237589,0.9941694521073972,0.0,0.0,0.00022894745715139951,0.9897472221264484,0.0002313191207139853,198.99512821360688,0.0,0.0,0.0,0.051983805411753105,7.800299354091942e-05,0.0001509444636104801,0.0006484790633063867,0.09557081013221003,0.076471769805185,0.019099040327025033,0.09557082644461204,0.07647176980518357,0.019099040327024676,0.4025469130793766,0.4025469130793766,0.10053722760711065,0.0,4.967987574132735,4.959995607106521,4.999989852817464,4.968079292484219,4.960110149398702,4.999990169234707,24791.568021421015,21072.832818207862,0.85,0.9894526098538614,0.6790261810706919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520211626813229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.747490504087,1535.0237048461645,0.4025469130793766,0.10053722760711065,6.112885165565336,3.47959308237589
5080.0,-30.087286460674626,5.01044316742864,35.0044319789959,24.097863037046068,4.9972211613236786,-26.57886190399257,-40.095980919990666,1.4887966046416126,-0.04406474932625315,-5.012298990221371,40.00883359538673,45063.347585228425,20601.34463918527,20601.34463918527,65664.6922244137,82479.10333820955,82479.10333820955,20601.34463918527,103080.44797739483,103080.44797739483,103080.44797739483,127872.0091110862,97628.94560515069,60213.189852169424,41573.061947756956,24791.56113369138,0.0,66364.62308144834,21072.82696363767,1535.0233124180036,0.0,0.8868241594688412,2.815894803676174,0.0014959162575277712,354486.00653355394,1554914.1422608648,4.386390756199523,1554914.1422608648,4.386390756199523,0.85,0.09557078299690998,4.296143414572793,1.2671052417298783,1.0,0.0,4.2961434145736925,1.2847829601886434,1.285077123294006,3.3438670559126926,19316.06926409603,1969.690899960336,3099.015535412006,3099.015535412006,6.647706151768736,5.01044316742864,-0.8806961068126649,5.891139274241305,3.479607157970134,3.479607157970134,0.9941734737057526,0.0,0.0,0.00022894745715139951,0.989741216282566,0.00023132052438042168,198.99508051622462,0.0,0.0,0.0,0.051983805411753105,7.800346190423724e-05,0.00015094399524716228,0.0006484770511504032,0.09557078299691131,0.076471743580532,0.019099039416379304,0.09557074017418853,0.07647174358053094,0.01909903941637904,0.4025467938670679,0.4025467938670679,0.10053722751734803,0.0,4.968036314475228,4.9600504989421665,5.000013949124138,4.9682342408951286,4.960273038564367,5.000113308276184,24791.56113369138,21072.82696363767,0.85,0.9894532534875451,0.6790266484286791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520208144687092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.74574480195,1535.0233124180036,0.4025467938670679,0.10053722751734803,6.112885165565336,3.479607157970134
5081.0,-30.087228323665833,5.010432065011777,35.004430869868415,24.097870930004888,4.997231094569184,-26.578808587270995,-40.09592776475472,1.4888113581743534,-0.04401268546882875,-5.01228877407464,40.008831652345876,45063.36337401524,20601.33229002361,20601.33229002361,65664.69566403885,82479.0946227353,82479.0946227353,20601.33229002361,103080.4269127589,103080.4269127589,103080.4269127589,127871.97946135199,97628.91607503718,60213.184826317134,41573.03472080005,24791.552548593078,0.0,66364.58726939313,21072.819666304116,1535.0226222945298,0.0,0.8868242184900469,2.8158953122307144,0.0014959162575277712,354486.14770383056,1554914.0584670512,4.386388772985752,1554914.0584670512,4.386388772985752,0.85,0.09557075201228502,4.296143414572793,1.2671051384275782,1.0,0.0,4.2961434145730015,1.284782891170403,1.2850770542599632,3.343867235544459,19316.063421507908,1969.6903041821529,3099.015535412006,3099.015535412006,6.647702166902728,5.010432065011777,-0.8806799013707893,5.891111966382566,3.4796212016512187,3.4796212016512187,0.9941774861860625,0.0,0.0,0.00022894745715139951,0.9897352231561446,0.00023132192509155538,198.99503291955378,0.0,0.0,0.0,0.051983805411753105,7.800393150432478e-05,0.00015094352564707473,0.0006484750336810795,0.09557075201228538,0.07647171407099444,0.01909903794129093,0.09557072082777837,0.07647171407099415,0.019099037941290857,0.4025466751577303,0.4025466751577303,0.10053722890061575,0.0,4.968080387807561,4.960112992465952,4.999984246188092,4.968276088605819,4.96038237972067,4.999884858890539,24791.552548593078,21072.819666304116,0.85,0.9894538392514487,0.6790272527589144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452020466432089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.74400045316,1535.0226222945298,0.4025466751577303,0.10053722890061575,6.112885165565336,3.4796212016512187
5082.0,-30.08717022347632,5.01042090101607,35.00442977150182,24.097865062672668,4.997228517346216,-26.578756554835586,-40.095871047209926,1.4888148487054966,-0.04393024700738124,-5.012288209168139,40.0088297475244,45063.363108959384,20601.33967948491,20601.33967948491,65664.7027884443,82479.08038159258,82479.08038159258,20601.33967948491,103080.42006107749,103080.42006107749,103080.42006107749,127871.96840087019,97628.875632528,60213.15835989482,41573.01919181464,24791.548339792695,0.0,66364.56753160733,21072.81608882379,1535.022404312032,0.0,0.8868242282610768,2.815894295206741,0.0014959162575277712,354486.1555099066,1554913.9763214542,4.386388444662404,1554913.9763214542,4.386388444662404,0.85,0.09557072617489364,4.296143414572793,1.2671049939142542,1.0,0.0,4.29614341457182,1.2847828748414123,1.2850770379272338,3.343867278043451,19316.055419881915,1969.6894882433774,3099.015535412006,3099.015535412006,6.647704551357151,5.01042090101607,-0.8806693811781479,5.8910902821942175,3.4796352577011795,3.4796352577011795,0.994181502200337,0.0,0.0,0.00022894745715139951,0.9897292338643856,0.0002313233249234005,198.99498535304951,0.0,0.0,0.0,0.051983805411753105,7.800443257852246e-05,0.00015094302457287705,0.000648472880994465,0.09557072617489279,0.07647168902878161,0.019099037146111178,0.09557067379164357,0.07647168902878229,0.019099037146111348,0.4025465573485333,0.4025465573485333,0.10053722821455123,0.0,4.968135689394387,4.960178898226957,4.999997072683016,4.9683579621607805,4.960443594908611,5.000049452750943,24791.548339792695,21072.81608882379,0.85,0.9894542408819328,0.6790274507175404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520201191303366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.742255582549,1535.022404312032,0.4025465573485333,0.10053722821455123,6.112885165565336,3.4796352577011795
5083.0,-30.0871121573099,5.010409782575904,35.00442866361352,24.09785804282876,4.997233265414186,-26.57870382040488,-40.095814189966745,1.4888249285091788,-0.04403021431932075,-5.012281384662449,40.008827273450315,45063.36224226549,20601.33421281991,20601.33421281991,65664.6964550854,82479.0294876928,82479.0294876928,20601.33421281991,103080.36370051271,103080.36370051271,103080.36370051271,127871.90167674694,97628.80171548662,60213.134470059296,41572.96360603037,24791.53797623423,0.0,66364.5015822646,21072.807279799097,1535.0216853380794,0.0,0.8868242719459931,2.8158964050439947,0.0014959162575277712,354486.24981333147,1554913.8696267942,4.386386976774402,1554913.8696267942,4.386386976774402,0.8500000000000001,0.09557069634887347,4.296143414572793,1.2671048307185995,1.0,0.0,4.296143414571704,1.2847828276872666,1.2850769907622919,3.343867400770188,19316.0407952572,1969.687996946684,3099.015535412006,3099.015535412006,6.6477027873566366,5.010409782575904,-0.880655202102238,5.891064984678142,3.479649276670827,3.479649276670827,0.9941855076202363,0.0,0.0,0.00022894745715139951,0.9897232481189745,0.00023132472394331164,198.99493781442263,0.0,0.0,0.0,0.051983805411753105,7.800493488987987e-05,0.00015094252226151964,0.0006484707229928348,0.0955706963488765,0.07647166069427597,0.019099035654600534,0.09557070534330882,0.07647166069427354,0.019099035654599927,0.40254644050812016,0.40254644050812016,0.10053722843333776,0.0,4.968156193141681,4.9602068892613715,4.999987583189636,4.968251170343137,4.960331821551961,4.99996260095304,24791.53797623423,21072.807279799097,0.85,0.9894551287134776,0.6790281124375735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520197720487025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.740511912223,1535.0216853380794,0.40254644050812016,0.10053722843333776,6.112885165565336,3.479649276670827
5084.0,-30.087054111300827,5.010398697140509,35.00442757202582,24.09786150036382,4.99723814620433,-26.578651090880065,-40.09575736764816,1.488835125783586,-0.043945290892906996,-5.012275265322247,40.008825532464236,45063.361291681285,20601.330252247346,20601.330252247346,65664.69154392864,82479.02335129924,82479.02335129924,20601.330252247346,103080.3536035466,103080.3536035466,103080.3536035466,127871.88597252709,97628.77262180939,60213.11056219143,41572.95784401995,24791.53236898049,0.0,66364.49021300043,21072.802513633414,1535.02126043089,0.0,0.8868243093884093,2.815896003726903,0.0014959162575277712,354486.33437254746,1554913.7945466207,4.386385718645176,1554913.7945466207,4.386385718645176,0.8499999999999999,0.09557066767210315,4.296143414572793,1.2671046664239838,1.0,0.0,4.296143414572354,1.284782779983587,1.2850769430476898,3.343867524927191,19316.03503901881,1969.687409973723,3099.015535412006,3099.015535412006,6.647701509346726,5.010398697140509,-0.8806414291339149,5.891040126274424,3.479663290776404,3.479663290776404,0.994189511650401,0.0,0.0,0.00022894745715139951,0.9897172644905111,0.000231326122485352,198.9948902923212,0.0,0.0,0.0,0.051983805411753105,7.800543689568004e-05,0.00015094202025571946,0.0006484685663039223,0.09557066767210817,0.0764716333175761,0.01909903435453207,0.09557066930300333,0.07647163331757208,0.01909903435453107,0.40254632218651126,0.40254632218651126,0.1005372280307195,0.0,4.96818862496292,4.960252169932062,4.99996855073141,4.968329974429366,4.96044492085565,4.999904055879654,24791.53236898049,21072.802513633414,0.85,0.989455224219673,0.6790282144419099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520194251704832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.738769496975,1535.02126043089,0.40254632218651126,0.1005372280307195,6.112885165565336,3.479663290776404
5085.0,-30.086996127576853,5.010387664772111,35.00442650206526,24.097859404888027,4.997244855944908,-26.578598234507616,-40.09570428226141,1.4888469628756862,-0.04399664416638416,-5.012267931158718,40.0088239792246,45063.3767166483,20601.32388420776,20601.32388420776,65664.70060085606,82478.98535760888,82478.98535760888,20601.32388420776,103080.30924181663,103080.30924181663,103080.30924181663,127871.83665818356,97628.71248753551,60213.10384657508,41572.898489956024,24791.52741636692,0.0,66364.42590632294,21072.79830391188,1535.020841917208,0.0,0.8868243523328845,2.815897534430733,0.0014959162575277712,354486.43571864534,1554913.7275630299,4.386384275637445,1554913.7275630299,4.386384275637445,0.85,0.09557063839646202,4.296143414572793,1.2671045631216842,1.0,0.0,4.2961434145714845,1.2847827246087107,1.285076887660135,3.3438676690498097,19316.02314134039,1969.6861967481648,3099.015535412006,3099.015535412006,6.647699454487848,5.010387664772111,-0.8806269293920037,5.8910145941641145,3.479677296307686,3.479677296307686,0.9941935132307674,0.0,0.0,0.00022894745715139951,0.9897112873216283,0.0002313275195344903,198.99484282123507,0.0,0.0,0.0,0.051983805411753105,7.800590588966078e-05,0.00015094155126173873,0.0006484665514385205,0.09557063839646436,0.07647160562175476,0.019099032774709604,0.09557069982590295,0.07647160562175288,0.019099032774709136,0.402546203747511,0.402546203747511,0.10053722654571122,0.0,4.968202371141672,4.960278347582687,4.999932504456922,4.968271286992319,4.960396994810992,4.999802264166874,24791.52741636692,21072.79830391188,0.85,0.9894563194676831,0.6790291048438776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520190784128464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.737028613445,1535.020841917208,0.402546203747511,0.10053722654571122,6.112885165565336,3.479677296307686
5086.0,-30.08693818016805,5.010376569828012,35.004425427404286,24.097853642329596,4.997241611560776,-26.578546406278335,-40.09565133657304,1.4888498376710435,-0.043894483536803364,-5.012267413691382,40.00882170239258,45063.39265072861,20601.331393291803,20601.331393291803,65664.7240440204,82478.9744665617,82478.9744665617,20601.331393291803,103080.30585985351,103080.30585985351,103080.30585985351,127871.82684519398,97628.67517306,60213.093357227,41572.86868425888,24791.52098534046,0.0,66364.38966959933,21072.79283753939,1535.0204980525966,0.0,0.8868243632093702,2.815896252785517,0.0014959162575277712,354486.44286919455,1554913.6293744629,4.386383910168959,1554913.6293744629,4.386383910168959,0.85,0.09557061112945399,4.296143414572793,1.2671044284990058,1.0,0.0,4.296143414570507,1.2847827111601857,1.285076874208531,3.3438677040519056,19316.0157586017,1969.6854439183312,3099.015535412006,3099.015535412006,6.647701877542512,5.010376569828012,-0.8806164648001822,5.8909930346281945,3.479691299371787,3.479691299371787,0.9941975141062248,0.0,0.0,0.00022894745715139951,0.989705313935133,0.0002313289157164262,198.99479537990268,0.0,0.0,0.0,0.051983805411753105,7.800637365204316e-05,0.00015094108349935636,0.0006484645418642418,0.0955706111294547,0.07647157977719053,0.019099031352264165,0.09557063609031734,0.07647157977718996,0.019099031352264022,0.4025460840858682,0.4025460840858682,0.1005372231499311,0.0,4.968236287586535,4.9603182867562055,4.999942293689514,4.968372930154601,4.960479026824771,4.999982434505057,24791.52098534046,21072.79283753939,0.85,0.9894572129863279,0.6790297157117015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018732027456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.735288417007,1535.0204980525966,0.4025460840858682,0.1005372231499311,6.112885165565336,3.479691299371787
