time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5087.0,-30.08688020356062,5.010365519834899,35.00442433855574,24.097857169713848,4.997246154471641,-26.5784937729643,-40.09559451425446,1.488859723875283,-0.043799635906054846,-5.012260614562802,40.00881913982731,45063.39146270366,20601.325999173623,20601.325999173623,65664.71746187728,82478.97002621814,82478.97002621814,20601.325999173623,103080.29602539177,103080.29602539177,103080.29602539177,127871.80613131794,97628.64765966767,60213.06909615294,41572.86507057192,24791.51010592616,0.0,66364.37517649808,21072.783590037237,1535.0197553020225,0.0,0.8868244070854925,2.8158958004484287,0.0014959162575277712,354486.5368220092,1554913.51886363,4.386382435856417,1554913.51886363,4.386382435856417,0.85,0.095570580164071,4.296143414572793,1.2671042691497134,1.0,0.0,4.296143414572275,1.284782664911726,1.2850768279494822,3.343867824421471,19316.010315025633,1969.6848888280538,3099.015535412006,3099.015535412006,6.647700136951629,5.010365519834899,-0.8806023288351348,5.890967848670034,3.4797052651716043,3.4797052651716043,0.9942015043347441,0.0,0.0,0.00022894745715139951,0.9896993375776745,0.0002313303126096425,198.9947479146881,0.0,0.0,0.0,0.051983805411753105,7.800687566640359e-05,0.0001509405814849959,0.0006484623851385533,0.09557058016407238,0.07647155078189992,0.01909902938217247,0.09557057922277594,0.07647155078189881,0.019099029382172193,0.4025459642984289,0.4025459642984289,0.10053722098219009,0.0,4.968278642897133,4.960373601942649,4.99993274065497,4.968460978656765,4.960607782748809,4.999907455989614,24791.51010592616,21072.783590037237,0.85,0.989457329888814,0.6790298461012583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520183858591718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.733549425842,1535.0197553020225,0.4025459642984289,0.10053722098219009,6.112885165565336,3.4797052651716043
5088.0,-30.08682234162336,5.010354381667804,35.00442323026767,24.097851826250576,4.9972402158372375,-26.57844229108696,-40.09554541027171,1.4888601653008562,-0.043633652629978315,-5.01226168101379,40.00881639591367,45063.42397869925,20601.336580051408,20601.336580051408,65664.76055875066,82478.97262358542,82478.97262358542,20601.336580051408,103080.30920363683,103080.30920363683,103080.30920363683,127871.81071524348,97628.6227070901,60213.074062204156,41572.83182765104,24791.501511606646,0.0,66364.33333925769,21072.77628486565,1535.019325052784,0.0,0.8868244115930499,2.815893495508067,0.0014959162575277712,354486.5220854031,1554913.4005321392,4.386382284394803,1554913.4005321392,4.386382284394803,0.85,0.09557055336623589,4.296143414572793,1.267104215300642,1.0,0.0,4.296143414571499,1.2847826628467016,1.285076825883985,3.343867829796052,19316.00537811155,1969.6843854029205,3099.015535412006,3099.015535412006,6.647703551222278,5.010354381667804,-0.8805928576409681,5.890947239308772,3.4797192260400616,3.4797192260400616,0.9942054931543033,0.0,0.0,0.00022894745715139951,0.9896933730794886,0.00023133170674773356,198.99470054337613,0.0,0.0,0.0,0.051983805411753105,7.800730949314289e-05,0.00015094014765825662,0.0006484605213566641,0.0955705533662339,0.07647152518194725,0.019099028184286663,0.09557047469225737,0.07647152518194883,0.01909902818428706,0.40254584536978993,0.40254584536978993,0.10053721862997564,0.0,4.968348926677265,4.960450717129049,4.999975658532776,4.968628028383819,4.960757151624705,5.000145302431747,24791.501511606646,21072.77628486565,0.85,0.9894586030582002,0.6790307641355009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018039516625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.731812951208,1535.019325052784,0.40254584536978993,0.10053721862997564,6.112885165565336,3.4797192260400616
5089.0,-30.086764505083597,5.010343345267231,35.00442211525357,24.0978546202183,4.997249297332577,-26.578389329945438,-40.09548855302853,1.4888741221943844,-0.04365524942772936,-5.0122516061081415,40.00881398342853,45063.42197345568,20601.324368068763,20601.324368068763,65664.74634152444,82478.94548307218,82478.94548307218,20601.324368068763,103080.26985114094,103080.26985114094,103080.26985114094,127871.75995854045,97628.57451396147,60213.05100434487,41572.803899574006,24791.490107399513,0.0,66364.29400697352,21072.766591289586,1535.0184742220383,0.0,0.8868244715950475,2.815894955227422,0.0014959162575277712,354486.66130412015,1554913.2964935366,4.386380268225523,1554913.2964935366,4.386380268225523,0.85,0.09557052192893781,4.296143414572793,1.2671040367195383,1.0,0.0,4.296143414572357,1.2847825975552354,1.2850767605775697,3.34386799972833,19315.995843011024,1969.6834130932607,3099.015535412006,3099.015535412006,6.647699610621624,5.010343345267231,-0.8805768434671339,5.8909201887343645,3.4797331418927127,3.4797331418927127,0.9942094691122036,0.0,0.0,0.00022894745715139951,0.9896874112380691,0.00023133310028162644,198.99465319287953,0.0,0.0,0.0,0.051983805411753105,7.800781182162803e-05,0.0001509396453297715,0.0006484583632814508,0.09557052192894266,0.07647149548692295,0.01909902644201972,0.09557047772803444,0.07647149548691906,0.01909902644201875,0.40254572848760134,0.40254572848760134,0.1005372193070491,0.0,4.968394584775979,4.960511275488443,4.999961637167871,4.9685963566803935,4.960772653786023,4.999924707562059,24791.490107399513,21072.766591289586,0.85,0.9894589752529339,0.6790311363625815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520176938592633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.730076111899,1535.0184742220383,0.40254572848760134,0.1005372193070491,6.112885165565336,3.4797331418927127
5090.0,-30.086706690865316,5.010332278185773,35.00442101697953,24.097843060176842,4.997249273848819,-26.5783372994968,-40.09543180055914,1.4888798824802942,-0.043730055679077395,-5.012249281112891,40.008812240990906,45063.42047462763,20601.328049774896,20601.328049774896,65664.74852440253,82478.8957748721,82478.8957748721,20601.328049774896,103080.223824647,103080.223824647,103080.223824647,127871.70997131089,97628.49983067713,60213.02453043277,41572.75033360485,24791.486146663898,0.0,66364.23648026874,21072.76322466431,1535.0182262145927,0.0,0.8868244897346103,2.815896209317203,0.0014959162575277712,354486.6934317577,1554913.2213507853,4.386379658705361,1554913.2213507853,4.386379658705361,0.85,0.0955704957551425,4.296143414572793,1.2671038966020571,1.0,0.0,4.296143414572531,1.284782570608158,1.2850767336243225,3.343868069862742,19315.9810667837,1969.681906337404,3099.015535412006,3099.015535412006,6.647700798646047,5.010332278185773,-0.8805653844055961,5.890897662591369,3.4797470698813195,3.4797470698813195,0.9942134485375199,0.0,0.0,0.00022894745715139951,0.9896814517362782,0.00023133449328542884,198.99460586067994,0.0,0.0,0.0,0.051983805411753105,7.800831322742871e-05,0.0001509391439239708,0.0006484562091702221,0.0955704957551392,0.076471470181843,0.0190990255732962,0.09557050680525848,0.07647147018184564,0.01909902557329686,0.4025456122895357,0.4025456122895357,0.10053721898185076,0.0,4.968418630632073,4.9605388978475276,4.99997135143883,4.968519225433795,4.960653805356856,5.0000146291396845,24791.486146663898,21072.76322466431,0.85,0.9894598658409312,0.679031702384247,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520173483537864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.728340692523,1535.0182262145927,0.4025456122895357,0.10053721898185076,6.112885165565336,3.4797470698813195
5091.0,-30.08664892016932,5.010321270793242,35.00441992339712,24.09784630816432,4.99725566696461,-26.57828466649119,-40.095378750096984,1.4888914132864552,-0.04368414758732797,-5.012241650898331,40.00881018109572,45063.43512425599,20601.320887103677,20601.320887103677,65664.75601135967,82478.88209187334,82478.88209187334,20601.320887103677,103080.20297897702,103080.20297897702,103080.20297897702,127871.68087821531,97628.46396245057,60213.01699483307,41572.71885290832,24791.477899238296,0.0,66364.19675214661,21072.75621435255,1535.0176140027643,0.0,0.8868245360198731,2.8158964968910287,0.0014959162575277712,354486.7988688783,1554913.1325176584,4.386378103441894,1554913.1325176584,4.386378103441894,0.85,0.09557046601195894,4.296143414572793,1.267103757034056,1.0,0.0,4.296143414573017,1.28478251666613,1.285076679669944,3.343868210256172,19315.973970188075,1969.6811826860423,3099.015535412006,3099.015535412006,6.647698487372954,5.010321270793242,-0.8805508117331344,5.890872082526377,3.479760970220525,3.479760970220525,0.9942174200630072,0.0,0.0,0.00022894745715139951,0.9896754967594408,0.00023133588524830326,198.99455856413425,0.0,0.0,0.0,0.051983805411753105,7.80087819288371e-05,0.00015093867522256242,0.0006484541955617531,0.09557046601196295,0.0764714418715755,0.019099024140387458,0.09557048343701735,0.07647144187157229,0.019099024140386656,0.40254549468102335,0.40254549468102335,0.10053721928544931,0.0,4.968443506470351,4.9605746585503425,4.99995262812223,4.96855750331099,4.960732200639086,4.999892242515671,24791.477899238296,21072.75621435255,0.85,0.9894605709852984,0.6790323296243072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017002981819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.72660675386,1535.0176140027643,0.40254549468102335,0.10053721928544931,6.112885165565336,3.479760970220525
5092.0,-30.08659116027154,5.010310273700461,35.004418845943036,24.097850045096152,4.997258809242465,-26.578232368329036,-40.095321962703,1.4889000172999638,-0.0435562773442939,-5.012236894348669,40.00880846370229,45063.43321741205,20601.31965113378,20601.31965113378,65664.75286854582,82478.88467670846,82478.88467670846,20601.31965113378,103080.20432784225,103080.20432784225,103080.20432784225,127871.67729553678,97628.44296278711,60212.99150349084,41572.72384366253,24791.472967694524,0.0,66364.19681135705,21072.752022540346,1535.0172598756103,0.0,0.8868245664420549,2.8158953723270037,0.0014959162575277712,354486.86459664884,1554913.0584549457,4.386377081204958,1554913.0584549457,4.386377081204958,0.85,0.0955704380438066,4.296143414572793,1.2671036185650157,1.0,0.0,4.296143414572691,1.284782476415874,1.2850766394104722,3.343868315014413,19315.96981536543,1969.680759012041,3099.015535412006,3099.015535412006,6.647698088546333,5.010310273700461,-0.8805379244201417,5.890848198120603,3.4797748701207545,3.4797748701207545,0.9942213914630728,0.0,0.0,0.00022894745715139951,0.9896695429343193,0.000231337276958713,198.99451127645156,0.0,0.0,0.0,0.051983805411753105,7.800928364896451e-05,0.000150938173502435,0.0006484520401001318,0.09557043804381221,0.07647141514300816,0.019099022900804046,0.09557042650022456,0.07647141514300368,0.019099022900802926,0.4025453764562946,0.4025453764562946,0.1005372183733479,0.0,4.968489122066842,4.960635305209962,4.99993804095908,4.968680617004395,4.960886930587833,4.9998887361394395,24791.472967694524,21072.752022540346,0.85,0.9894605227454282,0.6790323002854493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520166578700093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.72487387044,1535.0172598756103,0.4025453764562946,0.1005372183733479,6.112885165565336,3.4797748701207545
5093.0,-30.0865334996134,5.010299212761125,35.00441775037168,24.09783914862203,4.997254807323808,-26.578180873918107,-40.09527285872025,1.4889021816284893,-0.0435326493805519,-5.012236547049549,40.00880578108886,45063.464856036,20601.327312720285,20601.327312720285,65664.79216875628,82478.85488812104,82478.85488812104,20601.327312720285,103080.18220084133,103080.18220084133,103080.18220084133,127871.64627988223,97628.38654752722,60212.99651544195,41572.655591205854,24791.464079040903,0.0,66364.11967024676,21072.744467184766,1535.0167764132227,0.0,0.8868245779217337,2.8158951024751535,0.0014959162575277712,354486.8693957578,1554912.9427670601,4.386376695468281,1554912.9427670601,4.386376695468281,0.85,0.09557041103091937,4.296143414572793,1.2671035366924484,1.0,0.0,4.296143414572268,1.284782466290974,1.285076629283254,3.343868341366214,19315.958653500875,1969.6796208186156,3099.015535412006,3099.015535412006,6.647700560810963,5.010299212761125,-0.8805276711446695,5.8908268839057945,3.4797887547824216,3.4797887547824216,0.9942253585092633,0.0,0.0,0.00022894745715139951,0.9896635993772374,0.00023133866628566373,198.99446407003813,0.0,0.0,0.0,0.051983805411753105,7.800971748808467e-05,0.00015093773966331483,0.0006484501762650526,0.09557041103091554,0.07647138932989077,0.019099021701024777,0.09557038847823995,0.07647138932989384,0.019099021701025544,0.4025452592721814,0.4025452592721814,0.10053721672713097,0.0,4.968531946546989,4.960682443067469,4.99996358333766,4.968703897669002,4.9608716545469065,5.000066413213688,24791.464079040903,21072.744467184766,0.85,0.989462265076892,0.6790335663299615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016312822871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.723142696386,1535.0167764132227,0.4025452592721814,0.10053721672713097,6.112885165565336,3.4797887547824216
5094.0,-30.08647587715694,5.010288217184772,35.00441664514754,24.09783712299543,4.997260986059237,-26.578128395747605,-40.09521607132626,1.4889135046499213,-0.0435752138852763,-5.012228632250837,40.00880330878948,45063.46223905995,20601.319469162416,20601.319469162416,65664.78170822236,82478.81957911534,82478.81957911534,20601.319469162416,103080.13904827775,103080.13904827775,103080.13904827775,127871.5922811754,97628.32902481254,60212.97168475729,41572.619266728056,24791.45323289765,0.0,66364.0724996257,21072.735247963003,1535.0160062936598,0.0,0.8868246271482215,2.815896585496923,0.0014959162575277712,354486.97876541084,1554912.8361489857,4.386375041374881,1554912.8361489857,4.386375041374881,0.85,0.09557038054762432,4.296143414572793,1.2671033537155023,1.0,0.0,4.2961434145729145,1.284782413320988,1.28507657630114,3.34386847922976,19315.94727252432,1969.6784602819844,3099.015535412006,3099.015535412006,6.647698029827245,5.010288217184772,-0.8805129827227809,5.8908011999075525,3.4798026018552224,3.4798026018552224,0.9942293148157778,0.0,0.0,0.00022894745715139951,0.9896576597963875,0.00023134005469982745,198.99441689492252,0.0,0.0,0.0,0.051983805411753105,7.801021921377454e-05,0.00015093723793762497,0.0006484480207795343,0.09557038054762715,0.07647136046262887,0.019099020084998277,0.09557039616862147,0.0764713604626266,0.019099020084997715,0.4025451421414576,0.4025451421414576,0.10053721691842235,0.0,4.968553234025194,4.9607113120472945,4.999954500557408,4.968653418365534,4.9608418280262185,4.999933218172885,24791.45323289765,21072.735247963003,0.85,0.989462810748884,0.679034009543554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520159683687355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.721411459563,1535.0160062936598,0.4025451421414576,0.10053721691842235,6.112885165565336,3.4798026018552224
5095.0,-30.08641825146858,5.010277235959782,35.00441555690791,24.097840825002663,4.997264399498769,-26.578076191256297,-40.095159283932276,1.4889223392864763,-0.04345471869970652,-5.012223679893018,40.00880159305179,45063.45981328143,20601.317746998826,20601.317746998826,65664.77756028026,82478.82081729811,82478.82081729811,20601.317746998826,103080.13856429694,103080.13856429694,103080.13856429694,127871.5868161542,97628.30685354793,60212.94584953136,41572.62333779618,24791.448251857262,0.0,66364.07158965344,21072.731014078672,1535.015644773312,0.0,0.8868246585607856,2.815895580673205,0.0014959162575277712,354487.0471989591,1554912.7621576872,4.386373985859568,1554912.7621576872,4.386373985859568,0.85,0.09557035257881082,4.296143414572793,1.2671032114000993,1.0,0.0,4.296143414571856,1.2847823719918654,1.2850765349625548,3.343868586795954,19315.9428858982,1969.6780129706067,3099.015535412006,3099.015535412006,6.647697474114125,5.010277235959782,-0.8805000283444455,5.890777264304227,3.479816450210958,3.479816450210958,0.9942332714888451,0.0,0.0,0.00022894745715139951,0.9896517199208555,0.00023134144319954185,198.99436971718342,0.0,0.0,0.0,0.051983805411753105,7.801072094244808e-05,0.00015093673620895145,0.0006484458652811976,0.0955703525788143,0.07647133366134705,0.019099018917467254,0.09557034294222434,0.07647133366134426,0.019099018917466556,0.4025450239765587,0.4025450239765587,0.10053721649615567,0.0,4.968594498543325,4.960765166810802,4.999945336828148,4.968768961193291,4.960989996670833,4.999918098038108,24791.448251857262,21072.731014078672,0.85,0.9894627618133935,0.6790339823017594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520156241429725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.719681379453,1535.015644773312,0.4025450239765587,0.10053721649615567,6.112885165565336,3.479816450210958
5096.0,-30.086360724470328,5.010266187435858,35.00441445120415,24.097835237067216,4.997260094762289,-26.578024847423066,-40.0951064080931,1.4889242177149955,-0.04333152017528619,-5.012223576944804,40.00879890789146,45063.47424550023,20601.325822870884,20601.325822870884,65664.80006837111,82478.81526424758,82478.81526424758,20601.325822870884,103080.14108711846,103080.14108711846,103080.14108711846,127871.5805190815,97628.27460077136,60212.93358202389,41572.60113194163,24791.439431963034,0.0,66364.04056390467,21072.72351716858,1535.0151733996709,0.0,0.886824668806267,2.8158939742832096,0.0014959162575277712,354487.04862153635,1554912.646359982,4.386373641594068,1554912.646359982,4.386373641594068,0.85,0.095570325781613,4.296143414572793,1.2671030927123503,1.0,0.0,4.296143414572456,1.2847823632044297,1.2850765261731072,3.343868609666777,19315.93650462611,1969.6773622619457,3099.015535412006,3099.015535412006,6.647700080061715,5.010266187435858,-0.8804899668059614,5.890756154241819,3.47983028457006,3.47983028457006,0.9942372241628743,0.0,0.0,0.00022894745715139951,0.9896457902563494,0.00023134282932896116,198.9943226202635,0.0,0.0,0.0,0.051983805411753105,7.801118811438713e-05,0.0001509362690370124,0.0006484438582435481,0.09557032578161168,0.07647130790068421,0.019099017880927466,0.09557026017833975,0.07647130790068526,0.019099017880927733,0.40254490651936997,0.40254490651936997,0.10053721557207647,0.0,4.968653972444315,4.9608317376925015,4.999976381164345,4.968892056769505,4.961098217037943,5.000100754289349,24791.439431963034,21072.72351716858,0.85,0.9894635635565284,0.6790345172263397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520152798980668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.717953284839,1535.0151733996709,0.40254490651936997,0.10053721557207647,6.112885165565336,3.47983028457006
5097.0,-30.086303228373932,5.010255217334117,35.004413339080195,24.09783307174223,4.9972673534271985,-26.577972374979044,-40.09505339255554,1.4889365000323096,-0.04340236988144852,-5.012214930636318,40.00879650948302,45063.48781323512,20601.316412208915,20601.316412208915,65664.80422544404,82478.7745609572,82478.7745609572,20601.316412208915,103080.09097316611,103080.09097316611,103080.09097316611,127871.51967379286,97628.21220468421,60212.92545696202,41572.54083080244,24791.42870062675,0.0,66363.96953142919,21072.714395532737,1535.0143923423811,0.0,0.886824721487585,2.8158959142608087,0.0014959162575277712,354487.16809951334,1554912.5429284764,4.386371871412773,1554912.5429284764,4.386371871412773,0.85,0.09557029538593685,4.296143414572793,1.267102982266806,1.0,0.0,4.296143414571551,1.2847823057467915,1.2850764687023135,3.3438687592102383,19315.924159443704,1969.6761034036808,3099.015535412006,3099.015535412006,6.647697043399954,5.010255217334117,-0.8804748922716206,5.890730109605737,3.479844080325276,3.479844080325276,0.9942411658072218,0.0,0.0,0.00022894745715139951,0.9896398638153793,0.00023134421472143776,198.99427554866492,0.0,0.0,0.0,0.051983805411753105,7.801165652319496e-05,0.00015093580062820457,0.0006484418458921331,0.09557029538594639,0.07647127900399506,0.01909901638195132,0.0955702830688939,0.07647127900398744,0.019099016381949416,0.402544790435697,0.402544790435697,0.10053721667972738,0.0,4.968682405198706,4.960870268210954,4.999964366865015,4.968812560754884,4.961040820453263,4.999932749258164,24791.42870062675,21072.714395532737,0.85,0.9894646852663924,0.6790354484731898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520149362428796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.716225133987,1535.0143923423811,0.402544790435697,0.10053721667972738,6.112885165565336,3.479844080325276
5098.0,-30.086245786159555,5.010244311942298,35.004412263036926,24.097841313947015,4.9972754306216665,-26.577919869227465,-40.094996605161555,1.4889495136896016,-0.0433048014709243,-5.0122070145632796,40.0087953361628,45063.48439998626,20601.308647018297,20601.308647018297,65664.79304700455,82478.77518598334,82478.77518598334,20601.308647018297,103080.08383300164,103080.08383300164,103080.08383300164,127871.50952194506,97628.1915134094,60212.90072741258,41572.54531777424,24791.42568894341,0.0,66363.97100671765,21072.7118356019,1535.0140754341835,0.0,0.8868247660175597,2.81589555656315,0.0014959162575277712,354487.27748684766,1554912.4923289728,4.386370375130498,1554912.4923289728,4.386370375130498,0.85,0.09557026704224902,4.296143414572793,1.2671028190711513,1.0,0.0,4.29614341457324,1.2847822448678936,1.2850764078094767,3.3438689176581353,19315.920065636332,1969.6756859515056,3099.015535412006,3099.015535412006,6.647694537704023,5.010244311942298,-0.8804602148616425,5.89070452680394,3.4798578813236443,3.4798578813236443,0.9942451089496126,0.0,0.0,0.00022894745715139951,0.9896339429665569,0.00023134559882323724,198.9942285212014,0.0,0.0,0.0,0.051983805411753105,7.801215826041475e-05,0.00015093529889098476,0.0006484396903570803,0.09557026704224661,0.07647125187488027,0.019099015167366343,0.09557025599688207,0.0764712518748822,0.01909901516736683,0.4025446737941019,0.4025446737941019,0.10053721682123473,0.0,4.968723359374792,4.96093066657437,4.999927445460571,4.968902213092349,4.961187302678525,4.99979481104549,24791.42568894341,21072.7118356019,0.85,0.9894644948289438,0.679035381945796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520145927724566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.714498281637,1535.0140754341835,0.4025446737941019,0.10053721682123473,6.112885165565336,3.4798578813236443
5099.0,-30.086188385685347,5.010233317084353,35.00441118174566,24.09782538833099,4.997270011647041,-26.57786875071243,-40.09494376424698,1.4889503766740888,-0.04333949373534551,-5.012208187458508,40.00879303121476,45063.498431733125,20601.319382953436,20601.319382953436,65664.81781468657,82478.7297980192,82478.7297980192,20601.319382953436,103080.04918097262,103080.04918097262,103080.04918097262,127871.4689089662,97628.11899911329,60212.88763282696,41572.479295873694,24791.41972799358,0.0,66363.89902386727,21072.706768794542,1535.0137930621004,0.0,0.886824768394183,2.8158958753924535,0.0014959162575277712,354487.26127932983,1554912.3929279577,4.386370295271947,1554912.3929279577,4.386370295271947,0.85,0.0955702416429624,4.296143414572793,1.267102670161985,1.0,0.0,4.296143414571345,1.2847822408307854,1.2850764037714444,3.3438689281654104,19315.905718547383,1969.6742229555846,3099.015535412006,3099.015535412006,6.647698002009063,5.010233317084353,-0.8804509151868682,5.890684232271221,3.4798716835593355,3.4798716835593355,0.9942490524455244,0.0,0.0,0.00022894745715139951,0.9896280264582629,0.00023134698192690614,198.9941815279324,0.0,0.0,0.0,0.051983805411753105,7.801262513173716e-05,0.00015093483201966234,0.000648437684610923,0.09557024164296353,0.0764712274845479,0.019099014158415625,0.09557024949339003,0.076471227484547,0.019099014158415396,0.4025445580585053,0.4025445580585053,0.10053721467078665,0.0,4.968752873374228,4.960962187522455,4.9999489140989795,4.968868693723152,4.961086042568752,5.000032558600196,24791.41972799358,21072.706768794542,0.85,0.9894659412803747,0.6790363299107303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520142496240764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.712772266386,1535.0137930621004,0.4025445580585053,0.10053721467078665,6.112885165565336,3.4798716835593355
5100.0,-30.086131011975667,5.01022234544642,35.00441007287057,24.097824026271724,4.997272175738934,-26.57781689788978,-40.09489081855861,1.4889580616530667,-0.04328407324601358,-5.012202807939493,40.008790065194674,45063.51187225957,20601.316596551973,20601.316596551973,65664.82846881155,82478.71459704987,82478.71459704987,20601.316596551973,103080.03119360184,103080.03119360184,103080.03119360184,127871.43809924656,97628.07995822166,60212.87723343151,41572.44747198906,24791.406905644715,0.0,66363.85437763378,21072.695869798008,1535.012969639037,0.0,0.886824806507021,2.8158957752907345,0.0014959162575277712,354487.3356155995,1554912.2650181816,4.386369014616375,1554912.2650181816,4.386369014616375,0.85,0.09557021172513541,4.296143414572793,1.2671025459794327,1.0,0.0,4.296143414570398,1.2847822048798605,1.285076367812288,3.3438690217339393,19315.897994234045,1969.6734352948301,3099.015535412006,3099.015535412006,6.647697102884346,5.01022234544642,-0.8804378023823807,5.8906601478288,3.479885440630426,3.479885440630426,0.9942529830372645,0.0,0.0,0.00022894745715139951,0.9896221127468294,0.0002313483643932784,198.9941345565975,0.0,0.0,0.0,0.051983805411753105,7.801309293137044e-05,0.00015093436422002906,0.0006484356748766092,0.0955702117251358,0.07647119918520509,0.019099012539930703,0.09557019893680377,0.07647119918520479,0.019099012539930623,0.4025444413360766,0.4025444413360766,0.10053721420448922,0.0,4.968784002332939,4.960998896360877,4.999957688911479,4.968918734693489,4.9611559541935435,5.000003016462074,24791.406905644715,21072.695869798008,0.85,0.98946676748393,0.6790369892597297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520139067252058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.71104732968,1535.012969639037,0.4025444413360766,0.10053721420448922,6.112885165565336,3.479885440630426
5101.0,-30.086073615298343,5.010211454997027,35.00440898406113,24.09783216370272,4.997280777806011,-26.577764380606666,-40.09483780302105,1.4889715431143293,-0.04319980710744176,-5.012193975547499,40.00878843190111,45063.52498155738,20601.306853927148,20601.306853927148,65664.83183548453,82478.71259912886,82478.71259912886,20601.306853927148,103080.01945305601,103080.01945305601,103080.01945305601,127871.42018409738,97628.0568904299,60212.86927285841,41572.43068619055,24791.40073104137,0.0,66363.83141723192,21072.69062138516,1535.0124500195436,0.0,0.8868248573651037,2.815895699299022,0.0014959162575277712,354487.45766502724,1554912.1945823124,4.386367305699221,1554912.1945823124,4.386367305699221,0.8499999999999999,0.0955701820444408,4.296143414572793,1.267102416851558,1.0,0.0,4.296143414572764,1.2847821418125493,1.2850763047305371,3.3438691858775877,19315.893430228352,1969.6729698957702,3099.015535412006,3099.015535412006,6.647693959103775,5.010211454997027,-0.8804226387143999,5.8906340937114265,3.4798991863814566,3.4798991863814566,0.9942569103947019,0.0,0.0,0.00022894745715139951,0.9896161967061825,0.00023134974742069033,198.99408756648128,0.0,0.0,0.0,0.051983805411753105,7.801356135075238e-05,0.00015093389580064713,0.0006484336624797663,0.09557018204444438,0.07647117096846681,0.01909901107597757,0.09557016948687944,0.07647117096846394,0.01909901107597686,0.4025443241599282,0.4025443241599282,0.10053721432973263,0.0,4.968822679863422,4.961054503476589,4.999928560963099,4.9689941684400765,4.961293715824411,4.999828842581621,24791.40073104137,21072.69062138516,0.85,0.9894671605478478,0.6790374217281291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520135639863831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.709323770141,1535.0124500195436,0.4025443241599282,0.10053721432973263,6.112885165565336,3.4798991863814566
5102.0,-30.08601630469177,5.010200548832386,35.00440791318052,24.097825702652358,4.997281949385408,-26.577712683895214,-40.09478489225728,1.4889783285888478,-0.043210147048341696,-5.0121908094126075,40.00878677649668,45063.53825066889,20601.308739756903,20601.308739756903,65664.8469904258,82478.67965933656,82478.67965933656,20601.308739756903,103079.98839909346,103079.98839909346,103079.98839909346,127871.38526682976,97627.99970909422,60212.85830042666,41572.379342963955,24791.396867736305,0.0,66363.77621070026,21072.68733757586,1535.012189830628,0.0,0.886824879469761,2.8158962047028457,0.0014959162575277712,354487.5014159186,1554912.1231929122,4.386366562945589,1554912.1231929122,4.386366562945589,0.85,0.09557015525324142,4.296143414572793,1.2671023069554943,1.0,0.0,4.2961434145731525,1.2847821100695804,1.2850762729803002,3.3438692684941924,19315.882116794273,1969.6718162465545,3099.015535412006,3099.015535412006,6.647694567629204,5.010200548832386,-0.8804108054313229,5.890611354263709,3.4799129383383005,3.4799129383383005,0.9942608395252287,0.0,0.0,0.00022894745715139951,0.9896102895751624,0.00023135112838174529,198.99404064685262,0.0,0.0,0.0,0.051983805411753105,7.801402884699667e-05,0.00015093342830440286,0.0006484316540488551,0.09557015525324264,0.07647114537115324,0.01909900988208941,0.09557017282277723,0.07647114537115225,0.019099009882089166,0.4025442077917721,0.4025442077917721,0.10053721263462444,0.0,4.968853074281583,4.961094762060952,4.999919444810871,4.968980662364288,4.961261812915893,4.999889000101177,24791.396867736305,21072.68733757586,0.85,0.9894682120249544,0.6790381865491706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520132211105177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.70760258318,1535.012189830628,0.4025442077917721,0.10053721263462444,6.112885165565336,3.4799129383383005
5103.0,-30.085959046724085,5.010189676832621,35.00440684361942,24.097829264961206,4.997286263793089,-26.577660720229275,-40.094728174712486,1.4889879372982568,-0.04311236665876095,-5.01218472223773,40.008784673167845,45063.534392817615,20601.304639971862,20601.304639971862,65664.83903278947,82478.6764171577,82478.6764171577,20601.304639971862,103079.98105712955,103079.98105712955,103079.98105712955,127871.37000504447,97627.97360541899,60212.83158107865,41572.38002704481,24791.388947914922,0.0,66363.76897495973,21072.680605727684,1535.0116326825562,0.0,0.8868249180601977,2.815895630740688,0.0014959162575277712,354487.585530896,1554912.0324867538,4.386365266242117,1554912.0324867538,4.386365266242117,0.85,0.09557012604926828,4.296143414572793,1.2671021520020442,1.0,0.0,4.296143414571246,1.2847820651193058,1.2850762280197339,3.343869385485117,19315.876952133363,1969.6712895977082,3099.015535412006,3099.015535412006,6.647693244697781,5.010189676832621,-0.8803972654292496,5.89058694226187,3.4799266674036287,3.4799266674036287,0.9942647621153224,0.0,0.0,0.00022894745715139951,0.9896043879077272,0.00023135250808199433,198.993993770341,0.0,0.0,0.0,0.051983805411753105,7.801452998116007e-05,0.00015093292717023945,0.0006484295011046191,0.09557012604927059,0.07647111787361414,0.019099008175656452,0.09557012281339068,0.07647111787361228,0.01909900817565599,0.4025440911759369,0.4025440911759369,0.1005372106778653,0.0,4.968894618170452,4.961151429137487,4.9999004179201165,4.969072355578987,4.961389664750527,4.9998358841523896,24791.388947914922,21072.680605727684,0.85,0.9894681999987979,0.6790382024538255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520128787489834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.705881585154,1535.0116326825562,0.4025440911759369,0.1005372106778653,6.112885165565336,3.4799266674036287
5104.0,-30.085901813184655,5.010178719928126,35.00440575472196,24.097813374269776,4.997280534936342,-26.577609782929834,-40.094675368722505,1.4889885046815545,-0.04313970256674793,-5.0121856798448805,40.00878197083254,45063.54782098378,20601.314828539427,20601.314828539427,65664.86264952322,82478.63259256091,82478.63259256091,20601.314828539427,103079.94742110034,103079.94742110034,103079.94742110034,127871.32790959884,97627.90259282295,60212.81782124594,41572.31641286335,24791.380488498497,0.0,66363.69690136185,21072.673415223722,1535.011202206373,0.0,0.8868249229710778,2.8158958780620686,0.0014959162575277712,354487.5722983027,1554911.915948419,4.3863651012283,1554911.915948419,4.3863651012283,0.85,0.09557009977334599,4.296143414572793,1.2671020074887203,1.0,0.0,4.296143414570809,1.2847820624650437,1.285076225364864,3.343869392393297,19315.862902158584,1969.6698568990007,3099.015535412006,3099.015535412006,6.647696532376544,5.010178719928126,-0.8803879093384612,5.890566629266587,3.47994038859842,3.47994038859842,0.9942686824566914,0.0,0.0,0.00022894745715139951,0.9895984887960936,0.00023135388720119,198.99394691385055,0.0,0.0,0.0,0.051983805411753105,7.801499655702268e-05,0.00015093246059437682,0.0006484274966277996,0.09557009977334263,0.07647109287439395,0.019099006898948678,0.0955701049350532,0.07647109287439664,0.01909900689894935,0.4025439753842462,0.4025439753842462,0.10053720790445647,0.0,4.968925255253794,4.961181280264611,4.99993419437908,4.969045977278142,4.961298865114827,5.000067479528752,24791.380488498497,21072.673415223722,0.85,0.9894696304686381,0.679039142258198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012536702064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.704161442949,1535.011202206373,0.4025439753842462,0.10053720790445647,6.112885165565336,3.47994038859842
5105.0,-30.08584465970429,5.010167921181043,35.00440467510233,24.097825947124534,4.997294602928536,-26.57755693787721,-40.094618511479325,1.4890068811014572,-0.043097427869042804,-5.012172337379541,40.00878006327574,45063.54294100139,20601.29584965004,20601.29584965004,65664.83879065143,82478.62597204445,82478.62597204445,20601.29584965004,103079.92182169449,103079.92182169449,103079.92182169449,127871.29248334281,97627.87736794478,60212.794336901585,41572.31447893688,24791.370661648318,0.0,66363.6851405852,21072.66506240107,1535.0103687265332,0.0,0.8868249977721434,2.8158968801400914,0.0014959162575277712,354487.7566697879,1554911.833684947,4.386362587787135,1554911.833684947,4.386362587787135,0.85,0.09557006719529905,4.296143414572793,1.2671018459415064,1.0,0.0,4.2961434145726,1.2847819764987605,1.285076139378898,3.3438696161355574,19315.857911369312,1969.669347980127,3099.015535412006,3099.015535412006,6.647690408209312,5.010167921181043,-0.8803701294130679,5.8905380505941105,3.4799540660602855,3.4799540660602855,0.9942725903029387,0.0,0.0,0.00022894745715139951,0.9895925979740653,0.0002313552643988144,198.99390012292565,0.0,0.0,0.0,0.051983805411753105,7.801549893127132e-05,0.0001509319582201282,0.0006484253383559796,0.09557006719530567,0.07647106241150195,0.01909900478380372,0.09557009511349726,0.07647106241149665,0.0190990047838024,0.4025438586628147,0.4025438586628147,0.10053720766844654,0.0,4.968950116133442,4.961224499214325,4.999885529600135,4.969074909510482,4.961422729164838,4.999716239115912,24791.370661648318,21072.66506240107,0.85,0.9894694463025472,0.6790391890615858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520121948012343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.702442719965,1535.0103687265332,0.4025438586628147,0.10053720766844654,6.112885165565336,3.4799540660602855
5106.0,-30.085787555812015,5.010157006699927,35.00440360683108,24.09781546974557,4.997287847248067,-26.577506219990553,-40.094565705489345,1.4890065114266426,-0.043004487956807225,-5.012175068161875,40.00877823458169,45063.555951406386,20601.30973773386,20601.30973773386,65664.86568914025,82478.61000553556,82478.61000553556,20601.30973773386,103079.91974326942,103079.91974326942,103079.91974326942,127871.28801358739,97627.83382581692,60212.779771687856,41572.28228236563,24791.368270317962,0.0,66363.6505526836,21072.66302977027,1535.010330246872,0.0,0.886824990496995,2.81589534047501,0.0014959162575277712,354487.71893474687,1554911.754822438,4.386362832244301,1554911.754822438,4.386362832244301,0.8500000000000001,0.09557004303981585,4.296143414572793,1.2671017635194586,1.0,0.0,4.296143414573042,1.2847819782281271,1.2850761411086606,3.3438696116345783,19315.84929647798,1969.6684695056906,3099.015535412006,3099.015535412006,6.647694889659521,5.010157006699927,-0.8803618132296096,5.890518819929537,3.479967772971462,3.479967772971462,0.9942765065632749,0.0,0.0,0.00022894745715139951,0.9895867123008704,0.00023135664040908337,198.99385337261995,0.0,0.0,0.0,0.051983805411753105,7.801596551249163e-05,0.0001509314916389079,0.0006484233338561427,0.09557004303981272,0.07647103913953847,0.019099003900274247,0.09557003967828594,0.07647103913954098,0.019099003900274872,0.40254374202847265,0.40254374202847265,0.10053720448343825,0.0,4.968995248161377,4.961274059196967,4.999912921458417,4.969170580205059,4.961467110051956,5.0000172967806975,24791.368270317962,21072.66302977027,0.85,0.9894703673212099,0.6790397390154439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011853378821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.700724300916,1535.010330246872,0.40254374202847265,0.10053720448343825,6.112885165565336,3.479967772971462
5107.0,-30.085730459531607,5.010146199428148,35.00440252876585,24.097818228788697,4.997297218847917,-26.5774538960685,-40.094512689951785,1.489020655384812,-0.04303287890110141,-5.012164734367475,40.00877581276768,45063.5678886593,20601.29687261351,20601.29687261351,65664.86476127281,82478.58146976505,82478.58146976505,20601.29687261351,103079.87834237856,103079.87834237856,103079.87834237856,127871.23493761675,97627.78468237046,60212.77110126482,41572.237312339596,24791.356595238194,0.0,66363.59390757779,21072.653105952464,1535.0094573190415,0.0,0.8868250518499059,2.8158969196635284,0.0014959162575277712,354487.86173126113,1554911.6503816086,4.386360770683861,1554911.6503816086,4.386360770683861,0.85,0.09557001127277324,4.296143414572793,1.2671016234019774,1.0,0.0,4.2961434145715565,1.2847819120616277,1.2850760749270118,3.343869783844464,19315.839573355293,1969.6674780231062,3099.015535412006,3099.015535412006,6.647690738302356,5.010146199428148,-0.8803458300538898,5.890492029482038,3.4799814269716274,3.4799814269716274,0.9942804077061792,0.0,0.0,0.00022894745715139951,0.9895808274499818,0.00023135801624347014,198.993806628568,0.0,0.0,0.0,0.051983805411753105,7.801643394781924e-05,0.00015093102320358026,0.0006484213213907948,0.09557001127277752,0.07647100945766376,0.019099001815113755,0.09557004553823567,0.07647100945766035,0.0190990018151129,0.4025436258773041,0.4025436258773041,0.10053720352089077,0.0,4.969018643179197,4.9613103758399575,4.99988456195274,4.969131855466401,4.961475279321007,4.9997907719943555,24791.356595238194,21072.653105952464,0.85,0.9894711979089307,0.6790404984910511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520115122527968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.699006793568,1535.0094573190415,0.4025436258773041,0.10053720352089077,6.112885165565336,3.4799814269716274
5108.0,-30.085673373657453,5.010135358486798,35.00440146626405,24.09781201221051,4.997296932027323,-26.577402547464764,-40.09445607718078,1.489026105834611,-0.043006627750799,-5.01216264328485,40.008774109956164,45063.56368595108,20601.300912962153,20601.300912962153,65664.86459891323,82478.55584485731,82478.55584485731,20601.300912962153,103079.85675781946,103079.85675781946,103079.85675781946,127871.20964677914,97627.73428316876,60212.74212426238,41572.21350989597,24791.352888959675,0.0,66363.56639885565,21072.64995561572,1535.0092315650018,0.0,0.8868250686556394,2.8158968188991063,0.0014959162575277712,354487.8906266852,1554911.5769477955,4.386360205983139,1554911.5769477955,4.386360205983139,0.8499999999999999,0.09556998480404168,4.296143414572793,1.2671014470187947,1.0,0.0,4.296143414572386,1.2847818865640157,1.285076049423562,3.3438698502064637,19315.82960177909,1969.6664612053137,3099.015535412006,3099.015535412006,6.6476920420546595,5.010135358486798,-0.8803346905371869,5.8904700490239845,3.479995095122474,3.479995095122474,0.9942843128921355,0.0,0.0,0.00022894745715139951,0.9895749437093899,0.0002313593918346369,198.99375989305742,0.0,0.0,0.0,0.051983805411753105,7.801693417049653e-05,0.000150930522980903,0.0006484191723624339,0.09556998480404354,0.07647098424177325,0.01909900056227029,0.09557002987394125,0.07647098424177176,0.01909900056226992,0.40254350934228506,0.40254350934228506,0.10053720097232374,0.0,4.969045324138392,4.961343310834877,4.999886189878339,4.969156015534054,4.961479024454604,4.999896677432218,24791.352888959675,21072.64995561572,0.85,0.9894716056134912,0.6790407166352672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520111711724044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.697291037191,1535.0092315650018,0.40254350934228506,0.10053720097232374,6.112885165565336,3.479995095122474
5109.0,-30.08561634600997,5.010124516525109,35.00440038916575,24.097810859698825,4.997297830607472,-26.577351132678086,-40.094403201341606,1.4890326172755917,-0.04291808130278696,-5.012158678033891,40.00877155979746,45063.575915657406,20601.301035402652,20601.301035402652,65664.87695106005,82478.54700279885,82478.54700279885,20601.301035402652,103079.8480382015,103079.8480382015,103079.8480382015,127871.19121000537,97627.70120403325,60212.73011689193,41572.19009682369,24791.343171803885,0.0,66363.53326862757,21072.6416960333,1535.0086194104065,0.0,0.886825098066108,2.8158961185553215,0.0014959162575277712,354487.94542012876,1554911.4669721075,4.38635921774229,1554911.4669721075,4.38635921774229,0.85,0.09556995597095495,4.296143414572793,1.2671013420680537,1.0,0.0,4.29614341457119,1.2847818561030089,1.2850760189555808,3.34386992948657,19315.823057010333,1969.6657938246328,3099.015535412006,3099.015535412006,6.647692081564142,5.010124516525109,-0.8803224796623264,5.8904469961874355,3.4800087351042133,3.4800087351042133,0.9942882100297752,0.0,0.0,0.00022894745715139951,0.9895690660077981,0.00023136076603024627,198.99371320523827,0.0,0.0,0.0,0.051983805411753105,7.801740137683515e-05,0.00015093005577456435,0.0006484171651769989,0.09556995597095708,0.07647095703470962,0.019098998936247467,0.09556997116123214,0.07647095703470791,0.01909899893624704,0.4025433923192434,0.4025433923192434,0.10053719895527224,0.0,4.96908287280786,4.961388511284213,4.999893087932833,4.969240596731083,4.961576848170523,4.9999282194350485,24791.343171803885,21072.6416960333,0.85,0.9894722857093898,0.6790412399118083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520108301543366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.695576975551,1535.0086194104065,0.4025433923192434,0.10053719895527224,6.112885165565336,3.4800087351042133
5110.0,-30.08555938595974,5.010113650464752,35.0043992965609,24.09780474789443,4.997296861630201,-26.5772999654964,-40.09435036042703,1.4890374411668357,-0.04287753802833549,-5.01215610431628,40.00876895394015,45063.5880138267,20601.303927242916,20601.303927242916,65664.89194106963,82478.52480098633,82478.52480098633,20601.303927242916,103079.82872822924,103079.82872822924,103079.82872822924,127871.16247898458,97627.65398784682,60212.717200687046,41572.15198573308,24791.333750755337,0.0,66363.48573648842,21072.633688142036,1535.008054871525,0.0,0.8868251205972472,2.815895886378582,0.0014959162575277712,354487.98098480434,1554911.3545944192,4.386358460658425,1554911.3545944192,4.386358460658425,0.85,0.09556992802819433,4.296143414572793,1.2671012173360214,1.0,0.0,4.296143414573406,1.284781833536487,1.285075996383892,3.343869988219899,19315.813715199645,1969.664841225051,3099.015535412006,3099.015535412006,6.64769301471218,5.010113650464752,-0.8803111160110717,5.890424766475824,3.4800223567099153,3.4800223567099153,0.9942921019171187,0.0,0.0,0.00022894745715139951,0.9895631953108898,0.00023136213860446922,198.993666572782,0.0,0.0,0.0,0.051983805411753105,7.801786827716736e-05,0.00015092958887423215,0.0006484151593062115,0.09556992802819361,0.07647093044090662,0.019098997587286996,0.09556993056106917,0.07647093044090719,0.01909899758728714,0.40254327567184456,0.40254327567184456,0.1005371976842396,0.0,4.969121034599368,4.961430565872433,4.999915652122922,4.969278566287926,4.961603675030062,5.00001080241168,24791.333750755337,21072.633688142036,0.85,0.9894732202857347,0.679041908569452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520104894842618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.6938636503,1535.008054871525,0.40254327567184456,0.1005371976842396,6.112885165565336,3.4800223567099153
5111.0,-30.08550244462985,5.0101028624902835,35.00439821040414,24.09780778633433,4.997304629650647,-26.577247941419667,-40.09429741473866,1.4890501264404683,-0.04286686945602014,-5.012147514887189,40.008766956545905,45063.59947610938,20601.294556936235,20601.294556936235,65664.89403304562,82478.50430123591,82478.50430123591,20601.294556936235,103079.79885817214,103079.79885817214,103079.79885817214,127871.12428760818,97627.61225474534,60212.7074296187,41572.11647236293,24791.32542943604,0.0,66363.44190179897,21072.626615020636,1535.0074154150188,0.0,0.8868251715370923,2.8158967488458426,0.0014959162575277712,354488.099677045,1554911.2684567277,4.386356748994744,1554911.2684567277,4.386356748994744,0.85,0.09556989806119692,4.296143414572793,1.2671010590856895,1.0,0.0,4.296143414572154,1.2847817741938365,1.2850759370276545,3.3438701426695587,19315.805458227558,1969.6639992482203,3099.015535412006,3099.015535412006,6.647689991072388,5.0101028624902835,-0.8802962112997657,5.890399073790049,3.4800359529759164,3.4800359529759164,0.9942959865645475,0.0,0.0,0.00022894745715139951,0.989557326580962,0.00023136351073508815,198.9936199556736,0.0,0.0,0.0,0.051983805411753105,7.801833610586753e-05,0.000150929121045532,0.0006484131494470222,0.09556989806120145,0.07647090199682528,0.019098996064376168,0.09556992550961596,0.07647090199682166,0.019098996064375266,0.4025431591642447,0.4025431591642447,0.10053719796503298,0.0,4.9691496933980375,4.961470725603647,4.999898245403074,4.9692806454311835,4.961647686746403,4.999844949938733,24791.32542943604,21072.626615020636,0.85,0.9894739053802089,0.6790425298132073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520101492181572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.692150871775,1535.0074154150188,0.4025431591642447,0.10053719796503298,6.112885165565336,3.4800359529759164
