time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5112.0,-30.08544551146441,5.010092059585406,35.00439713933432,24.097806598898046,4.997305683626121,-26.577196596164068,-40.09424453889949,1.4890567683258082,-0.04278257604033797,-5.01214436472668,40.008765223671375,45063.61134280084,20601.2963485853,20601.2963485853,65664.90769138614,82478.49468875829,82478.49468875829,20601.2963485853,103079.79103734359,103079.79103734359,103079.79103734359,127871.11206971732,97627.57851293225,60212.6951669748,41572.092606619386,24791.321032373726,0.0,66363.41363899311,21072.622877517668,1535.007127164648,0.0,0.8868251938408935,2.8158960092304595,0.0014959162575277712,354488.1432072582,1554911.19372646,4.386355999549897,1554911.19372646,4.386355999549897,0.8500000000000001,0.09556987128778333,4.296143414572793,1.2671009519370275,1.0,0.0,4.2961434145719535,1.284781743122607,1.2850759059493109,3.3438702235378908,19315.79878234681,1969.6633184978368,3099.015535412006,3099.015535412006,6.647690569207298,5.010092059585406,-0.880284503957582,5.890376563542988,3.480049554687726,3.480049554687726,0.9942998727679218,0.0,0.0,0.00022894745715139951,0.989551458730062,0.00023136488267645885,198.99357334527124,0.0,0.0,0.0,0.051983805411753105,7.80188033199679e-05,0.0001509286538314316,0.0006484111422282417,0.09556987128778496,0.07647087628665464,0.019098995001130332,0.0955698848645596,0.07647087628665332,0.019098995001130003,0.40254304268156577,0.40254304268156577,0.10053719707742809,0.0,4.9691909164587855,4.961522443915499,4.99989743068312,4.969361788686342,4.961735303406556,4.999900161322103,24791.321032373726,21072.622877517668,0.85,0.9894745325879898,0.6790429978171413,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520098090640423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.690439616885,1535.007127164648,0.40254304268156577,0.10053719707742809,6.112885165565336,3.480049554687726
5113.0,-30.08538862414866,5.010081297046381,35.00439607149076,24.09780485266822,4.997310486633396,-26.577144917223208,-40.09418785627929,1.4890667797079722,-0.04279149158838891,-5.012137970735001,40.00876317550236,45063.60606860464,20601.291504683082,20601.291504683082,65664.89757328772,82478.46631982876,82478.46631982876,20601.291504683082,103079.75782451185,103079.75782451185,103079.75782451185,127871.0711201514,97627.5276535496,60212.667402325475,41572.066945804574,24791.31329563956,0.0,66363.38024144413,21072.616301293627,1535.0065705866948,0.0,0.8868252337928115,2.815896872698987,0.0014959162575277712,354488.2315620766,1554911.1053991094,4.386354657099017,1554911.1053991094,4.386354657099017,0.85,0.09556984238433665,4.296143414572793,1.2671007903898137,1.0,0.0,4.296143414572236,1.2847816962886252,1.285075859104606,3.343870345431562,19315.788719722943,1969.6622923957666,3099.015535412006,3099.015535412006,6.647689006161819,5.010081297046381,-0.8802708972350768,5.890352194281458,3.480063133915572,3.480063133915572,0.9943037525473063,0.0,0.0,0.00022894745715139951,0.9895455956421709,0.0002313662535204584,198.99352677242723,0.0,0.0,0.0,0.051983805411753105,7.801930417388722e-05,0.0001509281529775123,0.0006484089904879745,0.09556984238433769,0.07647084889136094,0.019098993492976748,0.09556988382297604,0.0764708488913601,0.01909899349297654,0.40254292694681726,0.40254292694681726,0.10053719625008144,0.0,4.969219600033682,4.96156239127987,4.999880998872129,4.969346479146623,4.961734331065884,4.999827428768981,24791.31329563956,21072.616301293627,0.85,0.9894748780786152,0.6790432600728539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520094689588599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.688730096477,1535.0065705866948,0.40254292694681726,0.10053719625008144,6.112885165565336,3.480063133915572
5114.0,-30.08533183423827,5.010070439514036,35.004394983832064,24.097799613978736,4.997303933289648,-26.57709446164432,-40.0941351201385,1.4890665606957283,-0.04261415561370541,-5.012139580236109,40.00876046265686,45063.617892917544,20601.30290388143,20601.30290388143,65664.92079679898,82478.47207486151,82478.47207486151,20601.30290388143,103079.77497874293,103079.77497874293,103079.77497874293,127871.0799048003,97627.50605609914,60212.651874155425,41572.060202159686,24791.304926057357,0.0,66363.36512821705,21072.60918714875,1535.0061650373489,0.0,0.8868252354245018,2.8158943552507467,0.0014959162575277712,354488.20932132367,1554910.9884075753,4.3863546022715125,1554910.9884075753,4.3863546022715125,0.8499999999999999,0.09556981664451793,4.296143414572793,1.2671006590640173,1.0,0.0,4.296143414572752,1.2847816973131805,1.285075860129396,3.3438703427649763,19315.784446627025,1969.6618566612478,3099.015535412006,3099.015535412006,6.6476926844907025,5.010070439514036,-0.8802620397937186,5.890332479307754,3.4800767073156083,3.4800767073156083,0.9943076306616023,0.0,0.0,0.00022894745715139951,0.9895397426307361,0.00023136762202469237,198.99348027934934,0.0,0.0,0.0,0.051983805411753105,7.801977015894694e-05,0.0001509276869924526,0.000648406988549329,0.09556981664451694,0.07647082416114921,0.01909899248336773,0.09556977330852562,0.07647082416115,0.019098992483367924,0.4025428111307878,0.4025428111307878,0.10053719452296137,0.0,4.969281378009043,4.9616295940870145,4.999921044355176,4.969525424622418,4.96189534703251,5.000078166151127,24791.304926057357,21072.60918714875,0.85,0.9894754533609222,0.6790435928897304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009129127732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.687021555323,1535.0061650373489,0.4025428111307878,0.10053719452296137,6.112885165565336,3.4800767073156083
5115.0,-30.085275087968064,5.010059768781001,35.0043939110672,24.097806529048853,4.99732037458313,-26.577041745735823,-40.09408206967635,1.4890870323508716,-0.042726152804220874,-5.012124603332958,40.00875872115542,45063.62806470408,20601.28048796416,20601.28048796416,65664.90855266823,82478.43089943039,82478.43089943039,20601.28048796416,103079.71138739455,103079.71138739455,103079.71138739455,127871.00672888062,97627.4474770322,60212.64464230589,41572.0031496959,24791.295341486064,0.0,66363.29849118197,21072.601040263155,1535.0053037776631,0.0,0.8868253179412139,2.815897574706385,0.0014959162575277712,354488.41627841664,1554910.9133052803,4.386351829573035,1554910.9133052803,4.386351829573035,0.85,0.09556978413799892,4.296143414572793,1.2671005513658748,1.0,0.0,4.296143414573489,1.284781601545283,1.2850757643395716,3.343870592017792,19315.7728566492,1969.6606748124182,3099.015535412006,3099.015535412006,6.647685451252593,5.010059768781001,-0.8802434061771365,5.890303174958137,3.480090234121761,3.480090234121761,0.9943114954633604,0.0,0.0,0.00022894745715139951,0.9895338941543464,0.0002313689894847488,198.99343382202065,0.0,0.0,0.0,0.051983805411753105,7.802023892399647e-05,0.00015092721822740303,0.0006484049746674483,0.09556978413800322,0.07647079366810709,0.01909899046989613,0.0955698378451927,0.07647079366810365,0.01909899046989527,0.4025426969298621,0.4025426969298621,0.10053719549135719,0.0,4.96929910129046,4.961666500491731,4.999861938265212,4.969398450528729,4.96184258625135,4.999653990168213,24791.295341486064,21072.601040263155,0.85,0.989476262416243,0.6790444280085312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520087898786385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.685312959054,1535.0053037776631,0.4025426969298621,0.10053719549135719,6.112885165565336,3.480090234121761
5116.0,-30.08521838547623,5.010048997012447,35.00439286370307,24.097795807197713,4.997315349844373,-26.57699121602025,-40.09402933353556,1.4890881803883738,-0.04267718760121397,-5.0121264891358805,40.008757315475485,45063.63946346854,20601.292612226425,20601.292612226425,65664.93207569496,82478.40630195342,82478.40630195342,20601.292612226425,103079.69891417984,103079.69891417984,103079.69891417984,127870.99398104513,97627.39622468925,60212.629386204244,41571.963153872224,24791.29506686529,0.0,66363.25822073751,21072.600806835493,1535.0053659570879,0.0,0.8868253134343408,2.815896711350381,0.0014959162575277712,354488.39021960023,1554910.8526852997,4.3863519810114395,1554910.8526852997,4.3863519810114395,0.8499999999999999,0.09556976061566529,4.296143414572793,1.2671003980608662,1.0,0.0,4.2961434145740345,1.2847815961746805,1.2850757589677393,3.343870605995732,19315.762716277408,1969.659640782266,3099.015535412006,3099.015535412006,6.647689363547363,5.010048997012447,-0.880234684739297,5.890283681751744,3.4801037991831527,3.4801037991831527,0.9943153711951865,0.0,0.0,0.00022894745715139951,0.9895280502271545,0.00023137035589728124,198.99338740055444,0.0,0.0,0.0,0.051983805411753105,7.802070491421709e-05,0.00015092675223718244,0.0006484029727066309,0.09556976061566395,0.07647077092728553,0.019098989688378417,0.09556981192903673,0.0764707709272866,0.019098989688378684,0.4025425822278395,0.4025425822278395,0.1005371926276673,0.0,4.969329859369907,4.961701999905017,4.999873701458569,4.969449301534667,4.961840414084861,4.999917168692605,24791.29506686529,21072.600806835493,0.85,0.9894772173072067,0.67904501182835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520084508903988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.683605381526,1535.0053659570879,0.4025425822278395,0.1005371926276673,6.112885165565336,3.4801037991831527
5117.0,-30.085161733466816,5.010038240330318,35.00439178729235,24.097799823526316,4.997316847617717,-26.576940079364345,-40.09397649262098,1.489095193515255,-0.04251317746644645,-5.012121633613006,40.0087543747016,45063.650251094026,20601.290801855444,20601.290801855444,65664.94105294946,82478.4172002697,82478.4172002697,20601.290801855444,103079.70800212515,103079.70800212515,103079.70800212515,127870.99045169205,97627.38330697779,60212.616357802246,41571.963276861716,24791.282449566912,0.0,66363.24572642863,21072.590082131876,1535.0045683786138,0.0,0.886825348789221,2.815895123598827,0.0014959162575277712,354488.4573152566,1554910.7258643624,4.386350793028887,1554910.7258643624,4.386350793028887,0.85,0.09556973109365874,4.296143414572793,1.26710028486792,1.0,0.0,4.296143414573568,1.2847815633667645,1.2850757261523116,3.3438706913841196,19315.760160484064,1969.659380163875,3099.015535412006,3099.015535412006,6.647688779371207,5.010038240330318,-0.8802220459062156,5.890260286236534,3.480117315980941,3.480117315980941,0.9943192331374117,0.0,0.0,0.00022894745715139951,0.9895222115400039,0.00023137172110071806,198.993341020439,0.0,0.0,0.0,0.051983805411753105,7.802117183282751e-05,0.000150926285318572,0.0006484009667573175,0.09556973109366244,0.07647074318672531,0.019098987906937134,0.09556971219437373,0.07647074318672234,0.019098987906936392,0.4025424670641861,0.4025424670641861,0.10053719095830796,0.0,4.969383734450048,4.961767901499684,4.999879407192566,4.9696084561465454,4.962040734858931,4.999911462112607,24791.282449566912,21072.590082131876,0.85,0.9894775388720767,0.6790453022274012,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008112163839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.681898818513,1535.0045683786138,0.4025424670641861,0.10053719095830796,6.112885165565336,3.480117315980941
5118.0,-30.08510506689602,5.010027438420825,35.00439069265287,24.097788717504613,4.997314105961965,-26.576889353591593,-40.0939237215556,1.4890983926575254,-0.04252479886133642,-5.012120359037232,40.00875169093035,45063.66136771281,20601.296229139178,20601.296229139178,65664.957596852,82478.38118114788,82478.38118114788,20601.296229139178,103079.67741028705,103079.67741028705,103079.67741028705,127870.95044433742,97627.32163470269,60212.601821267635,41571.91090381673,24791.27303405036,0.0,66363.18393786708,21072.582078942803,1535.0040320334629,0.0,0.8868253649915856,2.8158954250400505,0.0014959162575277712,354488.47492788197,1554910.610126676,4.3863502486026125,1554910.610126676,4.3863502486026125,0.85,0.09556970434626488,4.296143414572793,1.2671001447504389,1.0,0.0,4.296143414574117,1.2847815484009457,1.2850757111830664,3.3438707303353037,19315.747958509226,1969.6581359087177,3099.015535412006,3099.015535412006,6.6476905306640495,5.010027438420825,-0.8802115445262073,5.890238982947032,3.4801308193768525,3.4801308193768525,0.9943230912505293,0.0,0.0,0.00022894745715139951,0.9895163713893104,0.00023137308666247783,198.99329462842402,0.0,0.0,0.0,0.051983805411753105,7.802163813680608e-05,0.00015092581901459345,0.0006483989634485509,0.09556970434626147,0.07647071763261161,0.019098986713649856,0.09556969077819766,0.07647071763261434,0.019098986713650536,0.40254235339929345,0.40254235339929345,0.10053718988476933,0.0,4.969425616442777,4.961812195984692,4.999911619886348,4.96959556017589,4.961991796049176,5.00004289410316,24791.27303405036,21072.582078942803,0.85,0.9894787094352072,0.6790461019758173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520077737390062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.680193134252,1535.0040320334629,0.40254235339929345,0.10053718988476933,6.112885165565336,3.4801308193768525
5119.0,-30.085048411584044,5.010016740087166,35.00438960539335,24.097796715237223,4.99732380466571,-26.576837393848344,-40.093867004010804,1.4891127869300036,-0.04247205233514251,-5.012110328625847,40.00874971660966,45063.65490966813,20601.283800039084,20601.283800039084,65664.9387097072,82478.3737522207,82478.3737522207,20601.283800039084,103079.65755225977,103079.65755225977,103079.65755225977,127870.92165936471,97627.29392968753,60212.575087134835,41571.909825058545,24791.264107104947,0.0,66363.1739321635,21072.574491039206,1535.003325501891,0.0,0.8868254231803955,2.815895902950913,0.0014959162575277712,354488.6135323597,1554910.5249840622,4.38634829336238,1554910.5249840622,4.38634829336238,0.85,0.09556967428979016,4.296143414572793,1.2671000007865953,1.0,0.0,4.2961434145739625,1.2847814810635025,1.2850756438302056,3.343870905592893,19315.742477020223,1969.657576952397,3099.015535412006,3099.015535412006,6.647686520003261,5.010016740087166,-0.8801958877659217,5.890212627853088,3.4801442912013725,3.4801442912013725,0.9943269403432493,0.0,0.0,0.00022894745715139951,0.9895105324361303,0.00023137445196034568,198.9932482456481,0.0,0.0,0.0,0.051983805411753105,7.802213931615957e-05,0.00015092531783523995,0.0006483968103101718,0.09556967428979664,0.07647068911068194,0.019098985179114694,0.09556966928014526,0.07647068911067675,0.0190989851791134,0.4025422396665124,0.4025422396665124,0.10053719089977997,0.0,4.969464337299769,4.961866404210014,4.999888311512166,4.969638276290709,4.962102297725892,4.999814149221493,24791.264107104947,21072.574491039206,0.85,0.9894785740180234,0.6790461070432261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520074352273453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.678489630107,1535.003325501891,0.4025422396665124,0.10053719089977997,6.112885165565336,3.4801442912013725
5120.0,-30.084991842734834,5.010006008474169,35.00438853673711,24.097795772273116,4.997323567335312,-26.576786505621648,-40.09381796987725,1.4891182302221473,-0.04235907221311663,-5.012108306481834,40.00874808395059,45063.682225800985,20601.287793559633,20601.287793559633,65664.97001936063,82478.37062912896,82478.37062912896,20601.287793559633,103079.65842268859,103079.65842268859,103079.65842268859,127870.9191005997,97627.26627691434,60212.577873586735,41571.87600369733,24791.260677911105,0.0,66363.13668160843,21072.57157622444,1535.0031187399666,0.0,0.8868254393812998,2.8158946548270483,0.0014959162575277712,354488.64147520857,1554910.4545756148,4.386347748985234,1554910.4545756148,4.386347748985234,0.8500000000000001,0.0955696489705597,4.296143414572793,1.2670999128697447,1.0,0.0,4.296143414573266,1.2847814555993913,1.285075618360264,3.3438709718677453,19315.73700586739,1969.6570190500724,3099.015535412006,3099.015535412006,6.647687808644928,5.010006008474169,-0.880184937529183,5.890190946003352,3.480157776268087,3.480157776268087,0.9943307932194534,0.0,0.0,0.00022894745715139951,0.9895047024309744,0.00023137581518201057,198.99320193367936,0.0,0.0,0.0,0.051983805411753105,7.802257260415674e-05,0.00015092488454724278,0.0006483949488427962,0.0955696489705596,0.0764706646559234,0.01909898431463619,0.09556961579250173,0.07647066465592349,0.019098984314636212,0.4025421265103839,0.4025421265103839,0.10053719023882704,0.0,4.969520549391234,4.961935724812577,4.999892021272956,4.969749234268704,4.96221685005446,4.9999107050908265,24791.260677911105,21072.57157622444,0.85,0.9894796012190109,0.6790468998173458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520070967830996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.676787789293,1535.0031187399666,0.4025421265103839,0.10053719023882704,6.112885165565336,3.480157776268087
5121.0,-30.084935326158476,5.009995264648,35.00438745237723,24.097789520770334,4.997323475534949,-26.57673564984056,-40.09376139203084,1.4891237992169746,-0.042345172449756774,-5.012105097254018,40.0087454892347,45063.67588368843,20601.289259140165,20601.289259140165,65664.9651428286,82478.34407176399,82478.34407176399,20601.289259140165,103079.63333090415,103079.63333090415,103079.63333090415,127870.88417692528,97627.21527548548,60212.54708740979,41571.85354230632,24791.25084602112,0.0,66363.10438832744,21072.563219117954,1535.0025144839362,0.0,0.8868254651059103,2.8158948468350444,0.0014959162575277712,354488.6858216913,1554910.3426784559,4.386346884595859,1554910.3426784559,4.386346884595859,0.8500000000000001,0.09556962179741185,4.296143414572793,1.2670997348381206,1.0,0.0,4.296143414572956,1.2847814295472353,1.2850755923021433,3.34387103967309,19315.726915139418,1969.6559900821808,3099.015535412006,3099.015535412006,6.6476882815630285,5.009995264648,-0.8801733240732013,5.890168588721202,3.480171233464978,3.480171233464978,0.9943346381328508,0.0,0.0,0.00022894745715139951,0.9894988778500751,0.0002313771771513709,198.9931556645271,0.0,0.0,0.0,0.051983805411753105,7.802307255461075e-05,0.00015092438459678875,0.0006483928009839454,0.09556962179741425,0.07647063872845501,0.01909898306895924,0.0955695874602545,0.0764706387284531,0.01909898306895876,0.4025420147685338,0.4025420147685338,0.10053718986066452,0.0,4.969567205965973,4.961990860697938,4.999904713539934,4.969759924804237,4.962217502779993,4.999961584437472,24791.25084602112,21072.563219117954,0.85,0.9894800092320329,0.6790471346848965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520067588555172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.675086104851,1535.0025144839362,0.4025420147685338,0.10053718986066452,6.112885165565336,3.480171233464978
5122.0,-30.084878859563464,5.009984514315006,35.00438635528155,24.09778843810784,4.997323887528728,-26.57668478866123,-40.093712392821885,1.4891298166264593,-0.042251910635400236,-5.012101585042334,40.008742949558375,45063.70277575311,20601.290039959382,20601.290039959382,65664.9928157125,82478.3377073133,82478.3377073133,20601.290039959382,103079.62774727268,103079.62774727268,103079.62774727268,127870.86894728904,97627.184706107,60212.54977454671,41571.81659062255,24791.241200016357,0.0,66363.05779063891,21072.555020013904,1535.0019160287072,0.0,0.8868254921730111,2.815894031672166,0.0014959162575277712,354488.73435493925,1554910.2331548866,4.386345975096631,1554910.2331548866,4.386345975096631,0.8500000000000001,0.095569594751965,4.296143414572793,1.2670996375801042,1.0,0.0,4.296143414571943,1.2847814013973649,1.2850755641458276,3.3438711129381113,19315.72086693078,1969.6553733365402,3099.015535412006,3099.015535412006,6.647688533520206,5.009984514315006,-0.880161558023171,5.890146072338177,3.480184669091541,3.480184669091541,0.9943384768832974,0.0,0.0,0.00022894745715139951,0.9894930584571765,0.00023137853792362702,198.9931094363152,0.0,0.0,0.0,0.051983805411753105,7.8023505538786e-05,0.00015092395161261352,0.0006483909408218324,0.09556959475196479,0.07647061279760421,0.019098981954360574,0.0955695254511407,0.07647061279760438,0.01909898195436062,0.4025419033437806,0.4025419033437806,0.10053719025614623,0.0,4.969622366006604,4.962055590110708,4.999921543860069,4.96984967440693,4.962321182112817,4.999995543049977,24791.241200016357,21072.555020013904,0.85,0.9894811210006529,0.679048016713144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520064212403567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.67338525884,1535.0019160287072,0.4025419033437806,0.10053719025614623,6.112885165565336,3.480184669091541
5123.0,-30.084822423321032,5.009973821023495,35.004385266022155,24.097786482330434,4.997330024936798,-26.57663338223897,-40.093655745126284,1.489140983854733,-0.04230008735106594,-5.012094327785202,40.00874098361669,45063.69573003935,20601.283194981334,20601.283194981334,65664.97892502068,82478.30269548275,82478.30269548275,20601.283194981334,103079.58589046408,103079.58589046408,103079.58589046408,127870.81934862433,97627.1279748461,60212.521009402684,41571.78551715935,24791.23345816024,0.0,66363.01897531959,21072.548439436203,1535.001337816798,0.0,0.8868255362199569,2.8158955116581486,0.0014959162575277712,354488.8346388493,1554910.1483736332,4.38634449504669,1554910.1483736332,4.38634449504669,0.85,0.09556956688756024,4.296143414572793,1.2670994573505596,1.0,0.0,4.296143414572877,1.2847813491562783,1.28507551189278,3.343871248904796,19315.709642544833,1969.654228767707,3099.015535412006,3099.015535412006,6.647686324761338,5.009973821023495,-0.8801475884387573,5.890121409462252,3.480198084848834,3.480198084848834,0.9943423099568097,0.0,0.0,0.00022894745715139951,0.9894872422292642,0.00023137989797179456,198.99306323297387,0.0,0.0,0.0,0.051983805411753105,7.80240061119981e-05,0.00015092345103940143,0.0006483887902875237,0.0955695668875656,0.0764705861110636,0.019098980776502003,0.09556954442800755,0.07647058611105931,0.01909898077650093,0.40254179279146957,0.40254179279146957,0.1005371915300467,0.0,4.969653983809565,4.962098145575851,4.99990935237048,4.969794240434112,4.962282158303651,4.999874384903421,24791.23345816024,21072.548439436203,0.85,0.9894814904282985,0.6790483077148516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520060839239284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.671685295421,1535.001337816798,0.40254179279146957,0.1005371915300467,6.112885165565336,3.480198084848834
5124.0,-30.084766026200253,5.009963202503201,35.00438421190775,24.09778410745787,4.997338737404222,-26.576581753535603,-40.093602834362514,1.4891544647395665,-0.04240899888651484,-5.012085961651461,40.00873982877032,45063.70509815816,20601.274222435273,20601.274222435273,65664.97932059344,82478.25480114401,82478.25480114401,20601.274222435273,103079.52902357928,103079.52902357928,103079.52902357928,127870.7592196034,97627.05948984898,60212.509786863026,41571.72189220662,24791.23019602412,0.0,66362.95208823074,21072.545666620503,1535.000989985329,0.0,0.8868255829729641,2.8158979189232345,0.0014959162575277712,354488.9502457219,1554910.098570875,4.386342924068732,1554910.098570875,4.386342924068732,0.85,0.09556953938389738,4.296143414572793,1.2670993276732045,1.0,0.0,4.296143414573012,1.2847812860917474,1.2850754488138099,3.343871413041427,19315.69609266022,1969.6528470640046,3099.015535412006,3099.015535412006,6.647683429472189,5.009963202503201,-0.8801329371829114,5.890096139686112,3.48021149989642,3.48021149989642,0.9943461428275485,0.0,0.0,0.00022894745715139951,0.9894814300700093,0.0002313812570845323,198.9930170616821,0.0,0.0,0.0,0.051983805411753105,7.802447366610726e-05,0.00015092298348529226,0.0006483867816080167,0.09556953938389891,0.07647055984933526,0.019098979534563642,0.09556960951121325,0.07647055984933404,0.01909897953456334,0.4025416816350457,0.4025416816350457,0.10053719175724594,0.0,4.969655401001205,4.962110555466836,4.999866740175889,4.969676962764936,4.9621760929973675,4.999712198291718,24791.23019602412,21072.545666620503,0.85,0.9894824936854929,0.6790491332911947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520057467889746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.66998660616,1535.000989985329,0.4025416816350457,0.10053719175724594,6.112885165565336,3.48021149989642
5125.0,-30.084709711168905,5.009952491294428,35.004383154267984,24.097778763994597,4.9973330510710525,-26.57653163866306,-40.09355016807092,1.4891549785652232,-0.04225393294842661,-5.0120874590083355,40.00873761785565,45063.71509232029,20601.285345052722,20601.285345052722,65665.00043737302,82478.2562538704,82478.2562538704,20601.285345052722,103079.54159892311,103079.54159892311,103079.54159892311,127870.76632192903,97627.03416946763,60212.493007917656,41571.712401722194,24791.22472300592,0.0,66362.93712472811,21072.54101455503,1535.0007470923379,0.0,0.8868255833580835,2.8158957071203696,0.0014959162575277712,354488.92955459136,1554910.0032251661,4.3863429111280885,1554910.0032251661,4.3863429111280885,0.85,0.09556951468856795,4.296143414572793,1.2670992309646683,1.0,0.0,4.296143414574161,1.2847812836880348,1.2850754464095469,3.3438714192975154,19315.69108297547,1969.6523362183286,3099.015535412006,3099.015535412006,6.64768701855308,5.009952491294428,-0.8801241161708511,5.8900766074652795,3.480224919677837,3.480224919677837,0.9943499770508106,0.0,0.0,0.00022894745715139951,0.9894756264074479,0.00023138261422633887,198.9929709576169,0.0,0.0,0.0,0.051983805411753105,7.802493906247314e-05,0.00015092251808892636,0.0006483847821984842,0.09556951468856502,0.07647053615705897,0.019098978531506054,0.09556951936309424,0.07647053615706131,0.01909897853150664,0.4025415681948704,0.4025415681948704,0.10053718929343379,0.0,4.969691596386383,4.962151084783443,4.999885572286871,4.969833526059915,4.962310356728381,4.999958053768978,24791.22472300592,21072.54101455503,0.85,0.9894830349952214,0.6790494370016165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520054098878794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.66828901437,1535.0007470923379,0.4025415681948704,0.10053718929343379,6.112885165565336,3.480224919677837
5126.0,-30.084653387653326,5.00994186661867,35.00438208581071,24.097781802434497,4.997340725659221,-26.57648017994116,-40.093497292231746,1.4891675179470425,-0.04224337166908754,-5.012078457269989,40.008735187493315,45063.72425265857,20601.274961091054,20601.274961091054,65664.99921374963,82478.2362687459,82478.2362687459,20601.274961091054,103079.51122983695,103079.51122983695,103079.51122983695,127870.72466122544,97626.99317751933,60212.481161432,41571.68001787481,24791.213431388485,0.0,66362.8934492633,21072.531416680213,1534.9999269836937,0.0,0.8868256379633878,2.815896619123992,0.0014959162575277712,354489.05394455243,1554909.8984157788,4.386341076300175,1554909.8984157788,4.386341076300175,0.85,0.0955694841429007,4.296143414572793,1.267099116672762,1.0,0.0,4.2961434145731365,1.2847812250279274,1.2850753877360086,3.343871571970868,19315.682972641924,1969.6515091944675,3099.015535412006,3099.015535412006,6.647683667823939,5.00994186661867,-0.8801091371663912,5.890051003785061,3.4802382938006957,3.4802382938006957,0.9943537982287702,0.0,0.0,0.00022894745715139951,0.9894698219072555,0.00023138397157994285,198.99292484662718,0.0,0.0,0.0,0.051983805411753105,7.802540631313094e-05,0.00015092205083826857,0.0006483827748226477,0.0955694841429063,0.07647050754426543,0.01909897659864086,0.09556950514026188,0.07647050754426096,0.019098976598639746,0.402541454641879,0.402541454641879,0.10053718837602559,0.0,4.969716874000653,4.962188825295925,4.9998609332333785,4.9698350856008915,4.962356893210767,4.999779492357959,24791.213431388485,21072.531416680213,0.85,0.9894836677661255,0.6790500219390122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050734773207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.666591657957,1534.9999269836937,0.402541454641879,0.10053718837602559,6.112885165565336,3.4802382938006957
5127.0,-30.084597132884237,5.009931242366857,35.004381036191894,24.09778571398931,4.9973430779338965,-26.576429315406248,-40.093444486241765,1.4891752604558957,-0.04209952683913798,-5.012074473042683,40.0087335992897,45063.73350098539,20601.274910217453,20601.274910217453,65665.00841120284,82478.24292140592,82478.24292140592,20601.274910217453,103079.51783162338,103079.51783162338,103079.51783162338,127870.72725453918,97626.97655443383,60212.46713401319,41571.67713380071,24791.209422915792,0.0,66362.8865567165,21072.52800947842,1534.999643017367,0.0,0.8868256639875689,2.8158951945762385,0.0014959162575277712,354489.10900036036,1554909.8299244952,4.386340201845001,1554909.8299244952,4.386340201845001,0.8499999999999999,0.09556945738293798,4.296143414572793,1.2670989919407294,1.0,0.0,4.2961434145725885,1.2847811888079308,1.2850753515077191,3.3438716662398513,19315.679683733404,1969.6511738191334,3099.015535412006,3099.015535412006,6.647683651407888,5.009931242366857,-0.8800970982607748,5.890028340627632,3.480251676175666,3.480251676175666,0.9943576217644761,0.0,0.0,0.00022894745715139951,0.9894640245284934,0.00023138532728413168,198.9928787919402,0.0,0.0,0.0,0.051983805411753105,7.802587294913026e-05,0.00015092158420226926,0.0006483807700874724,0.0955694573829383,0.07647048216271052,0.019098975220227785,0.09556944191684144,0.07647048216271027,0.019098975220227722,0.4025413408564668,0.4025413408564668,0.10053718607104463,0.0,4.969766975274126,4.962254663400529,4.999848007623598,4.969974946203536,4.96252558715446,4.999803880535239,24791.209422915792,21072.52800947842,0.85,0.989483909128678,0.6790502318260679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004737016235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.664896348679,1534.999643017367,0.4025413408564668,0.10053718607104463,6.112885165565336,3.480251676175666
5128.0,-30.084540950091526,5.009920561456229,35.004379967689445,24.097774747665994,4.997339463427894,-26.576379112326684,-40.09339181995017,1.4891776256630622,-0.04208960700100306,-5.012073897071879,40.008730950024706,45063.74286692444,20601.281709275307,20601.281709275307,65665.02457619975,82478.21130684523,82478.21130684523,20601.281709275307,103079.49301612054,103079.49301612054,103079.49301612054,127870.69344020402,97626.91911867923,60212.45067875833,41571.63159991211,24791.200424083483,0.0,66362.8320239956,21072.52036047096,1534.9991466812282,0.0,0.8868256765100535,2.8158951314957683,0.0014959162575277712,354489.11695937876,1554909.7156749403,4.386339781068988,1554909.7156749403,4.386339781068988,0.85,0.09556943103192202,4.296143414572793,1.267098818854429,1.0,0.0,4.2961434145709285,1.2847811777433271,1.2850753404405821,3.3438716950374516,19315.668319962064,1969.650015036946,3099.015535412006,3099.015535412006,6.647685845349085,5.009920561456229,-0.8800871043695775,5.890007665825807,3.480265040970734,3.480265040970734,0.9943614402773526,0.0,0.0,0.00022894745715139951,0.9894582346038865,0.00023138668126103867,198.99283279620022,0.0,0.0,0.0,0.051983805411753105,7.802633835321283e-05,0.0001509211187981867,0.0006483787706447879,0.09556943103192067,0.07647045723020379,0.019098973801716882,0.09556941022342558,0.07647045723020486,0.019098973801717153,0.40254122861486563,0.40254122861486563,0.10053718335019503,0.0,4.969810220502211,4.962302732248531,4.99987192882179,4.969984290070897,4.962496102246234,4.999968708753272,24791.200424083483,21072.52036047096,0.85,0.9894849658082173,0.6790509309583143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044009659774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.663201539634,1534.9991466812282,0.40254122861486563,0.10053718335019503,6.112885165565336,3.480265040970734
5129.0,-30.08448479731378,5.009909945213753,35.00437889135896,24.097772791888588,4.997345539839959,-26.576327967105605,-40.093338944111,1.4891887096318202,-0.04213390830227581,-5.012066211785233,40.008728585012705,45063.75149298925,20601.27394909711,20601.27394909711,65665.02544208636,82478.17662184918,82478.17662184918,20601.27394909711,103079.4505709463,103079.4505709463,103079.4505709463,127870.6406738066,97626.86281038939,60212.43768152972,41571.583476510736,24791.19010286031,0.0,66362.77357937105,21072.51158743126,1534.9984108706385,0.0,0.8868257241798343,2.815896610534493,0.0014959162575277712,354489.2231580761,1554909.613683802,4.386338179286276,1554909.613683802,4.386338179286276,0.85,0.09556940161838572,4.296143414572793,1.267098686429672,1.0,0.0,4.296143414572568,1.2847811258917523,1.2850752885771355,3.3438718299904098,19315.657179261732,1969.6488790016706,3099.015535412006,3099.015535412006,6.647683341270577,5.009909945213753,-0.8800729423215783,5.889982887535331,3.4802783709666394,3.4802783709666394,0.9943652488476112,0.0,0.0,0.00022894745715139951,0.9894524478089869,0.00023138803452189515,198.99278682505414,0.0,0.0,0.0,0.051983805411753105,7.8026805611617e-05,0.00015092065153978252,0.0006483767632356719,0.09556940161839092,0.07647042956693169,0.01909897205145923,0.09556941974631541,0.07647042956692753,0.01909897205145819,0.4025411165742037,0.4025411165742037,0.10053718252340646,0.0,4.969831717227805,4.962331894836041,4.999862719064822,4.969932303482949,4.96246314943005,4.9998404923387625,24791.19010286031,21072.51158743126,0.85,0.9894858502794468,0.6790516589710074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520040653458424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.661507163815,1534.9984108706385,0.4025411165742037,0.10053718252340646,6.112885165565336,3.4802783709666394
5130.0,-30.08442863719418,5.009899269875243,35.0043778115378,24.097767064254754,4.997342307331959,-26.57627774624693,-40.0932862778194,1.489191416384684,-0.04204091497473428,-5.012065808819547,40.00872633067886,45063.76074946332,20601.28104062116,20601.28104062116,65665.04179008448,82478.16580757141,82478.16580757141,20601.28104062116,103079.44684819257,103079.44684819257,103079.44684819257,127870.6304475469,97626.82634959598,60212.421291487786,41571.56117567577,24791.183599354314,0.0,66362.74477503009,21072.506059451167,1534.9980640470858,0.0,0.8868257343921231,2.815895435968308,0.0014959162575277712,354489.228726435,1554909.5164656648,4.386337836136661,1554909.5164656648,4.386337836136661,0.85,0.09556937611365236,4.296143414572793,1.2670985957654195,1.0,0.0,4.296143414570397,1.2847811132293752,1.285075275911859,3.343871862946503,19315.649965425648,1969.6481433951094,3099.015535412006,3099.015535412006,6.647685629585679,5.009899269875243,-0.8800630828131499,5.889962352688393,3.480291702669253,3.480291702669253,0.9943690579055008,0.0,0.0,0.00022894745715139951,0.9894466602939892,0.000231389387966981,198.99274084791867,0.0,0.0,0.0,0.051983805411753105,7.802727102084305e-05,0.00015092018613055647,0.0006483747637708903,0.09556937611365085,0.07647040506784895,0.019098971045801893,0.09556935938963376,0.07647040506785016,0.019098971045802198,0.40254100357935935,0.40254100357935935,0.10053718121786956,0.0,4.96987020065734,4.962373016344088,4.999890630126572,4.970024893844823,4.962538268197704,5.0000030405774964,24791.183599354314,21072.506059451167,0.85,0.9894865261026977,0.679052093192191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003729905163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.659814059461,1534.9980640470858,0.40254100357935935,0.10053718121786956,6.112885165565336,3.480291702669253
5131.0,-30.08437252635488,5.009888715908187,35.00437674177174,24.097774817515187,4.99735344736215,-26.57622613238763,-40.093229595199205,1.4892070533949073,-0.042024012701972424,-5.01205478821389,40.00872446391308,45063.752164063044,20601.26647604666,20601.26647604666,65665.0186401097,82478.15120781033,82478.15120781033,20601.26647604666,103079.41768385698,103079.41768385698,103079.41768385698,127870.5925371529,97626.79233127917,60212.39328753187,41571.55449305255,24791.174853295917,0.0,66362.72934634847,21072.49862530153,1534.9973441483949,0.0,0.8868257972300735,2.8158965003287824,0.0014959162575277712,354489.3810140937,1554909.435961401,4.38633572467882,1554909.435961401,4.38633572467882,0.85,0.095569345732578,4.296143414572793,1.2670983902597803,1.0,0.0,4.296143414572817,1.284781040078365,1.2850752027441004,3.343872053335057,19315.643234838117,1969.6474570661865,3099.015535412006,3099.015535412006,6.647680929843347,5.009888715908187,-0.8800469706912111,5.889935686599398,3.480304998850825,3.480304998850825,0.9943728568145215,0.0,0.0,0.00022894745715139951,0.9894408778939845,0.00023139074023170744,198.99269491114916,0.0,0.0,0.0,0.051983805411753105,7.802777192501877e-05,0.00015091968522638075,0.0006483726118147145,0.0955693457325856,0.07647037638308404,0.019098969349501553,0.0955693574639074,0.07647037638307796,0.019098969349500033,0.4025408905661185,0.4025408905661185,0.1005371817751905,0.0,4.9698981280776025,4.962416786720553,4.999855105029667,4.97003077551193,4.962612810585199,4.999733958538684,24791.174853295917,21072.49862530153,0.85,0.9894864073085753,0.679052121694308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520033944207806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.658122973946,1534.9973441483949,0.4025408905661185,0.1005371817751905,6.112885165565336,3.480304998850825
5132.0,-30.08431643141733,5.009878160881363,35.00437570476446,24.09777338560673,4.997356285669011,-26.57617536311441,-40.09317682413382,1.4892152173660906,-0.04198558691132348,-5.012050895416875,40.00872327854995,45063.76078380773,20601.26660321893,20601.26660321893,65665.02738702667,82478.13273048817,82478.13273048817,20601.26660321893,103079.3993337071,103079.3993337071,103079.3993337071,127870.57265595217,97626.75085703247,60212.378910352156,41571.52438520035,24791.173322245068,0.0,66362.69770744542,21072.49732390831,1534.9972016267943,0.0,0.8868258213305013,2.815896449942698,0.0014959162575277712,354489.4348065169,1554909.3848426237,4.386334914865108,1554909.3848426237,4.386334914865108,0.8500000000000001,0.09556931993971121,4.296143414572793,1.2670982583845039,1.0,0.0,4.296143414572077,1.2847810018867492,1.2850751645437402,3.3438721527355595,19315.63502908093,1969.6466203118223,3099.015535412006,3099.015535412006,6.64768097087969,5.009878160881363,-0.8800350283585754,5.889913189239938,3.4803183138538887,3.4803183138538887,0.994376661101111,0.0,0.0,0.00022894745715139951,0.9894350971691402,0.00023139209212048176,198.99264898741927,0.0,0.0,0.0,0.051983805411753105,7.8028238265466e-05,0.00015091921888593353,0.0006483706083492732,0.09556931993971168,0.07647035173179674,0.01909896820791495,0.09556934947760652,0.07647035173179635,0.019098968207914853,0.40254077772627295,0.40254077772627295,0.10053717999294479,0.0,4.969930085764133,4.962461962903092,4.999834120741127,4.970065308505525,4.96265006514426,4.999757585107773,24791.173322245068,21072.49732390831,0.85,0.9894870108582027,0.6790525753257903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520030592309392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.656432773188,1534.9972016267943,0.40254077772627295,0.10053717999294479,6.112885165565336,3.4803183138538887
5133.0,-30.084260381606647,5.009867613956499,35.00437466845852,24.09776678485798,4.997358516418451,-26.576124695170993,-40.093124053068436,1.4892228299827694,-0.04202539719875631,-5.01204647932722,40.008721224961064,45063.76927430014,20601.26563098371,20601.26563098371,65665.03490528386,82478.09458675772,82478.09458675772,20601.26563098371,103079.36021774143,103079.36021774143,103079.36021774143,127870.52648188928,97626.68947368585,60212.36416122827,41571.47256939731,24791.166264147854,0.0,66362.63883354516,21072.491324525676,1534.9967276669952,0.0,0.8868258512371336,2.815897488383455,0.0014959162575277712,354489.49583004025,1554909.2962816202,4.3863339099534855,1554909.2962816202,4.3863339099534855,0.85,0.09556929233986167,4.296143414572793,1.2670981353009125,1.0,0.0,4.296143414571829,1.2847809662744096,1.285075128923247,3.34387224542304,19315.622884271135,1969.645381885877,3099.015535412006,3099.015535412006,6.6476806571557985,5.009867613956499,-0.8800227940852627,5.889890408041762,3.4803316109473106,3.4803316109473106,0.9943804602706602,0.0,0.0,0.00022894745715139951,0.9894293211311233,0.00023139344292896535,198.99260310065495,0.0,0.0,0.0,0.051983805411753105,7.80287046084911e-05,0.0001509187525429084,0.0006483686048727569,0.09556929233986208,0.07647032579827007,0.019098966541592013,0.09556935843551202,0.07647032579826973,0.01909896654159193,0.4025406651396094,0.4025406651396094,0.10053717719750473,0.0,4.969946607688485,4.962486310966824,4.9998192949910845,4.970021082128483,4.9625920950767295,4.999768388450434,24791.166264147854,21072.491324525676,0.85,0.9894880019763669,0.6790533056910507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520027241362448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.654744124226,1534.9967276669952,0.4025406651396094,0.10053717719750473,6.112885165565336,3.4803316109473106
5134.0,-30.084204394205805,5.009857013155109,35.00437361282489,24.097761057224147,4.997355089546026,-26.576074649180523,-40.09307515863327,1.4892253445207202,-0.04192591101065091,-5.0120457518258466,40.00871858938914,45063.79462491264,20601.272096166707,20601.272096166707,65665.06672107935,82478.08475824355,82478.08475824355,20601.272096166707,103079.35685441026,103079.35685441026,103079.35685441026,127870.51411507191,97626.65398937433,60212.3638560433,41571.43348147892,24791.157260661657,0.0,66362.59074214057,21072.483671562408,1534.9962299006213,0.0,0.8868258644811056,2.815896266406569,0.0014959162575277712,354489.5058829844,1554909.1826226106,4.386333464934446,1554909.1826226106,4.386333464934446,0.85,0.09556926556596415,4.296143414572793,1.2670980479335414,1.0,0.0,4.296143414573547,1.28478095451123,1.285075117157374,3.3438722760388186,19315.615863633815,1969.644665980107,3099.015535412006,3099.015535412006,6.647682743361215,5.009857013155109,-0.8800127658428423,5.8898697789979515,3.480344892893112,3.480344892893112,0.9943842551123178,0.0,0.0,0.00022894745715139951,0.9894235515608654,0.00023139479224061667,198.99255726500536,0.0,0.0,0.0,0.051983805411753105,7.802913669565804e-05,0.00015091832045574147,0.0006483667485643202,0.09556926556596468,0.07647030055503971,0.019098965010924958,0.09556928739874544,0.0764703005550393,0.019098965010924854,0.4025405515220363,0.4025405515220363,0.10053717395113768,0.0,4.9699809789748315,4.962523862484318,4.999840923427996,4.970119840815187,4.962675451076393,4.999928820418916,24791.157260661657,21072.483671562408,0.85,0.9894891984586386,0.679054179786518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520023893112795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.653056441051,1534.9962299006213,0.4025405515220363,0.10053717395113768,6.112885165565336,3.480344892893112
5135.0,-30.084148419574706,5.009846465774861,35.0043725462168,24.097759276069723,4.997360176220766,-26.576023763267383,-40.09301858078686,1.4892355199134477,-0.0419442776075698,-5.0120387442381675,40.008716158468374,45063.785922757714,20601.265685629816,20601.265685629816,65665.05160838753,82478.05503942064,82478.05503942064,20601.265685629816,103079.32072505045,103079.32072505045,103079.32072505045,127870.4675730003,97626.60229679254,60212.333180129746,41571.41012962532,24791.14684794985,0.0,66362.55697757518,21072.474820757372,1534.9955050678457,0.0,0.8868259089409134,2.8158973256494417,0.0014959162575277712,354489.6027170189,1554909.0777891828,4.386331971012509,1554909.0777891828,4.386331971012509,0.85,0.09556923600994921,4.296143414572793,1.2670978836389262,1.0,0.0,4.296143414573097,1.2847809069100535,1.2850750695452988,3.343872399929401,19315.60563615994,1969.6436230680142,3099.015535412006,3099.015535412006,6.647680674789174,5.009846465774861,-0.8799990604561385,5.889845526230999,3.480358141007953,3.480358141007953,0.9943880402879867,0.0,0.0,0.00022894745715139951,0.989417783342824,0.00023139614125176013,198.9925114398312,0.0,0.0,0.0,0.051983805411753105,7.802963668499813e-05,0.0001509178204664014,0.0006483646005384094,0.09556923600995151,0.07647027280556942,0.019098963204382088,0.09556928301153975,0.07647027280556758,0.019098963204381626,0.40254043789697724,0.40254043789697724,0.1005371725456992,0.0,4.970001014205309,4.962550128781686,4.999835998068534,4.970094466630599,4.96266851042418,4.9998296203854125,24791.14684794985,21072.474820757372,0.85,0.9894894741710548,0.6790543941515904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520020548592865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.651369375928,1534.9955050678457,0.40254043789697724,0.1005371725456992,6.112885165565336,3.480358141007953
5136.0,-30.084092486151253,5.009835951311697,35.00437149733127,24.097762803453975,4.997364924059892,-26.57597294836635,-40.09296580972148,1.4892453862749733,-0.041859809095115,-5.012032902505612,40.008714541460286,45063.793815421595,20601.261735579723,20601.261735579723,65665.05555100132,82478.04972929049,82478.04972929049,20601.261735579723,103079.31146487022,103079.31146487022,103079.31146487022,127870.45334121471,97626.57488420408,60212.31897033544,41571.395459854044,24791.141876344496,0.0,66362.53733619854,21072.47059489282,1534.9951219073287,0.0,0.8868259445214064,2.815896897918226,0.0014959162575277712,354489.68344075297,1554909.0080557333,4.3863307754500855,1554909.0080557333,4.3863307754500855,0.85,0.09556920823403384,4.296143414572793,1.267097770995461,1.0,0.0,4.296143414572395,1.284780860754549,1.2850750233792265,3.3438725200573716,19315.600212528105,1969.6430700114827,3099.015535412006,3099.015535412006,6.647679400174687,5.009835951311697,-0.8799860284082577,5.8898219797199545,3.4803713875701705,3.4803713875701705,0.9943918250200487,0.0,0.0,0.00022894745715139951,0.989412019407489,0.00023139748927702037,198.99246564841388,0.0,0.0,0.0,0.051983805411753105,7.803010303574967e-05,0.00015091735411564984,0.0006483625970286992,0.09556920823403484,0.07647024647399889,0.019098961760035952,0.09556924847335166,0.07647024647399808,0.01909896176003575,0.402540323606327,0.402540323606327,0.10053717101649223,0.0,4.970033210880558,4.962593972573245,4.99982154536076,4.970173093410494,4.9627804487972185,4.999774841608655,24791.141876344496,21072.47059489282,0.85,0.9894898264413292,0.6790547140644185,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520017204837299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.64968392123,1534.9951219073287,0.402540323606327,0.10053717101649223,6.112885165565336,3.4803713875701705
