time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5137.0,-30.084036610257435,5.009825412533061,35.004370448191025,24.097756621800386,4.997364549477901,-26.57592269750311,-40.092913108505286,1.4892506367235079,-0.04183545311462922,-5.012030434567217,40.0087124362691,45063.801824981536,20601.264653436217,20601.264653436217,65665.06647841775,82478.02463575381,82478.02463575381,20601.264653436217,103079.28928919003,103079.28928919003,103079.28928919003,127870.42466491018,97626.52550104013,60212.30269026774,41571.35867863599,24791.13537572016,0.0,66362.49405435615,21072.465069362137,1534.9947262484627,0.0,0.8868259647015049,2.8158968660410633,0.0014959162575277712,354489.7175438592,1554908.917269398,4.386330097365989,1554908.917269398,4.386330097365989,0.85,0.09556918151645405,4.296143414572793,1.267097639669665,1.0,0.0,4.296143414573593,1.2847808361925983,1.285074998811652,3.3438725839842527,19315.59044197687,1969.6420736925322,3099.015535412006,3099.015535412006,6.647680341717722,5.009825412533061,-0.8799749973001045,5.889800409833166,3.4803846264834073,3.4803846264834073,0.9943956075666878,0.0,0.0,0.00022894745715139951,0.9894062614367432,0.00023139883592300986,198.99241990411582,0.0,0.0,0.0,0.051983805411753105,7.803056877179845e-05,0.00015091688837960107,0.0006483605961598404,0.0955691815164587,0.07647022111360725,0.019098960402851445,0.09556922493234739,0.07647022111360353,0.019098960402850515,0.4025402098670827,0.4025402098670827,0.10053716880699443,0.0,4.970064628165403,4.962631589419345,4.999828128490833,4.970194981452607,4.962786746659106,4.999859153383966,24791.13537572016,21072.465069362137,0.85,0.9894906364524644,0.6790552776402693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520013863544894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.647999506828,1534.9947262484627,0.4025402098670827,0.10053716880699443,6.112885165565336,3.4803846264834073
5138.0,-30.083980768502585,5.009814877876299,35.00436938638413,24.097760707978182,4.997365805868628,-26.57587231423724,-40.09286417914552,1.4892573516032492,-0.04166690796580497,-5.012026329652016,40.00870996904525,45063.826328135234,20601.264158811453,20601.264158811453,65665.09048694669,82478.03680366329,82478.03680366329,20601.264158811453,103079.30096247474,103079.30096247474,103079.30096247474,127870.42685621075,97626.51409847061,60212.303622942425,41571.34497280909,24791.125893736003,0.0,66362.4708665451,21072.457009675603,1534.9941256095115,0.0,0.8868259945222234,2.8158951311122613,0.0014959162575277712,354489.7742674691,1554908.8108704153,4.386329095341429,1554908.8108704153,4.386329095341429,0.85,0.09556915347999528,4.296143414572793,1.2670975314220416,1.0,0.0,4.296143414572883,1.284780804779941,1.2850749673918025,3.3438726657413302,19315.58818595719,1969.6418436425477,3099.015535412006,3099.015535412006,6.647680182110659,5.009814877876299,-0.8799630286948865,5.889777906571186,3.4803978405373717,3.4803978405373717,0.9943993830106777,0.0,0.0,0.00022894745715139951,0.9894005070201025,0.00023140018175344212,198.99237418778753,0.0,0.0,0.0,0.051983805411753105,7.80310011771503e-05,0.0001509164559742492,0.0006483587384844355,0.09556915347999348,0.07647019459162038,0.019098958888373093,0.09556913186799536,0.07647019459162183,0.019098958888373454,0.4025400962204243,0.4025400962204243,0.10053716731980299,0.0,4.9701220278362825,4.962701333670964,4.99983608585336,4.970359421686226,4.9629881114211685,4.9998757201124135,24791.125893736003,21072.457009675603,0.85,0.9894913439705878,0.6790558841420864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001052569067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.646315804363,1534.9941256095115,0.4025400962204243,0.10053716731980299,6.112885165565336,3.4803978405373717
5139.0,-30.083924978075192,5.009804304441325,35.004368307495525,24.097749532107287,4.997363523757419,-26.575822331036292,-40.09281151285393,1.4892608767185116,-0.04169226872846821,-5.012024785756107,40.00870734789096,45063.834141968015,20601.268812196828,20601.268812196828,65665.10295416485,82477.99855176822,82477.99855176822,20601.268812196828,103079.26736396505,103079.26736396505,103079.26736396505,127870.3839863651,97626.45077020202,60212.28636040168,41571.29378866704,24791.116622400048,0.0,66362.41041106709,21072.44912904004,1534.9935904886668,0.0,0.8868260118682769,2.8158956444751406,0.0014959162575277712,354489.795601736,1554908.6978331911,4.3863285124858935,1554908.6978331911,4.3863285124858935,0.85,0.09556912712406901,4.296143414572793,1.2670973858097572,1.0,0.0,4.296143414573039,1.2847807882892166,1.2850749508973025,3.3438727086614013,19315.57565634095,1969.6405659772654,3099.015535412006,3099.015535412006,6.6476816836795685,5.009804304441325,-0.8799525984380976,5.889756902879423,3.480411038270137,3.480411038270137,0.9944031537914677,0.0,0.0,0.00022894745715139951,0.9893947579287476,0.0002314015263540414,198.9923285135008,0.0,0.0,0.0,0.051983805411753105,7.80314666095124e-05,0.00015091599054188712,0.0006483567389202582,0.09556912712407009,0.0764701693909127,0.0190989577331574,0.09556911784363835,0.07647016939091182,0.01909895773315718,0.4025399846219751,0.4025399846219751,0.10053716649821548,0.0,4.970163540103158,4.962745645360883,4.999866379729099,4.970332517027657,4.962925826058665,4.999990490731989,24791.116622400048,21072.44912904004,0.85,0.9894924332527567,0.6790566204999213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520007189877333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.644633280508,1534.9935904886668,0.4025399846219751,0.10053716649821548,6.112885165565336,3.480411038270137
5140.0,-30.083869187618763,5.009793823065008,35.00436723489043,24.097752465773397,4.99737222313955,-26.57577124960039,-40.09275867193935,1.48927428512119,-0.04171019876361015,-5.012015544073327,40.00870537313546,45063.8412445557,20601.257765158105,20601.257765158105,65665.0990097138,82477.97347923335,82477.97347923335,20601.257765158105,103079.23124439146,103079.23124439146,103079.23124439146,127870.33917853916,97626.40536349214,60212.27312881462,41571.258038530585,24791.1079341477,0.0,66362.3659726783,21072.441744025546,1534.992913320609,0.0,0.886826066044882,2.8158969587601255,0.0014959162575277712,354489.92330759956,1554908.6126719057,4.3863266920641735,1554908.6126719057,4.3863266920641735,0.85,0.09556909794395785,4.296143414572793,1.2670972577808426,1.0,0.0,4.296143414572826,1.284780725563817,1.2850748881575413,3.343872871915525,19315.566672538578,1969.6396498843724,3099.015535412006,3099.015535412006,6.647678118986654,5.009793823065008,-0.879937637166953,5.889731460231961,3.4804242067470472,3.4804242067470472,0.994406916213442,0.0,0.0,0.00022894745715139951,0.9893890088704247,0.0002314028709625413,198.9922828392113,0.0,0.0,0.0,0.051983805411753105,7.803193358766441e-05,0.00015091552356373512,0.0006483547327151458,0.09556909794396186,0.07647014164808975,0.019098956295872105,0.09556912612703396,0.07647014164808655,0.0190989562958713,0.40253987316568074,0.40253987316568074,0.10053716756949785,0.0,4.970188389740201,4.962781479418936,4.999847233330797,4.9703053453097255,4.9629423776076464,4.999788219260722,24791.1079341477,21072.441744025546,0.85,0.9894930364108543,0.6790571822455621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520003857131674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.642951589789,1534.992913320609,0.40253987316568074,0.10053716756949785,6.112885165565336,3.4804242067470472
5141.0,-30.08381348425607,5.009783247952898,35.004366160168985,24.097747122310125,4.9973663624102285,-26.575721702671323,-40.09270607549695,1.4892745808254664,-0.04155452578817176,-5.0120172311076,40.00870316628167,45063.848964969904,20601.269013453293,20601.269013453293,65665.1179784232,82477.97585123917,82477.97585123917,20601.269013453293,103079.24486469246,103079.24486469246,103079.24486469246,127870.34737515912,97626.38115120174,60212.25426493234,41571.25209585489,24791.10251046666,0.0,66362.35460632155,21072.43713389666,1534.9926773454808,0.0,0.8868260654501153,2.81589471685417,0.0014959162575277712,354489.89999537385,1554908.517501392,4.386326712049296,1554908.517501392,4.386326712049296,0.85,0.09556907405909315,4.296143414572793,1.2670971182128414,1.0,0.0,4.296143414570925,1.284780724180493,1.2850748867739006,3.3438728755158746,19315.56188209169,1969.6391613947362,3099.015535412006,3099.015535412006,6.647681748621636,5.009783247952898,-0.8799291266801541,5.889712374633052,3.480437385372594,3.480437385372594,0.9944106815350269,0.0,0.0,0.00022894745715139951,0.9893832688228212,0.00023140421347917438,198.99223723624416,0.0,0.0,0.0,0.051983805411753105,7.803239840787551e-05,0.000150915058743524,0.0006483527357808567,0.09556907405909258,0.07647011835086513,0.019098955708227446,0.09556903528270307,0.07647011835086559,0.019098955708227557,0.4025397613383417,0.4025397613383417,0.10053716717589539,0.0,4.970243895370459,4.962841676179437,4.999883945049703,4.970462705319449,4.963079257514551,5.000027584369718,24791.10251046666,21072.43713389666,0.85,0.9894934917238163,0.6790574148898149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520000524385808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.641271759328,1534.9926773454808,0.4025397613383417,0.10053716717589539,6.112885165565336,3.480437385372594
5142.0,-30.083757848197465,5.009772781186921,35.00436508209716,24.097749881353252,4.997375874888641,-26.57567067886582,-40.09265326950697,1.4892887055570072,-0.041594214916017336,-5.012007063064222,40.00870091925192,45063.8554381319,20601.256011917187,20601.256011917187,65665.11145004908,82477.94672178746,82477.94672178746,20601.256011917187,103079.20273370465,103079.20273370465,103079.20273370465,127870.29445532605,97626.33210542971,60212.24082177413,41571.21253739509,24791.091721621393,0.0,66362.30425901648,21072.427963378184,1534.9918576635102,0.0,0.8868261253263193,2.815896425105352,0.0014959162575277712,354490.04050215275,1554908.420598293,4.386324700111992,1554908.420598293,4.386324700111992,0.85,0.09556904423716135,4.296143414572793,1.2670970248011875,1.0,0.0,4.296143414572524,1.2847806581040664,1.2850748206823452,3.343873047491666,19315.552178294074,1969.6381718827606,3099.015535412006,3099.015535412006,6.647677553245406,5.009772781186921,-0.8799136526275513,5.8896864338144725,3.4804505182522156,3.4804505182522156,0.9944144337863473,0.0,0.0,0.00022894745715139951,0.9893775357465587,0.00023140555438085794,198.99219168839818,0.0,0.0,0.0,0.051983805411753105,7.803286508253512e-05,0.0001509145920688644,0.0006483507308795912,0.09556904423716442,0.07647009001379322,0.019098954223371198,0.09556904867820859,0.07647009001379076,0.019098954223370584,0.4025396507160602,0.4025396507160602,0.1005371689863466,0.0,4.970273822427487,4.962884958856762,4.999860380432779,4.970412848148214,4.963077411931522,4.999785454812866,24791.091721621393,21072.427963378184,0.85,0.9894941440513245,0.6790580276152659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519997196844172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.639592043774,1534.9918576635102,0.4025396507160602,0.1005371689863466,6.112885165565336,3.4804505182522156
5143.0,-30.0837021818184,5.0097623262080155,35.004364035144704,24.097748344671004,4.99737952833058,-26.575620213767703,-40.09260053336618,1.4892975602798937,-0.041579596035830946,-5.012002503661281,40.00869966952662,45063.86240408572,20601.25459746871,20601.25459746871,65665.11700155443,82477.924198235,82477.924198235,20601.25459746871,103079.17879570372,103079.17879570372,103079.17879570372,127870.26822177702,97626.28712205648,60212.22532790743,41571.17977127673,24791.089426073304,0.0,66362.26919735003,21072.42601216231,1534.9916550237333,0.0,0.8868261530517887,2.8158967652683815,0.0014959162575277712,354490.10350612924,1554908.3667039247,4.3863237684914385,1554908.3667039247,4.3863237684914385,0.85,0.09556901872026088,4.296143414572793,1.2670968819363044,1.0,0.0,4.296143414573481,1.2847806166810913,1.285074779249886,3.3438731553024224,19315.54327824965,1969.6372643308011,3099.015535412006,3099.015535412006,6.647677096826761,5.0097623262080155,-0.8799014541165571,5.889663780324573,3.4804636661910675,3.4804636661910675,0.994418190340305,0.0,0.0,0.00022894745715139951,0.9893717995817419,0.0002314068960204721,198.9921461157504,0.0,0.0,0.0,0.051983805411753105,7.803333114247475e-05,0.00015091412600892477,0.0006483487286192507,0.09556901872026163,0.0764700654046824,0.019098953315579235,0.09556905059447092,0.0764700654046818,0.019098953315579086,0.40253954007183484,0.40253954007183484,0.10053716892775083,0.0,4.970301907725798,4.962924903341957,4.9998409671600825,4.970422907625448,4.96309334556895,4.9997719830194,24791.089426073304,21072.42601216231,0.85,0.9894947504925972,0.6790584913555849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519993873324595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.637912836673,1534.9916550237333,0.40253954007183484,0.10053716892775083,6.112885165565336,3.4804636661910675
5144.0,-30.08364658132536,5.009751795485279,35.00436296996532,24.097742896433942,4.997374403740367,-26.57557068577935,-40.09254793692378,1.4892985081943086,-0.0414426141567219,-5.0120031449239,40.00869704472161,45063.869692497785,20601.263686728427,20601.263686728427,65665.13337922622,82477.92289449502,82477.92289449502,20601.263686728427,103079.18658122345,103079.18658122345,103079.18658122345,127870.2675255749,97626.25959643691,60212.2063944393,41571.17022444179,24791.080944351463,0.0,66362.25116879326,21072.418802698743,1534.9912188343728,0.0,0.8868261592916928,2.815894890967155,0.0014959162575277712,354490.0946448602,1554908.253509288,4.386323558820582,1554908.253509288,4.386323558820582,0.85,0.09556899361125129,4.296143414572793,1.2670967319281776,1.0,0.0,4.296143414574987,1.284780612246686,1.2850747748144653,3.3438731668437613,19315.5378322544,1969.6367089938358,3099.015535412006,3099.015535412006,6.647680029777438,5.009751795485279,-0.8798923579022322,5.889644153387511,3.4804768002410755,3.4804768002410755,0.9944219429260216,0.0,0.0,0.00022894745715139951,0.989366070241992,0.00023140823607929124,198.9921005970627,0.0,0.0,0.0,0.051983805411753105,7.803379597038217e-05,0.00015091366118101735,0.0006483467316518974,0.09556899361125051,0.07647004130607832,0.019098952305172192,0.0955689604975209,0.07647004130607894,0.019098952305172345,0.4025394292363926,0.4025394292363926,0.10053716761005596,0.0,4.970353877293633,4.96298308159038,4.999868066150043,4.970560530767159,4.963214576140899,4.999975242889093,24791.080944351463,21072.418802698743,0.85,0.9894952660994891,0.6790587856623074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999054799529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.636236091526,1534.9912188343728,0.4025394292363926,0.10053716761005596,6.112885165565336,3.4804768002410755
5145.0,-30.083591036501385,5.0097414100819195,35.00436191428758,24.09774513160812,4.997387323405377,-26.575519403354658,-40.0924950960092,1.4893156902586784,-0.041565053859415,-5.011990780183688,40.00869519111967,45063.87560411814,20601.24624840316,20601.24624840316,65665.1218525213,82477.87672260069,82477.87672260069,20601.24624840316,103079.12297100385,103079.12297100385,103079.12297100385,127870.19458113641,97626.19501893705,60212.19390045464,41571.11235386935,24791.07161013257,0.0,66362.18396400192,21072.410868612686,1534.990430384929,0.0,0.8868262289215221,2.8158979426758886,0.0014959162575277712,354490.2655067023,1554908.1735727647,4.3863212191460486,1554908.1735727647,4.3863212191460486,0.85,0.09556896309757841,4.296143414572793,1.2670965890632946,1.0,0.0,4.296143414572802,1.2847805318678691,1.2850746944172449,3.3438733760441366,19315.525055475417,1969.635406124968,3099.015535412006,3099.015535412006,6.647674402724244,5.0097414100819195,-0.8798756007913093,5.889617010873229,3.48048989401673,3.48048989401673,0.9944256840047799,0.0,0.0,0.00022894745715139951,0.9893603466743774,0.00023140957480353888,198.99205512397057,0.0,0.0,0.0,0.051983805411753105,7.803426296142208e-05,0.00015091319418997744,0.0006483447253914167,0.09556896309758528,0.07647001264627079,0.019098950451314486,0.09556902248434188,0.0764700126462653,0.019098950451313112,0.4025393193807881,0.4025393193807881,0.10053716809388356,0.0,4.970363548560954,4.963007216374137,4.999819809712335,4.970425726324265,4.963127252224069,4.999650293512673,24791.07161013257,21072.410868612686,0.85,0.9894960944646015,0.6790595624243316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519987226603324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.634559882012,1534.990430384929,0.4025393193807881,0.10053716809388356,6.112885165565336,3.48048989401673
5146.0,-30.083535503320938,5.0097309280028925,35.00436087174811,24.097744991909735,4.9973819405113415,-26.57546996182197,-40.0924424995668,1.489316399012376,-0.04132649025535784,-5.011992610179562,40.008693462443915,45063.88265782074,20601.257849483274,20601.257849483274,65665.14050730401,82477.89942656392,82477.89942656392,20601.257849483274,103079.15727604719,103079.15727604719,103079.15727604719,127870.2263707545,97626.19141835801,60212.174649614826,41571.12974304798,24791.06909470732,0.0,66362.1988377553,21072.40873050122,1534.9903665767306,0.0,0.8868262258680606,2.8158945952007017,0.0014959162575277712,354490.2402189475,1554908.0990236823,4.386321321747273,1554908.0990236823,4.386321321747273,0.85,0.095568939762464,4.296143414572793,1.2670964896073569,1.0,0.0,4.29614341457217,1.2847805285522735,1.2850746911008901,3.343873384673573,19315.524343094126,1969.635333482293,3099.015535412006,3099.015535412006,6.647678146196962,5.0097309280028925,-0.8798671980196415,5.889598126022534,3.4805030140791917,3.4805030140791917,0.9944294325940548,0.0,0.0,0.00022894745715139951,0.9893546243422762,0.00023141091325428836,198.9920096604315,0.0,0.0,0.0,0.051983805411753105,7.803472779446106e-05,0.00015091272935693846,0.0006483427284020173,0.09556893976246056,0.07646999015631588,0.019098949606144677,0.09556890457229801,0.07646999015631864,0.019098949606145367,0.40253920828253575,0.40253920828253575,0.10053716546543254,0.0,4.970424759561297,4.963079355714058,4.999837250565292,4.9706661199242035,4.963364435757796,4.999903534562293,24791.06909470732,21072.40873050122,0.85,0.9894961537944894,0.6790595165177474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519983908538363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.632884410608,1534.9903665767306,0.40253920828253575,0.10053716546543254,6.112885165565336,3.4805030140791917
5147.0,-30.083480062720646,5.009720465852787,35.00435980169188,24.0977332223207,4.997383707465097,-26.57541988851476,-40.092389833275206,1.4893235332592094,-0.0414536275098385,-5.011987664154876,40.008690575879506,45063.8889025152,20601.255458012638,20601.255458012638,65665.14436052783,82477.84094002697,82477.84094002697,20601.255458012638,103079.0963980396,103079.0963980396,103079.0963980396,127870.1530632649,97626.10975513798,60212.1577176262,41571.05781945753,24791.05666522529,0.0,66362.11448468282,21072.398165441497,1534.9895694699717,0.0,0.8868262614869816,2.815896842656464,0.0014959162575277712,354490.30856547545,1554907.9745406937,4.3863201248941825,1554907.9745406937,4.3863201248941825,0.85,0.09556891151217456,4.296143414572793,1.267096327510663,1.0,0.0,4.296143414574394,1.284780495177805,1.2850746577187804,3.3438734715366576,19315.508185873492,1969.6336859043092,3099.015535412006,3099.015535412006,6.647677374509757,5.009720465852787,-0.8798548538502935,5.889575319703081,3.480516087668822,3.480516087668822,0.9944331679053777,0.0,0.0,0.00022894745715139951,0.9893489115855604,0.00023141224948080392,198.99196427270607,0.0,0.0,0.0,0.051983805411753105,7.80351932473733e-05,0.00015091226390402622,0.0006483407287495536,0.09556891151217344,0.0764699635844202,0.01909894792775324,0.09556893505926575,0.0764699635844211,0.01909894792775347,0.4025390991185314,0.4025390991185314,0.10053716430062326,0.0,4.970444736205025,4.963102466652856,4.999844668221215,4.970534036645063,4.963204309363164,4.99988374287733,24791.05666522529,21072.398165441497,0.85,0.9894974696094733,0.6790604737725241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519980591170465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.631210557438,1534.9895694699717,0.4025390991185314,0.10053716430062326,6.112885165565336,3.480516087668822
5148.0,-30.08342464602347,5.009710032929028,35.004358736248086,24.097742163017415,4.997387510573904,-26.575369633128574,-40.09233709713442,1.4893324976790057,-0.041258101396522306,-5.011982158770745,40.00868857011578,45063.89492603471,20601.25195085114,20601.25195085114,65665.14687688585,82477.86310673489,82477.86310673489,20601.25195085114,103079.11505758602,103079.11505758602,103079.11505758602,127870.16435763249,97626.10963462097,60212.14145392092,41571.07575633338,24791.049300046456,0.0,66362.12505637984,21072.391905039487,1534.989058749781,0.0,0.8868262967633281,2.815894916773016,0.0014959162575277712,354490.3846415116,1554907.888042211,4.386318939552212,1554907.888042211,4.386318939552212,0.85,0.09556888419604784,4.296143414572793,1.2670962297031658,1.0,0.0,4.29614341457474,1.2847804532416716,1.2850746157730453,3.3438735806830286,19315.50816202898,1969.6336834728454,3099.015535412006,3099.015535412006,6.647676242807945,5.009710032929028,-0.8798421810576151,5.889552213986643,3.480529149800212,3.480529149800212,0.9944368999429177,0.0,0.0,0.00022894745715139951,0.9893432013274495,0.00023141358513831164,198.99191890457018,0.0,0.0,0.0,0.051983805411753105,7.80356593201693e-05,0.00015091179783123022,0.0006483387264339804,0.09556888419605374,0.07646993762033344,0.019098946575720296,0.0955688417005395,0.07646993762032872,0.019098946575719113,0.4025389885756287,0.4025389885756287,0.10053716371028068,0.0,4.970498509071433,4.96317065175856,4.999840719093015,4.970724057374241,4.963453854280203,4.999835390137491,24791.049300046456,21072.391905039487,0.85,0.9894973498979749,0.6790604563634662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997727933451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.629536700688,1534.989058749781,0.4025389885756287,0.10053716371028068,6.112885165565336,3.480529149800212
5149.0,-30.0833692729758,5.009699581978888,35.004357670519525,24.09773594643923,4.997387476456173,-26.57531980077488,-40.092288272548444,1.4893380042552278,-0.04124793300769625,-5.0119794393137855,40.00868643093348,45063.91776186653,20601.25411401682,20601.25411401682,65665.17187588334,82477.83634785302,82477.83634785302,20601.25411401682,103079.09046186984,103079.09046186984,103079.09046186984,127870.1328078795,97626.05895028841,60212.14036430168,41571.02065109636,24791.04234600967,0.0,66362.06299710603,21072.38599410822,1534.9886303209273,0.0,0.8868263183463131,2.8158951006293473,0.0014959162575277712,354490.42222027585,1554907.79579006,4.386318214329243,1554907.79579006,4.386318214329243,0.85,0.09556885847120196,4.296143414572793,1.2670960939815274,1.0,0.0,4.296143414573239,1.2847804274815546,1.2850745900070302,3.3438736477283952,19315.498134039102,1969.6326609024593,3099.015535412006,3099.015535412006,6.647676940824997,5.009699581978888,-0.8798311620967194,5.889530744075607,3.480542203311299,3.480542203311299,0.994440629517514,0.0,0.0,0.00022894745715139951,0.989337495602593,0.00023141491975086875,198.99187357218958,0.0,0.0,0.0,0.051983805411753105,7.803609082562096e-05,0.00015091136632577857,0.0006483368726246759,0.09556885847120405,0.07646991302624045,0.019098945444963596,0.09556882359224138,0.07646991302623878,0.01909894544496318,0.40253887967951407,0.40253887967951407,0.10053716289487165,0.0,4.970544076060662,4.963224938049962,4.999851361786057,4.970731506306095,4.963447251136131,4.999899103152018,24791.04234600967,21072.38599410822,0.85,0.9894986519443636,0.6790614355046755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519973968927957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.627864213096,1534.9886303209273,0.40253887967951407,0.10053716289487165,6.112885165565336,3.480542203311299
5150.0,-30.083313926702736,5.009689118089285,35.00435659079102,24.097724456246965,4.997387230612001,-26.575270013673375,-40.09223183440042,1.4893433175826674,-0.041326898213924323,-5.011976460832423,40.00868389169809,45063.90705774705,20601.25566675229,20601.25566675229,65665.16272449934,82477.78794042759,82477.78794042759,20601.25566675229,103079.04360717988,103079.04360717988,103079.04360717988,127870.07646882416,97625.98653762293,60212.105654942476,41570.978758533834,24791.032861644286,0.0,66362.01162017812,21072.37793239764,1534.9880483954307,0.0,0.8868263426957363,2.8158964856134263,0.0014959162575277712,354490.46337836713,1554907.6862856392,4.386317396149528,1554907.6862856392,4.386317396149528,0.85,0.09556883220261828,4.296143414572793,1.2670959197962661,1.0,0.0,4.29614341457208,1.2847804026254688,1.2850745651452533,3.3438737124208595,19315.483807057964,1969.6311999569646,3099.015535412006,3099.015535412006,6.64767744186652,5.009689118089285,-0.8798200203504409,5.889509138439726,3.480555233996222,3.480555233996222,0.9944443525703491,0.0,0.0,0.00022894745715139951,0.989331792672096,0.00023141625372518663,198.99182826174928,0.0,0.0,0.0,0.051983805411753105,7.803658962151048e-05,0.00015091086752988905,0.000648334729726,0.09556883220261775,0.07646988791001297,0.019098944292604784,0.09556883699044731,0.07646988791001338,0.019098944292604884,0.4025387713030919,0.4025387713030919,0.10053716278201387,0.0,4.970564042498609,4.963245248823114,4.999869941467466,4.970649562618519,4.963332151955058,4.999949923289023,24791.032861644286,21072.37793239764,0.85,0.9894992801052026,0.6790617999295979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519970661130384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.626192698284,1534.9880483954307,0.4025387713030919,0.10053716278201387,6.112885165565336,3.480555233996222
5151.0,-30.083258660747894,5.009678728880285,35.00435552107363,24.097727599460654,4.99739468228812,-26.575219529075255,-40.092179098259635,1.489355550615488,-0.041315546667362923,-5.011968316196129,40.00868202383698,45063.91228181043,20601.24670508002,20601.24670508002,65665.15898689046,82477.76915131195,82477.76915131195,20601.24670508002,103079.01585639197,103079.01585639197,103079.01585639197,127870.04109525424,97625.94710197546,60212.090232473915,41570.952077223934,24791.025238862276,0.0,66361.97731608621,21072.371453032934,1534.9874579462441,0.0,0.8868263909028098,2.8158972871887777,0.0014959162575277712,354490.57592489745,1554907.6057342116,4.386315776314559,1554907.6057342116,4.386315776314559,0.85,0.09556880404924693,4.296143414572793,1.2670958104496823,1.0,0.0,4.296143414574859,1.284780345398562,1.285074507905244,3.3438738613642567,19315.47600464144,1969.6304043319014,3099.015535412006,3099.015535412006,6.6476745500861565,5.009678728880285,-0.8798058343048538,5.889484563185139,3.4805682433594898,3.4805682433594898,0.9944480695312828,0.0,0.0,0.00022894745715139951,0.9893260980530483,0.00023141758577071642,198.99178301708383,0.0,0.0,0.0,0.051983805411753105,7.803705570201642e-05,0.0001509104014493831,0.0006483327273773036,0.09556880404925065,0.0764698610648723,0.019098942984378354,0.09556883262862173,0.07646986106486932,0.01909894298437761,0.4025386613174331,0.4025386613174331,0.10053716371980284,0.0,4.970578693434788,4.963268414660263,4.999850486080277,4.970652769528783,4.9633765553221,4.999788150190398,24791.025238862276,21072.371453032934,0.85,0.9894997352794844,0.679062229673601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519967354933745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.624522492855,1534.9874579462441,0.4025386613174331,0.10053716371980284,6.112885165565336,3.4805682433594898
5152.0,-30.08320334766249,5.009668398968718,35.004354487094396,24.09773594643923,4.997402129699149,-26.57516900252184,-40.09212636211885,1.4893677845585054,-0.04120805001241479,-5.011961004838596,40.00868092535211,45063.9176821927,20601.23958938805,20601.23958938805,65665.15727158076,82477.77308998683,82477.77308998683,20601.23958938805,103079.01267937488,103079.01267937488,103079.01267937488,127870.03531314229,97625.93037177058,60212.07496397658,41570.950453104444,24791.022633767407,0.0,66361.97308687185,21072.369238702297,1534.9871770537975,0.0,0.8868264320841744,2.815896728499416,0.0014959162575277712,354490.6769568019,1554907.558362102,4.386314392554765,1554907.558362102,4.386314392554765,0.8500000000000001,0.09556877708706057,4.296143414572793,1.2670956598920746,1.0,0.0,4.296143414572891,1.284780288167402,1.2850744506609804,3.343874010318737,19315.472694539156,1969.630066795405,3099.015535412006,3099.015535412006,6.647672253972477,5.009668398968718,-0.8797921082616638,5.889460507230382,3.4805812578115907,3.4805812578115907,0.9944517879461687,0.0,0.0,0.00022894745715139951,0.9893203986130578,0.00023141891895928174,198.99173773385454,0.0,0.0,0.0,0.051983805411753105,7.803752178509653e-05,0.00015090993536630298,0.0006483307250175484,0.09556877708706331,0.07646983535217498,0.01909894173488832,0.09556880061669792,0.0764698353521728,0.019098941734887773,0.4025385502311327,0.4025385502311327,0.10053716320303484,0.0,4.970610767909193,4.963318470568595,4.999810545759317,4.970752954826196,4.963532588126839,4.999664685840457,24791.022633767407,21072.369238702297,0.85,0.9894997724920126,0.6790623543275499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996405353654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.62285252326,1534.9871770537975,0.4025385502311327,0.10053716320303484,6.112885165565336,3.4805812578115907
5153.0,-30.08314816126456,5.009658058045324,35.00435346760941,24.097734759002947,4.997403399045295,-26.575119207818805,-40.09207753753287,1.4893744455995217,-0.04113327728020977,-5.011957808286967,40.00867927956729,45063.93973635319,20601.240910807257,20601.240910807257,65665.18064716045,82477.76253291275,82477.76253291275,20601.240910807257,103079.00344372001,103079.00344372001,103079.00344372001,127870.02188148527,97625.89653264346,60212.07373608376,41570.91421839966,24791.01843776526,0.0,66361.93265616492,21072.36567210047,1534.9868976457274,0.0,0.8868264543085415,2.815896119378617,0.0014959162575277712,354490.7211283186,1554907.487387708,4.386313645780484,1554907.487387708,4.386313645780484,0.85,0.09556875120765652,4.296143414572793,1.2670955521939327,1.0,0.0,4.296143414571885,1.2847802570066327,1.2850744194930765,3.3438740914203,19315.46599940464,1969.6293840816836,3099.015535412006,3099.015535412006,6.647672680372147,5.009658058045324,-0.8797808044244988,5.889438862469823,3.4805942728364014,3.4805942728364014,0.9944555065246862,0.0,0.0,0.00022894745715139951,0.9893147122621893,0.00023142024910140384,198.99169255436115,0.0,0.0,0.0,0.051983805411753105,7.803795330006955e-05,0.00015090950385132998,0.0006483288711673388,0.09556875120765843,0.07646981090271772,0.0190989403049407,0.0955687649427027,0.0764698109027162,0.01909894030494032,0.40253843991109395,0.40253843991109395,0.10053716026689835,0.0,4.9706523066400905,4.96337528030142,4.999790924466538,4.97082453100677,4.963608593803201,4.999718517007011,24791.01843776526,21072.36567210047,0.85,0.9895007275840731,0.6790631003747118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519960749325425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.621185340047,1534.9868976457274,0.40253843991109395,0.10053716026689835,6.112885165565336,3.4805942728364014
5154.0,-30.083092957950814,5.0096476095168505,35.00435241043502,24.09771935725587,4.997394988317687,-26.575070365905,-40.092025010939665,1.4893723962718861,-0.04110134103848395,-5.011960380439519,40.00867614281163,45063.94575385946,20601.253823416868,20601.253823416868,65665.19957727633,82477.73228298474,82477.73228298474,20601.253823416868,103078.9861064016,103078.9861064016,103078.9861064016,127869.99377596626,97625.83881334713,60212.05228422197,41570.873921250175,24791.007669564664,0.0,66361.88159081484,21072.356519129964,1534.9863713971386,0.0,0.8868264525764715,2.8158953996147686,0.0014959162575277712,354490.68558505416,1554907.3521152737,4.386313703980805,1554907.3521152737,4.386313703980805,0.85,0.09556872620267944,4.296143414572793,1.267095449990593,1.0,0.0,4.296143414572857,1.2847802665935162,1.285074429082155,3.3438740664686932,19315.454579534042,1969.6282195789636,3099.015535412006,3099.015535412006,6.647676847053295,5.0096476095168505,-0.8797729567590933,5.889420566275944,3.4806072673227924,3.4806072673227924,0.9944592192350835,0.0,0.0,0.00022894745715139951,0.9893090242036054,0.00023142157965828968,198.99164736103978,0.0,0.0,0.0,0.051983805411753105,7.803841753609515e-05,0.00015090903961530438,0.0006483268767427946,0.0955687262026787,0.07646978730390833,0.019098938898770366,0.09556870756357064,0.07646978730390892,0.019098938898770512,0.4025383306471671,0.4025383306471671,0.1005371566013279,0.0,4.970694631953336,4.96341705935896,4.9998354304121335,4.970859039401034,4.963579287782636,5.000008563766755,24791.007669564664,21072.356519129964,0.85,0.9895017742589907,0.6790637135897118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519957452683674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.61951746263,1534.9863713971386,0.4025383306471671,0.1005371566013279,6.112885165565336,3.4806072673227924
5155.0,-30.083037797364504,5.009637297280007,35.00435134686212,24.097727075591706,4.997406482547594,-26.575019571831678,-40.09197223987428,1.489388257014758,-0.04109669516572012,-5.0119486331551535,40.00867384209515,45063.95032238869,20601.23746842113,20601.23746842113,65665.18779080982,82477.71598325293,82477.71598325293,20601.23746842113,103078.95345167405,103078.95345167405,103078.95345167405,127869.94927706478,97625.80365843368,60212.03799756932,41570.85073429373,24790.995825390728,0.0,66361.84655968446,21072.346451582118,1534.9854560765496,0.0,0.8868265206829501,2.8158967098016556,0.0014959162575277712,354490.8479148096,1554907.2528969944,4.3863114154943315,1554907.2528969944,4.3863114154943315,0.85,0.0955686952650349,4.296143414572793,1.267095282399096,1.0,0.0,4.296143414572929,1.2847801923959672,1.2850743548676178,3.3438742595813062,19315.447624068744,1969.6275103188902,3099.015535412006,3099.015535412006,6.647671569572255,5.009637297280007,-0.8797566901283043,5.889393987408312,3.480620212113445,3.480620212113445,0.9944629177466986,0.0,0.0,0.00022894745715139951,0.9893033405828249,0.00023142290919236206,198.99160220271867,0.0,0.0,0.0,0.051983805411753105,7.803888393536453e-05,0.00015090857321603497,0.0006483248730246448,0.09556869526503675,0.07646975845627955,0.01909893680875719,0.09556870238134324,0.07646975845627808,0.019098936808756822,0.40253822135414197,0.40253822135414197,0.10053715622951523,0.0,4.970721629227739,4.9634581569362695,4.999805955133809,4.970851937989437,4.963644870793189,4.9997103895040595,24790.995825390728,21072.346451582118,0.85,0.9895021189886861,0.6790641408969703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519954155032928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.61785176364,1534.9854560765496,0.40253822135414197,0.10053715622951523,6.112885165565336,3.480620212113445
5156.0,-30.0829827119023,5.009626915852551,35.004350299257986,24.097716074343793,4.9974032301493905,-26.57497032018116,-40.091919678356476,1.4893908384282686,-0.0410981053668138,-5.011948924318267,40.00867218007402,45063.955565558084,20601.245771294773,20601.245771294773,65665.20133685286,82477.68264030841,82477.68264030841,20601.245771294773,103078.92841160318,103078.92841160318,103078.92841160318,127869.92152124151,97625.74512431693,60212.01804956662,41570.80786083368,24790.993109638333,0.0,66361.80097047202,21072.344143192582,1534.985339508534,0.0,0.8868265252186274,2.8158966943401804,0.0014959162575277712,354490.8438913735,1554907.1812224211,4.386311263088338,1554907.1812224211,4.386311263088338,0.85,0.09556867160724619,4.296143414572793,1.26709515217226,1.0,0.0,4.296143414572432,1.284780180319954,1.2850743427888396,3.343874291011329,19315.4360429844,1969.6263293769432,3099.015535412006,3099.015535412006,6.647674248769422,5.009626915852551,-0.8797475018441459,5.889374417696697,3.480633180604525,3.480633180604525,0.9944666230298643,0.0,0.0,0.00022894745715139951,0.9892976647378078,0.00023142423692274372,198.99155710591984,0.0,0.0,0.0,0.051983805411753105,7.803934848518034e-05,0.00015090810866621917,0.0006483228772520129,0.09556867160724347,0.07646973570944487,0.019098935897798593,0.09556869508781957,0.07646973570944705,0.019098935897799138,0.4025381120243478,0.4025381120243478,0.10053715403418514,0.0,4.9707475789998625,4.963486006411813,4.999824290268975,4.970850818951476,4.963596851047043,4.9998970772271605,24790.993109638333,21072.344143192582,0.85,0.9895030028806916,0.679064686409121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519950859936068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.616187048787,1534.985339508534,0.4025381120243478,0.10053715403418514,6.112885165565336,3.480633180604525
5157.0,-30.08292770065651,5.0096165812466475,35.00434924040865,24.097719671577238,4.99740768949218,-26.574920364052172,-40.09187078392131,1.4894003528878632,-0.04101241117780319,-5.011942438078363,40.00866975732445,45063.976758750934,20601.24015270846,20601.24015270846,65665.2169114594,82477.67884410119,82477.67884410119,20601.24015270846,103078.91899680965,103078.91899680965,103078.91899680965,127869.90176215163,97625.71949944537,60212.01741409514,41570.78009483359,24790.98276534197,0.0,66361.76286017557,21072.335350540674,1534.984632352639,0.0,0.8868265669957349,2.8158963257449887,0.0014959162575277712,354490.9335214528,1554907.0767414793,4.386309859310917,1554907.0767414793,4.386309859310917,0.85,0.09556864313397855,4.296143414572793,1.267095086784102,1.0,0.0,4.2961434145747415,1.284780135810721,1.2850742982694157,3.3438744068547135,19315.430973055692,1969.6258123880932,3099.015535412006,3099.015535412006,6.647672435746464,5.0096165812466475,-0.8797343515041156,5.889350932750763,3.4806461110360423,3.4806461110360423,0.9944703174388693,0.0,0.0,0.00022894745715139951,0.9892919965748818,0.00023142556287128515,198.99151206990012,0.0,0.0,0.0,0.051983805411753105,7.803978062683902e-05,0.00015090767652456048,0.0006483210207094718,0.0955686431339825,0.07646970886274587,0.019098934271236625,0.09556864305241565,0.07646970886274271,0.019098934271235834,0.4025380018888186,0.4025380018888186,0.10053715326088936,0.0,4.9707816043671755,4.963529838416321,4.999819037193959,4.9709300269005325,4.963717492392561,4.999810357372382,24790.98276534197,21072.335350540674,0.85,0.9895038058258971,0.6790653957415337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519947569328344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.614522667634,1534.984632352639,0.4025380018888186,0.10053715326088936,6.112885165565336,3.4806461110360423
5158.0,-30.082872630185683,5.009606297334768,35.004348202772725,24.09772298941391,4.997413848870562,-26.57487018464601,-40.091818117629714,1.4894114033308996,-0.04096727440310133,-5.011935678676843,40.00866825751229,45063.98133621794,20601.234069425518,20601.234069425518,65665.21540564345,82477.66653645968,82477.66653645968,20601.234069425518,103078.9006058852,103078.9006058852,103078.9006058852,127869.8785429728,97625.68607153825,60212.0008712965,41570.76133360194,24790.97793708761,0.0,66361.73927068955,21072.331246524467,1534.984234657349,0.0,0.886826606821374,2.8158965218119936,0.0014959162575277712,354491.026926233,1554907.012062164,4.386308521106033,1554907.012062164,4.386308521106033,0.85,0.09556861598369645,4.296143414572793,1.2670949087524792,1.0,0.0,4.296143414571925,1.2847800841160653,1.2850742465629241,3.34387454139948,19315.424359281824,1969.6251379708488,3099.015535412006,3099.015535412006,6.647670472773749,5.009606297334768,-0.8797210231775558,5.889327320512324,3.4806590382896827,3.4806590382896827,0.9944740109399094,0.0,0.0,0.00022894745715139951,0.9892863223447194,0.0002314268902543486,198.9914669854151,0.0,0.0,0.0,0.051983805411753105,7.804024610761486e-05,0.00015090721104378465,0.000648319020937302,0.09556861598369973,0.07646968313041749,0.019098932853282236,0.09556862923788863,0.07646968313041487,0.01909893285328158,0.40253789209687446,0.40253789209687446,0.10053715220642635,0.0,4.970816396285784,4.96357934466829,4.9997948979354305,4.970968404273719,4.963790214758831,4.999711192763016,24790.97793708761,21072.331246524467,0.85,0.9895041348719783,0.6790657061051693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519944283155533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.61285863586,1534.984234657349,0.40253789209687446,0.10053715220642635,6.112885165565336,3.4806590382896827
5159.0,-30.082817682298927,5.009595959503899,35.00434716307287,24.097717191930883,4.9974110485948415,-26.574821011575775,-40.091765591036506,1.489414377871699,-0.04088758359438316,-5.011935082138052,40.00866612212297,45063.98603615256,20601.240539704395,20601.240539704395,65665.22657585696,82477.65365168515,82477.65365168515,20601.240539704395,103078.89419138954,103078.89419138954,103078.89419138954,127869.86604735038,97625.64825034043,60211.980634807966,41570.74179503607,24790.971855960845,0.0,66361.71365099691,21072.32607756672,1534.9839063322333,0.0,0.8868266175879836,2.8158955445976206,0.0014959162575277712,354491.03516950406,1554906.9199736246,4.386308159330821,1554906.9199736246,4.386308159330821,0.85,0.09556859107913239,4.296143414572793,1.26709477248136,1.0,0.0,4.296143414572493,1.2847800702009804,1.2850742326446531,3.343874577616027,19315.416876287185,1969.6243749177534,3099.015535412006,3099.015535412006,6.647672560623519,5.009595959503899,-0.8797113409191333,5.889307300423032,3.4806719636116767,3.4806719636116767,0.9944777038890505,0.0,0.0,0.00022894745715139951,0.9892806607800831,0.00023142821468971836,198.99142200130623,0.0,0.0,0.0,0.051983805411753105,7.804071035624993e-05,0.00015090674679514959,0.0006483170264585858,0.09556859107912918,0.07646965942850442,0.019098931650624755,0.09556857679087502,0.07646965942850699,0.019098931650625397,0.4025377829532574,0.4025377829532574,0.10053714977776573,0.0,4.970862391117123,4.963633352738043,4.99980879659978,4.971047498543669,4.963850518754953,4.999865525482676,24790.971855960845,21072.32607756672,0.85,0.989504685204441,0.6790660390891757,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519940993446319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.611197624272,1534.9839063322333,0.4025377829532574,0.10053714977776573,6.112885165565336,3.4806719636116767
5160.0,-30.08276269196194,5.009585587398592,35.00434609134192,24.097706155758374,4.997408392284065,-26.574771785858196,-40.0917130295187,1.4894174861802985,-0.040907300088747434,-5.011933409638383,40.00866310974909,45063.99088527026,20601.24465263677,20601.24465263677,65665.23553790702,82477.6173332497,82477.6173332497,20601.24465263677,103078.86198588647,103078.86198588647,103078.86198588647,127869.82197992638,97625.58703951458,60211.96059153503,41570.6960533106,24790.959994039902,0.0,66361.65604735051,21072.315994933917,1534.98321899867,0.0,0.8868266370047693,2.8158959988248102,0.0014959162575277712,354491.05828094145,1554906.7900651833,4.3863075068959505,1554906.7900651833,4.3863075068959505,0.85,0.09556856457725961,4.296143414572793,1.2670946752233432,1.0,0.0,4.296143414574358,1.284780055660122,1.2850742181004657,3.3438746154612646,19315.404765610943,1969.623139972462,3099.015535412006,3099.015535412006,6.647673887797366,5.009585587398592,-0.8797010757098347,5.889286663108427,3.480684855528256,3.480684855528256,0.9944813872937874,0.0,0.0,0.00022894745715139951,0.9892749948765709,0.00023142954015527772,198.99137698246506,0.0,0.0,0.0,0.051983805411753105,7.804117491611751e-05,0.000150906282235282,0.0006483150306427699,0.09556856457726597,0.07646963429860539,0.019098930278660577,0.09556855150570907,0.0764696342986003,0.019098930278659308,0.4025376746344164,0.4025376746344164,0.10053714854128816,0.0,4.970894500260215,4.963665425479007,4.999841044080256,4.971026109549655,4.963796894761742,4.999973214017075,24790.959994039902,21072.315994933917,0.85,0.9895056791689077,0.679066701607267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993771106132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.609535992598,1534.98321899867,0.4025376746344164,0.10053714854128816,6.112885165565336,3.480684855528256
5161.0,-30.082707749513744,5.009575324068143,35.004345029550095,24.09771408364179,4.997418407931127,-26.574721335999307,-40.09166029337791,1.4894319944166923,-0.04086729309585735,-5.011923308124722,40.00866125578746,45063.9947346752,20601.23159965399,20601.23159965399,65665.2263343292,82477.60844887602,82477.60844887602,20601.23159965399,103078.84004853002,103078.84004853002,103078.84004853002,127869.79159177792,97625.55875554479,60211.94504134397,41570.681904667574,24790.95154324789,0.0,66361.63344791546,21072.308811760708,1534.9825368334132,0.0,0.8868266951191033,2.8158966523908915,0.0014959162575277712,354491.19786873955,1554906.7101132043,4.386305554162033,1554906.7101132043,4.386305554162033,0.85,0.09556853554690573,4.296143414572793,1.2670944878505548,1.0,0.0,4.296143414572277,1.284779987789705,1.285074150214509,3.343874792106423,19315.39916957468,1969.6225693355714,3099.015535412006,3099.015535412006,6.6476696758201665,5.009575324068143,-0.8796858413155997,5.889261165383743,3.4806977198756615,3.4806977198756615,0.9944850628216175,0.0,0.0,0.00022894745715139951,0.9892693339422265,0.00023143086447352678,198.99133200284922,0.0,0.0,0.0,0.051983805411753105,7.804164102194187e-05,0.00015090581612945764,0.0006483130281853022,0.09556853554690911,0.07646960680582897,0.019098928741080143,0.09556853747788469,0.07646960680582626,0.019098928741079466,0.4025375656806584,0.4025375656806584,0.10053714938098432,0.0,4.970922964876195,4.963707402324303,4.9998153909522784,4.971056015028864,4.963894505847634,4.999731984760899,24790.95154324789,21072.308811760708,0.85,0.9895058774565451,0.6790669908697183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519934426141983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.607877042938,1534.9825368334132,0.4025375656806584,0.10053714938098432,6.112885165565336,3.4806977198756615
