time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5162.0,-30.082652858634283,5.009565079473043,35.00434400270984,24.097712442185752,4.997422710631498,-26.574671503927686,-40.09161143386734,1.4894413559248996,-0.04086961377441867,-5.011918427066598,40.00866015024244,45064.01548836623,20601.229351411977,20601.229351411977,65665.24483977821,82477.5827355574,82477.5827355574,20601.229351411977,103078.81208696938,103078.81208696938,103078.81208696938,127869.76199189363,97625.51119762329,60211.94395043212,41570.630274656854,24790.949904924244,0.0,66361.5801795811,21072.307419185607,1534.9823637721693,0.0,0.886826723959223,2.815897252623793,0.0014959162575277712,354491.26531767205,1554906.662436648,4.386304585088272,1554906.662436648,4.386304585088272,0.85,0.09556851024721613,4.296143414572793,1.2670944246603182,1.0,0.0,4.296143414571607,1.2847799439960008,1.2850741064107778,3.343874906087548,19315.389760151073,1969.6216098413906,3099.015535412006,3099.015535412006,6.647668950350421,5.009565079473043,-0.8796736508365699,5.8892387303096125,3.4807105997499734,3.4807105997499734,0.9944887427857066,0.0,0.0,0.00022894745715139951,0.9892636783560889,0.00023143218755575205,198.99128706547137,0.0,0.0,0.0,0.051983805411753105,7.804207286665562e-05,0.0001509053842847439,0.0006483111729184791,0.09556851024721755,0.0764695825807,0.019098927666517558,0.0955685501822412,0.07646958258069886,0.019098927666517274,0.4025374568411976,0.4025374568411976,0.10053714839048088,0.0,4.97094628045005,4.963742501485285,4.99979151169623,4.971048813292157,4.963892173737065,4.999705275187182,24790.949904924244,21072.307419185607,0.85,0.9895069505892033,0.6790678486922476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993114408483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.60621896692,1534.9823637721693,0.4025374568411976,0.10053714839048088,6.112885165565336,3.4807105997499734
5163.0,-30.0825980038494,5.009554814000433,35.00434297526469,24.097706225607567,4.99742250010385,-26.574622155652914,-40.09155883742494,1.4894466519073595,-0.04085367024958941,-5.011915891843456,40.00865807894087,45064.019672705435,20601.23185671318,20601.23185671318,65665.25152941862,82477.55689891452,82477.55689891452,20601.23185671318,103078.7887556277,103078.7887556277,103078.7887556277,127869.73212104508,97625.46158313972,60211.92435693074,41570.596918009986,24790.943365417374,0.0,66361.54028342736,21072.301860604766,1534.9819631492132,0.0,0.8868267443589024,2.815897339111248,0.0014959162575277712,354491.3003506728,1554906.5731119027,4.38630389962672,1554906.5731119027,4.38630389962672,0.85,0.09556848439118784,4.296143414572793,1.2670942510245373,1.0,0.0,4.296143414574771,1.2847799192210745,1.285074081630179,3.343874970568829,19315.379943832817,1969.620608855503,3099.015535412006,3099.015535412006,6.647669758768829,5.009554814000433,-0.879662859662595,5.889217673663028,3.480723468170565,3.480723468170565,0.9944924194773044,0.0,0.0,0.00022894745715139951,0.9892580265237443,0.00023143350977491845,198.99124215766327,0.0,0.0,0.0,0.051983805411753105,7.80425377427051e-05,0.0001509049194086944,0.0006483091757443005,0.09556848439119049,0.07646955810791073,0.019098926283279766,0.09556853037296743,0.0764695581079086,0.019098926283279236,0.402537347703913,0.402537347703913,0.10053714602633056,0.0,4.970968506168219,4.963771003203817,4.999788598079306,4.971062221593854,4.9638898278415695,4.999781763899705,24790.943365417374,21072.301860604766,0.85,0.9895076462807385,0.6790683199973795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519927865109683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.60456168922,1534.9819631492132,0.402537347703913,0.10053714602633056,6.112885165565336,3.480723468170565
5164.0,-30.082543172550924,5.009544543857811,35.00434193359083,24.097710486408346,4.997422927735312,-26.574572764678148,-40.091506275907136,1.4894525198625046,-0.04066813889772902,-5.011912440768801,40.00865560960889,45064.02372794777,20601.232417114607,20601.232417114607,65665.25614506238,82477.5732908927,82477.5732908927,20601.232417114607,103078.8057080073,103078.8057080073,103078.8057080073,127869.73967674549,97625.45448307946,60211.90492013417,41570.610625494766,24790.93396873819,0.0,66361.54459423295,21072.29387342746,1534.9813819503527,0.0,0.8868267708599906,2.8158953047406015,0.0014959162575277712,354491.348039379,1554906.4666221275,4.386303009148193,1554906.4666221275,4.386303009148193,0.85,0.09556845731413396,4.296143414572793,1.267094156513922,1.0,0.0,4.2961434145730415,1.2847798917704267,1.2850740541732462,3.343875042014167,19315.378539072633,1969.6204656098296,3099.015535412006,3099.015535412006,6.647669939600909,5.009544543857811,-0.879651556877862,5.889196100735673,3.480736313218783,3.480736313218783,0.9944960894910809,0.0,0.0,0.00022894745715139951,0.9892523771460694,0.0002314348314349251,198.99119726910297,0.0,0.0,0.0,0.051983805411753105,7.804300231262935e-05,0.00015090445483877015,0.0006483071798852798,0.0955684573141321,0.0764695326108794,0.019098924703252713,0.09556842799886496,0.07646953261088088,0.019098924703253084,0.4025372379515238,0.4025372379515238,0.10053714381925867,0.0,4.971022354671163,4.963836974283083,4.999793894614868,4.9712443018710815,4.9641074169339845,4.999821642380425,24790.93396873819,21072.29387342746,0.85,0.989507651555912,0.6790683369938317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992458829217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.602905518122,1534.9813819503527,0.4025372379515238,0.10053714381925867,6.112885165565336,3.480736313218783
5165.0,-30.082488445345952,5.009534250906137,35.004340876203756,24.097704409528546,4.997421839376538,-26.574523618996505,-40.091457521170355,1.4894570130271396,-0.04063309352005717,-5.0119100916360155,40.008653068581154,45064.04421940053,20601.235154200913,20601.235154200913,65665.27937360144,82477.5518566068,82477.5518566068,20601.235154200913,103078.78701080772,103078.78701080772,103078.78701080772,127869.7116585626,97625.40894703548,60211.90130982947,41570.56404134002,24790.924647754884,0.0,66361.4886890949,21072.28595059165,1534.9808263728855,0.0,0.8868267920133543,2.8158951185786965,0.0014959162575277712,354491.38050089456,1554906.3570404856,4.3863022983616995,1554906.3570404856,4.3863022983616995,0.8499999999999999,0.09556843118977379,4.296143414572793,1.2670940372766926,1.0,0.0,4.296143414572597,1.2847798707511322,1.2850740331491393,3.343875096720733,19315.369529681266,1969.619546907585,3099.015535412006,3099.015535412006,6.647670822812457,5.009534250906137,-0.8796409306307087,5.889175181536846,3.480749139749093,3.480749139749093,0.9944997542140266,0.0,0.0,0.00022894745715139951,0.989246738528056,0.00023143615059278391,198.99115246578074,0.0,0.0,0.0,0.051983805411753105,7.804343323824631e-05,0.00015090402391315319,0.0006483053285670284,0.0955684311897764,0.07646950784997925,0.01909892333979715,0.09556838936988529,0.07646950784997716,0.01909892333979663,0.40253712999919344,0.40253712999919344,0.1005371422339897,0.0,4.971072391583334,4.963894347710436,4.9998145452762515,4.971276998115968,4.964128305666748,4.999901614412238,24790.924647754884,21072.28595059165,0.85,0.9895088351806691,0.6790692178490241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519921312879125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.601250705005,1534.9808263728855,0.40253712999919344,0.1005371422339897,6.112885165565336,3.480749139749093
5166.0,-30.082433728073923,5.009523966250369,35.004339806760896,24.097703222092264,4.997423239346098,-26.57447423340264,-40.09140495965255,1.489463744674803,-0.04056848012055525,-5.01190594474728,40.00865060265746,45064.047785704905,20601.234158692165,20601.234158692165,65665.28194439707,82477.5406816797,82477.5406816797,20601.234158692165,103078.77484037187,103078.77484037187,103078.77484037187,127869.68981021628,97625.37474921565,60211.88185324075,41570.54766219433,24790.914969844416,0.0,66361.46263203875,21072.277724367752,1534.9802099139517,0.0,0.8868268220427817,2.8158947538473926,0.0014959162575277712,354491.43780472496,1554906.250697703,4.386301289325465,1554906.250697703,4.386301289325465,0.85,0.09556840465041067,4.296143414572793,1.2670939284795897,1.0,0.0,4.2961434145716275,1.284779839260081,1.285074001650878,3.343875178681967,19315.36276357873,1969.6188569571395,3099.015535412006,3099.015535412006,6.647670501578589,5.009523966250369,-0.8796292698288655,5.889153236079235,3.4807619422817675,3.4807619422817675,0.994503412080505,0.0,0.0,0.00022894745715139951,0.9892411009681085,0.00023143746951814168,198.9911076706105,0.0,0.0,0.0,0.051983805411753105,7.804389781309901e-05,0.0001509035593383005,0.0006483033326868344,0.09556840465040951,0.0764694825758051,0.01909892207460441,0.09556834184648551,0.07646948257580602,0.01909892207460464,0.4025370230092999,0.4025370230092999,0.10053714208117773,0.0,4.971123831131706,4.963954635172513,4.999830545875739,4.9713374646267425,4.964203665602099,4.999902432880731,24790.914969844416,21072.277724367752,0.85,0.9895092624539958,0.6790695382284773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519918043685702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.599595634261,1534.9802099139517,0.4025370230092999,0.10053714208117773,6.112885165565336,3.4807619422817675
5167.0,-30.082379081466627,5.009513709577485,35.004338741549496,24.097701685410016,4.997426813579075,-26.57442469398669,-40.09135236321015,1.4894724260991583,-0.04055832734428577,-5.011900636751386,40.008648587022876,45064.05094721408,20601.23080074614,20601.23080074614,65665.28174796022,82477.51863221964,82477.51863221964,20601.23080074614,103078.74943296578,103078.74943296578,103078.74943296578,127869.65695157985,97625.33064622626,60211.86296122082,41570.51965000604,24790.907518614076,0.0,66361.42716862011,21072.271390821963,1534.9796932992554,0.0,0.8868268563503068,2.8158952400592234,0.0014959162575277712,354491.5111533394,1554906.1637736126,4.386300136538446,1554906.1637736126,4.386300136538446,0.85,0.09556837853918392,4.296143414572793,1.2670937883621085,1.0,0.0,4.296143414571672,1.2847797986478602,1.2850739610293584,3.343875284382724,19315.354037719895,1969.6179671671669,3099.015535412006,3099.015535412006,6.647669418026091,5.009513709577485,-0.8796169306623494,5.889130640239834,3.4807747301621212,3.4807747301621212,0.9945070657606061,0.0,0.0,0.00022894745715139951,0.9892354707233867,0.00023143878674708235,198.99106293331116,0.0,0.0,0.0,0.051983805411753105,7.804436269919808e-05,0.00015090309445220143,0.0006483013354694813,0.09556837853918776,0.07646945754820457,0.019098920990983183,0.09556832988050773,0.0764694575482015,0.019098920990982416,0.4025369170043896,0.4025369170043896,0.1005371428059947,0.0,4.971165510418416,4.964006188794258,4.999832675769255,4.971342309407078,4.964222490306895,4.99985128758658,24790.907518614076,21072.271390821963,0.85,0.9895097882857308,0.6790699487626936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519914775087108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.597942188766,1534.9796932992554,0.4025369170043896,0.1005371428059947,6.112885165565336,3.4807747301621212
5168.0,-30.08232447653746,5.009503449301662,35.004337680352705,24.097695294208847,4.9974279765175025,-26.574375433227807,-40.09130357354877,1.4894789332078402,-0.04058177503151228,-5.011897185731674,40.00864657353393,45064.07083606741,20601.23123309876,20601.23123309876,65665.30206916617,82477.48594186163,82477.48594186163,20601.23123309876,103078.71717496039,103078.71717496039,103078.71717496039,127869.61804942647,97625.27487903257,60211.85977323849,41570.46122866009,24790.900874466086,0.0,66361.36210312617,21072.26574329617,1534.9792644493698,0.0,0.8868268812007376,2.815895950899547,0.0014959162575277712,354491.5588413083,1554906.0769420555,4.386299301524764,1554906.0769420555,4.386299301524764,0.85,0.09556835348504018,4.296143414572793,1.267093682861887,1.0,0.0,4.2961434145729545,1.2847797682072188,1.2850739305817473,3.3438753636100835,19315.343004076447,1969.6168420486556,3099.015535412006,3099.015535412006,6.647669557538982,5.009503449301662,-0.8796056934858916,5.889109142787554,3.480787509342885,3.480787509342885,0.9945107169551101,0.0,0.0,0.00022894745715139951,0.9892298448072879,0.000231440102978293,198.99101823015235,0.0,0.0,0.0,0.051983805411753105,7.804479394045151e-05,0.000150902663210948,0.0006482994827952104,0.09556835348504064,0.07646943339731908,0.019098920087721565,0.09556832998328403,0.07646943339731871,0.01909892008772147,0.4025368112978045,0.4025368112978045,0.1005371434020924,0.0,4.971194179948384,4.964040254077759,4.999839730397468,4.971315410700186,4.9641830733182815,4.999874510434154,24790.900874466086,21072.26574329617,0.85,0.9895110646933629,0.679070914277459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519911510711223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.59628915153,1534.9792644493698,0.4025368112978045,0.1005371434020924,6.112885165565336,3.480787509342885
5169.0,-30.082269859510642,5.009493295918701,35.00433664408249,24.09769791355359,4.997438516032567,-26.574325223875015,-40.09124710047615,1.489493880396904,-0.04064884685965353,-5.0118871977091075,40.008645177179986,45064.05670902306,20601.218405955333,20601.218405955333,65665.2751149784,82477.45175079767,82477.45175079767,20601.218405955333,103078.67015675301,103078.67015675301,103078.67015675301,127869.56532856222,97625.22165504833,60211.82661327347,41570.43893530539,24790.895171809214,0.0,66361.33410711461,21072.26089603783,1534.9787394061332,0.0,0.886826937080719,2.8158979978407066,0.0014959162575277712,354491.69686098234,1554906.0167243984,4.386297423869341,1554906.0167243984,4.386297423869341,0.85,0.09556832570006314,4.296143414572793,1.267093488345854,1.0,0.0,4.296143414572558,1.2847796982833861,1.285073860641905,3.343875545599713,19315.332473611736,1969.615768240096,3099.015535412006,3099.015535412006,6.647665418436328,5.009493295918701,-0.8795905899628718,5.889083885881573,3.4808002703423075,3.4808002703423075,0.994514362954945,0.0,0.0,0.00022894745715139951,0.9892242176793044,0.00023144141950801064,198.9909735171097,0.0,0.0,0.0,0.051983805411753105,7.804529309646477e-05,0.00015090216405493474,0.0006482973383493911,0.09556832570006718,0.07646940700146121,0.01909891869860597,0.09556837278663521,0.07646940700145798,0.019098918698605166,0.4025367048032895,0.4025367048032895,0.10053714419540186,0.0,4.971199218880201,4.964057694938219,4.999795098236632,4.971238350849433,4.964146438873399,4.99963556016678,24790.895171809214,21072.26089603783,0.85,0.9895110759676305,0.6790709878780411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519908248826492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.594637100896,1534.9787394061332,0.4025367048032895,0.10053714419540186,6.112885165565336,3.4808002703423075
5170.0,-30.082215304466907,5.009483075215079,35.00433561991882,24.097692185919755,4.997435245872136,-26.57427645137321,-40.091198415588565,1.4894963927784544,-0.04055847717620509,-5.01188743008075,40.00864345726683,45064.07669867815,20601.226484434712,20601.226484434712,65665.30318311286,82477.44124722364,82477.44124722364,20601.226484434712,103078.66773165835,103078.66773165835,103078.66773165835,127869.55964046145,97625.1861816914,60211.82163314603,41570.40505393931,24790.891908803096,0.0,66361.2969627424,21072.25812248263,1534.978591768076,0.0,0.8868269421251449,2.81589678359143,0.0014959162575277712,354491.69364994945,1554905.9425532802,4.3862972543686904,1554905.9425532802,4.3862972543686904,0.85,0.0955683021528208,4.296143414572793,1.2670934009784833,1.0,0.0,4.2961434145729545,1.2847796865303178,1.2850738488861457,3.343875576189236,19315.325455141803,1969.6150525553378,3099.015535412006,3099.015535412006,6.647668025225253,5.009483075215079,-0.8795815044007833,5.889064579615862,3.4808130464872837,3.4808130464872837,0.9945180132820811,0.0,0.0,0.00022894745715139951,0.9892185969718353,0.0002314427345505293,198.99092885483054,0.0,0.0,0.0,0.051983805411753105,7.804572341638604e-05,0.00015090173373501347,0.0006482954896332952,0.09556830215281707,0.07646938438701709,0.019098917765799986,0.09556832292800731,0.07646938438702007,0.019098917765800732,0.40253659669259245,0.40253659669259245,0.1005371420155186,0.0,4.971225255133561,4.96408906512238,4.999799767813613,4.971328952904571,4.964214104319694,4.999818004306746,24790.891908803096,21072.25812248263,0.85,0.989512052785522,0.6790716691986706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519904986220558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.592987112783,1534.978591768076,0.40253659669259245,0.1005371420155186,6.112885165565336,3.4808130464872837
5171.0,-30.082160796922704,5.009472904923947,35.00433458494087,24.09769050953912,4.997440002746283,-26.57422691882089,-40.09114581914616,1.489506124644453,-0.04057365807966562,-5.011880780220316,40.00864109394987,45064.07926405455,20601.220434935847,20601.220434935847,65665.29969899039,82477.41329050105,82477.41329050105,20601.220434935847,103078.6337254369,103078.6337254369,103078.6337254369,127869.51551837011,97625.13674229462,60211.802715847996,41570.371140496245,24790.881792933207,0.0,66361.25293342945,21072.249523993225,1534.9778910162972,0.0,0.8868269845195483,2.815897759225622,0.0014959162575277712,354491.7855411909,1554905.8406354266,4.386295829850058,1554905.8406354266,4.386295829850058,0.85,0.09556827382894041,4.296143414572793,1.2670932438271123,1.0,0.0,4.2961434145731365,1.2847796410040788,1.285073803349483,3.3438756946796557,19315.315673464796,1969.6140551018746,3099.015535412006,3099.015535412006,6.647666073154087,5.009472904923947,-0.8795683929491132,5.88904129787306,3.480825785401555,3.480825785401555,0.9945216529718729,0.0,0.0,0.00022894745715139951,0.9892129811925547,0.00023144404845495438,198.99088423145756,0.0,0.0,0.0,0.051983805411753105,7.80461883125389e-05,0.00015090126883886062,0.0006482934923727496,0.0955682738289499,0.07646935784541269,0.019098915983537215,0.09556831697944818,0.0764693578454051,0.01909891598353532,0.4025364881456226,0.4025364881456226,0.10053714041829848,0.0,4.9712391020469795,4.96411068644386,4.999782475031168,4.971307122140672,4.964209808648604,4.999725947467255,24790.881792933207,21072.249523993225,0.85,0.9895126568038549,0.6790721584063634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519901727318716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.591337703507,1534.9778910162972,0.4025364881456226,0.10053714041829848,6.112885165565336,3.480825785401555
5172.0,-30.082106324958676,5.00946277229366,35.004333567857636,24.097699240688257,4.997445003841537,-26.57417739390698,-40.09109322270376,1.4895160727898447,-0.04040680612052938,-5.01187483916487,40.00863954521643,45064.08168071654,20601.21591563446,20601.21591563446,65665.297596351,82477.42953452267,82477.42953452267,20601.21591563446,103078.64545015713,103078.64545015713,103078.64545015713,127869.52237297047,97625.13162429813,60211.783770492,41570.38650422903,24790.87692281335,0.0,66361.26342704237,21072.245384391346,1534.9775124029845,0.0,0.8868270203579944,2.815896260883203,0.0014959162575277712,354491.86763781105,1554905.773846427,4.386294625621974,1554905.773846427,4.386294625621974,0.85,0.09556824684611766,4.296143414572793,1.2670931300846862,1.0,0.0,4.29614341457407,1.2847795944660756,1.2850737568008246,3.3438758158033868,19315.31466085963,1969.6139518448838,3099.015535412006,3099.015535412006,6.647664614851821,5.00946277229366,-0.8795556845164532,5.889018456810113,3.480838522489089,3.480838522489089,0.9945252921397397,0.0,0.0,0.00022894745715139951,0.9892073691133736,0.00023144536150858348,198.99083963723277,0.0,0.0,0.0,0.051983805411753105,7.804665321125221e-05,0.0001509008039401473,0.0006482914951012039,0.0955682468461146,0.07646933247313238,0.01909891437298222,0.09556824641694187,0.07646933247313482,0.01909891437298283,0.40253637867911696,0.40253637867911696,0.1005371379579388,0.0,4.971282631131999,4.964171600937732,4.999756377607298,4.971468033044346,4.964426549025063,4.9996632838162895,24790.87692281335,21072.245384391346,0.85,0.9895124686488749,0.6790720874423982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898471255768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.58968916116,1534.9775124029845,0.40253637867911696,0.1005371379579388,6.112885165565336,3.480838522489089
5173.0,-30.082051908674476,5.0094525378507555,35.004332530178985,24.097683664318197,4.997437713495888,-26.57412914829724,-40.09104457274077,1.489514953118654,-0.0404033113458695,-5.011877147641314,40.00863691116321,45064.10141240957,20601.228133148583,20601.228133148583,65665.32954555815,82477.39373821687,82477.39373821687,20601.228133148583,103078.62187136545,103078.62187136545,103078.62187136545,127869.49090975206,97625.06918220213,60211.77685639485,41570.32480645254,24790.869038386612,0.0,66361.19384483914,21072.23868262862,1534.9771446698705,0.0,0.8868270181476621,2.815895945515277,0.0014959162575277712,354491.8357380712,1554905.6602531027,4.386294699892608,1554905.6602531027,4.386294699892608,0.85,0.09556822276358139,4.296143414572793,1.2670930130453786,1.0,0.0,4.296143414571197,1.2847795997039626,1.2850737620399109,3.3438758021708197,19315.30230657429,1969.6126920583777,3099.015535412006,3099.015535412006,6.647668557237387,5.0094525378507555,-0.8795478718518934,5.889000409702649,3.480851253987159,3.480851253987159,0.9945289297106169,0.0,0.0,0.00022894745715139951,0.9892017628049978,0.0002314466732268977,198.990795088611,0.0,0.0,0.0,0.051983805411753105,7.804708322940596e-05,0.00015090037392199356,0.0006482896476815446,0.09556822276358272,0.07646930967256689,0.01909891309101583,0.09556821258033422,0.07646930967256582,0.019098913091015562,0.4025362708751827,0.4025362708751827,0.10053713426139069,0.0,4.971321750668096,4.964211235943196,4.999793426378119,4.971473836295445,4.9643653891683925,4.99993723235275,24790.869038386612,21072.23868262862,0.85,0.9895139876339776,0.6790730968128019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519895217319696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.588041722942,1534.9771446698705,0.4025362708751827,0.10053713426139069,6.112885165565336,3.480851253987159
5174.0,-30.08199744688832,5.009442418549397,35.00433148450662,24.097686423361324,4.997447460072391,-26.574079157921705,-40.090991906449176,1.4895291711057828,-0.040449880916526126,-5.01186672863505,40.00863460297331,45064.10348359169,20601.21431616299,20601.21431616299,65665.31779975467,82477.36352683566,82477.36352683566,20601.21431616299,103078.57784299865,103078.57784299865,103078.57784299865,127869.4354854531,97625.01966267708,60211.75961943311,41570.28893693774,24790.857642454448,0.0,66361.14657939218,21072.22899608628,1534.9762836590437,0.0,0.8868270795219219,2.815897773437935,0.0014959162575277712,354491.97971339023,1554905.560712614,4.386292637621219,1554905.560712614,4.386292637621219,0.85,0.0955681927477826,4.296143414572793,1.2670928718289365,1.0,0.0,4.2961434145704,1.2847795331913963,1.2850736955121158,3.343875975282047,19315.292509043753,1969.6116929883042,3099.015535412006,3099.015535412006,6.6476640987293765,5.009442418549397,-0.879532582599551,5.888975001148948,3.480863937884039,3.480863937884039,0.994532553681154,0.0,0.0,0.00022894745715139951,0.9891961518430505,0.00023144798604890363,198.9907505027584,0.0,0.0,0.0,0.051983805411753105,7.80475487504514e-05,0.00015089990840094812,0.0006482876477363709,0.09556819274778534,0.07646928169816196,0.019098911049623385,0.09556822762496968,0.07646928169815977,0.019098911049622833,0.4025361631509596,0.4025361631509596,0.10053713338936271,0.0,4.971336810932428,4.964236186744756,4.999768872888865,4.971416847718501,4.964355789512922,4.999690468874462,24790.857642454448,21072.22899608628,0.85,0.9895145154129451,0.6790736116905176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989196671117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.586394985005,1534.9762836590437,0.4025361631509596,0.10053713338936271,6.112885165565336,3.480863937884039
5175.0,-30.081943056877655,5.009432185679886,35.0043304352021,24.097681429144018,4.997439896344288,-26.574030963317746,-40.09094329141078,1.4895278027843855,-0.04025442332886087,-5.011869754550454,40.00863240583473,45064.12313483105,20601.227944341324,20601.227944341324,65665.35107917237,82477.37452064235,82477.37452064235,20601.227944341324,103078.60246498368,103078.60246498368,103078.60246498368,127869.45516618948,97625.00390389652,60211.75251808524,41570.279317568085,24790.852701205808,0.0,66361.13201877389,21072.224796024937,1534.9761062910088,0.0,0.886827072079045,2.8158948526463585,0.0014959162575277712,354491.9378996918,1554905.4659612095,4.386292887713544,1554905.4659612095,4.386292887713544,0.85,0.09556816987531341,4.296143414572793,1.2670927591854708,1.0,0.0,4.296143414573028,1.2847795395924828,1.2850737019146679,3.343875958622037,19315.28939113958,1969.6113750505608,3099.015535412006,3099.015535412006,6.647668496312473,5.009432185679886,-0.8795252225231698,5.888957408203056,3.4808766394578807,3.4808766394578807,0.9945361827022516,0.0,0.0,0.00022894745715139951,0.9891905483100779,0.00023144929714758274,198.99070597568573,0.0,0.0,0.0,0.051983805411753105,7.804797846446445e-05,0.00015089947868693505,0.0006482858016233435,0.09556816987531085,0.07646925962996562,0.01909891024534523,0.09556811665170378,0.07646925962996767,0.019098910245345744,0.402536054626087,0.402536054626087,0.10053713106444623,0.0,4.971393666251288,4.964296211628948,4.999813028761366,4.971615331221585,4.964530561083109,4.999983899081144,24790.852701205808,21072.224796024937,0.85,0.9895152340167331,0.6790740568150975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519888713385996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.584750972497,1534.9761062910088,0.402536054626087,0.10053713106444623,6.112885165565336,3.4808766394578807
5176.0,-30.081888720131044,5.0094220154824365,35.00432936305652,24.097679647989594,4.997444925017874,-26.5739815572842,-40.090890729892976,1.489537762171029,-0.040280436559612554,-5.011862485916733,40.00862964193113,45064.12504452377,20601.2204236939,20601.2204236939,65665.34546821767,82477.34521687774,82477.34521687774,20601.2204236939,103078.56564057164,103078.56564057164,103078.56564057164,127869.40550475982,97624.95330865924,60211.73313630541,41570.2446359487,24790.839864188183,0.0,66361.08450013689,21072.213884559955,1534.9752348299612,0.0,0.886827119072367,2.815896042802571,0.0014959162575277712,354492.0383415208,1554905.3467681166,4.386291308664334,1554905.3467681166,4.386291308664334,0.85,0.09556814129640076,4.296143414572793,1.267092598187738,1.0,0.0,4.296143414572224,1.2847794930018999,1.2850736553134177,3.3438760798826355,19315.27938077737,1969.6103542776964,3099.015535412006,3099.015535412006,6.647666069526503,5.0094220154824365,-0.8795118409275231,5.88893385640996,3.480889289906494,3.480889289906494,0.994539797116141,0.0,0.0,0.00022894745715139951,0.9891849502988267,0.00023145060696913746,198.99066149223822,0.0,0.0,0.0,0.051983805411753105,7.804844306433116e-05,0.00015089901408706834,0.0006482838056356857,0.09556814129640416,0.07646923259839587,0.019098908698008284,0.0955681078509058,0.07646923259839315,0.019098908698007604,0.40253594760515643,0.40253594760515643,0.1005371317292179,0.0,4.971428581247778,4.964338411079098,4.999818765643283,4.971582049357096,4.964521021769883,4.999855533216703,24790.839864188183,21072.213884559955,0.85,0.9895158580188999,0.6790745718513809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519885464349855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.583107337481,1534.9752348299612,0.40253594760515643,0.1005371317292179,6.112885165565336,3.480889289906494
5177.0,-30.081834460569304,5.009411883868468,35.00432831274658,24.09768314044925,4.997450021584201,-26.573932213986925,-40.090838133450575,1.4895477750017985,-0.04021384530801697,-5.0118565829234845,40.00862813365114,45064.12666153568,20601.215793676165,20601.215793676165,65665.34245521185,82477.33828928431,82477.33828928431,20601.215793676165,103078.55408296047,103078.55408296047,103078.55408296047,127869.38931866278,97624.92515198424,60211.713524235616,41570.23514194291,24790.835235702303,0.0,66361.07037764521,21072.209950346958,1534.9748681824642,0.0,0.8868271545706387,2.815895857074522,0.0014959162575277712,354492.11991222267,1554905.2817236828,4.38629011586689,1554905.2817236828,4.38629011586689,0.85,0.09556811550474077,4.296143414572793,1.2670924833463508,1.0,0.0,4.296143414572632,1.2847794461613053,1.2850736084620984,3.343876201793944,19315.273809926624,1969.609786209014,3099.015535412006,3099.015535412006,6.647664575497937,5.009411883868468,-0.8794992440816296,5.888911127950098,3.4809019422063963,3.4809019422063963,0.9945434120589703,0.0,0.0,0.00022894745715139951,0.9891793602736032,0.00023145191493691652,198.99061707199888,0.0,0.0,0.0,0.051983805411753105,7.804890797546156e-05,0.00015089854917593797,0.0006482818083107946,0.09556811550474531,0.07646920778944886,0.019098907715296452,0.09556808254535475,0.07646920778944523,0.01909890771529554,0.40253584074598636,0.40253584074598636,0.10053713248442524,0.0,4.9714691699811056,4.964391787057252,4.9998081405198604,4.971642737615468,4.964616508746531,4.999776863547709,24790.835235702303,21072.209950346958,0.85,0.9895160231974237,0.6790747407340834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988221849694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.581464448409,1534.9748681824642,0.40253584074598636,0.10053713248442524,6.112885165565336,3.4809019422063963
5178.0,-30.08178023146235,5.009401710373478,35.004327261278206,24.09767199950295,4.9974480232806595,-26.573883607610536,-40.09078944856299,1.489551399428819,-0.04025180920331195,-5.011855424651563,40.00862599928801,45064.14535119986,20601.220819398826,20601.220819398826,65665.36617059869,82477.29873619227,82477.29873619227,20601.220819398826,103078.5195555911,103078.5195555911,103078.5195555911,127869.34839397503,97624.86131919641,60211.70793420398,41570.170427769364,24790.82883838393,0.0,66360.99926615329,21072.20451262634,1534.974505383247,0.0,0.8868271681918986,2.815896490979479,0.0014959162575277712,354492.13591784216,1554905.1896794755,4.386289658171271,1554905.1896794755,4.386289658171271,0.85,0.09556809131629436,4.296143414572793,1.2670923778461294,1.0,0.0,4.296143414571767,1.2847794292060297,1.2850735915029408,3.3438762459231866,19315.261180490306,1969.6084983649164,3099.015535412006,3099.015535412006,6.647666197213804,5.009401710373478,-0.8794894583753914,5.888891168748869,3.48091458919532,3.48091458919532,0.9945470254843771,0.0,0.0,0.00022894745715139951,0.9891737734199919,0.00023145322217736462,198.9905726767116,0.0,0.0,0.0,0.051983805411753105,7.804933831380951e-05,0.00015089811883759,0.0006482799595155349,0.09556809131629362,0.0764691844343424,0.019098906881951212,0.09556808293918684,0.076469184434343,0.01909890688195136,0.40253573472240034,0.40253573472240034,0.10053713232317739,0.0,4.971495619987877,4.964420698588128,4.999824726017152,4.9716036154482595,4.9645385458511555,4.999893270270206,24790.82883838393,21072.20451262634,0.85,0.9895174409179007,0.6790757500570722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519878977256178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.579821824293,1534.974505383247,0.40253573472240034,0.10053713232317739,6.112885165565336,3.48091458919532
5179.0,-30.081725994742243,5.009391622580349,35.004326215878415,24.097680241707735,4.997456073490661,-26.573833989460184,-40.090736852120585,1.489564068208584,-0.04016572591768863,-5.011846765578546,40.008624073111726,45064.14669150877,20601.21053517543,20601.21053517543,65665.3572266842,82477.29974054545,82477.29974054545,20601.21053517543,103078.51027572088,103078.51027572088,103078.51027572088,127869.33069259941,97624.84237995306,60211.68933091648,41570.17005448508,24790.820416878523,0.0,66360.9904713636,21072.197354346743,1534.9738583451676,0.0,0.8868272192275467,2.8158963709051816,0.0014959162575277712,354492.2555735526,1554905.106613308,4.386287943293827,1554905.106613308,4.386287943293827,0.85,0.0955680633563256,4.296143414572793,1.267092220145278,1.0,0.0,4.296143414573501,1.2847793699407606,1.2850735322241023,3.343876400172025,19315.25743332563,1969.6081162604592,3099.015535412006,3099.015535412006,6.647662878668517,5.009391622580349,-0.87947526069697,5.888866883277319,3.480927206664112,3.480927206664112,0.9945506304754606,0.0,0.0,0.00022894745715139951,0.9891681858160919,0.00023145452960813873,198.99052827521146,0.0,0.0,0.0,0.051983805411753105,7.804980322987035e-05,0.00015089765392152916,0.0006482779621694619,0.09556806335632631,0.07646915789342196,0.01909890546290436,0.09556804407898788,0.07646915789342139,0.019098905462904218,0.40253562791868913,0.40253562791868913,0.10053713307245962,0.0,4.971529413777603,4.964469653675792,4.999797799209318,4.971681039660837,4.964681929268977,4.999706555722582,24790.820416878523,21072.197354346743,0.85,0.9895174372814765,0.6790758602518908,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519875737836108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.578180398716,1534.9738583451676,0.40253562791868913,0.10053713307245962,6.112885165565336,3.480927206664112
5180.0,-30.081671811537348,5.009381451801649,35.00432516930246,24.097664351016306,4.997450930770616,-26.57378573886634,-40.09068446522576,1.4895648580995633,-0.0402182268601905,-5.011848026653104,40.00862194805353,45064.14868650353,20601.22049344403,20601.22049344403,65665.36917994756,82477.2532153764,82477.2532153764,20601.22049344403,103078.47370882044,103078.47370882044,103078.47370882044,127869.28885326709,97624.77023698346,60211.665708110355,41570.11614319234,24790.815144446646,0.0,66360.93128763899,21072.192872779648,1534.973615036566,0.0,0.8868272205041765,2.815896913371919,0.0014959162575277712,354492.2381473461,1554905.0149703822,4.386287900397074,1554905.0149703822,4.386287900397074,0.85,0.09556804029329313,4.296143414572793,1.267092072335072,1.0,0.0,4.296143414574687,1.2847793662456062,1.2850735285281019,3.343876409789349,19315.24315970433,1969.6066607561531,3099.015535412006,3099.015535412006,6.647666092033692,5.009381451801649,-0.8794669174338186,5.888848369235467,3.480939833030474,3.480939833030474,0.9945542380087069,0.0,0.0,0.00022894745715139951,0.989162603759463,0.00023145583575566835,198.99048391754195,0.0,0.0,0.0,0.051983805411753105,7.80502662962206e-05,0.00015089719085517893,0.0006482759727700108,0.09556804029329537,0.07646913558285491,0.019098904710440456,0.09556804747872645,0.07646913558285312,0.01909890471044001,0.4025355217261279,0.4025355217261279,0.10053713192147641,0.0,4.9715499714600355,4.964488963108579,4.999823348327709,4.971629799792936,4.964563804389172,4.999923147115567,24790.815144446646,21072.192872779648,0.85,0.9895184999035571,0.6790764959457042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519872497962703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.576540933293,1534.973615036566,0.4025355217261279,0.10053713192147641,6.112885165565336,3.480939833030474
5181.0,-30.08161767472437,5.009371373481233,35.0043241177252,24.097672628145688,4.997459011136628,-26.57373620760221,-40.09063186878336,1.4895775440144765,-0.04013260756471482,-5.011838999843165,40.00861970922788,45064.14965163435,20601.209398449824,20601.209398449824,65665.35905008417,82477.2540764546,82477.2540764546,20601.209398449824,103078.46347490442,103078.46347490442,103078.46347490442,127869.2681626631,97624.75121069107,60211.64678587081,41570.116027578064,24790.80468775867,0.0,66360.92071533673,21072.18398459487,1534.9728428679352,0.0,0.8868272745429776,2.8158968423173563,0.0014959162575277712,354492.36288467114,1554904.9184212517,4.3862860846091545,1554904.9184212517,4.3862860846091545,0.85,0.09556801146110433,4.296143414572793,1.2670919558452445,1.0,0.0,4.29614341457246,1.2847793069001838,1.2850734691690917,3.3438765642468162,19315.23939531684,1969.6062768954578,3099.015535412006,3099.015535412006,6.647662511866352,5.009371373481233,-0.8794525345977702,5.8888239080790035,3.4809524175498665,3.4809524175498665,0.9945578335856762,0.0,0.0,0.00022894745715139951,0.9891570265161476,0.00023145714079165168,198.9904395978715,0.0,0.0,0.0,0.051983805411753105,7.80507312173919e-05,0.0001508967259340076,0.0006482739754019823,0.09556801146110541,0.07646910835749092,0.0190989031036145,0.09556800281514233,0.07646910835749005,0.01909890310361428,0.40253541425662026,0.40253541425662026,0.10053713241586917,0.0,4.971577825694226,4.96452962898212,4.999799891167527,4.971706392278463,4.964709446523784,4.999723225450282,24790.80468775867,21072.18398459487,0.85,0.9895185049008548,0.6790766186765629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519869261287515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.574902203674,1534.9728428679352,0.40253541425662026,0.10053713241586917,6.112885165565336,3.4809524175498665
5182.0,-30.081563571271143,5.009361270903668,35.004323081538814,24.097671650256984,4.9974590494780164,-26.57368751065772,-40.09058314897118,1.489582988864602,-0.04003286371005288,-5.011836798466816,40.00861805436601,45064.16773996786,20601.212309307917,20601.212309307917,65665.38004927577,82477.24976178823,82477.24976178823,20601.212309307917,103078.46207109615,103078.46207109615,103078.46207109615,127869.26282568584,97624.72355000349,60211.64152818299,41570.09113535611,24790.800754589705,0.0,66360.89188994581,21072.18064140125,1534.9726014183839,0.0,0.8868272917360942,2.815895789013435,0.0014959162575277712,354492.3933044817,1554904.8470555022,4.38628550689368,1554904.8470555022,4.38628550689368,0.85,0.09556798705101004,4.296143414572793,1.2670918679283933,1.0,0.0,4.296143414572663,1.284779281428871,1.285073443691947,3.343876630540636,19315.23392259813,1969.605718833458,3099.015535412006,3099.015535412006,6.6476634511511214,5.009361270903668,-0.879442161224671,5.888803432128339,3.480965013009544,3.480965013009544,0.9945614322884412,0.0,0.0,0.00022894745715139951,0.9891514527434888,0.00023145844503022855,198.990395305531,0.0,0.0,0.0,0.051983805411753105,7.805116187374836e-05,0.00015089629527765115,0.0006482721252405126,0.09556798705101277,0.07646908493062231,0.01909890212039047,0.09556795388739012,0.07646908493062012,0.019098902120389918,0.40253530707405255,0.40253530707405255,0.10053713127054788,0.0,4.971622211881538,4.964585293866662,4.9997991050827295,4.9718039347567355,4.964812136896342,4.999800146275049,24790.800754589705,21072.18064140125,0.85,0.9895192511604051,0.6790771862244279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519866027385029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.573264350774,1534.9726014183839,0.40253530707405255,0.10053713127054788,6.112885165565336,3.480965013009544
5183.0,-30.081509557471236,5.009351149289466,35.00432202963463,24.097660334687703,4.997458155101039,-26.57363898764061,-40.09053072715176,1.4895875852704583,-0.04009789882252335,-5.011834337766381,40.008615524177706,45064.168826931724,20601.21459370426,20601.21459370426,65665.38342063598,82477.20470112449,82477.20470112449,20601.21459370426,103078.41929482875,103078.41929482875,103078.41929482875,127869.21069220442,97624.65477941149,60211.61890521895,41570.03986021393,24790.791397375666,0.0,66360.8312575896,21072.172687769315,1534.9720382963678,0.0,0.8868273134178576,2.815896930559858,0.0014959162575277712,354492.4273077742,1554904.737941393,4.386284778352706,1554904.737941393,4.386284778352706,0.85,0.09556796134302149,4.296143414572793,1.267091705282219,1.0,0.0,4.296143414573269,1.2847792599266283,1.2850734221847813,3.343876686504216,19315.220316208033,1969.6043313678,3099.015535412006,3099.015535412006,6.647664188287258,5.009351149289466,-0.8794316687596124,5.888782818049078,3.4809775843544473,3.4809775843544473,0.9945650241012707,0.0,0.0,0.00022894745715139951,0.9891458882407735,0.00023145974711434087,198.99035108660584,0.0,0.0,0.0,0.051983805411753105,7.80516252562678e-05,0.00015089583189513173,0.0006482701344827533,0.09556796134302052,0.07646906050223279,0.019098900840787737,0.09556795990635178,0.07646906050223357,0.019098900840787927,0.4025352010580873,0.4025352010580873,0.10053713017319581,0.0,4.971644123097178,4.964609418483633,4.9998121457143725,4.9717364389438785,4.964710593139671,4.999868986841136,24790.791397375666,21072.172687769315,0.85,0.989520206064717,0.679077823061142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519862795476746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.57162763413,1534.9720382963678,0.4025352010580873,0.10053713017319581,6.112885165565336,3.4809775843544473
5184.0,-30.081455592950494,5.009341114430806,35.0043209883728,24.097668576892488,4.997466453291539,-26.57358958967777,-40.090481902565784,1.4896004500188043,-0.04001692544477464,-5.011825639677939,40.008613730351556,45064.18586123425,20601.20418303918,20601.20418303918,65665.39004427343,82477.2044853321,82477.2044853321,20601.20418303918,103078.40866837128,103078.40866837128,103078.40866837128,127869.19246769127,97624.63484461707,60211.61622051923,41570.02069344205,24790.783799319997,0.0,66360.80449276205,21072.166229421997,1534.9714376668667,0.0,0.8868273641728179,2.8158968821656813,0.0014959162575277712,354492.5475026978,1554904.660582831,4.386283072907188,1554904.660582831,4.386283072907188,0.85,0.095567933357397,4.296143414572793,1.2670915860449896,1.0,0.0,4.296143414571989,1.284779199744623,1.2850733619889967,3.3438768431390717,19315.21637207172,1969.6039291778256,3099.015535412006,3099.015535412006,6.647660828941374,5.009341114430806,-0.879417499062499,5.888758613493305,3.4809901331190023,3.4809901331190023,0.9945686094625721,0.0,0.0,0.00022894745715139951,0.9891403288485108,0.00023146104801724586,198.99030690804312,0.0,0.0,0.0,0.051983805411753105,7.805205684334111e-05,0.00015089540030805841,0.0006482682803227905,0.09556793335740116,0.07646903408233174,0.019098899275069418,0.09556792633803744,0.07646903408232841,0.01909889927506859,0.4025350940990712,0.4025350940990712,0.10053712995251586,0.0,4.971673736297362,4.964653693072648,4.9997830406163075,4.971808714233191,4.964847320833371,4.99968315814607,24790.783799319997,21072.166229421997,0.85,0.9895207049733029,0.6790783536409566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519859568925406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.56999092488,1534.9714376668667,0.4025350940990712,0.10053712995251586,6.112885165565336,3.4809901331190023
5185.0,-30.08140167247792,5.0093310468843155,35.00431996064813,24.09766773870217,4.997465796848175,-26.573541126896004,-40.09043325260279,1.4896052512662503,-0.03989991686847816,-5.011823936444998,40.00861204212633,45064.2033110481,20601.208105578906,20601.208105578906,65665.411416627,82477.20366127878,82477.20366127878,20601.208105578906,103078.41176685768,103078.41176685768,103078.41176685768,127869.19161033002,97624.61045353148,60211.61010330066,41570.00038914535,24790.77984347234,0.0,66360.78023261769,21072.16286695149,1534.971206584107,0.0,0.8868273789518952,2.81589554392285,0.0014959162575277712,354492.5710389023,1554904.5877783,4.386282576307258,1554904.5877783,4.386282576307258,0.85,0.09556790912773887,4.296143414572793,1.2670915085682646,1.0,0.0,4.2961434145727555,1.284779177284123,1.2850733395233542,3.3438769015967016,19315.21154624987,1969.6034370809473,3099.015535412006,3099.015535412006,6.647662094678732,5.0093310468843155,-0.879407443557211,5.8887384904415265,3.481002691185456,3.481002691185456,0.9945721974815589,0.0,0.0,0.00022894745715139951,0.9891347740277288,0.00023146234786502548,198.9902627655605,0.0,0.0,0.0,0.051983805411753105,7.805248688902018e-05,0.00015089497026237933,0.0006482664327848783,0.09556790912773817,0.07646901096687372,0.019098898160864453,0.09556786812514562,0.07646901096687428,0.019098898160864592,0.402534987624129,0.402534987624129,0.10053712788502643,0.0,4.971723146616569,4.964715563689481,4.999782547401253,4.971924019576534,4.964966283046465,4.99978381293829,24790.77984347234,21072.16286695149,0.85,0.989521388784864,0.6790788648518348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519856345319222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.568355028861,1534.971206584107,0.402534987624129,0.10053712788502643,6.112885165565336,3.481002691185456
5186.0,-30.08134772808762,5.0093210515061,35.004318939679855,24.097660404536896,4.997472892466318,-26.573491867312505,-40.09037691922856,1.4896170316912205,-0.04006784930908225,-5.0118160694285665,40.00861018347023,45064.186894263425,20601.199445385897,20601.199445385897,65665.38633964933,82477.14133443311,82477.14133443311,20601.199445385897,103078.340779819,103078.340779819,103078.340779819,127869.11300511676,97624.52789706878,60211.573456899336,41569.94937796605,24790.772225297762,0.0,66360.72160326381,21072.156391503097,1534.9706171701166,0.0,0.8868274257126095,2.815898668213468,0.0014959162575277712,354492.67974965373,1554904.5076239582,4.386281005074766,1554904.5076239582,4.386281005074766,0.85,0.09556788156508886,4.296143414572793,1.2670913178985943,1.0,0.0,4.296143414572014,1.2847791221746494,1.2850732844012627,3.3438770450293687,19315.195212299506,1969.6017714815464,3099.015535412006,3099.015535412006,6.647659300180636,5.0093210515061,-0.8793937643129732,5.888714815819073,3.481015222666316,3.481015222666316,0.9945757779046617,0.0,0.0,0.00022894745715139951,0.9891292167766462,0.00023146364829611317,198.99021860351698,0.0,0.0,0.0,0.051983805411753105,7.805298485563458e-05,0.00015089447229576494,0.0006482642934488872,0.09556788156508964,0.07646898520454579,0.019098896360543845,0.0955679425014891,0.07646898520454516,0.01909889636054369,0.4025348826334547,0.4025348826334547,0.10053712605647358,0.0,4.971725172094466,4.964725999855659,4.999750885882008,4.97174822011948,4.964782694535302,4.999639197586248,24790.772225297762,21072.156391503097,0.85,0.989521885133023,0.6790792174274223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519853124345714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.566720049232,1534.9706171701166,0.4025348826334547,0.10053712605647358,6.112885165565336,3.481015222666316
