time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5187.0,-30.08129380477861,5.009311051027095,35.00431793406346,24.097664455790095,4.99747448481693,-26.57344317708517,-40.09032823434097,1.4896238571234588,-0.0399116081762827,-5.0118127125520155,40.008608588689626,45064.20420896415,20601.20005748055,20601.20005748055,65665.4042664447,82477.15196737992,82477.15196737992,20601.20005748055,103078.35202486048,103078.35202486048,103078.35202486048,127869.12012224004,97624.51593287566,60211.56817445974,41569.94195379546,24790.76809737957,0.0,66360.71005117503,21072.152882772632,1534.9703394153903,0.0,0.8868274485679847,2.8158970076233203,0.0014959162575277712,354492.72613682464,1554904.4388492212,4.386280237098772,1554904.4388492212,4.386280237098772,0.85,0.095567856218812,4.296143414572793,1.2670912080025305,1.0,0.0,4.2961434145714765,1.2847790902449059,1.2850732524642086,3.3438771281324775,19315.192845161546,1969.6015301006507,3099.015535412006,3099.015535412006,6.647659497693248,5.009311051027095,-0.8793827323078105,5.888693783334905,3.4810277591386947,3.4810277591386947,0.9945793597539128,0.0,0.0,0.00022894745715139951,0.9891236617309742,0.00023146494822572504,198.9901744587514,0.0,0.0,0.0,0.051983805411753105,7.805341521476453e-05,0.000150894041936635,0.0006482624445643452,0.09556785621881599,0.07646896140225683,0.019098894816559155,0.09556787131307766,0.07646896140225365,0.01909889481655836,0.40253477575108515,0.40253477575108515,0.10053712252786408,0.0,4.971759083599011,4.964772183926073,4.999735646058468,4.971901104375718,4.96496329951492,4.99968106927912,24790.76809737957,21072.152882772632,0.85,0.9895223275309422,0.6790795965596544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519849901944897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.565087346102,1534.9703394153903,0.40253477575108515,0.10053712252786408,6.112885165565336,3.4810277591386947
5188.0,-30.08123998108818,5.009301014033588,35.00431691248174,24.097658588457875,4.997472330641494,-26.573394951158363,-40.090275812521554,1.4896273007116718,-0.039850216007664585,-5.01181124580041,40.008606112431934,45064.20466733571,20601.204439220808,20601.204439220808,65665.40910655652,82477.13593523344,82477.13593523344,20601.204439220808,103078.34037445424,103078.34037445424,103078.34037445424,127869.09980822136,97624.47572884364,60211.54446094591,41569.92363099747,24790.759433767118,0.0,66360.6830647646,21072.14551870205,1534.9698418838184,0.0,0.8868274649967355,2.8158963723685457,0.0014959162575277712,354492.74640520825,1554904.3320608868,4.386279685067322,1554904.3320608868,4.386279685067322,0.85,0.0955678305692104,4.296143414572793,1.267091064038687,1.0,0.0,4.2961434145747415,1.284779074135613,1.2850732363512274,3.343877170059916,19315.18489071871,1969.6007189732181,3099.015535412006,3099.015535412006,6.647660911606864,5.009301014033588,-0.8793728452728136,5.888673859306402,3.4810402774133715,3.4810402774133715,0.9945829364038205,0.0,0.0,0.00022894745715139951,0.9891181169813149,0.00023146624576053993,198.99013039555896,0.0,0.0,0.0,0.051983805411753105,7.805387860965178e-05,0.00015089357854174775,0.000648260453753452,0.09556783056921189,0.07646893744090835,0.019098893128303547,0.09556782054727346,0.07646893744090714,0.019098893128303245,0.402534669531023,0.402534669531023,0.10053711861435109,0.0,4.971798916306,4.964818769731323,4.999748430043724,4.9719610297927375,4.965007900378396,4.999802354760618,24790.759433767118,21072.14551870205,0.85,0.9895228028691396,0.6790798796232308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984668080481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.56345601879,1534.9698418838184,0.402534669531023,0.10053711861435109,6.112885165565336,3.4810402774133715
5189.0,-30.081186191629794,5.009291075361801,35.00431589854472,24.097661452274792,4.997481471156754,-26.573345626508647,-40.09022702286018,1.4896409060356088,-0.039881758458136574,-5.011801840332914,40.00860429193743,45064.220993085226,20601.19264061442,20601.19264061442,65665.41363369965,82477.10880776867,82477.10880776867,20601.19264061442,103078.30144838309,103078.30144838309,103078.30144838309,127869.05279629742,97624.42932174317,60211.541507059876,41569.8753496481,24790.75134791432,0.0,66360.62669756242,21072.138645727173,1534.9691940124992,0.0,0.8868275194477091,2.8158978845812377,0.0014959162575277712,354492.87637517427,1554904.2535522697,4.386277855430446,1554904.2535522697,4.386277855430446,0.8500000000000001,0.09556780196479675,4.296143414572793,1.2670909327128905,1.0,0.0,4.296143414572388,1.284779010489173,1.285073172690215,3.3438773357116554,19315.17570898719,1969.5997826971688,3099.015535412006,3099.015535412006,6.64765710439575,5.009291075361801,-0.8793582818944561,5.8886493572562575,3.4810527680053753,3.4810527680053753,0.994586505144393,0.0,0.0,0.00022894745715139951,0.9891125757916372,0.0002314675424768118,198.99008636041034,0.0,0.0,0.0,0.051983805411753105,7.805430989951747e-05,0.00015089314725188205,0.0006482586008703358,0.0955678019647989,0.0764689109273952,0.019098891037403698,0.09556783740088126,0.07646891092739348,0.019098891037403268,0.4025345638959681,0.4025345638959681,0.10053711608286652,0.0,4.971819575383847,4.964852924987781,4.999715037776355,4.971920081874771,4.965007419687936,4.999599351571419,24790.75134791432,21072.138645727173,0.85,0.9895237115973724,0.6790807024542542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519843465616922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.561824493227,1534.9691940124992,0.4025345638959681,0.10053711608286652,6.112885165565336,3.4810527680053753
5190.0,-30.081132388027072,5.009281022282863,35.00431487754367,24.097651184443407,4.997473738072946,-26.5732979766077,-40.09017470581455,1.4896393266535402,-0.03977567263513038,-5.011804952686148,40.008602058308064,45064.22173777678,20601.206369472602,20601.206369472602,65665.42810724938,82477.09798364209,82477.09798364209,20601.206369472602,103078.30435311468,103078.30435311468,103078.30435311468,127869.05048364917,97624.39192511681,60211.5156792515,41569.862495405905,24790.74613053449,0.0,66360.6086259404,21072.13421095432,1534.9689999600334,0.0,0.8868275116971343,2.8158961277189802,0.0014959162575277712,354492.8333669472,1554904.1572272612,4.386278115861735,1554904.1572272612,4.386278115861735,0.85,0.09556777922288466,4.296143414572793,1.2670908233663067,1.0,0.0,4.296143414572815,1.2847790178776068,1.2850731800803403,3.3438773164818767,19315.168309994806,1969.5990282099194,3099.015535412006,3099.015535412006,6.647661534466533,5.009281022282863,-0.8793511079727843,5.8886321302556475,3.4810652715294426,3.4810652715294426,0.9945900775798407,0.0,0.0,0.00022894745715139951,0.9891070331783645,0.00023146883954075948,198.99004231370188,0.0,0.0,0.0,0.051983805411753105,7.805477237313052e-05,0.000150892684778269,0.0006482566140173686,0.09556777922288232,0.07646888935155959,0.01909888987132273,0.09556776485829566,0.07646888935156146,0.0190988898713232,0.4025344580058562,0.4025344580058562,0.100537111864168,0.0,4.971862700317843,4.964897145143198,4.999753770787322,4.972029280051004,4.965068111304049,4.99990278530646,24790.74613053449,21072.13421095432,0.85,0.9895241991734947,0.6790808986064838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984025247533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.560194076008,1534.9689999600334,0.4025344580058562,0.100537111864168,6.112885165565336,3.4810652715294426
5191.0,-30.081078607485036,5.009271091813936,35.00431384891239,24.09765387363734,4.997484044263294,-26.57324854338455,-40.09012591615317,1.4896539801627846,-0.039837861107798744,-5.011794163043285,40.008599794059556,45064.23795466075,20601.19165627128,20601.19165627128,65665.42961093203,82477.06502389611,82477.06502389611,20601.19165627128,103078.2566801674,103078.2566801674,103078.2566801674,127868.99140910475,97624.34019307182,60211.51312383632,41569.807854706116,24790.734728937354,0.0,66360.54258364347,21072.12451959675,1534.9681292451417,0.0,0.8868275747980844,2.8158982040743896,0.0014959162575277712,354492.9824642474,1554904.0595818122,4.386275995572445,1554904.0595818122,4.386275995572445,0.85,0.09556774943762157,4.296143414572793,1.2670907211629672,1.0,0.0,4.29614341457201,1.2847789493277058,1.2850731115147442,3.3438774948958048,19315.158074713065,1969.597984501646,3099.015535412006,3099.015535412006,6.647656786764834,5.009271091813936,-0.8793357681413738,5.88860685995531,3.4810777239762323,3.4810777239762323,0.9945936354217807,0.0,0.0,0.00022894745715139951,0.9891014929741813,0.00023147013605546724,198.9899982858917,0.0,0.0,0.0,0.051983805411753105,7.805520366756178e-05,0.00015089225348383773,0.000648254761114638,0.09556774943762691,0.07646886169971748,0.019098887737909437,0.09556778791593624,0.0764688616997132,0.01909888773790837,0.4025343525450728,0.4025343525450728,0.10053711064903703,0.0,4.971877320522992,4.96492213920601,4.999726842502412,4.971956301935506,4.965042619535268,4.999639643975058,24790.734728937354,21072.12451959675,0.85,0.9895252066115147,0.6790818188061073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519837038490238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.558565735128,1534.9681292451417,0.4025343525450728,0.10053711064903703,6.112885165565336,3.4810777239762323
5192.0,-30.081024867699252,5.0092611107157,35.004312836493284,24.097653210070007,4.997482153499638,-26.573200366668974,-40.09007349433375,1.4896576524693632,-0.039690008768047846,-5.0117935143903045,40.00859820901171,45064.23808251205,20601.19773178835,20601.19773178835,65665.4358143004,82477.07039008065,82477.07039008065,20601.19773178835,103078.26812186901,103078.26812186901,103078.26812186901,127868.99993224099,97624.3215371816,60211.48922961312,41569.81367507609,24790.731810371974,0.0,66360.54548544806,21072.12203881618,1534.967982391481,0.0,0.8868275838373376,2.8158963375649204,0.0014959162575277712,354492.9914276976,1554903.9912268154,4.386275691839605,1554903.9912268154,4.386275691839605,0.85,0.09556772585992693,4.296143414572793,1.2670905739022418,1.0,0.0,4.296143414572204,1.28477893214846,1.285073094331565,3.3438775396080054,19315.154383610337,1969.5976081139165,3099.015535412006,3099.015535412006,6.647658747231633,5.0092611107157,-0.8793263870832835,5.888587497798984,3.481090196655244,3.481090196655244,0.9945971990443555,0.0,0.0,0.00022894745715139951,0.9890959570019424,0.000231471431594326,198.98995429146632,0.0,0.0,0.0,0.051983805411753105,7.805566707226584e-05,0.00015089179007913368,0.0006482527702615704,0.09556772585992557,0.07646883922108098,0.01909888663884459,0.0955677164000569,0.07646883922108207,0.01909888663884486,0.40253424629084933,0.40253424629084933,0.10053710787913017,0.0,4.971922312019501,4.9649755382499166,4.999738159884828,4.972103505622272,4.965190367215996,4.99978466271773,24790.731810371974,21072.12203881618,0.85,0.9895252568214635,0.6790817910379294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519833825884112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.556938725718,1534.967982391481,0.40253424629084933,0.10053710787913017,6.112885165565336,3.481090196655244
5193.0,-30.080971219921704,5.009251077825543,35.00431179089213,24.097647691983752,4.9974780138930655,-26.57315249759779,-40.09002494914455,1.4896592915691234,-0.039583511968601215,-5.011793020154242,40.0085952176744,45064.25473919528,20601.203946818834,20601.203946818834,65665.45868601411,82477.06430635144,82477.06430635144,20601.203946818834,103078.26825317027,103078.26825317027,103078.26825317027,127868.98860206509,97624.29050023247,60211.4809330763,41569.788407951295,24790.720348894818,0.0,66360.50875684612,21072.112296560594,1534.96734723949,0.0,0.8868275971822193,2.81589499628963,0.0014959162575277712,354492.9982573286,1554903.8622257577,4.386275243431024,1554903.8622257577,4.386275243431024,0.85,0.09556770055148432,4.296143414572793,1.2670905008213595,1.0,0.0,4.296143414572859,1.2847789244806642,1.2850730866620137,3.3438775595648784,19315.14824289197,1969.5969819349086,3099.015535412006,3099.015535412006,6.6476607527170595,5.009251077825543,-0.8793171516666449,5.888568229492188,3.4811026375102996,3.4811026375102996,0.9946007535743713,0.0,0.0,0.00022894745715139951,0.9890904305412074,0.00023147272492174935,198.98991037238352,0.0,0.0,0.0,0.051983805411753105,7.805609621013635e-05,0.00015089136094126315,0.0006482509266237341,0.09556770055148592,0.07646881523865431,0.0190988853128316,0.0955676327722806,0.07646881523865304,0.019098885312831285,0.402534141141772,0.402534141141772,0.10053710616768755,0.0,4.971979564446599,4.965037307213606,4.999777319318525,4.972209508185642,4.965285322456339,4.9999348968233335,24790.720348894818,21072.112296560594,0.85,0.9895261491532749,0.6790824178927984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519830615713998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.555312692513,1534.96734723949,0.402534141141772,0.10053710616768755,6.112885165565336,3.4811026375102996
5194.0,-30.080917609076906,5.009241115036307,35.00431073911677,24.097645736206346,4.997484278180406,-26.573103621326158,-40.08997242255134,1.4896702904296428,-0.03964246833754714,-5.011785375980736,40.008592946637144,45064.25385710407,20601.195534708324,20601.195534708324,65665.44939181239,82477.02887493923,82477.02887493923,20601.195534708324,103078.22440964756,103078.22440964756,103078.22440964756,127868.9346292965,97624.23462430602,60211.459606470475,41569.75001981727,24790.710219648943,0.0,66360.46023946622,21072.1036867016,1534.96662121387,0.0,0.88682764430192,2.8158966630269053,0.0014959162575277712,354493.1038888139,1554903.7642875584,4.386273660136562,1554903.7642875584,4.386273660136562,0.85,0.09556767320497118,4.296143414572793,1.2670903233392163,1.0,0.0,4.296143414574036,1.2847788730274121,1.2850730351969808,3.3438776934816006,19315.137187735545,1969.595854622684,3099.015535412006,3099.015535412006,6.647658038270997,5.009241115036307,-0.8793037199049145,5.8885448349412215,3.481115046106295,3.481115046106295,0.9946042988875129,0.0,0.0,0.00022894745715139951,0.9890849079183334,0.00023147401736545677,198.98986648355532,0.0,0.0,0.0,0.051983805411753105,7.805656054594287e-05,0.00015089089660545664,0.0006482489317705167,0.09556767320497263,0.07646878929304389,0.01909888391192874,0.09556764921420315,0.07646878929304274,0.01909888391192845,0.40253403742018606,0.40253403742018606,0.10053710699964569,0.0,4.972009328642173,4.965074801834817,4.999776120112301,4.9721429076431605,4.965239306982824,4.999785857329982,24790.710219648943,21072.1036867016,0.85,0.9895267325581252,0.6790829010902977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519827411041453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.5536866074,1534.96662121387,0.40253403742018606,0.10053710699964569,6.112885165565336,3.481115046106295
5195.0,-30.080863996350022,5.009231222786086,35.004309723121374,24.09764873972165,4.99749241731566,-26.57305455591459,-40.08991989595813,1.4896829768802895,-0.039652453427095224,-5.011777630993431,40.00859188525486,45064.25286060826,20601.18707002651,20601.18707002651,65665.43993063478,82477.00677176914,82477.00677176914,20601.18707002651,103078.19384179566,103078.19384179566,103078.19384179566,127868.90122405744,97624.19288522493,60211.43897406454,41569.72656795598,24790.70738226178,0.0,66360.43395021776,21072.101274922512,1534.9663127360704,0.0,0.8868276875551199,2.8158976982348314,0.0014959162575277712,354493.21091342525,1554903.7185155826,4.38627220676258,1554903.7185155826,4.38627220676258,0.85,0.09556764758973439,4.296143414572793,1.2670901650888844,1.0,0.0,4.296143414571899,1.2847788136795288,1.2850729758355093,3.3438778479455915,19315.12892958038,1969.5950125252132,3099.015535412006,3099.015535412006,6.647655306861065,5.009231222786086,-0.8792901952580836,5.88852141804417,3.481127459127918,3.481127459127918,0.9946078454651195,0.0,0.0,0.00022894745715139951,0.9890793851348378,0.00023147530986118763,198.98982259320567,0.0,0.0,0.0,0.051983805411753105,7.805702488430368e-05,0.00015089043226709583,0.0006482469369063257,0.09556764758973953,0.07646876478065026,0.019098882809089265,0.09556766980288842,0.07646876478064615,0.019098882809088242,0.4025339334091292,0.4025339334091292,0.10053710744400657,0.0,4.972029555651545,4.965108038730818,4.999744242567772,4.97212517756634,4.965255704552931,4.99963145814462,24790.70738226178,21072.101274922512,0.85,0.9895269819949587,0.6790831550983307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519824208576517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.55206157066,1534.9663127360704,0.4025339334091292,0.10053710744400657,6.112885165565336,3.481127459127918
5196.0,-30.080810483124456,5.009221313863744,35.00430872427472,24.097647691983752,4.997493196501425,-26.57300631608867,-40.08987128091974,1.4896890294655907,-0.039572474453223094,-5.011774988337864,40.008590352755654,45064.2686960745,20601.18907068108,20601.18907068108,65665.45776675557,82476.99879493016,82476.99879493016,20601.18907068108,103078.18786561124,103078.18786561124,103078.18786561124,127868.89168396793,97624.16213714796,60211.432038292056,41569.70010983989,24790.703818356684,0.0,66360.40392819658,21072.09824560318,1534.9660810608839,0.0,0.8868277065506399,2.8158969560794267,0.0014959162575277712,354493.24743113894,1554903.6524267495,4.386271568483946,1554903.6524267495,4.386271568483946,0.85,0.09556762353422914,4.296143414572793,1.267090067281388,1.0,0.0,4.296143414572752,1.2847787853652188,1.2850729475147165,3.343877921638896,19315.12284601591,1969.594392174281,3099.015535412006,3099.015535412006,6.647655952438524,5.009221313863744,-0.8792796708822115,5.8885009847459555,3.481139876824162,3.481139876824162,0.9946113933783319,0.0,0.0,0.00022894745715139951,0.9890738726344019,0.00023147659996477018,198.98977878433266,0.0,0.0,0.0,0.051983805411753105,7.80574546465519e-05,0.0001508900025048476,0.0006482450905860732,0.09556762353422907,0.07646874182878215,0.01909888170544692,0.09556763223799052,0.0764687418287822,0.01909888170544693,0.40253382893318995,0.40253382893318995,0.10053710571633764,0.0,4.972063143864887,4.965152850283175,4.999732880946226,4.9722025138846675,4.965337118553009,4.9996924590021194,24790.703818356684,21072.09824560318,0.85,0.9895276984420867,0.6790837009496662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519821006000562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.55043835865,1534.9660810608839,0.40253382893318995,0.10053710571633764,6.112885165565336,3.481139876824162
5197.0,-30.080756986825467,5.009211303997352,35.00430768889033,24.09763749400156,4.997485191553037,-26.572958969910733,-40.08982280557973,1.4896871746383076,-0.039464190127660004,-5.011777389225842,40.00858729082141,45064.2850372647,20601.201183966965,20601.201183966965,65665.48622123167,82476.98935464649,82476.98935464649,20601.201183966965,103078.19053861345,103078.19053861345,103078.19053861345,127868.88365226908,97624.1261398261,60211.42182244442,41569.67146375742,24790.69311365564,0.0,66360.36457741306,21072.089146607294,1534.9655551608705,0.0,0.8868277054192073,2.8158952533876493,0.0014959162575277712,354493.2142543066,1554903.5203812306,4.386271606501818,1554903.5203812306,4.386271606501818,0.85,0.09556759980057813,4.296143414572793,1.267089962330647,1.0,0.0,4.296143414574397,1.2847787940421975,1.2850729561936818,3.34387789905543,19315.115723878538,1969.593665918386,3099.015535412006,3099.015535412006,6.647659861191401,5.009211303997352,-0.8792721745061209,5.888483478503473,3.4811522730038993,3.4811522730038993,0.9946149351439713,0.0,0.0,0.00022894745715139951,0.9890683619107297,0.00023147788966690618,198.98973498933591,0.0,0.0,0.0,0.051983805411753105,7.805788317602885e-05,0.00015088957397537068,0.000648243249561983,0.09556759980057815,0.07646871922599872,0.019098880574579424,0.09556754158633345,0.07646871922599871,0.01909888057457942,0.4025337248096985,0.4025337248096985,0.10053710347442583,0.0,4.9721140685350065,4.965204910732098,4.999779250921392,4.97231319909821,4.965408590111792,4.999960166050016,24790.69311365564,21072.089146607294,0.85,0.9895287140056204,0.6790843498862141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519817809369768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.548814940392,1534.9655551608705,0.4025337248096985,0.10053710347442583,6.112885165565336,3.4811522730038993
5198.0,-30.080703514207386,5.009201365576664,35.004306631948616,24.09763567792254,4.997490884883744,-26.572910275121824,-40.08977031391112,1.4896976457981606,-0.039510127341372936,-5.011769707312778,40.00858459215186,45064.283675758204,20601.192610482627,20601.192610482627,65665.47628624082,82476.95679082113,82476.95679082113,20601.192610482627,103078.14940130376,103078.14940130376,103078.14940130376,127868.8297321874,97624.07294470126,60211.39982963832,41569.63679451437,24790.680330883642,0.0,66360.31712539801,21072.078281251095,1534.9646761166136,0.0,0.886827754279125,2.8158967535069666,0.0014959162575277712,354493.32040734886,1554903.4040014616,4.386269964733664,1554903.4040014616,4.386269964733664,0.85,0.09556757182444897,4.296143414572793,1.267089793090709,1.0,0.0,4.296143414571646,1.284778745057567,1.2850729071978357,3.343878026547128,19315.10519912372,1969.5925926920731,3099.015535412006,3099.015535412006,6.647657094672726,5.009201365576664,-0.879258773332694,5.888460138909358,3.4811646222173103,3.4811646222173103,0.9946184634906601,0.0,0.0,0.00022894745715139951,0.9890628536595619,0.0002314791788047515,198.98969121374498,0.0,0.0,0.0,0.051983805411753105,7.805834721292266e-05,0.00015088910993847686,0.0006482412559929375,0.09556757182445301,0.07646869278842967,0.01909887903602334,0.09556754303393124,0.07646869278842644,0.019098879036022535,0.40253362143780613,0.40253362143780613,0.10053710431592885,0.0,4.972140252021063,4.965236823720204,4.999782483674949,4.972259579971421,4.965379074070313,4.999810020485427,24790.680330883642,21072.078281251095,0.85,0.9895292718712574,0.6790848149595536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519814613751494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.54719296681,1534.9646761166136,0.40253362143780613,0.10053710431592885,6.112885165565336,3.4811646222173103
5199.0,-30.080650100279158,5.009191518331535,35.00430561455757,24.09763840204107,4.997500718131211,-26.572861219209386,-40.089721559174336,1.4897118370614182,-0.03956206586695998,-5.0117607773831505,40.008583630267715,45064.298553793,20601.18166941543,20601.18166941543,65665.48022320843,82476.92622554742,82476.92622554742,20601.18166941543,103078.10789496284,103078.10789496284,103078.10789496284,127868.78550481208,97624.02356093787,60211.39588918331,41569.586301949515,24790.67760984924,0.0,66360.26391179876,21072.075968371853,1534.964346268705,0.0,0.8868278032016634,2.815898478138014,0.0014959162575277712,354493.4438062253,1554903.3625203355,4.386268320861481,1554903.3625203355,4.386268320861481,0.85,0.09556754577778534,4.296143414572793,1.2670896985800941,1.0,0.0,4.2961434145712944,1.284778678670105,1.2850728407951737,3.3438781993329774,19315.095428453875,1969.591596361028,3099.015535412006,3099.015535412006,6.647653564175036,5.009191518331535,-0.8792445961859539,5.888436114517489,3.4811769763003984,3.4811769763003984,0.9946219932286853,0.0,0.0,0.00022894745715139951,0.9890573514871025,0.00023148046653428573,198.9896474862199,0.0,0.0,0.0,0.051983805411753105,7.805877821687269e-05,0.00015088867893452683,0.000648239404338156,0.09556754577778331,0.0764686678906038,0.019098877887179514,0.09556758630104165,0.07646866789060543,0.01909887788717992,0.4025335174796207,0.4025335174796207,0.10053710503808559,0.0,4.972148550741963,4.965256872523355,4.999743722689914,4.972198711516171,4.965354037777502,4.999605657474831,24790.67760984924,21072.075968371853,0.85,0.9895301246915807,0.6790855837114993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519811419549213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.545572302033,1534.964346268705,0.4025335174796207,0.10053710503808559,6.112885165565336,3.4811769763003984
5200.0,-30.08059666445615,5.0091816155543825,35.004304610194126,24.097632604558044,4.997498302004206,-26.572813368597206,-40.08967297906054,1.4897150061452742,-0.039495980194487856,-5.011760454666069,40.00858197493967,45064.31430705104,20601.188333258367,20601.188333258367,65665.50264030941,82476.91153372132,82476.91153372132,20601.188333258367,103078.09986697968,103078.09986697968,103078.09986697968,127868.7742069455,97623.98475143085,60211.387524760685,41569.55247407796,24790.67433996582,0.0,66360.22681404378,21072.073188970946,1534.9641842026326,0.0,0.8868278108368185,2.815897647691271,0.0014959162575277712,354493.4482657152,1554903.2911345365,4.386268064308592,1554903.2911345365,4.386268064308592,0.85,0.09556752264417112,4.296143414572793,1.267089600772597,1.0,0.0,4.29614341457289,1.284778663844968,1.2850728259666426,3.3438782379181857,19315.087749920418,1969.5908133685223,3099.015535412006,3099.015535412006,6.647655714484664,5.0091816155543825,-0.8792354882297007,5.888417103784083,3.481189341324079,3.481189341324079,0.9946255260925939,0.0,0.0,0.00022894745715139951,0.9890518470922977,0.00023148175479827427,198.98960374078985,0.0,0.0,0.0,0.051983805411753105,7.805920767930024e-05,0.0001508882494720993,0.0006482375593059761,0.09556752264417133,0.07646864568077937,0.019098876963391968,0.09556754884934596,0.0764686456807792,0.019098876963391926,0.4025334123539155,0.4025334123539155,0.10053710311930035,0.0,4.972171613883006,4.965284968280628,4.999746626402725,4.972264474471558,4.965397964623094,4.999758854843321,24790.67433996582,21072.073188970946,0.85,0.98953101568382,0.6790862007348369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980822885419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.543952243921,1534.9641842026326,0.4025334123539155,0.10053710311930035,6.112885165565336,3.481189341324079
5201.0,-30.080543286788497,5.009171746229737,35.00430359409866,24.09763637641447,4.997501626211993,-26.572764996213134,-40.089620592165716,1.489723335636622,-0.03938645742471181,-5.011754940599071,40.00857962449179,45064.312744302035,20601.18431895747,20601.18431895747,65665.4970632595,82476.91354215099,82476.91354215099,20601.18431895747,103078.09786110846,103078.09786110846,103078.09786110846,127868.7624322381,97623.9651463828,60211.36434853372,41569.556442054534,24790.664571129648,0.0,66360.22101318419,21072.0648854602,1534.9635316246643,0.0,0.8868278474048703,2.815896852611862,0.0014959162575277712,354493.5244622645,1554903.1897717933,4.386266835566164,1554903.1897717933,4.386266835566164,0.85,0.09556749554609123,4.296143414572793,1.2670894666993995,1.0,0.0,4.296143414571027,1.2847786248791822,1.285072786991935,3.343878339333979,19315.08387102504,1969.5904178312717,3099.015535412006,3099.015535412006,6.647654419137526,5.009171746229737,-0.8792233509403884,5.888395097170125,3.4812016731835236,3.4812016731835236,0.9946290494810067,0.0,0.0,0.00022894745715139951,0.9890463487210338,0.00023148304166681216,198.98956004298807,0.0,0.0,0.0,0.051983805411753105,7.805967079723507e-05,0.00015088778635416445,0.0006482355696849101,0.0955674955460973,0.07646862022322115,0.019098875322876147,0.09556748517639725,0.0764686202232163,0.019098875322874933,0.4025333067957423,0.4025333067957423,0.1005371015895792,0.0,4.972208892867513,4.9653341162674565,4.999736370035009,4.972368483174364,4.965541187010615,4.9997058285782146,24790.664571129648,21072.0648854602,0.85,0.9895310181413252,0.6790862365474768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519805036852678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.5423344049,1534.9635316246643,0.4025333067957423,0.1005371015895792,6.112885165565336,3.4812016731835236
5202.0,-30.080489972642113,5.009161873063756,35.00430257943208,24.0976300201379,4.9975026359651995,-26.57271691247769,-40.08957197712732,1.4897295758008016,-0.039405474494628834,-5.011751614343415,40.00857763392112,45064.32782110722,20601.184779917698,20601.184779917698,65665.51260102491,82476.881716685,82476.881716685,20601.184779917698,103078.0664966027,103078.0664966027,103078.0664966027,127868.72449671973,97623.91073530872,60211.35683973117,41569.5043284195,24790.658000117033,0.0,66360.16232853653,21072.059300099478,1534.963109398801,0.0,0.8868278715372948,2.8158974906844025,0.0014959162575277712,354493.5704263845,1554903.1039287075,4.38626602467986,1554903.1039287075,4.38626602467986,0.85,0.09556747030956707,4.296143414572793,1.2670893655950208,1.0,0.0,4.29614341457376,1.2847785956873763,1.2850727577934455,3.343878415311153,19315.073105692387,1969.5893200728474,3099.015535412006,3099.015535412006,6.64765456788161,5.009161873063756,-0.8792125076462982,5.888374380710054,3.4812139986298463,3.4812139986298463,0.9946325710370989,0.0,0.0,0.00022894745715139951,0.9890408569259442,0.0002314843270105092,198.98951639720735,0.0,0.0,0.0,0.051983805411753105,7.806010057295091e-05,0.00015088735657844862,0.0006482337233067988,0.09556747030956567,0.0764685963649966,0.01909887394456906,0.09556748314428139,0.07646859636499773,0.019098873944569338,0.40253320218749383,0.40253320218749383,0.10053709957466689,0.0,4.972235078970357,4.965366964042175,4.999735873379166,4.97234613984881,4.965504676258206,4.999740211034805,24790.658000117033,21072.059300099478,0.85,0.9895321273617061,0.6790870642841756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519801848326492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.540717182026,1534.963109398801,0.40253320218749383,0.10053709957466689,6.112885165565336,3.4812139986298463
5203.0,-30.08043666022443,5.0091520335483075,35.00430156734573,24.097633722145133,4.997506557350667,-26.572668539112467,-40.089519520383305,1.4897384362386814,-0.0393105758670913,-5.011746085287089,40.008575679742435,45064.32597592283,20601.18074185385,20601.18074185385,65665.50671777668,82476.88074182859,82476.88074182859,20601.18074185385,103078.06148368244,103078.06148368244,103078.06148368244,127868.71213047476,97623.88843296954,60211.33366706354,41569.50529545111,24790.650646792317,0.0,66360.15594224344,21072.05304977347,1534.9625948191438,0.0,0.8868279067469397,2.8158968894611487,0.0014959162575277712,354493.64683008636,1554903.0196550258,4.386264841582089,1554903.0196550258,4.386264841582089,0.85,0.09556744391915084,4.296143414572793,1.2670892227301378,1.0,0.0,4.296143414572666,1.2847785542377996,1.2850727163343785,3.343878523191491,19315.06869313292,1969.5888701170043,3099.015535412006,3099.015535412006,6.647653264866571,5.0091520335483075,-0.8792003746931378,5.888352408241445,3.4812263064684914,3.4812263064684914,0.9946360875624262,0.0,0.0,0.00022894745715139951,0.9890353653418039,0.00023148561231910733,198.989472752861,0.0,0.0,0.0,0.051983805411753105,7.806056431328216e-05,0.00015088689283811735,0.0006482317310118285,0.09556744391915209,0.07646857154608297,0.01909887237306912,0.09556743449598905,0.07646857154608197,0.019098872373068867,0.4025330973830709,0.4025330973830709,0.10053709775685328,0.0,4.972273064462684,4.965417452969916,4.999723783172499,4.972435509419995,4.965629915979946,4.999685934857894,24790.650646792317,21072.05304977347,0.85,0.9895321339348366,0.6790871018317765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979866359616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.539100465865,1534.9625948191438,0.4025330973830709,0.10053709775685328,6.112885165565336,3.4812263064684914
5204.0,-30.080383456876973,5.009142111040531,35.004300536964216,24.097617936227493,4.997500652065568,-26.572621246632284,-40.0894710450433,1.4897384418209079,-0.03934625573452877,-5.011747454728833,40.00857312268388,45064.341086756845,20601.19070093321,20601.19070093321,65665.53178769005,82476.83810717828,82476.83810717828,20601.19070093321,103078.02880811148,103078.02880811148,103078.02880811148,127868.67146135608,97623.82027441057,60211.32325398926,41569.44113380145,24790.642653244595,0.0,66360.08378704604,21072.046255257905,1534.9621975761959,0.0,0.886827909036172,2.815897198309617,0.0014959162575277712,354493.62790634617,1554902.9093822388,4.386264764660394,1554902.9093822388,4.386264764660394,0.85,0.09556742044270879,4.296143414572793,1.267089087557979,1.0,0.0,4.296143414573273,1.2847785542116856,1.2850727163082585,3.343878523259458,19315.055207834703,1969.5874949992815,3099.015535412006,3099.015535412006,6.647656478493366,5.009142111040531,-0.8791923362834648,5.888334447323996,3.481238608003104,3.481238608003104,0.9946396022866012,0.0,0.0,0.00022894745715139951,0.98902988502552,0.0002314868950046863,198.9894291978243,0.0,0.0,0.0,0.051983805411753105,7.806099285854197e-05,0.00015088646429285756,0.0006482298899199328,0.09556742044270675,0.07646854917728724,0.019098871265419502,0.09556742049203043,0.07646854917728887,0.019098871265419908,0.40253299351383687,0.40253299351383687,0.10053709539304544,0.0,4.972299212930977,4.965440719559524,4.9997614654561175,4.972401198994305,4.965531183510848,4.99990959090178,24790.642653244595,21072.046255257905,0.85,0.9895335876671758,0.6790880679320921,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979547897049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.537485492212,1534.9621975761959,0.40253299351383687,0.10053709539304544,6.112885165565336,3.481238608003104
5205.0,-30.08033027525014,5.009132295769449,35.004299502983535,24.09762080004441,4.997509849516684,-26.572572463319673,-40.089418553374685,1.489752037586214,-0.03938329193795198,-5.011737658357497,40.00857095708864,45064.33841122717,20601.177832529836,20601.177832529836,65665.51624375701,82476.81074114093,82476.81074114093,20601.177832529836,103077.98857367077,103077.98857367077,103077.98857367077,127868.62080073544,97623.7739158697,60211.301585955815,41569.41369990431,24790.63222706468,0.0,66360.04592696899,21072.03739300498,1534.9614059541398,0.0,0.8868279667255043,2.815898828315984,0.0014959162575277712,354493.76327830314,1554902.8159912578,4.386262826210984,1554902.8159912578,4.386262826210984,0.85,0.09556739176807076,4.296143414572793,1.2670889144716786,1.0,0.0,4.296143414571607,1.2847784906100128,1.2850726526920235,3.3438786887948164,19315.046035710788,1969.5865597029351,3099.015535412006,3099.015535412006,6.647652326076824,5.009132295769449,-0.8791777362077893,5.888310031977238,3.481250868102505,3.481250868102505,0.9946431051721444,0.0,0.0,0.00022894745715139951,0.9890244069793502,0.000231488177173144,198.98938566058834,0.0,0.0,0.0,0.051983805411753105,7.80614569125271e-05,0.00015088600023887243,0.0006482278962774606,0.09556739176807691,0.07646852222477218,0.01909886954330473,0.09556743274207814,0.07646852222476726,0.0190988695433035,0.4025328887749247,0.4025328887749247,0.10053709560391316,0.0,4.972306521079645,4.965455062492424,4.999740596170511,4.972354366419552,4.965531050854395,4.999675745087302,24790.63222706468,21072.03739300498,0.85,0.9895339179846813,0.6790884150505514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519792300861538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.535870110598,1534.9614059541398,0.4025328887749247,0.10053709560391316,6.112885165565336,3.481250868102505
5206.0,-30.08027712066578,5.009122429714272,35.0042984814923,24.09762020632627,4.997507672022234,-26.572524841954287,-40.08937004311008,1.4897553933107606,-0.039230556307529696,-5.011737119436358,40.0085692529091,45064.35309843171,20601.183926621285,20601.183926621285,65665.537025053,82476.81758671007,82476.81758671007,20601.183926621285,103078.00151333134,103078.00151333134,103078.00151333134,127868.63010635077,97623.75686826555,60211.29237998746,41569.404986975656,24790.62859301943,0.0,66360.03357999508,21072.034304066518,1534.9612204854102,0.0,0.886827975637672,2.815896884856,0.0014959162575277712,354493.7707254301,1554902.7424987627,4.386262526748596,1554902.7424987627,4.386262526748596,0.85,0.09556736840544319,4.296143414572793,1.26708881391678,1.0,0.0,4.296143414572525,1.2847784749117659,1.2850726369901824,3.3438787296524692,19315.042662810465,1969.5862157628208,3099.015535412006,3099.015535412006,6.647654292537262,5.009122429714272,-0.8791685802591003,5.888291009973372,3.4812631440141297,3.4812631440141297,0.9946466125754656,0.0,0.0,0.00022894745715139951,0.9890189317514294,0.00023148945869616678,198.98934214550982,0.0,0.0,0.0,0.051983805411753105,7.806188577107146e-05,0.00015088557138032805,0.0006482260538396494,0.0955673684054439,0.0764684996993195,0.0190988687061244,0.09556735619696576,0.07646849969931893,0.01909886870612426,0.4025327828144126,0.4025327828144126,0.10053709434751432,0.0,4.97234632572588,4.965501131042686,4.999755310647004,4.972506563128832,4.96568642947949,4.999815193224322,24790.62859301943,21072.034304066518,0.85,0.9895344152575678,0.6790887627280651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519789124051463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.534256067293,1534.9612204854102,0.4025327828144126,0.10053709434751432,6.112885165565336,3.4812631440141297
5207.0,-30.080224020103188,5.009112596092655,35.00429745003361,24.09761877441781,4.997510902160341,-26.572476728373275,-40.089321428071685,1.4897636104303908,-0.03921320758047386,-5.011731725221039,40.00856691960253,45064.36723352701,20601.180034594025,20601.180034594025,65665.54726812104,82476.79737690811,82476.79737690811,20601.180034594025,103077.97741150214,103077.97741150214,103077.97741150214,127868.59643048575,97623.71512401655,60211.28498063521,41569.36682597927,24790.619018983598,0.0,66359.98584496287,21072.026166136056,1534.9605795349705,0.0,0.8868280115337573,2.8158972866045926,0.0014959162575277712,354493.8452658538,1554902.6418752628,4.386261320585576,1554902.6418752628,4.386261320585576,0.85,0.09556734174219134,4.296143414572793,1.2670887276483702,1.0,0.0,4.2961434145725095,1.2847784364716714,1.2850725985412867,3.343878829700081,19315.03440363282,1969.5853735610858,3099.015535412006,3099.015535412006,6.647653036645764,5.009112596092655,-0.8791565913408732,5.8882691874335285,3.4812753882471004,3.4812753882471004,0.9946501109277429,0.0,0.0,0.00022894745715139951,0.9890134621207081,0.00023149073892328548,198.98929867467524,0.0,0.0,0.0,0.051983805411753105,7.806231555806193e-05,0.0001508851415933376,0.0006482242074131008,0.0955673417421925,0.07646847442160011,0.0190988673205924,0.09556733379412931,0.07646847442159918,0.019098867320592162,0.40253267781087,0.40253267781087,0.1005370940621376,0.0,4.972378714832303,4.9655419279610555,4.999754024300898,4.9725185176405375,4.965715366662437,4.999759135047384,24790.619018983598,21072.026166136056,0.85,0.9895352814199773,0.6790894642263953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519785948858164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.53264325496,1534.9605795349705,0.40253267781087,0.1005370940621376,6.112885165565336,3.4812753882471004
5208.0,-30.08017089531756,5.00910282010162,35.00429643777126,24.097622057329886,4.997517315541447,-26.572428274678543,-40.08926897132767,1.489774694902449,-0.03918046892465554,-5.011724809975255,40.0085654158202,45064.36452598746,20601.17311892421,20601.17311892421,65665.53764491167,82476.78394651807,82476.78394651807,20601.17311892421,103077.95706544229,103077.95706544229,103077.95706544229,127868.57088854122,97623.68152323666,60211.26210270604,41569.3549117007,24790.61382309893,0.0,66359.96873479962,21072.021749634092,1534.9601556076416,0.0,0.886828052166375,2.81589766373191,0.0014959162575277712,354493.9408247837,1554902.5770248761,4.386259955267953,1554902.5770248761,4.386259955267953,0.85,0.09556731561127388,4.296143414572793,1.2670885490672665,1.0,0.0,4.296143414572119,1.2847783846179632,1.285072546675706,3.343878964659168,19315.027755655752,1969.5846956560858,3099.015535412006,3099.015535412006,6.647650805075857,5.00910282010162,-0.8791436919887738,5.888246512090394,3.48128762582077,3.48128762582077,0.9946536073773629,0.0,0.0,0.00022894745715139951,0.9890079900275447,0.0002314920197409357,198.9892551840295,0.0,0.0,0.0,0.051983805411753105,7.806277931055844e-05,0.00015088467784084107,0.0006482222150658668,0.09556731561127599,0.07646844961590195,0.019098865995374033,0.09556732457805232,0.07646844961590027,0.019098865995373613,0.402532573283803,0.402532573283803,0.10053709359267164,0.0,4.9724092126242,4.965586350010085,4.999728756617969,4.972544341050593,4.965777179766292,4.999640834006755,24790.61382309893,21072.021749634092,0.85,0.9895353915451172,0.6790895985210945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519782776893242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.531031132206,1534.9601556076416,0.402532573283803,0.10053709359267164,6.112885165565336,3.48128762582077
5209.0,-30.080117852244896,5.0090930575522785,35.00429544427161,24.09761535180735,4.997520398782017,-26.57238022756768,-40.08921658443285,1.489782774104827,-0.039250353021600404,-5.011720459636776,40.00856393779832,45064.36172893128,20601.17150592099,20601.17150592099,65665.53323485228,82476.74176606888,82476.74176606888,20601.17150592099,103077.91327198988,103077.91327198988,103077.91327198988,127868.5231700151,97623.61776956209,60211.23773242447,41569.31115237512,24790.609898025235,0.0,66359.92105040036,21072.01841332145,1534.9598604352284,0.0,0.8868280796541714,2.815899089540575,0.0014959162575277712,354494.0009403279,1554902.5132854055,4.386259031636315,1554902.5132854055,4.386259031636315,0.85,0.09556729074685305,4.296143414572793,1.2670884182909505,1.0,0.0,4.2961434145727635,1.284778346823058,1.2850725088721473,3.343879063027566,19315.01514187214,1969.5834094081201,3099.015535412006,3099.015535412006,6.647650284586945,5.0090930575522785,-0.8791322932778041,5.888225350830083,3.4812998643902953,3.4812998643902953,0.994657104111513,0.0,0.0,0.00022894745715139951,0.9890025263837618,0.00023149329859503435,198.98921176029702,0.0,0.0,0.0,0.051983805411753105,7.806324244808372e-05,0.00015088421470331578,0.0006482202253606374,0.09556729074685567,0.07646842609110938,0.019098864655746298,0.09556735755244167,0.07646842609110728,0.019098864655745777,0.402532469385039,0.402532469385039,0.100537091520209,0.0,4.972419738848771,4.965604724773243,4.999707847567663,4.972470106615162,4.965686491058989,4.999632482765321,24790.609898025235,21072.01841332145,0.85,0.9895360361411417,0.679090044346269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519779603482748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.52942126474,1534.9598604352284,0.402532469385039,0.100537091520209,6.112885165565336,3.4812998643902953
5210.0,-30.080064904898762,5.009083228545338,35.00429443280201,24.097609903570287,4.997515805854167,-26.57233303424287,-40.089171880949266,1.4897839351983002,-0.03913123229710891,-5.011720852933213,40.00856142738443,45064.39252534681,20601.17948083293,20601.17948083293,65665.57200617975,82476.73800409288,82476.73800409288,20601.17948083293,103077.91748492581,103077.91748492581,103077.91748492581,127868.51918035586,97623.58916095925,60211.24368221342,41569.27275416203,24790.601695430043,0.0,66359.87444959208,21072.011441115537,1534.9594327423583,0.0,0.8868280867416509,2.815897478839818,0.0014959162575277712,354493.9955055254,1554902.4050241907,4.386258793486263,1554902.4050241907,4.386258793486263,0.85,0.09556726646141367,4.296143414572793,1.2670883529027925,1.0,0.0,4.296143414573272,1.284778341391406,1.2850725034392516,3.3438790771644697,19315.009481606627,1969.5828322216687,3099.015535412006,3099.015535412006,6.647652857956408,5.009083228545338,-0.879123722280549,5.888206950825887,3.4813120907214135,3.4813120907214135,0.9946605973489753,0.0,0.0,0.00022894745715139951,0.9889970726326538,0.00023149457514768415,198.98916841495011,0.0,0.0,0.0,0.051983805411753105,7.806363766078083e-05,0.0001508838194906187,0.0006482185274702115,0.09556726646141386,0.07646840314709973,0.01909886331431414,0.09556727702310785,0.07646840314709957,0.0190988633143141,0.4025323644383301,0.4025323644383301,0.10053708841292756,0.0,4.972453865695002,4.96564171507822,4.999730501674151,4.972589620636086,4.9657889289520085,4.999820370338398,24790.601695430043,21072.011441115537,0.85,0.9895373152952581,0.679090985314904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519776434954756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.527811531121,1534.9594327423583,0.4025323644383301,0.10053708841292756,6.112885165565336,3.4813120907214135
5211.0,-30.08001193008566,5.009073397034444,35.004293391511986,24.097603756841295,4.997515490234223,-26.572285388412435,-40.08911956390364,1.4897889485609748,-0.039119818789629335,-5.011717555391839,40.00855853586266,45064.38969341382,20601.179781307223,20601.179781307223,65665.56947472104,82476.71283661532,82476.71283661532,20601.179781307223,103077.89261792254,103077.89261792254,103077.89261792254,127868.48225697788,97623.5409822283,60211.217839026926,41569.24793689041,24790.58963905534,0.0,66359.83757594574,21072.001193197037,1534.958696982101,0.0,0.8868281139897506,2.815897713818441,0.0014959162575277712,354494.0410729024,1554902.2803277632,4.386257877908855,1554902.2803277632,4.386257877908855,0.85,0.09556723994207822,4.296143414572793,1.2670881836628545,1.0,0.0,4.296143414573617,1.2847783179386505,1.2850724799811264,3.343879138204711,19314.999949354707,1969.581860202486,3099.015535412006,3099.015535412006,6.64765295491439,5.009073397034444,-0.8791130218532572,5.888186418887702,3.4813242807335736,3.4813242807335736,0.9946640802095924,0.0,0.0,0.00022894745715139951,0.9889916160848362,0.00023149585236904605,198.98912504713624,0.0,0.0,0.0,0.051983805411753105,7.806410018548968e-05,0.00015088335696590983,0.0006482165403977295,0.09556723994207694,0.07646837815338135,0.019098861788695583,0.09556724212548705,0.07646837815338238,0.019098861788695836,0.402532259794858,0.402532259794858,0.10053708710668326,0.0,4.972481387514847,4.965670303226659,4.999753746738918,4.972597736602211,4.965790922385224,4.99985299670567,24790.58963905534,21072.001193197037,0.85,0.9895378269961835,0.6790913199846176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519773272146375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.52620164788,1534.958696982101,0.402532259794858,0.10053708710668326,6.112885165565336,3.4813242807335736
