time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5212.0,-30.07995899789889,5.009063639526048,35.004292360261765,24.09761220859366,4.997522680023047,-26.572237030398117,-40.08907094886524,1.489800712522226,-0.039014310930042484,-5.01170973692222,40.00855674571529,45064.402943020345,20601.17090100755,20601.17090100755,65665.5738440279,82476.71824587396,82476.71824587396,20601.17090100755,103077.8891468815,103077.8891468815,103077.8891468815,127868.47146207611,97623.5266396042,60211.211336750464,41569.23922539304,24790.582315194613,0.0,66359.82154058765,21071.99496791542,1534.9581322440217,0.0,0.8868281602551595,2.815897240466482,0.0014959162575277712,354494.14911315846,1554902.2031279386,4.38625632332114,1554902.2031279386,4.38625632332114,0.85,0.09556721291716139,4.296143414572793,1.2670880820089954,1.0,0.0,4.296143414569693,1.2847782629062687,1.2850724249361445,3.343879281436924,19314.997111639736,1969.5815708360894,3099.015535412006,3099.015535412006,6.64765008939159,5.009063639526048,-0.8790996525314476,5.888163292057496,3.481336453608696,3.481336453608696,0.9946675581739132,0.0,0.0,0.00022894745715139951,0.9889861639600741,0.00023149712856917405,198.98908171423724,0.0,0.0,0.0,0.051983805411753105,7.806452998375188e-05,0.00015088292716764764,0.0006482146939227558,0.09556721291716498,0.07646835251916403,0.01909886039800095,0.0955671958854951,0.07646835251916115,0.019098860398000232,0.4025321549089047,0.4025321549089047,0.10053708729222285,0.0,4.972521224452066,4.965723762758785,4.99973902608906,4.972695425992185,4.965952458962647,4.99969500890694,24790.582315194613,21071.99496791542,0.85,0.9895381319533064,0.6790916837450747,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977010769863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.524594079805,1534.9581322440217,0.4025321549089047,0.10053708729222285,6.112885165565336,3.481336453608696
5213.0,-30.079906152620147,5.009053874434819,35.00429134608409,24.09761109100657,4.997523995411888,-26.57218933809784,-40.08902240367604,1.489807180889561,-0.03894961150541576,-5.011706681821809,40.008555180488585,45064.41624852438,20601.17181094749,20601.17181094749,65665.58805947186,82476.70763680345,82476.70763680345,20601.17181094749,103077.87944775094,103077.87944775094,103077.87944775094,127868.45782545347,97623.49377928962,60211.20239101042,41569.21265364356,24790.57837770254,0.0,66359.7910313461,21071.991621047157,1534.9578693200242,0.0,0.8868281814678324,2.8158967471733694,0.0014959162575277712,354494.19133035745,1554902.1356277866,4.386255610543289,1554902.1356277866,4.386255610543289,0.85,0.09556718891406794,4.296143414572793,1.2670879776077348,1.0,0.0,4.296143414573764,1.2847782326469346,1.2850723946698823,3.343879360192586,19314.990610165114,1969.5809078701816,3099.015535412006,3099.015535412006,6.647650383013849,5.009053874434819,-0.8790890791170121,5.8881429535518315,3.4813486324220544,3.4813486324220544,0.9946710378348727,0.0,0.0,0.00022894745715139951,0.9889807208193458,0.00023149840268041046,198.98903845250425,0.0,0.0,0.0,0.051983805411753105,7.806495916667016e-05,0.00015088249798472935,0.0006482128500913877,0.09556718891407005,0.07646832951984646,0.019098859394223594,0.09556716506006335,0.07646832951984477,0.019098859394223174,0.4025320513568892,0.4025320513568892,0.10053708638343294,0.0,4.972567233407517,4.965781937607346,4.999736311111235,4.972757070316391,4.966020442961849,4.999731259921759,24790.57837770254,21071.991621047157,0.85,0.9895388011160806,0.6790921964663433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519766945798545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.522987423612,1534.9578693200242,0.4025320513568892,0.10053708638343294,6.112885165565336,3.4813486324220544
5214.0,-30.079853303764487,5.0090440637730715,35.00429031444477,24.097600124683254,4.997520921471876,-26.572142081500374,-40.08897012155501,1.4898096992077638,-0.03896493974701798,-5.0117059099341175,40.00855264352448,45064.41312474243,20601.177279409756,20601.177279409756,65665.59040415219,82476.67357133285,82476.67357133285,20601.177279409756,103077.8508507426,103077.8508507426,103077.8508507426,127868.42033569362,97623.43556570706,60211.17511911638,41569.17827398964,24790.569484951022,0.0,66359.74775894066,21071.98406220837,1534.957371712336,0.0,0.886828194580473,2.815897038626899,0.0014959162575277712,354494.2019967624,1554902.0262216164,4.386255169938766,1554902.0262216164,4.386255169938766,0.85,0.09556716486228595,4.296143414572793,1.2670878484798598,1.0,0.0,4.29614341457375,1.284778220866121,1.2850723828863713,3.343879390854391,19314.979092499056,1969.5797333951,3099.015535412006,3099.015535412006,6.647652147594313,5.0090440637730715,-0.8790798856832502,5.888123949456322,3.48136079268541,3.48136079268541,0.9946745121958315,0.0,0.0,0.00022894745715139951,0.9889752773425268,0.00023149967688434407,198.9889951878619,0.0,0.0,0.0,0.051983805411753105,7.806542138985083e-05,0.0001508820357615487,0.000648210864314314,0.09556716486228817,0.076468306558154,0.01909885830413418,0.09556714538331852,0.07646830655815222,0.019098858304133735,0.4025319491937261,0.4025319491937261,0.10053708531770975,0.0,4.972601688405973,4.965818801922978,4.999761111617715,4.97274097018709,4.96596772611673,4.999861781275683,24790.569484951022,21071.98406220837,0.85,0.9895394817154809,0.6790925922208753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519763789091278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.521380790766,1534.957371712336,0.4025319491937261,0.10053708531770975,6.112885165565336,3.48136079268541
5215.0,-30.079800479811375,5.009034359338495,35.004289291027646,24.09760815734046,4.997530526931789,-26.57209357930437,-40.088921471592016,1.4898236264248343,-0.03892121933716908,-5.0116962041942035,40.00855081973593,45064.42581353541,20601.164532149265,20601.164532149265,65665.59034568467,82476.6669009523,82476.6669009523,20601.164532149265,103077.83143310157,103077.83143310157,103077.83143310157,127868.39247956428,97623.410233406,60211.169145989355,41569.15676379627,24790.56104646271,0.0,66359.71781025898,21071.976889493304,1534.956697848396,0.0,0.8868282505710251,2.815897597219376,0.0014959162575277712,354494.3361164919,1554901.947571033,4.3862532885717815,1554901.947571033,4.3862532885717815,0.85,0.09556713729128753,4.296143414572793,1.2670877122087405,1.0,0.0,4.296143414572308,1.284778155713934,1.285072317719267,3.3438795604253433,19314.97408045597,1969.5792223089404,3099.015535412006,3099.015535412006,6.647648034268532,5.009034359338495,-0.8790654306249301,5.888099789963425,3.4813729229265076,3.4813729229265076,0.9946779779790021,0.0,0.0,0.00022894745715139951,0.9889698364629849,0.00023150095049432638,198.98895194362476,0.0,0.0,0.0,0.051983805411753105,7.80658515036066e-05,0.0001508816056477929,0.0006482090164839346,0.09556713729129133,0.07646828054074861,0.019098856750542723,0.09556712841969081,0.07646828054074557,0.019098856750541963,0.40253184688758914,0.40253184688758914,0.10053708579390266,0.0,4.972632659545582,4.965865105559089,4.999730678236119,4.97277498485704,4.96606876468644,4.999627398453754,24790.56104646271,21071.976889493304,0.85,0.9895399274216473,0.6790930899131793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519760632171717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.519775991086,1534.956697848396,0.40253184688758914,0.10053708579390266,6.112885165565336,3.4813729229265076
5216.0,-30.079747673684594,5.009024615262464,35.004288285372304,24.097602150309854,4.997529440038624,-26.572046162489485,-40.08886915454639,1.4898279288435057,-0.038891035878066305,-5.01169503544742,40.008549290251075,45064.42240142653,20601.16928912362,20601.16928912362,65665.59169055015,82476.64560569044,82476.64560569044,20601.16928912362,103077.81489481406,103077.81489481406,103077.81489481406,127868.37298754526,97623.3656663814,60211.142462117496,41569.136893626564,24790.558092731197,0.0,66359.69498635776,21071.974378821516,1534.9565332949996,0.0,0.8868282620555755,2.8158973371475775,0.0014959162575277712,354494.352266938,1554901.88161225,4.386252902673587,1554901.88161225,4.386252902673587,0.85,0.09556711457483258,4.296143414572793,1.267087554507889,1.0,0.0,4.2961434145722,1.284778135587015,1.2850722975877398,3.34387961280948,19314.9652627869,1969.5783231569294,3099.015535412006,3099.015535412006,6.647649569263855,5.009024615262464,-0.8790559917696532,5.888080607032117,3.4813850688616985,3.4813850688616985,0.9946814482461995,0.0,0.0,0.00022894745715139951,0.9889643974518209,0.00023150222368096228,198.98890871399988,0.0,0.0,0.0,0.051983805411753105,7.806631404044212e-05,0.0001508811431109574,0.0006482070293593547,0.09556711457483187,0.07646825874537247,0.019098855829459402,0.0955671105857,0.07646825874537304,0.019098855829459548,0.40253174506430145,0.40253174506430145,0.10053708416930625,0.0,4.97266648431156,4.96590695066925,4.999732379912018,4.972803999569351,4.966076552237837,4.999741408775151,24790.558092731197,21071.974378821516,0.85,0.9895402880325127,0.6790932720635754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451975747674108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.518172454154,1534.9565332949996,0.40253174506430145,0.10053708416930625,6.112885165565336,3.4813850688616985
5217.0,-30.07969490597098,5.009014941434666,35.00428728470738,24.097600124683254,4.997536230189669,-26.57199799246184,-40.08882053950799,1.4898393166805202,-0.03896251948179952,-5.011687412952183,40.0085474242958,45064.43506248356,20601.160859335847,20601.160859335847,65665.5959218194,82476.60760712015,82476.60760712015,20601.160859335847,103077.76846645601,103077.76846645601,103077.76846645601,127868.3187639907,97623.3078143937,60211.1352697571,41569.08060515178,24790.550297534686,0.0,66359.63090268646,21071.967752904482,1534.9559408059483,0.0,0.886828307598177,2.815899165910806,0.0014959162575277712,354494.45759917586,1554901.8011432367,4.386251372373647,1554901.8011432367,4.386251372373647,0.85,0.09556708785072036,4.296143414572793,1.2670874583488332,1.0,0.0,4.296143414572621,1.284778082314176,1.2850722443027034,3.343879751462188,19314.95381666306,1969.5771559771238,3099.015535412006,3099.015535412006,6.647646849113642,5.009014941434666,-0.8790427614463567,5.888057702881023,3.481397186664327,3.481397186664327,0.994684910475522,0.0,0.0,0.00022894745715139951,0.9889589624294346,0.00023150349594787726,198.98886551584062,0.0,0.0,0.0,0.051983805411753105,7.806674384997267e-05,0.00015088071330142684,0.0006482051828359705,0.09556708785072257,0.07646823371104497,0.019098854139677598,0.09556714067016846,0.07646823371104321,0.01909885413967716,0.4025316433876784,0.4025316433876784,0.10053708279331629,0.0,4.972675269774925,4.965925305630776,4.999702838820838,4.972724893470399,4.966013211056236,4.99959916727704,24790.550297534686,21071.967752904482,0.85,0.9895413073968897,0.6790941186603133,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519754322376666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.5165703209,1534.9559408059483,0.4025316433876784,0.10053708279331629,6.112885165565336,3.481397186664327
5218.0,-30.07964215638342,5.009005205976111,35.00428628306919,24.09759450182321,4.997532696546793,-26.571950871204322,-40.08877209909258,1.48984141136769,-0.03887069698424739,-5.011687544539523,40.008545394617364,45064.44832456086,20601.168255026605,20601.168255026605,65665.61657958745,82476.59855959109,82476.59855959109,20601.168255026605,103077.7668146177,103077.7668146177,103077.7668146177,127868.3116738946,97623.27446298928,60211.12422795917,41569.05581670013,24790.5448592769,0.0,66359.60067597702,21071.963130385364,1534.9556649075876,0.0,0.8868283142768886,2.8158979443553545,0.0014959162575277712,354494.4557808224,1554901.7136136957,4.386251147958895,1554901.7136136957,4.386251147958895,0.85,0.09556706456743165,4.296143414572793,1.2670873363642023,1.0,0.0,4.296143414572399,1.2847780725151308,1.2850722345014147,3.34387977696607,19314.947218025398,1969.576483103343,3099.015535412006,3099.015535412006,6.6476492355782035,5.009005205976111,-0.8790341076339558,5.888039313610067,3.4814093094183787,3.4814093094183787,0.9946883741195368,0.0,0.0,0.00022894745715139951,0.9889535293062156,0.00023150476778419904,198.98882233253894,0.0,0.0,0.0,0.051983805411753105,7.806717211782392e-05,0.0001508802850335756,0.0006482033429358616,0.0955670645674334,0.07646821163901256,0.01909885292842084,0.09556708275466971,0.07646821163901116,0.01909885292842049,0.4025315404312147,0.4025315404312147,0.10053707972195139,0.0,4.972703636315259,4.965957230238246,4.999716951357186,4.972816847555293,4.966084678646496,4.999773151322813,24790.5448592769,21071.963130385364,0.85,0.9895420694320001,0.6790946278384513,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519751170308224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.514969178308,1534.9556649075876,0.4025315404312147,0.10053707972195139,6.112885165565336,3.4814093094183787
5219.0,-30.079589444048423,5.008995515558146,35.00428526909034,24.097598168905847,4.997536800763722,-26.57190301961005,-40.088719747122354,1.489850376325325,-0.03878258261897827,-5.011681442619685,40.00854303189279,45064.44422576941,20601.162850155793,20601.162850155793,65665.6070759252,82476.59671559771,82476.59671559771,20601.162850155793,103077.75956575351,103077.75956575351,103077.75956575351,127868.29425959245,97623.25162967347,60211.0991398449,41569.05832203174,24790.53469383894,0.0,66359.59301587069,21071.9544897631,1534.9549752722166,0.0,0.8868283538805464,2.8158974991232424,0.0014959162575277712,354494.5401008495,1554901.6117215974,4.3862498172164965,1554901.6117215974,4.3862498172164965,0.85,0.09556703753387988,4.296143414572793,1.2670871918508784,1.0,0.0,4.296143414572074,1.2847780305766396,1.2850721925533213,3.343879886118989,19314.942700411208,1969.5760224348996,3099.015535412006,3099.015535412006,6.647647491517631,5.008995515558146,-0.879021809093568,5.888017324651714,3.481421397457439,3.481421397457439,0.9946918278449826,0.0,0.0,0.00022894745715139951,0.9889481000521123,0.0002315060387287616,198.98877917975275,0.0,0.0,0.0,0.051983805411753105,7.806763497066837e-05,0.00015087982218073113,0.000648201354453662,0.0955670375338788,0.0764681863656458,0.019098851168233004,0.09556702897497467,0.07646818636564666,0.01909885116823322,0.40253143728634033,0.40253143728634033,0.10053707792291255,0.0,4.972740362654918,4.966004850100887,4.999710049277439,4.972898860000726,4.966206925573431,4.999694042648798,24790.53469383894,21071.9544897631,0.85,0.9895420404435044,0.6790946444622062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519748019323904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.513369431514,1534.9549752722166,0.40253143728634033,0.10053707792291255,6.112885165565336,3.481421397457439
5220.0,-30.079536843590095,5.008985886410033,35.00428427852779,24.097601416893326,4.997543678992734,-26.571854991327314,-40.08867113208396,1.4898618267299883,-0.038761717748741376,-5.011674335117241,40.00854168598581,45064.456256350124,20601.155497773565,20601.155497773565,65665.61175412369,82476.58099908383,82476.58099908383,20601.155497773565,103077.7364968574,103077.7364968574,103077.7364968574,127868.2667922154,97623.21616989901,60211.09142716543,41569.027491926194,24790.530295358003,0.0,66359.5577872842,21071.9507510543,1534.9545920632854,0.0,0.8868283949197868,2.8158980546684558,0.0014959162575277712,354494.63831664715,1554901.5536795892,4.386248438236451,1554901.5536795892,4.386248438236451,0.85,0.09556701166645235,4.296143414572793,1.267087095142342,1.0,0.0,4.296143414571939,1.2847779770111147,1.2850721389755322,3.343880025533491,19314.935684628592,1969.5753070241717,3099.015535412006,3099.015535412006,6.647645119028,5.008985886410033,-0.8790088972822288,5.887994783692262,3.48143348285798,3.48143348285798,0.9946952808165657,0.0,0.0,0.00022894745715139951,0.9889426823531111,0.00023150730698227837,198.98873611857266,0.0,0.0,0.0,0.051983805411753105,7.806806478692296e-05,0.00015087939236447655,0.0006481995079013905,0.0955670116664562,0.07646816209423632,0.019098849572219887,0.09556702839300915,0.07646816209423322,0.019098849572219113,0.40253133496419935,0.40253133496419935,0.10053707587625622,0.0,4.9727721129468705,4.966052047601977,4.999679936554855,4.972912617368479,4.966254344612935,4.999572999316172,24790.530295358003,21071.9507510543,0.85,0.9895426362637172,0.679095186269993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519744870566227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.511770696743,1534.9545920632854,0.40253133496419935,0.10053707587625622,6.112885165565336,3.48143348285798
5221.0,-30.07948422450092,5.008976111071332,35.00428326358309,24.097586469166004,4.997532655399449,-26.571808736542533,-40.08862279644234,1.4898571674410566,-0.038672881683737614,-5.011679480723082,40.00853899467691,45064.46951609271,20601.173040644117,20601.173040644117,65665.64255673683,82476.56402070765,82476.56402070765,20601.173040644117,103077.73706135177,103077.73706135177,103077.73706135177,127868.26002078601,97623.17170961287,60211.07720499818,41568.99389401632,24790.522959434235,0.0,66359.51685345055,21071.9445155191,1534.9543213433333,0.0,0.8868283784800711,2.815896287080297,0.0014959162575277712,354494.56721152936,1554901.437617358,4.386248990635553,1554901.437617358,4.386248990635553,0.85,0.09556699022895498,4.296143414572793,1.2670869473321362,1.0,0.0,4.296143414573025,1.2847779988074841,1.285072160776892,3.343879968804278,19314.926888077924,1969.5744100256381,3099.015535412006,3099.015535412006,6.647650779816192,5.008976111071332,-0.8790032431349069,5.887979354206239,3.481445570590896,3.481445570590896,0.9946987344545418,0.0,0.0,0.00022894745715139951,0.9889372627672165,0.00023150857569140956,198.98869304215916,0.0,0.0,0.0,0.051983805411753105,7.806849213513776e-05,0.00015087896501626174,0.0006481976719521716,0.09556699022895684,0.07646814163750905,0.01909884859144779,0.09556694977719042,0.07646814163750756,0.01909884859144742,0.40253123330636836,0.40253123330636836,0.10053707221879217,0.0,4.972820966985239,4.966099104606826,4.999735980798221,4.9730065990393655,4.96627755414147,4.999950374468767,24790.522959434235,21071.9445155191,0.85,0.9895437108403594,0.6790958049862512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519741728492832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.510171477792,1534.9543213433333,0.40253123330636836,0.10053707221879217,6.112885165565336,3.481445570590896
5222.0,-30.07943166363008,5.008966514878201,35.00428224504165,24.097599007096164,4.997547342254083,-26.571759962929058,-40.08857411155475,1.4898756415530146,-0.038662630523106145,-5.011665523099974,40.0085368600262,45064.480892927124,20601.15154317567,20601.15154317567,65665.6324361028,82476.5546534173,82476.5546534173,20601.15154317567,103077.70619659298,103077.70619659298,103077.70619659298,127868.21693374554,97623.14598844376,60211.072227953206,41568.97084498951,24790.51073715256,0.0,66359.48158214206,21071.934126579676,1534.9533321008016,0.0,0.886828457231676,2.8158977816344306,0.0014959162575277712,354494.7600864975,1554901.3455609214,4.386246344463658,1554901.3455609214,4.386246344463658,0.85,0.09556696001447516,4.296143414572793,1.2670868720533326,1.0,0.0,4.296143414573864,1.2847779123847367,1.2850720743343573,3.343880193735989,19314.921799096566,1969.5738910939585,3099.015535412006,3099.015535412006,6.647643842946013,5.008966514878201,-0.8789863536746463,5.887952868552848,3.4814575981744045,3.4814575981744045,0.9947021709069727,0.0,0.0,0.00022894745715139951,0.9889318492095981,0.00023150984300322145,198.98865001342446,0.0,0.0,0.0,0.051983805411753105,7.806892257331546e-05,0.00015087853457808407,0.0006481958227280293,0.09556696001447354,0.07646811358333597,0.01909884643113757,0.09556694739569056,0.07646811358333727,0.019098846431137895,0.4025311322029269,0.4025311322029269,0.10053707247946272,0.0,4.972852047714298,4.966148663023603,4.999693062818949,4.973002892576858,4.9663734215375825,4.999547928840627,24790.51073715256,21071.934126579676,0.85,0.9895440842891396,0.6790963373808873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973858530789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.508574385425,1534.9533321008016,0.4025311322029269,0.10053707247946272,6.112885165565336,3.4814575981744045
5223.0,-30.079379158424075,5.008956785601665,35.004281238596406,24.097578366659604,4.997538836228027,-26.571713558904978,-40.0885219691321,1.4898732367089746,-0.038729020660980495,-5.01166988215992,40.00853517527105,45064.476837263166,20601.167513184413,20601.167513184413,65665.64435044758,82476.50237584562,82476.50237584562,20601.167513184413,103077.66988903003,103077.66988903003,103077.66988903003,127868.17912560796,97623.06736515924,60211.04182657701,41568.91726509136,24790.509236577924,0.0,66359.42650166928,21071.932851091235,1534.9533745399324,0.0,0.8868284411501545,2.815898144929884,0.0014959162575277712,354494.6998503335,1554901.2729061537,4.386246884826847,1554901.2729061537,4.386246884826847,0.85,0.09556694016879895,4.296143414572793,1.2670866874279456,1.0,0.0,4.29614341457377,1.2847779236347072,1.2850720855869036,3.34388016445579,19314.90624333285,1969.5723048475118,3099.015535412006,3099.015535412006,6.647648996198253,5.008956785601665,-0.878980242066584,5.887937027668249,3.4814696635079287,3.4814696635079287,0.9947056181451225,0.0,0.0,0.00022894745715139951,0.9889264414171463,0.00023151110897926282,198.98860703027816,0.0,0.0,0.0,0.051983805411753105,7.806938358306502e-05,0.0001508780735683345,0.0006481938421640296,0.09556694016879953,0.07646809428002814,0.019098845888771396,0.09556696063463622,0.07646809428002767,0.01909884588877128,0.4025310317261208,0.4025310317261208,0.10053706990829563,0.0,4.972871468364758,4.966162928492508,4.999733120804592,4.972940861498955,4.966211706523666,4.999885064853686,24790.509236577924,21071.932851091235,0.85,0.9895450851853843,0.6790968399362156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519735445601962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.50697788072,1534.9533745399324,0.4025310317261208,0.10053706990829563,6.112885165565336,3.4814696635079287
5224.0,-30.079326666518213,5.008947127558006,35.00428020802977,24.097581824194663,4.997544377111996,-26.571665762002798,-40.088473389018304,1.4898834725965697,-0.038679436311667814,-5.011662305421638,40.00853245979278,45064.488548894486,20601.158965239134,20601.158965239134,65665.64751413363,82476.4933596554,82476.4933596554,20601.158965239134,103077.65232489453,103077.65232489453,103077.65232489453,127868.14856332072,97623.03807532112,60211.03326456019,41568.89423417881,24790.49623842618,0.0,66359.390472605,21071.921802662255,1534.9524873736077,0.0,0.8868284895354939,2.8158983779838693,0.0014959162575277712,354494.8045503553,1554901.155801639,4.386245259007085,1554901.155801639,4.386245259007085,0.85,0.09556691234087591,4.296143414572793,1.267086610500701,1.0,0.0,4.296143414573494,1.2847778757507577,1.2850720376919906,3.343880289082927,19314.900448283664,1969.5717139169508,3099.015535412006,3099.015535412006,6.647646237920605,5.008947127558006,-0.8789671469269669,5.887914274484973,3.4814816727009705,3.4814816727009705,0.9947090493431344,0.0,0.0,0.00022894745715139951,0.988921035026435,0.00023151237464099394,198.9885640580385,0.0,0.0,0.0,0.051983805411753105,7.806981309943719e-05,0.00015087764405196231,0.0006481919969000958,0.09556691234087464,0.07646806811224713,0.019098844228627513,0.09556691852281328,0.07646806811224814,0.019098844228627766,0.4025309296425564,0.4025309296425564,0.10053707007692163,0.0,4.972890869589776,4.966187641871102,4.999731243247595,4.972982869109956,4.966300894071367,4.9997381388104145,24790.49623842618,21071.921802662255,0.85,0.9895456701224861,0.6790973851319259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973230922251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.505382012894,1534.9524873736077,0.4025309296425564,0.10053707007692163,6.112885165565336,3.4814816727009705
5225.0,-30.079274233194692,5.008937490602458,35.00427919639084,24.097580357361608,4.997547888870714,-26.57161822080898,-40.0884248787537,1.4898918764849969,-0.038670358946603756,-5.01165762886996,40.008530949971,45064.500173168526,20601.156434665816,20601.156434665816,65665.65660783435,82476.47179145616,82476.47179145616,20601.156434665816,103077.62822612197,103077.62822612197,103077.62822612197,127868.12013467532,97622.99538225734,60211.023763969715,41568.85735365292,24790.491908553344,0.0,66359.34926220626,21071.91812227034,1534.9521633149911,0.0,0.8868285187982676,2.815898804616798,0.0014959162575277712,354494.86917382956,1554901.0906908468,4.38624427573418,1554901.0906908468,4.38624427573418,0.85,0.0955668878334392,4.296143414572793,1.2670864747790622,1.0,0.0,4.296143414574594,1.2847778364369862,1.2850719983692178,3.3438803914045443,19314.892001381242,1969.5708525726159,3099.015535412006,3099.015535412006,6.647645421347312,5.008937490602458,-0.8789557417273874,5.887893232329845,3.4814936871671365,3.4814936871671365,0.9947124820477533,0.0,0.0,0.00022894745715139951,0.9889156347012169,0.00023151363889657977,198.98852113377552,0.0,0.0,0.0,0.051983805411753105,7.807024200042369e-05,0.0001508772151509758,0.0006481901542799471,0.09556688783344544,0.07646804462647754,0.019098843206967902,0.09556691597940202,0.07646804462647254,0.019098843206966656,0.4025308269169355,0.4025308269169355,0.10053706991999783,0.0,4.9729083731238575,4.966211328994461,4.999723978491602,4.972987269923351,4.966314964724631,4.999703811079485,24790.491908553344,21071.91812227034,0.85,0.9895464216861,0.6790979820357307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519729173638891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.503787628793,1534.9521633149911,0.4025308269169355,0.10053706991999783,6.112885165565336,3.4814936871671365
5226.0,-30.079221795067753,5.008927851752853,35.00427818822303,24.097584478464,4.997549035752404,-26.571570911780665,-40.088376368489094,1.4898981524653085,-0.0385099099156605,-5.0116543063631305,40.00852902779574,45064.51196854421,20601.15666195255,20601.15666195255,65665.66863049676,82476.48476669198,82476.48476669198,20601.15666195255,103077.64142864454,103077.64142864454,103077.64142864454,127868.12700483581,97622.9862093655,60211.013411217624,41568.85866460874,24790.48557619127,0.0,66359.34424080001,21071.912739762578,1534.9517588717556,0.0,0.8868285426638853,2.8158970847592246,0.0014959162575277712,354494.9150862828,1554901.0077973914,4.386243473813817,1554901.0077973914,4.386243473813817,0.85,0.0955668631998404,4.296143414572793,1.2670863736746836,1.0,0.0,4.296143414570638,1.284777807077667,1.2850719690031764,3.3438804678177974,19314.89018650746,1969.5706675069937,3099.015535412006,3099.015535412006,6.647645494688906,5.008927851752853,-0.8789451432358169,5.88787299498867,3.4815056918981426,3.4815056918981426,0.9947159119708979,0.0,0.0,0.00022894745715139951,0.9889102339130931,0.00023151490327434488,198.98847820559874,0.0,0.0,0.0,0.051983805411753105,7.807067090358924e-05,0.00015087678624781028,0.0006481883116504371,0.09556686319984022,0.07646802110796604,0.01909884209187418,0.09556683500128833,0.07646802110796617,0.019098842091874214,0.40253072363188547,0.40253072363188547,0.10053706917455911,0.0,4.972954315908851,4.9662688703736535,4.99972346935823,4.973144396447481,4.966505350059549,4.999727749964677,24790.48557619127,21071.912739762578,0.85,0.9895466777401222,0.6790982111730544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519726041556018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.502193820823,1534.9517588717556,0.40253072363188547,0.10053706917455911,6.112885165565336,3.4815056918981426
5227.0,-30.07916942259732,5.0089181773420055,35.00427716483916,24.097578680980973,4.9975467778896006,-26.57152400231848,-40.08832419114185,1.4899013576107742,-0.038453387413881046,-5.011653002747362,40.00852656825948,45064.507012246104,20601.160929301728,20601.160929301728,65665.66794154783,82476.46936398013,82476.46936398013,20601.160929301728,103077.63029328185,103077.63029328185,103077.63029328185,127868.10714014943,97622.9472166598,60210.9848649258,41568.84705748222,24790.476846867583,0.0,66359.3239043498,21071.905319837446,1534.9512600883015,0.0,0.8868285582018677,2.815896494438594,0.0014959162575277712,354494.93310045265,1554900.9017303423,4.38624295171444,1554900.9017303423,4.38624295171444,0.85,0.09556683912155305,4.296143414572793,1.267086233557202,1.0,0.0,4.296143414570905,1.2847777920838521,1.2850719540059288,3.3438805068420745,19314.882471727793,1969.5698808184031,3099.015535412006,3099.015535412006,6.647646871690451,5.0089181773420055,-0.8789357632324046,5.88785394057441,3.4815176799961827,3.4815176799961827,0.9947193371417665,0.0,0.0,0.00022894745715139951,0.9889048399189272,0.0002315161660753619,198.98843533118983,0.0,0.0,0.0,0.051983805411753105,7.80711322316714e-05,0.0001508763249197281,0.0006481863297188348,0.09556683912155114,0.07646799810537781,0.01909884101617333,0.09556678558671312,0.07646799810537934,0.01909884101617371,0.4025306219689085,0.4025306219689085,0.10053706836330636,0.0,4.9730028812977025,4.96632420019597,4.9997449408165835,4.973199615333499,4.966547996983138,4.999833305258562,24790.476846867583,21071.905319837446,0.85,0.9895469706140797,0.6790983446004061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519722909187567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.50060185686,1534.9512600883015,0.4025306219689085,0.10053706836330636,6.112885165565336,3.4815176799961827
5228.0,-30.0791170904038,5.0089085326501355,35.00427613185427,24.09757728399711,4.9975497037216385,-26.57147661069937,-40.08827564595265,1.4899092240172265,-0.03843354266126653,-5.011647888345932,40.00852424184251,45064.51829665304,20601.157363024373,20601.157363024373,65665.67565967742,82476.45073546398,82476.45073546398,20601.157363024373,103077.60809848836,103077.60809848836,103077.60809848836,127868.07536739571,97622.90725408829,60210.97481527761,41568.81382090076,24790.467268907345,0.0,66359.28108980811,21071.897178571242,1534.9506246133205,0.0,0.8868285926490354,2.815896830738011,0.0014959162575277712,354495.0037744259,1554900.8014040447,4.386241794238283,1554900.8014040447,4.386241794238283,0.85,0.09556681362943115,4.296143414572793,1.2670861066272487,1.0,0.0,4.296143414573126,1.2847777552844506,1.2850719171981015,3.3438806026195746,19314.87456505837,1969.5690745625031,3099.015535412006,3099.015535412006,6.6476457209129505,5.0089085326501355,-0.8789241600927458,5.887832692742881,3.4815296413018317,3.4815296413018317,0.9947227546576662,0.0,0.0,0.00022894745715139951,0.988899450104692,0.00023151742791156522,198.9883924897718,0.0,0.0,0.0,0.051983805411753105,7.807156144814831e-05,0.0001508758957032512,0.0006481844857432942,0.09556681362943502,0.07646797382250134,0.019098839806933676,0.0955667611472827,0.07646797382249824,0.019098839806932902,0.402530521507783,0.402530521507783,0.10053706883255221,0.0,4.973043231193287,4.966373351259222,4.999750040679032,4.973214345684653,4.9665796749342235,4.999780164233528,24790.467268907345,21071.897178571242,0.85,0.9895477253710451,0.679098952800053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519719780742428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.499010325515,1534.9506246133205,0.402530521507783,0.10053706883255221,6.112885165565336,3.4815296413018317
5229.0,-30.079064805590594,5.008898888641298,35.00427510244014,24.097576166410022,4.997550958791287,-26.57142942883212,-40.08822720553724,1.489915582032776,-0.03837273026550747,-5.011644475953767,40.008522279879315,45064.52951230755,20601.15728106049,20601.15728106049,65665.68679336803,82476.44047095026,82476.44047095026,20601.15728106049,103077.59775201074,103077.59775201074,103077.59775201074,127868.05837227391,97622.87495437797,60210.96399573513,41568.7899540476,24790.460620263166,0.0,66359.25057431076,21071.89152722369,1534.950197136318,0.0,0.8868286171160704,2.8158964302137925,0.0014959162575277712,354495.05092898477,1554900.716794753,4.386240972109489,1554900.716794753,4.386240972109489,0.8500000000000001,0.09556678977769377,4.296143414572793,1.2670860038744287,1.0,0.0,4.296143414573155,1.2847777255413708,1.2850718874482119,3.343880680031648,19314.868174500345,1969.5684229069402,3099.015535412006,3099.015535412006,6.647645694464587,5.008898888641298,-0.8789135643397294,5.887812452981027,3.4815415954486877,3.4815415954486877,0.9947261701281965,0.0,0.0,0.00022894745715139951,0.9888940652019115,0.00023151868861165956,198.98834968715977,0.0,0.0,0.0,0.051983805411753105,7.807198974043287e-05,0.00015087546741096664,0.0006481826457382163,0.09556678977769423,0.07646795086893017,0.019098838908764054,0.09556672357587594,0.07646795086892981,0.01909883890876396,0.4025304216701806,0.4025304216701806,0.1005370693473011,0.0,4.9730876380576206,4.9664270303200055,4.999757311388237,4.973271745688237,4.966648231541001,4.999792882270469,24790.460620263166,21071.89152722369,0.85,0.9895483481965177,0.6790994340998947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519716654704555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.49741973304,1534.950197136318,0.4025304216701806,0.1005370693473011,6.112885165565336,3.4815415954486877
5230.0,-30.079012566819966,5.008889279650196,35.00427407954077,24.0975693211891,4.997554973381307,-26.57138201243086,-40.08817869527263,1.4899244189921912,-0.03847318170306835,-5.011639041847861,40.00852041080716,45064.54037721349,20601.15307893217,20601.15307893217,65665.69345614566,82476.39369138204,82476.39369138204,20601.15307893217,103077.5467703142,103077.5467703142,103077.5467703142,127868.00045919798,97622.8073511794,60210.954037010866,41568.72590463171,24790.45368888378,0.0,66359.1795935155,21071.88563555121,1534.9497031077242,0.0,0.8868286515342572,2.8158983840555387,0.0014959162575277712,354495.1260208523,1554900.6361913695,4.386239815607243,1554900.6361913695,4.386239815607243,0.85,0.09556676514670982,4.296143414572793,1.2670858610095461,1.0,0.0,4.296143414573006,1.2847776842016834,1.2850718460990593,3.3438807876261243,19314.854799081222,1969.5670589937668,3099.015535412006,3099.015535412006,6.647644338508713,5.008889279650196,-0.8789017830044097,5.887791062654606,3.481553533727105,3.481553533727105,0.9947295810648872,0.0,0.0,0.00022894745715139951,0.9888886850727251,0.00023151994820788367,198.98830692225857,0.0,0.0,0.0,0.051983805411753105,7.807241865247599e-05,0.00015087503849892353,0.0006481808030705669,0.09556676514671275,0.07646792729639028,0.01909883785032248,0.09556676283644429,0.07646792729638793,0.019098837850321893,0.4025303226388625,0.4025303226388625,0.10053707003355035,0.0,4.973101217971532,4.966446171950793,4.999748613341183,4.973165860144775,4.966533065375529,4.999724153117768,24790.45368888378,21071.88563555121,0.85,0.9895495070671789,0.6791003242242784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519713531498268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.495829935784,1534.9497031077242,0.4025303226388625,0.10053707003355035,6.112885165565336,3.481553533727105
5231.0,-30.078960309876575,5.008879712426706,35.004273075430966,24.097572883497946,4.997560066167647,-26.57133447186235,-40.088126378227,1.4899342281534118,-0.038412230643871226,-5.011633178096214,40.00851891229441,45064.53451319203,20601.148066818787,20601.148066818787,65665.68258001082,82476.38693531201,82476.38693531201,20601.148066818787,103077.5350021308,103077.5350021308,103077.5350021308,127867.98379582474,97622.78022917757,60210.92780705761,41568.72491346663,24790.44879369394,0.0,66359.17370716057,21071.88147463985,1534.9493203520763,0.0,0.8868286867971016,2.815898267846127,0.0014959162575277712,354495.2070498471,1554900.571568295,4.386238630723303,1554900.571568295,4.386238630723303,0.85,0.09556674044037866,4.296143414572793,1.2670857027592137,1.0,0.0,4.296143414572886,1.2847776383139964,1.2850718002008659,3.3438809070576507,19314.849432942494,1969.5665117999006,3099.015535412006,3099.015535412006,6.64764272118433,5.008879712426706,-0.8788897378735046,5.887769450300211,3.481565466495858,3.481565466495858,0.994732990427388,0.0,0.0,0.00022894745715139951,0.9888833031034957,0.0002315212082486118,198.98826414249882,0.0,0.0,0.0,0.051983805411753105,7.807288122528375e-05,0.00015087457592611578,0.0006481788157914452,0.09556674044037926,0.07646790373552302,0.019098836704856237,0.09556673886193918,0.07646790373552254,0.01909883670485612,0.4025302221930872,0.4025302221930872,0.10053706989307581,0.0,4.973122936025675,4.966479228568801,4.999724920907624,4.973220947452319,4.966622598470451,4.999641300046051,24790.44879369394,21071.88147463985,0.85,0.9895494309466526,0.679100296095599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971041104365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.494240958968,1534.9493203520763,0.4025302221930872,0.10053706989307581,6.112885165565336,3.481565466495858
5232.0,-30.078908106104706,5.008870187716427,35.00427209360956,24.097571102343522,4.9975654358748685,-26.5712869514605,-40.0880778679624,1.4899442812306551,-0.03844893723800169,-5.011627232135095,40.008517553270906,45064.545159566944,20601.142965233477,20601.142965233477,65665.68812480042,82476.35608752436,82476.35608752436,20601.142965233477,103077.49905275783,103077.49905275783,103077.49905275783,127867.94379771649,97622.72915797759,60210.918230019946,41568.678808841825,24790.44474495866,0.0,66359.12355380048,21071.87803321486,1534.9489818560116,0.0,0.8868287219732496,2.8158994440756637,0.0014959162575277712,354495.28921487846,1554900.5129606694,4.38623744875256,1554900.5129606694,4.38623744875256,0.85,0.09556671555797033,4.296143414572793,1.2670856285793706,1.0,0.0,4.296143414574422,1.2847775912852624,1.2850717531613642,3.3438810294589807,19314.839328410173,1969.5654814243574,3099.015535412006,3099.015535412006,6.647641074988871,5.008870187716427,-0.8788776305820223,5.8877478182984495,3.4815773958495226,3.4815773958495226,0.9947363988141493,0.0,0.0,0.00022894745715139951,0.9888779266419754,0.00023152246701355512,198.98822140628582,0.0,0.0,0.0,0.051983805411753105,7.807331014185448e-05,0.00015087414700954503,0.0006481769731043443,0.09556671555797168,0.07646788026302846,0.019098835294943217,0.09556676149686048,0.07646788026302738,0.019098835294942947,0.4025301214726831,0.4025301214726831,0.10053706817576412,0.0,4.973131748647177,4.966498908329584,4.999690211233826,4.973178294897082,4.966588927002647,4.999562677736037,24790.44474495866,21071.87803321486,0.85,0.9895502623925124,0.6791009697864828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519707289504837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.492654087508,1534.9489818560116,0.4025301214726831,0.10053706817576412,6.112885165565336,3.4815773958495226
5233.0,-30.078856007998994,5.0088605453996795,35.00427108911827,24.097561078984313,4.997556629605365,-26.571240943814036,-40.0880333391018,1.4899415654204544,-0.03832200314690226,-5.011630753231117,40.00851492931791,45064.57305644382,20601.157078009775,20601.157078009775,65665.7301344536,82476.35076354082,82476.35076354082,20601.157078009775,103077.5078415506,103077.5078415506,103077.5078415506,127867.94491495773,97622.69753458329,60210.919827486425,41568.641896774294,24790.437073407127,0.0,66359.07897018142,21071.871512396057,1534.9486556300503,0.0,0.8868287135560123,2.815897365651914,0.0014959162575277712,354495.2405581568,1554900.399803208,4.386237731584209,1554900.399803208,4.386237731584209,0.85,0.09556669331887885,4.296143414572793,1.2670855373656376,1.0,0.0,4.296143414572213,1.2847776039899406,1.2850717658689512,3.34388099639261,19314.83307166254,1969.564843413657,3099.015535412006,3099.015535412006,6.647645628943549,5.0088605453996795,-0.8788711377132845,5.887731683112964,3.481589322082633,3.481589322082633,0.9947398063093237,0.0,0.0,0.00022894745715139951,0.988872561094427,0.000231523723236909,198.98817875659398,0.0,0.0,0.0,0.051983805411753105,7.807370385768598e-05,0.00015087375329371353,0.0006481752816446676,0.09556669331888182,0.07646785916302011,0.019098834155861708,0.09556666974069776,0.07646785916301774,0.019098834155861114,0.40253001974308433,0.40253001974308433,0.10053706451280849,0.0,4.973168488260455,4.966535367337201,4.9997280687500165,4.973308750084186,4.966674511984422,4.999872804155359,24790.437073407127,21071.871512396057,0.85,0.9895515602915559,0.6791018464360192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519704171143533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.49106789274,1534.9486556300503,0.40253001974308433,0.10053706451280849,6.112885165565336,3.481589322082633
5234.0,-30.07880388751739,5.008851054466488,35.004270081621556,24.097563384007685,4.9975691732759095,-26.5711927808874,-40.08797718035055,1.489958066645938,-0.038443587841300086,-5.011618478409897,40.00851283279725,45064.54947302754,20601.13891198291,20601.13891198291,65665.68838501045,82476.30673405569,82476.30673405569,20601.13891198291,103077.4456460386,103077.4456460386,103077.4456460386,127867.8715223425,97622.63641585135,60210.8791548233,41568.61917892005,24790.4258763039,0.0,66359.04505522395,21071.861994858315,1534.9477604080716,0.0,0.8868287836064783,2.8159003955913904,0.0014959162575277712,354495.4101793874,1554900.3093911663,4.386235377784809,1554900.3093911663,4.386235377784809,0.85,0.0955666638048627,4.296143414572793,1.26708531757351,1.0,0.0,4.296143414571013,1.284777526796494,1.2850716886578306,3.3438811973034244,19314.82097920725,1969.5636103263855,3099.015535412006,3099.015535412006,6.6476397670733345,5.008851054466488,-0.8788553552867118,5.8877064097532,3.4816011969632745,3.4816011969632745,0.9947431991323642,0.0,0.0,0.00022894745715139951,0.9888671932738414,0.00023152498000608498,198.98813608860257,0.0,0.0,0.0,0.051983805411753105,7.80742004054471e-05,0.0001508732567459524,0.0006481731484042736,0.0955666638048615,0.07646783182138861,0.01909883198347289,0.09556672438335842,0.07646783182138957,0.01909883198347313,0.4025299182371907,0.4025299182371907,0.10053706367260745,0.0,4.973165103922611,4.9665417161028245,4.999685702976137,4.9731748905686,4.966590438058688,4.999539578259089,24790.4258763039,21071.861994858315,0.85,0.9895514368894777,0.6791018381220654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519701059095471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.489481321256,1534.9477604080716,0.4025299182371907,0.10053706367260745,6.112885165565336,3.4816011969632745
5235.0,-30.0787518697307,5.008841458655467,35.00426908453425,24.097558250091993,4.997562713238168,-26.571146610927652,-40.087932616565354,1.4899574544351084,-0.038279445946500346,-5.011621233919437,40.00851112100038,45064.57691790762,20601.151497322524,20601.151497322524,65665.72841523014,82476.3123858072,82476.3123858072,20601.151497322524,103077.46388312973,103077.46388312973,103077.46388312973,127867.88738150224,97622.61681591111,60210.88134801156,41568.594964332835,24790.423498372504,0.0,66359.01846270534,21071.85997361663,1534.9477219711769,0.0,0.8868287757825356,2.81589791776488,0.0014959162575277712,354495.3721020114,1554900.2355702664,4.386235640680861,1554900.2355702664,4.386235640680861,0.85,0.09556664236849702,4.296143414572793,1.2670852807583288,1.0,0.0,4.29614341457348,1.2847775296604427,1.285071691522435,3.343881189849446,19314.81710132246,1969.5632148921866,3099.015535412006,3099.015535412006,6.6476438281499775,5.008841458655467,-0.8788484164223558,5.887689875077823,3.4816131014407614,3.4816131014407614,0.9947466004116461,0.0,0.0,0.00022894745715139951,0.9888618360610025,0.00023152623430527035,198.9880935046997,0.0,0.0,0.0,0.051983805411753105,7.807459443423057e-05,0.00015087286271716895,0.0006481714556001104,0.09556664236849846,0.0764678112741673,0.019098831094331165,0.09556663705404286,0.07646781127416614,0.019098831094330877,0.4025298151078791,0.4025298151078791,0.10053706024896884,0.0,4.973201489072721,4.966580497836901,4.999712485419366,4.973341787972913,4.9667303883060185,4.9998143761274605,24790.423498372504,21071.85997361663,0.85,0.9895524366764883,0.6791025238451126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519697945712133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.487896934637,1534.9477219711769,0.4025298151078791,0.10053706024896884,6.112885165565336,3.4816131014407614
5236.0,-30.078699838278705,5.008831969965035,35.00426808099215,24.097566422447585,4.997571740233236,-26.571098879817214,-40.087880299519725,1.4899707817717285,-0.03822075011765946,-5.011611560076435,40.00850893881526,45064.56995666454,20601.13864285175,20601.13864285175,65665.70859951629,82476.3086704372,82476.3086704372,20601.13864285175,103077.44731328895,103077.44731328895,103077.44731328895,127867.86015976677,97622.59453109646,60210.85581732369,41568.59857085863,24790.412846477826,0.0,66359.01141733646,21071.850919506152,1534.946921950387,0.0,0.8868288329080912,2.8158982759171067,0.0014959162575277712,354495.50578131585,1554900.141463972,4.3862337211777565,1554900.141463972,4.3862337211777565,0.85,0.09556661387718232,4.296143414572793,1.2670851126173512,1.0,0.0,4.296143414571795,1.284777467314592,1.2850716291623097,3.343881352116549,19314.81269223025,1969.5627652899054,3099.015535412006,3099.015535412006,6.647639680229251,5.008831969965035,-0.8788341802767237,5.887666150241759,3.481624958461881,3.481624958461881,0.994749988131966,0.0,0.0,0.00022894745715139951,0.9888564774721197,0.0002315274889402285,198.9880509096281,0.0,0.0,0.0,0.051983805411753105,7.807505701895729e-05,0.00015087240013244224,0.0006481694682697831,0.09556661387718345,0.07646778478826204,0.019098829088921413,0.0955666055553621,0.07646778478826113,0.01909882908892119,0.40252971265166576,0.40252971265166576,0.10053705892532816,0.0,4.973235677092646,4.966630403733802,4.999683726871808,4.973390809958801,4.966848411487035,4.999587085737687,24790.412846477826,21071.850919506152,0.85,0.9895522431239981,0.6791024910430071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519694838464539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.486312228046,1534.946921950387,0.40252971265166576,0.10053705892532816,6.112885165565336,3.481624958461881
