time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5237.0,-30.07864785834184,5.008822366895296,35.004267071468185,24.09755625938999,4.99756383090363,-26.57105288884168,-40.087835770659126,1.4899688614034885,-0.03811640937954053,-5.011614911508513,40.008506757496946,45064.59735400229,20601.152368368697,20601.152368368697,65665.749722371,82476.29886720282,82476.29886720282,20601.152368368697,103077.45123557151,103077.45123557151,103077.45123557151,127867.85905867271,97622.55886673297,60210.857353532556,41568.55723688935,24790.4078231012,0.0,66358.96505999054,21071.84664963602,1534.946743416908,0.0,0.8868288237516742,2.8158965140894985,0.0014959162575277712,354495.4594690954,1554900.04739506,4.386234028846891,1554900.04739506,4.386234028846891,0.85,0.09556659246984092,4.296143414572793,1.2670850087655712,1.0,0.0,4.296143414573913,1.284777476298156,1.2850716381479306,3.343881328735089,19314.80563596931,1969.5620457515372,3099.015535412006,3099.015535412006,6.647644109221876,5.008822366895296,-0.8788276274259896,5.887649994321285,3.481636831804693,3.481636831804693,0.9947533805156266,0.0,0.0,0.00022894745715139951,0.9888511242199274,0.00023152874233925633,198.98800835674712,0.0,0.0,0.0,0.051983805411753105,7.80754507429334e-05,0.00015087200640846613,0.000648167776775116,0.09556659246983874,0.07646776427174744,0.01909882819809131,0.09556653365975376,0.07646776427174917,0.019098828198091743,0.4025296114346514,0.4025296114346514,0.100537055930054,0.0,4.973289516941691,4.966687336491873,4.999725175713763,4.973498502128962,4.966908698636587,4.999884599022096,24790.4078231012,21071.84664963602,0.85,0.9895535541129543,0.6791033783191541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969173040199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.484729529144,1534.946743416908,0.4025296114346514,0.100537055930054,6.112885165565336,3.481636831804693
5238.0,-30.07859586697082,5.008812888065573,35.004266055720784,24.097553674969845,4.99757412571108,-26.57100506700947,-40.0877834186889,1.489983325749725,-0.0382777974733699,-5.011604265801869,40.00850455717851,45064.59016088185,20601.13745956673,20601.13745956673,65665.72762044858,82476.24339068953,82476.24339068953,20601.13745956673,103077.38085025626,103077.38085025626,103077.38085025626,127867.77750377795,97622.48538559854,60210.83215579087,41568.50358867519,24790.39665352169,0.0,66358.90024219688,21071.837155493435,1534.9458856728133,0.0,0.8868288858881658,2.815899876727261,0.0014959162575277712,354495.6065782602,1554899.952506778,4.386231940969092,1554899.952506778,4.386231940969092,0.85,0.0955665641601408,4.296143414572793,1.2670848631532867,1.0,0.0,4.296143414573367,1.284777408633332,1.2850715704676139,3.343881504845862,19314.791097589597,1969.5605632493869,3099.015535412006,3099.015535412006,6.647639298403151,5.008812888065573,-0.8788128520980374,5.88762574016361,3.481648654828597,3.481648654828597,0.9947567585224563,0.0,0.0,0.00022894745715139951,0.9888457698214344,0.0002315299960202518,198.98796579452386,0.0,0.0,0.0,0.051983805411753105,7.807591364115646e-05,0.00015087154351024306,0.0006481657880979633,0.09556656416014517,0.0764677378461614,0.01909882631398377,0.09556660107404874,0.0764677378461579,0.019098826313982898,0.40252951166856304,0.40252951166856304,0.10053705583754902,0.0,4.973292861670643,4.966698170618997,4.999698523631139,4.97332646832848,4.966761738121363,4.999612156172191,24790.39665352169,21071.837155493435,0.85,0.9895541876188673,0.6791039332539418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519688625417992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.483147532603,1534.9458856728133,0.40252951166856304,0.10053705583754902,6.112885165565336,3.481648654828597
5239.0,-30.078543966695026,5.008803359366691,35.004265057748015,24.097547807637625,4.997572149167006,-26.570958554434714,-40.08773504812268,1.4899867369066888,-0.03822649458322758,-5.011603809114736,40.00850304340817,45064.60014937971,20601.143443865833,20601.143443865833,65665.74359324554,82476.22661622062,82476.22661622062,20601.143443865833,103077.37006008645,103077.37006008645,103077.37006008645,127867.76411954769,97622.44534632245,60210.81887948153,41568.47385204546,24790.394059461232,0.0,66358.86791150669,21071.83495054205,1534.9457583819362,0.0,0.8868288936924777,2.815899256113996,0.0014959162575277712,354495.6128890554,1554899.8872257427,4.386231678732711,1554899.8872257427,4.386231678732711,0.8500000000000001,0.09556654190012472,4.296143414572793,1.2670847197389232,1.0,0.0,4.29614341457273,1.2847773926757962,1.2850715545064246,3.3438815463784333,19314.78317574403,1969.5597554459505,3099.015535412006,3099.015535412006,6.647641229435449,5.008803359366691,-0.8788040615368944,5.887607420903586,3.481660499326456,3.481660499326456,0.9947601426647017,0.0,0.0,0.00022894745715139951,0.9888404248356978,0.00023153124751088187,198.98792330689295,0.0,0.0,0.0,0.051983805411753105,7.807634133789979e-05,0.00015087111581349973,0.000648163950651416,0.09556654190012717,0.0764677164713775,0.01909882542874968,0.09556657292735436,0.07646771647137553,0.01909882542874919,0.4025294103045204,0.4025294103045204,0.10053705396343582,0.0,4.973309579631064,4.966716493057447,4.999708810517063,4.97337731453149,4.966790650711573,4.999750826371439,24790.394059461232,21071.83495054205,0.85,0.9895549104426333,0.6791044146424545,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519685519752308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.48156749779,1534.9457583819362,0.4025294103045204,0.10053705396343582,6.112885165565336,3.481660499326456
5240.0,-30.078492102097798,5.008793849843929,35.00426404696039,24.097551858890824,4.997574148659777,-26.57091167629283,-40.08768660770727,1.489993722854813,-0.03808861593114443,-5.011599336886883,40.00850067420136,45064.60974700928,20601.141142731405,20601.141142731405,65665.75088974068,82476.23536875666,82476.23536875666,20601.141142731405,103077.37651148807,103077.37651148807,103077.37651148807,127867.76097941892,97622.4325666834,60210.80694493602,41568.47291305265,24790.384467930853,0.0,66358.8573809835,21071.826797741225,1534.945139797766,0.0,0.886828925026798,2.8158979669509536,0.0014959162575277712,354495.6746891673,1554899.7850541912,4.386230625853405,1554899.7850541912,4.386230625853405,0.85,0.09556651607322642,4.296143414572793,1.2670846070954576,1.0,0.0,4.296143414572519,1.2847773599952381,1.285071521818384,3.343881631435906,19314.78064726857,1969.5594976132086,3099.015535412006,3099.015535412006,6.647640486898216,5.008793849843929,-0.8787929361899849,5.887586786033914,3.4816723129824028,3.4816723129824028,0.9947635179949722,0.0,0.0,0.00022894745715139951,0.9888350835554726,0.00023153249814740804,198.9878808484881,0.0,0.0,0.0,0.051983805411753105,7.807676965442689e-05,0.00015087068749697262,0.0006481621105421888,0.09556651607322808,0.07646769209025214,0.019098823982975945,0.09556649403874658,0.07646769209025081,0.01909882398297561,0.40252930812362797,0.40252930812362797,0.1005370528872321,0.0,4.973348108947334,4.966764060121875,4.9997111429955226,4.973510720955744,4.966962827458531,4.999728976027484,24790.384467930853,21071.826797741225,0.85,0.9895551774307456,0.6791046670421342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519682419529454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.479987371084,1534.945139797766,0.40252930812362797,0.1005370528872321,6.112885165565336,3.4816723129824028
5241.0,-30.078440259230078,5.008784434399863,35.004263060959865,24.097559961397224,4.997583504839604,-26.57086408202795,-40.08763806251807,1.490007327637478,-0.03803837290934098,-5.011590409765271,40.00849937460445,45064.618786942476,20601.129853287966,20601.129853287966,65665.74864023045,82476.23002050298,82476.23002050298,20601.129853287966,103077.35987379093,103077.35987379093,103077.35987379093,127867.73933856067,97622.40887239939,60210.79763883901,41568.4569261782,24790.379464769732,0.0,66358.83639094794,21071.82254505427,1534.944680699401,0.0,0.8868289751572918,2.815898348979055,0.0014959162575277712,354495.7980498832,1554899.7290093484,4.386228941395094,1554899.7290093484,4.386228941395094,0.8499999999999999,0.09556648973554849,4.296143414572793,1.2670845224754888,1.0,0.0,4.296143414572352,1.2847772963514998,1.285071458160074,3.3438817970810555,19314.775959310216,1969.5590195744946,3099.015535412006,3099.015535412006,6.6476368439853895,5.008784434399863,-0.8787791652231798,5.887563599623043,3.4816841165419805,3.4816841165419805,0.9947668904405659,0.0,0.0,0.00022894745715139951,0.9888297445441578,0.0002315337482661814,198.98783840788994,0.0,0.0,0.0,0.051983805411753105,7.807719889955749e-05,0.00015087025825184203,0.0006481602664435477,0.09556648973554978,0.07646766731871876,0.019098822416831016,0.0955664838225439,0.07646766731871772,0.01909882241683076,0.40252920707564466,0.40252920707564466,0.10053705197364649,0.0,4.97338550219996,4.966820882622187,4.999670728161561,4.973552036855949,4.967065137804411,4.99952604215099,24790.379464769732,21071.82254505427,0.85,0.9895554565388366,0.6791050180784932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519679321439154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.478408259625,1534.944680699401,0.40252920707564466,0.10053705197364649,6.112885165565336,3.4816841165419805
5242.0,-30.0783884407498,5.008774898953864,35.004262068433306,24.097544594574742,4.997575196624878,-26.570818276254972,-40.08758979672564,1.490005032130028,-0.03801794222567878,-5.011594084536321,40.00849721251708,45064.62887999095,20601.144253519935,20601.144253519935,65665.77313351088,82476.19951550549,82476.19951550549,20601.144253519935,103077.34376902542,103077.34376902542,103077.34376902542,127867.71840110836,97622.35240373519,60210.78176822027,41568.4118172388,24790.374632082934,0.0,66358.78644932173,21071.818437270493,1534.9445179476697,0.0,0.8868289642859607,2.8158976516597227,0.0014959162575277712,354495.74726952595,1554899.6357697847,4.386229306687795,1554899.6357697847,4.386229306687795,0.85,0.09556646878130945,4.296143414572793,1.2670843779621648,1.0,0.0,4.296143414573484,1.2847773070899786,1.2850714689010112,3.3438817691320843,19314.764786879517,1969.5578803036224,3099.015535412006,3099.015535412006,6.647641490697162,5.008774898953864,-0.8787728350111736,5.887547733965038,3.4816959326327606,3.4816959326327606,0.994770266466503,0.0,0.0,0.00022894745715139951,0.988824408075447,0.00023153499780309922,198.9877959872744,0.0,0.0,0.0,0.051983805411753105,7.807762567637486e-05,0.00015086983147502466,0.0006481584329491342,0.09556646878130723,0.07646764728586364,0.019098821495443598,0.09556644885226595,0.07646764728586541,0.019098821495444042,0.40252910752719645,0.40252910752719645,0.1005370485983734,0.0,4.973425027944984,4.966861563802354,4.999705621506337,4.973576142310662,4.967017305082777,4.999838208040217,24790.374632082934,21071.818437270493,0.85,0.9895565703821286,0.6791056812711133,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519676224648173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.476830441672,1534.9445179476697,0.40252910752719645,0.1005370485983734,6.112885165565336,3.4816959326327606
5243.0,-30.0783366884141,5.0087654933033114,35.00426106905823,24.09754724884408,4.997585918832671,-26.57077062681201,-40.087541251536436,1.4900198572306365,-0.038096876127497126,-5.011583105974445,40.00849502798661,45064.63749321816,20601.128678066292,20601.128678066292,65665.76617128446,82476.16462858439,82476.16462858439,20601.128678066292,103077.29330665068,103077.29330665068,103077.29330665068,127867.65663577746,97622.29979997878,60210.77266461289,41568.36348373988,24790.363329126776,0.0,66358.72681286666,21071.80882975776,1534.943646773886,0.0,0.8868290280589549,2.8158999700231147,0.0014959162575277712,354495.89897839393,1554899.541562375,4.38622716382156,1554899.541562375,4.38622716382156,0.85,0.09556644026898531,4.296143414572793,1.2670842730114238,1.0,0.0,4.296143414571669,1.2847772377375482,1.2850713995327019,3.343881949635226,19314.754379128044,1969.5568190083306,3099.015535412006,3099.015535412006,6.647636464761194,5.0087654933033114,-0.8787578962172056,5.887523389520517,3.4817076968305503,3.4817076968305503,0.9947736276658715,0.0,0.0,0.00022894745715139951,0.9888190784495753,0.0002315362457512238,198.98775362082546,0.0,0.0,0.0,0.051983805411753105,7.807805492585631e-05,0.00015086940222554322,0.0006481565888318013,0.09556644026899139,0.07646762082419747,0.01909881944479391,0.09556648016583208,0.07646762082419262,0.019098819444792692,0.40252900823701787,0.40252900823701787,0.10053704779550329,0.0,4.973433096205156,4.96688017658289,4.99967145947096,4.973486229846969,4.966975491313633,4.999555685066923,24790.363329126776,21071.80882975776,0.85,0.9895573547766163,0.6791064213799883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519673129315271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.475253863253,1534.943646773886,0.40252900823701787,0.10053704779550329,6.112885165565336,3.4817076968305503
5244.0,-30.078284941469708,5.008756027183612,35.00426008570122,24.097541521210246,4.997583107380036,-26.570724335729903,-40.087489144038386,1.490022501640208,-0.038024944280152795,-5.011583267974762,40.00849349579722,45064.630236006175,20601.135934363985,20601.135934363985,65665.76617037016,82476.15204364088,82476.15204364088,20601.135934363985,103077.28797800487,103077.28797800487,103077.28797800487,127867.64880594326,97622.26365589909,60210.74184826451,41568.35756403843,24790.360827938384,0.0,66358.71839197681,21071.806703747625,1534.943539199716,0.0,0.8868290327817718,2.815899006210159,0.0014959162575277712,354495.89673976897,1554899.4754870357,4.386227005127983,1554899.4754870357,4.386227005127983,0.85,0.09556641830718675,4.296143414572793,1.2670841422351082,1.0,0.0,4.296143414572094,1.284777225366892,1.2850713871592134,3.3438819818322583,19314.747227954358,1969.5560897915557,3099.015535412006,3099.015535412006,6.647638806245971,5.008756027183612,-0.878749503703542,5.887505530887154,3.4817194842908905,3.4817194842908905,0.994776995511683,0.0,0.0,0.00022894745715139951,0.9888137494098923,0.00023153749357554096,198.98771125880805,0.0,0.0,0.0,0.051983805411753105,7.807851567664779e-05,0.00015086894147475172,0.0006481546093803227,0.09556641830718579,0.07646759988242678,0.019098818424759016,0.09556644126710039,0.07646759988242754,0.019098818424759207,0.40252890784175954,0.40252890784175954,0.10053704488445805,0.0,4.973458204201052,4.9669089347610225,4.999681945053965,4.97355832369459,4.967023659645292,4.999723579376848,24790.360827938384,21071.806703747625,0.85,0.9895574803371966,0.6791063981949171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519670037934782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.47367768702,1534.943539199716,0.40252890784175954,0.10053704488445805,6.112885165565336,3.4817194842908905
5245.0,-30.078233221679127,5.008746598081825,35.004259090867585,24.097545293066673,4.997586565866043,-26.570677442005717,-40.08744073854757,1.4900307861925892,-0.037923388897240784,-5.011577739884245,40.00849119480118,45064.63919815501,20601.13149221433,20601.13149221433,65665.77069036933,82476.15350648404,82476.15350648404,20601.13149221433,103077.28499869836,103077.28499869836,103077.28499869836,127867.63613676772,97622.2442791481,60210.72997081883,41568.34923147697,24790.351138069356,0.0,66358.70036954632,21071.798467358953,1534.9428896543618,0.0,0.8868290692418356,2.815898317440984,0.0014959162575277712,354495.9731305171,1554899.3762570806,4.3862257800164155,1554899.3762570806,4.3862257800164155,0.85,0.0955663921393289,4.296143414572793,1.2670840087113904,1.0,0.0,4.2961434145728346,1.2847771866114197,1.2850713483948677,3.3438820827008966,19314.74339422798,1969.5556988602611,3099.015535412006,3099.015535412006,6.64763737283926,5.008746598081825,-0.8787377884112875,5.887484386493113,3.48173123783362,3.48173123783362,0.9947803536667486,0.0,0.0,0.00022894745715139951,0.9888084231975425,0.00023153874075126156,198.98766891903782,0.0,0.0,0.0,0.051983805411753105,7.807894369538591e-05,0.00015086851345601362,0.0006481527705504397,0.09556639213932927,0.07646757541355581,0.019098816725773467,0.09556638137949869,0.0764675754135555,0.019098816725773387,0.40252880719033346,0.40252880719033346,0.10053704297272022,0.0,4.973495333199878,4.9669567962353085,4.999676091358197,4.973654350987033,4.967158747796589,4.999663187211809,24790.351138069356,21071.798467358953,0.85,0.9895578172068151,0.6791067176902745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966694687765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.472103127859,1534.9428896543618,0.40252880719033346,0.10053704297272022,6.112885165565336,3.48173123783362
5246.0,-30.07818156595964,5.008737086548357,35.00425807696076,24.097534850612305,4.997580505742977,-26.570631557871486,-40.087392437830545,1.4900304976548306,-0.037867227546541926,-5.011579271324487,40.00848864958716,45064.6485375492,20601.141384016202,20601.141384016202,65665.7899215654,82476.13447463757,82476.13447463757,20601.141384016202,103077.27585865377,103077.27585865377,103077.27585865377,127867.61890226247,97622.20032483114,60210.71438774301,41568.31770787569,24790.3430436087,0.0,66358.66075148439,21071.791587067393,1534.9424916751059,0.0,0.8868290706638606,2.815897400943366,0.0014959162575277712,354495.95196807943,1554899.2664952811,4.386225732234291,1554899.2664952811,4.386225732234291,0.85,0.09556636961774928,4.296143414572793,1.2670838784845548,1.0,0.0,4.296143414572907,1.2847771879612109,1.285071349744968,3.3438820791878032,19314.734697784257,1969.5548120697954,3099.015535412006,3099.015535412006,6.647640564756748,5.008737086548357,-0.8787302598959927,5.88746734644435,3.4817429867665535,3.4817429867665535,0.9947837105047296,0.0,0.0,0.00022894745715139951,0.9888031036142505,0.00023153998638814543,198.9876266317366,0.0,0.0,0.0,0.051983805411753105,7.807937078983905e-05,0.00015086808636156045,0.0006481509356914173,0.09556636961774842,0.07646755392729598,0.019098815690452433,0.09556632565010702,0.07646755392729668,0.019098815690452603,0.40252870751207853,0.40252870751207853,0.1005370408761691,0.0,4.973539258373307,4.967001161005101,4.999718250293881,4.973712043777937,4.967175709822868,4.999883974363229,24790.3430436087,21071.791587067393,0.85,0.9895586978086581,0.6791072638780031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519663857443843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.470529749613,1534.9424916751059,0.40252870751207853,0.1005370408761691,6.112885165565336,3.4817429867665535
5247.0,-30.07812995478765,5.008727734248164,35.004257074620625,24.09754228955137,4.997594218745074,-26.570583736399687,-40.087343857716746,1.4900480003570729,-0.037927771659383325,-5.01156658242577,40.00848695867921,45064.65642971122,20601.122276023136,20601.122276023136,65665.77870573435,82476.10734274192,82476.10734274192,20601.122276023136,103077.22961876505,103077.22961876505,103077.22961876505,127867.56361769859,97622.15682850796,60210.705915477134,41568.27879225647,24790.333998933536,0.0,66358.61279119001,21071.783899093505,1534.9417116047928,0.0,0.8868291413526846,2.8158996773756417,0.0014959162575277712,354496.1273115722,1554899.1935752493,4.386223356986419,1554899.1935752493,4.386223356986419,0.85,0.09556634126490944,4.296143414572793,1.267083730674349,1.0,0.0,4.296143414572575,1.2847771060828659,1.2850712678478762,3.3438822922921068,19314.726091955465,1969.5539345194807,3099.015535412006,3099.015535412006,6.647634398929938,5.008727734248164,-0.878714353247875,5.887442087496039,3.481754695117427,3.481754695117427,0.9947870557478363,0.0,0.0,0.00022894745715139951,0.9887977886493596,0.0002315412309569669,198.98758438092153,0.0,0.0,0.0,0.051983805411753105,7.80798003570102e-05,0.00015086765679438933,0.000648149090209244,0.09556634126491687,0.07646752737818613,0.01909881388673074,0.09556636195792154,0.07646752737818019,0.019098813886729255,0.4025286084321348,0.4025286084321348,0.10053704154063123,0.0,4.9735543466520085,4.967030924665323,4.999674566580893,4.973638810766374,4.967174093300628,4.999523957375743,24790.333998933536,21071.783899093505,0.85,0.9895592439878785,0.6791078736307482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519660771838576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.468956811805,1534.9417116047928,0.4025286084321348,0.10053704154063123,6.112885165565336,3.481754695117427
5248.0,-30.07807837624784,5.008718340204836,35.00425610600391,24.097541451361053,4.9975935931029545,-26.570537378304156,-40.087295522075124,1.4900525951592622,-0.03781747040557093,-5.011565630819925,40.00848593626482,45064.665128802495,20601.127285199364,20601.127285199364,65665.79241400186,82476.10654300066,82476.10654300066,20601.127285199364,103077.23382820003,103077.23382820003,103077.23382820003,127867.56787219169,97622.13348619633,60210.692071998164,41568.26823799796,24790.33404399166,0.0,66358.60228198962,21071.783937392913,1534.94172550682,0.0,0.8868291498964533,2.8158983395274135,0.0014959162575277712,354496.1404614862,1554899.1494838558,4.386223069903313,1554899.1494838558,4.386223069903313,0.8500000000000001,0.09556631979072762,4.296143414572793,1.2670836564945058,1.0,0.0,4.2961434145731445,1.2847770845881983,1.2850712463482872,3.3438823482361606,19314.7214736355,1969.5534635819065,3099.015535412006,3099.015535412006,6.647636015306549,5.008718340204836,-0.8787053263378155,5.887423666542651,3.481766435651116,3.481766435651116,0.9947904101860331,0.0,0.0,0.00022894745715139951,0.988792477075748,0.00023154247474504262,198.98754215683834,0.0,0.0,0.0,0.051983805411753105,7.808022776461655e-05,0.00015086722938678296,0.0006481472540048705,0.09556631979072425,0.0764675067702752,0.019098813020449048,0.09556631834009782,0.0764675067702779,0.01909881302044972,0.40252850897461584,0.40252850897461584,0.10053703923422252,0.0,4.973592748606791,4.967080582462529,4.999667890357273,4.973748160414345,4.967281022190434,4.999642994766646,24790.33404399166,21071.783937392913,0.85,0.9895596072828106,0.6791081122730864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965768889562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.46738470342,1534.94172550682,0.40252850897461584,0.10053703923422252,6.112885165565336,3.481766435651116
5249.0,-30.0780267823668,5.008708866264132,35.00425510188329,24.0975258051418,4.99758709391112,-26.570491593713044,-40.087247256282694,1.4900519052573635,-0.037844367529089595,-5.011567016840579,40.00848296490218,45064.67426559108,20601.136872884483,20601.136872884483,65665.81113847556,82476.0670028936,82476.0670028936,20601.136872884483,103077.20387577808,103077.20387577808,103077.20387577808,127867.52710836497,97622.06886080542,60210.67612350288,41568.21415255837,24790.32323258689,0.0,66358.53738514526,21071.774747698855,1534.9411657240469,0.0,0.8868291536012721,2.8158985310655393,0.0014959162575277712,354496.12130854354,1554899.0213445046,4.386222945415992,1554899.0213445046,4.386222945415992,0.85,0.09556629666160896,4.296143414572793,1.2670835323119536,1.0,0.0,4.296143414574658,1.284777087815587,1.285071249576415,3.343882339836253,19314.708687381186,1969.5521597468235,3099.015535412006,3099.015535412006,6.647639109090693,5.008708866264132,-0.878697735548239,5.887406601812371,3.4817781480051253,3.4817781480051253,0.9947937565728929,0.0,0.0,0.00022894745715139951,0.9887871639530771,0.00023154371890922345,198.9874999202142,0.0,0.0,0.0,0.051983805411753105,7.808065455674054e-05,0.00015086680259465896,0.0006481454204446976,0.09556629666161186,0.07646748489771088,0.01909881176390098,0.0955662903873946,0.07646748489770856,0.0190988117639004,0.4025284104417901,0.4025284104417901,0.10053703676711571,0.0,4.9736192565089254,4.967103904486464,4.999707149879214,4.973722649311469,4.967194558612903,4.999861552772472,24790.32323258689,21071.774747698855,0.85,0.9895608572164707,0.6791089141105612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519654607903225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.465813661673,1534.9411657240469,0.4025284104417901,0.10053703676711571,6.112885165565336,3.4817781480051253
5250.0,-30.077975247696354,5.008699499202433,35.00425409249398,24.09752873880791,4.997596056158476,-26.57044431618356,-40.087198780942686,1.4900651246456762,-0.03788105280767695,-5.011557437728216,40.00848080320144,45064.682179676354,20601.124047403882,20601.124047403882,65665.80622708023,82476.0409393052,82476.0409393052,20601.124047403882,103077.16498670907,103077.16498670907,103077.16498670907,127867.47764793198,97622.02441431802,60210.66565468905,41568.17639958774,24790.312661222906,0.0,66358.48906081065,21071.76576203947,1534.9403695550204,0.0,0.8868292101704796,2.81590013109475,0.0014959162575277712,354496.2536790193,1554898.92812165,4.386221044608111,1554898.92812165,4.386221044608111,0.8500000000000001,0.09556626913039475,4.296143414572793,1.2670834070304409,1.0,0.0,4.296143414574131,1.2847770259747655,1.2850711877214342,3.343882500789031,19314.699893560628,1969.551263026684,3099.015535412006,3099.015535412006,6.647634970524606,5.008699499202433,-0.8786836999955678,5.887383199198001,3.4817898206000213,3.4817898206000213,0.9947970916000061,0.0,0.0,0.00022894745715139951,0.9887818569586524,0.00023154496165171177,198.98745773207986,0.0,0.0,0.0,0.051983805411753105,7.808108320396753e-05,0.00015086637394743198,0.0006481435789147362,0.0955662691303965,0.07646745906810455,0.019098810062291943,0.0955663012154157,0.07646745906810315,0.019098810062291593,0.4025283110841206,0.4025283110841206,0.10053703695376817,0.0,4.973627042049429,4.967118483426134,4.999687725807291,4.973676384920566,4.96719500333711,4.999628242429139,24790.312661222906,21071.76576203947,0.85,0.98956150383268,0.6791095279215785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519651525995745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.46424464655,1534.9403695550204,0.4025283110841206,0.10053703695376817,6.112885165565336,3.4817898206000213
5251.0,-30.07792378223943,5.008690160853863,35.00425311773791,24.097532336041354,4.997600815552412,-26.570397521317087,-40.08715034052727,1.4900745546300864,-0.03781049040497919,-5.011552374422789,40.008479793190325,45064.69010750034,20601.12060182845,20601.12060182845,65665.8107093288,82476.03591180955,82476.03591180955,20601.12060182845,103077.15651363801,103077.15651363801,103077.15651363801,127867.4675657061,97621.99921859351,60210.65341428444,41568.16200478786,24790.311052068093,0.0,66358.47305685596,21071.76439425788,1534.940193835172,0.0,0.8868292395915711,2.8158997951998734,0.0014959162575277712,354496.323647121,1554898.884565149,4.386220056016586,1554898.884565149,4.386220056016586,0.85,0.0955662454155187,4.296143414572793,1.2670833015302199,1.0,0.0,4.296143414572646,1.284776981860929,1.2850711435974973,3.3438826156038886,19314.694908539466,1969.5507546959939,3099.015535412006,3099.015535412006,6.647633858695576,5.008690160853863,-0.878672288645749,5.887362449499612,3.481801509646849,3.481801509646849,0.9948004313276712,0.0,0.0,0.00022894745715139951,0.988776557122425,0.00023154620273127337,198.98741560062405,0.0,0.0,0.0,0.051983805411753105,7.808151154454441e-05,0.0001508659456068551,0.0006481417387021877,0.09556624541552117,0.07646743646201853,0.01909880895350264,0.09556628204582933,0.07646743646201655,0.019098808953502147,0.4025282105517104,0.4025282105517104,0.10053703572946303,0.0,4.973648086782305,4.967150747416326,4.999663838573554,4.973741884017784,4.967289425733782,4.999577916587782,24790.311052068093,21071.76439425788,0.85,0.9895618100354164,0.6791098111749633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519648447626454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.462676165032,1534.940193835172,0.4025282105517104,0.10053703572946303,6.112885165565336,3.481801509646849
5252.0,-30.077872293532003,5.008680793659748,35.00425214320249,24.097531602624827,4.997599767154476,-26.570351286308465,-40.08710200488565,1.4900787599309278,-0.0376900311019881,-5.01155070716056,40.00847785010291,45064.69849833579,20601.12406329384,20601.12406329384,65665.82256162963,82476.03723439304,82476.03723439304,20601.12406329384,103077.16129768688,103077.16129768688,103077.16129768688,127867.46646353244,97621.9778550094,60210.639118952146,41568.154151174735,24790.305165845566,0.0,66358.4593170203,21071.75939096873,1534.93985105883,0.0,0.8868292551101322,2.8158984074516,0.0014959162575277712,354496.3466864546,1554898.800769949,4.386219534570347,1554898.800769949,4.386219534570347,0.85,0.09556622185008891,4.296143414572793,1.2670831872383133,1.0,0.0,4.296143414571521,1.284776962188368,1.2850711239204322,3.3438826668055652,19314.690681714445,1969.5503236797933,3099.015535412006,3099.015535412006,6.647634975652026,5.008680793659748,-0.8786628919112527,5.887343685571,3.481813191743701,3.481813191743701,0.9948037690696289,0.0,0.0,0.00022894745715139951,0.988771254922558,0.0002315474443776493,198.98737345015243,0.0,0.0,0.0,0.051983805411753105,7.808193896081095e-05,0.00015086551819058856,0.0006481399024606089,0.09556622185008794,0.07646741419563252,0.019098807654455412,0.09556621527915252,0.0764674141956333,0.01909880765445561,0.4025281101621199,0.4025281101621199,0.10053703309267728,0.0,4.973689971796205,4.967202804141493,4.99966498675883,4.973860676058564,4.967414199627399,4.999672749487274,24790.305165845566,21071.75939096873,0.85,0.9895621935391586,0.679110078235001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519645373392862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.461108014764,1534.93985105883,0.4025281101621199,0.10053703309267728,6.112885165565336,3.481813191743701
5253.0,-30.077820862704176,5.00867135840613,35.00425113499668,24.09751578178259,4.997594197905138,-26.57030555546674,-40.08705377401782,1.4900788906676918,-0.03773965081603592,-5.011551423267146,40.00847492030979,45064.70696577997,20601.132230434105,20601.132230434105,65665.83919621407,82475.99305332529,82475.99305332529,20601.132230434105,103077.1252837594,103077.1252837594,103077.1252837594,127867.4196412266,97621.90906064612,60210.622973100835,41568.0956528281,24790.29435746721,0.0,66358.39001029532,21071.75020384713,1534.9392757378357,0.0,0.8868292620732838,2.815898975670826,0.0014959162575277712,354496.3367908196,1554898.6744232962,4.386219300598323,1554898.6744232962,4.386219300598323,0.85,0.0955661983580815,4.296143414572793,1.2670830498682335,1.0,0.0,4.296143414573054,1.2847769615767763,1.2850711233087007,3.343882668397352,19314.677070621157,1969.5489357345432,3099.015535412006,3099.015535412006,6.647637611050325,5.00867135840613,-0.8786549491651776,5.887326307571308,3.4818248495748993,3.4818248495748993,0.9948070998785427,0.0,0.0,0.00022894745715139951,0.9887659587136374,0.00023154868463438517,198.9873313470809,0.0,0.0,0.0,0.051983805411753105,7.808236545275332e-05,0.0001508650916986462,0.0006481380701900594,0.09556619835808194,0.07646739198205783,0.01909880637602411,0.09556619949397419,0.07646739198205749,0.01909880637602402,0.4025280111090538,0.4025280111090538,0.10053703082879763,0.0,4.973714605054397,4.967223653541225,4.999704766071034,4.973811772451086,4.967305690268631,4.9998625218440225,24790.29435746721,21071.75020384713,0.85,0.9895634777460123,0.6791109151199767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451964229777173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.459542045795,1534.9392757378357,0.4025280111090538,0.10053703082879763,6.112885165565336,3.4818248495748993
5254.0,-30.077769491592484,5.008662073620741,35.004250137585046,24.097523325495445,4.9976071872166505,-26.57025802242291,-40.087005228828616,1.490095718047074,-0.03778169362976769,-5.011539273540604,40.00847321830379,45064.714008021554,20601.114174246784,20601.114174246784,65665.82818226833,82475.9695610332,82475.9695610332,20601.114174246784,103077.08373527999,103077.08373527999,103077.08373527999,127867.36921970318,97621.86899506827,60210.613442056616,41568.06172556851,24790.285484423188,0.0,66358.3472099917,21071.74266175971,1534.9385183451745,0.0,0.8868293300586341,2.815900946133546,0.0014959162575277712,354496.50468381995,1554898.6010246843,4.386217016191792,1554898.6010246843,4.386217016191792,0.85,0.09556617008516155,4.296143414572793,1.2670829130476342,1.0,0.0,4.2961434145733035,1.2847768828576462,1.285071044571547,3.3438828732792563,19314.669143571737,1969.5481274004617,3099.015535412006,3099.015535412006,6.647631784623473,5.008662073620741,-0.8786394231860983,5.887301496806839,3.4818364712628247,3.4818364712628247,0.994810420360807,0.0,0.0,0.00022894745715139951,0.9887606686846704,0.0002315499234571739,198.98728929291292,0.0,0.0,0.0,0.051983805411753105,7.808279472632563e-05,0.0001508646624250739,0.0006481362259692287,0.09556617008516753,0.07646736551136828,0.019098804573799255,0.09556622653817373,0.07646736551136349,0.019098804573798058,0.4025279112666672,0.4025279112666672,0.10053703120763002,0.0,4.973718582755623,4.96723879519601,4.9996640329565025,4.973757579910853,4.967322451198925,4.9995242009909475,24790.285484423188,21071.74266175971,0.85,0.989563950025279,0.6791114592624464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519639225609273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.457976633596,1534.9385183451745,0.4025279112666672,0.10053703120763002,6.112885165565336,3.4818364712628247
5255.0,-30.07771818256403,5.008652756865983,35.00424917338866,24.097522417455934,4.997607272185903,-26.570211835821013,-40.08695689318699,1.490100925442894,-0.03768779478718898,-5.011537771915449,40.00847219094507,45064.7216542781,20601.11801057093,20601.11801057093,65665.83966484903,82475.96522596727,82475.96522596727,20601.11801057093,103077.08323653821,103077.08323653821,103077.08323653821,127867.36853529455,97621.84254068551,60210.59896899646,41568.04841298783,24790.285298756342,0.0,66358.33371174417,21071.74250394289,1534.938506181461,0.0,0.886829341419043,2.815899887950452,0.0014959162575277712,354496.5254342792,1554898.556720082,4.386216634465569,1554898.556720082,4.386216634465569,0.85,0.09556614803329293,4.296143414572793,1.2670828289771454,1.0,0.0,4.296143414572137,1.2847768584972499,1.285071020205573,3.343882936681949,19314.663909522686,1969.547593675994,3099.015535412006,3099.015535412006,6.647633022540516,5.008652756865983,-0.8786301355123642,5.887282892378347,3.4818481226165754,3.4818481226165754,0.9948137493190216,0.0,0.0,0.00022894745715139951,0.9887553850792983,0.00023155116078891233,198.98724728958607,0.0,0.0,0.0,0.051983805411753105,7.80832221490853e-05,0.00015086423500231422,0.0006481343896997544,0.09556614803329226,0.07646734439891356,0.019098803634378703,0.09556619109238448,0.07646734439891409,0.019098803634378835,0.40252781046045405,0.40252781046045405,0.10053702884273104,0.0,4.973744291772164,4.967273234343395,4.99965477768626,4.973849977128282,4.967413844677083,4.999620611663943,24790.285298756342,21071.74250394289,0.85,0.9895643243559538,0.6791117126303384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519636157015192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.456411739442,1534.938506181461,0.40252781046045405,0.10053702884273104,6.112885165565336,3.4818481226165754
5256.0,-30.077666849482778,5.008643425830882,35.004248194416746,24.097516340576135,4.9976066859885355,-26.570165694632,-40.08690855754537,1.4901055311377422,-0.037672038329731095,-5.01153527955344,40.00846983218138,45064.72943379452,20601.119724212134,20601.119724212134,65665.84915800666,82475.94153753124,82475.94153753124,20601.119724212134,103077.06126174337,103077.06126174337,103077.06126174337,127867.3378169748,97621.79643297092,60210.58432923382,41568.01344859678,24790.276555231438,0.0,66358.29000382821,21071.73507194672,1534.937977862939,0.0,0.8868293626409949,2.8158999718954236,0.0014959162575277712,354496.55987540475,1554898.454998953,4.386215921377219,1554898.454998953,4.386215921377219,0.85,0.0955661233468209,4.296143414572793,1.267082666330971,1.0,0.0,4.2961434145713095,1.2847768369516344,1.2850709986550244,3.343882992758626,19314.65478702522,1969.5466634401373,3099.015535412006,3099.015535412006,6.647633575503603,5.008643425830882,-0.8786202981076938,5.887263723938576,3.4818597488515914,3.4818597488515914,0.9948170711004547,0.0,0.0,0.00022894745715139951,0.988750099027535,0.0002315523987067876,198.98720526658659,0.0,0.0,0.0,0.051983805411753105,7.808364957400933e-05,0.00015086380757739018,0.0006481325534209818,0.09556612334682106,0.07646732124143929,0.019098802105381774,0.09556616333479738,0.07646732124143915,0.019098802105381743,0.4025277100639886,0.4025277100639886,0.10053702616534743,0.0,4.973767135191508,4.9673005780312,4.999659594736045,4.9738632412236825,4.9674146893127045,4.999683601694869,24790.276555231438,21071.73507194672,0.85,0.9895651192069356,0.6791122771728255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963309213087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.454847313926,1534.937977862939,0.4025277100639886,0.10053702616534743,6.112885165565336,3.4818597488515914
5257.0,-30.077615632021505,5.008634089341045,35.004247201105336,24.097520706150704,4.997606732786946,-26.570119594197575,-40.086860256828345,1.490110694963085,-0.03748693780300982,-5.0115322992097795,40.00846745656995,45064.736740427565,20601.120378780477,20601.120378780477,65665.85711920804,82475.96011056058,82475.96011056058,20601.120378780477,103077.08048934105,103077.08048934105,103077.08048934105,127867.34794917118,97621.79290999944,60210.569539866745,41568.0259668141,24790.26745983012,0.0,66358.29342664422,21071.727340855603,1534.9374225674862,0.0,0.8868293864070127,2.8158978882896024,0.0014959162575277712,354496.6010597899,1554898.3525512756,4.386215122804589,1554898.3525512756,4.386215122804589,0.8500000000000001,0.09556609846363105,4.296143414572793,1.2670825833594428,1.0,0.0,4.296143414571787,1.2847768127950636,1.285070974492923,3.3438830556308274,19314.654089998734,1969.5465923632164,3099.015535412006,3099.015535412006,6.64763378672176,5.008634089341045,-0.8786101971702935,5.887244286511338,3.4818713552507794,3.4818713552507794,0.9948203872145084,0.0,0.0,0.00022894745715139951,0.9887448249122008,0.00023155363384251313,198.9871633382552,0.0,0.0,0.0,0.051983805411753105,7.808407669226019e-05,0.00015086338045913934,0.0006481307184597212,0.09556609846363368,0.07646729783270563,0.01909880063092804,0.09556606060932969,0.07646729783270353,0.01909880063092752,0.40252760958782285,0.40252760958782285,0.10053702408552669,0.0,4.973821648475337,4.967365795509863,4.999671238902351,4.974045361406752,4.9676323294734175,4.9997234821373695,24790.26745983012,21071.727340855603,0.85,0.9895651881373105,0.6791123522524639,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519630025811083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.45328508057,1534.9374225674862,0.40252760958782285,0.10053702408552669,6.112885165565336,3.4818713552507794
5258.0,-30.077564374447068,5.008624738139659,35.004246194574,24.097514629270904,4.997606062306444,-26.570073529392385,-40.08681195611132,1.4901152172517513,-0.03747247903868356,-5.011529892680624,40.00846508488951,45064.744243333946,20601.122144166333,20601.122144166333,65665.86638750028,82475.93684962788,82475.93684962788,20601.122144166333,103077.05899379421,103077.05899379421,103077.05899379421,127867.31764942173,97621.74722600123,60210.554619707276,41567.99178477106,24790.258655627524,0.0,66358.25044039858,21071.719857283395,1534.9368926022644,0.0,0.8868294072389651,2.815897979262408,0.0014959162575277712,354496.63431482407,1554898.2502731245,4.386214422820835,1554898.2502731245,4.386214422820835,0.85,0.09556607450024483,4.296143414572793,1.2670824635727334,1.0,0.0,4.296143414573083,1.2847767916396269,1.2850709533326423,3.343883110691992,19314.645051334348,1969.5456706759544,3099.015535412006,3099.015535412006,6.647634356381976,5.008624738139659,-0.8786004575920092,5.887225195731668,3.48188294445273,3.48188294445273,0.9948236984150657,0.0,0.0,0.00022894745715139951,0.9887395466965817,0.00023155486995166938,198.98712137710353,0.0,0.0,0.0,0.051983805411753105,7.808450381267149e-05,0.00015086295333872804,0.0006481288834891789,0.09556607450024497,0.07646727510934306,0.01909879939090191,0.09556603294571865,0.07646727510934295,0.019098799390901883,0.40252751136380266,0.40252751136380266,0.10053702290114601,0.0,4.973867887685799,4.967418318152852,4.999692311143747,4.974057413641958,4.967632982229929,4.9997811756941815,24790.258655627524,21071.719857283395,0.85,0.989565968838793,0.6791129052416781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519626966399002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.45172224206,1534.9368926022644,0.40252751136380266,0.10053702290114601,6.112885165565336,3.48188294445273
5259.0,-30.07751321764146,5.008615378387763,35.004245174620436,24.09750324385243,4.997605815108571,-26.570027512947846,-40.08676365539429,1.49012011041495,-0.03756324675765654,-5.011527156965095,40.00846268087642,45064.751342412885,20601.12317022758,20601.12317022758,65665.87451264047,82475.8887682227,82475.8887682227,20601.12317022758,103077.01193845029,103077.01193845029,103077.01193845029,127867.26146618197,97621.67694783544,60210.53952202584,41567.93047312177,24790.249527731678,0.0,66358.18000085345,21071.712098571927,1534.93633379689,0.0,0.8868294298630223,2.815899490918471,0.0014959162575277712,354496.6721187804,1554898.146600641,4.386213662619786,1554898.146600641,4.386213662619786,0.85,0.09556605075502729,4.296143414572793,1.2670822959812358,1.0,0.0,4.2961434145728425,1.2847767687492255,1.285070930437,3.3438831702687435,19314.631146667965,1969.54425279458,3099.015535412006,3099.015535412006,6.647634687474619,5.008615378387763,-0.8785905492277832,5.887205927615546,3.48189451365588,3.48189451365588,0.99482700390168,0.0,0.0,0.00022894745715139951,0.9887342788878757,0.00023155610363678164,198.98707949846224,0.0,0.0,0.0,0.051983805411753105,7.808493093524298e-05,0.00015086252621615654,0.0006481270485093562,0.09556605075502864,0.0764672524043569,0.019098798350671745,0.09556605189479578,0.07646725240435581,0.019098798350671478,0.40252741421482385,0.40252741421482385,0.10053702301285004,0.0,4.973886053294052,4.96743494401079,4.999716636162759,4.973963910207431,4.967506646429399,4.999819137718134,24790.249527731678,21071.712098571927,0.85,0.9895671417117818,0.6791137331046948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519623904592107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.450161914401,1534.93633379689,0.40252741421482385,0.10053702301285004,6.112885165565336,3.48189451365588
5260.0,-30.077462092628682,5.008606079933344,35.00424416291674,24.09750666646289,4.997611798621677,-26.569980902023612,-40.086715284828074,1.490130608016555,-0.03752821695525199,-5.011520303034733,40.00846088126526,45064.75791913155,20601.115814530287,20601.115814530287,65665.87373366184,82475.87764126877,82475.87764126877,20601.115814530287,103076.99345579906,103076.99345579906,103076.99345579906,127867.23572917316,97621.6463284492,60210.52660631174,41567.910802374965,24790.242273374097,0.0,66358.15307574905,21071.705932367982,1534.935791867888,0.0,0.8868294712542479,2.8158998307950323,0.0014959162575277712,354496.7668310106,1554898.06899285,4.386212271814804,1554898.06899285,4.386212271814804,0.85,0.09556602569497631,4.296143414572793,1.2670822146581484,1.0,0.0,4.2961434145731845,1.2847767196410542,1.285070881317585,3.3438832980823823,19314.625088565197,1969.5436350400187,3099.015535412006,3099.015535412006,6.6476323139152695,5.008606079933344,-0.8785782151504256,5.887184295083769,3.481906064694291,3.481906064694291,0.9948303041983689,0.0,0.0,0.00022894745715139951,0.9887290143832476,0.00023155733656123468,198.9870376458652,0.0,0.0,0.0,0.051983805411753105,7.808535867765411e-05,0.00015086209847374541,0.0006481252108666135,0.09556602569497788,0.07646722840887037,0.019098797286107506,0.0955660341490848,0.07646722840886912,0.019098797286107198,0.4025273157831549,0.4025273157831549,0.10053702437280518,0.0,4.973904655613239,4.967460393351303,4.999707814069268,4.973992086079477,4.967575216008413,4.9996855571623655,24790.242273374097,21071.705932367982,0.85,0.9895675314938773,0.6791141077674254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519620848805799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.448601276592,1534.935791867888,0.4025273157831549,0.10053702437280518,6.112885165565336,3.481906064694291
5261.0,-30.077410933539888,5.008596798848066,35.0042431716085,24.09750526947903,4.997615006348264,-26.569934538046596,-40.086666914261855,1.4901386108549701,-0.03751582036863965,-5.011515992628753,40.00845945191854,45064.76480292918,20601.11373023333,20601.11373023333,65665.87853316251,82475.85769153011,82475.85769153011,20601.11373023333,103076.97142176345,103076.97142176345,103076.97142176345,127867.20980394617,97621.6056727822,60210.51278418113,41567.880987334516,24790.23838218272,0.0,66358.11936951724,21071.702624855312,1534.935500496995,0.0,0.886829498362353,2.8159001710879634,0.0014959162575277712,354496.82639511646,1554898.0073526243,4.3862113609433555,1554898.0073526243,4.3862113609433555,0.85,0.09556600233992418,4.296143414572793,1.2670820855302733,1.0,0.0,4.296143414572857,1.2847766822034803,1.2850708438714393,3.343883395521011,19314.61704476553,1969.5428148007252,3099.015535412006,3099.015535412006,6.647631641347828,5.008596798848066,-0.8785673653619748,5.8871641642100405,3.4819176186245206,3.4819176186245206,0.9948336053212916,0.0,0.0,0.00022894745715139951,0.9887237463999642,0.00023155857031351645,198.98699576539005,0.0,0.0,0.0,0.051983805411753105,7.808578642223167e-05,0.00015086167072916786,0.0006481233732145635,0.09556600233992486,0.07646720591083603,0.01909879642908883,0.09556603047822718,0.07646720591083549,0.019098796429088696,0.4025272168717091,0.4025272168717091,0.10053702473665306,0.0,4.973922121505666,4.967485164208654,4.999696022038279,4.974000172260105,4.967592439200473,4.999657049348286,24790.23838218272,21071.702624855312,0.85,0.9895681064663697,0.6791145564566808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519617794919877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.447041707092,1534.935500496995,0.4025272168717091,0.10053702473665306,6.112885165565336,3.4819176186245206
