time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5262.0,-30.077359873190485,5.008587579578689,35.00424220096223,24.097513791080587,4.997621677166067,-26.569887916603253,-40.086618543695636,1.4901497205788523,-0.03740174625494319,-5.011509037472654,40.00845807112499,45064.77109357252,20601.10631232514,20601.10631232514,65665.87740589766,82475.86584031864,82475.86584031864,20601.10631232514,103076.97215264378,103076.97215264378,103076.97215264378,127867.20573074452,97621.5946537858,60210.499907039804,41567.88305193999,24790.233578100746,0.0,66358.11663004073,21071.698541385635,1534.935098807469,0.0,0.8868295387523542,2.815899484451423,0.0014959162575277712,354496.9225061851,1554897.9478062436,4.386210003781104,1554897.9478062436,4.386210003781104,0.85,0.0955659773427286,4.296143414572793,1.2670819531055169,1.0,0.0,4.296143414572117,1.284776630231785,1.2850707918878446,3.343883530787551,19314.61486463651,1969.5425924894344,3099.015535412006,3099.015535412006,6.647629247714075,5.008587579578689,-0.8785549470578378,5.887142526636527,3.481929162297017,3.481929162297017,0.9948369035134335,0.0,0.0,0.00022894745715139951,0.9887184886143203,0.0002315598016906382,198.98695396576372,0.0,0.0,0.0,0.051983805411753105,7.80862141689762e-05,0.00015086124298242332,0.0006481215355532039,0.09556597734273227,0.07646718223276283,0.019098795109969438,0.09556598651820511,0.0764671822327599,0.019098795109968706,0.40252711755224674,0.40252711755224674,0.10053702411755754,0.0,4.973956512648613,4.967537166418538,4.999659886494385,4.974107291217706,4.967758393024951,4.999528568288099,24790.233578100746,21071.698541385635,0.85,0.9895681303313286,0.679114679291115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519614738999753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.445484524416,1534.935098807469,0.40252711755224674,0.10053702411755754,6.112885165565336,3.481929162297017
5263.0,-30.07730882174497,5.008578221391597,35.00424120792678,24.09749877350407,4.997611184389634,-26.569843019612776,-40.086570382676996,1.4901453822574315,-0.03733031279591614,-5.011513933950491,40.008455477698384,45064.778462711765,20601.122982451132,20601.122982451132,65665.90144516289,82475.84632522019,82475.84632522019,20601.122982451132,103076.96930767133,103076.96930767133,103076.96930767133,127867.19583063324,97621.54856293499,60210.480700426335,41567.853180565166,24790.226522961908,0.0,66358.07970352707,21071.69254451762,1534.934837123996,0.0,0.8868295232260988,2.8158979745557566,0.0014959162575277712,354496.8548433281,1554897.8359653642,4.38621052548565,1554897.8359653642,4.38621052548565,0.85,0.0955659567681957,4.296143414572793,1.2670818415610121,1.0,0.0,4.296143414572819,1.284776650526611,1.2850708121873173,3.3438834779662807,19314.60574547558,1969.5416625938094,3099.015535412006,3099.015535412006,6.647634626882328,5.008578221391597,-0.8785495460124668,5.887127767404063,3.481940709148836,3.481940709148836,0.9948402026139531,0.0,0.0,0.00022894745715139951,0.9887132317756816,0.00023156103285906353,198.98691217344393,0.0,0.0,0.0,0.051983805411753105,7.808664006481755e-05,0.00015086081708658196,0.0006481197058435898,0.0955659567681943,0.0764671624896411,0.0190987942785532,0.09556591730967932,0.07646716248964222,0.019098794278553478,0.4025270195749204,0.4025270195749204,0.10053702122740614,0.0,4.974003796453701,4.967584554172049,4.999706748532958,4.974183621154566,4.967764799962595,4.9998848870448,24790.226522961908,21071.69254451762,0.85,0.9895690432656178,0.6791151682515684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519611688978982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.443927068965,1534.934837123996,0.4025270195749204,0.10053702122740614,6.112885165565336,3.481940709148836
5264.0,-30.0772578196208,5.008568983780597,35.004240197698884,24.09750163732099,4.997620635350594,-26.56979617248174,-40.086521942261584,1.490158988211578,-0.03738169016565962,-5.011503626598437,40.00845299086192,45064.78435571168,20601.108513319956,20601.108513319956,65665.89286903164,82475.81785672961,82475.81785672961,20601.108513319956,103076.92637004956,103076.92637004956,103076.92637004956,127867.13993598148,97621.5021526329,60210.468651615214,41567.81500113075,24790.21356593191,0.0,66358.02856706266,21071.681531042123,1534.9338865650252,0.0,0.8868295846778894,2.815899852581768,0.0014959162575277712,354496.9972773326,1554897.7287211674,4.386208460617027,1554897.7287211674,4.386208460617027,0.85,0.09556592876352128,4.296143414572793,1.2670817563915628,1.0,0.0,4.296143414570685,1.2847765868774628,1.2850707485235962,3.3438836436256936,19314.596563110612,1969.5407262531662,3099.015535412006,3099.015535412006,6.647629957937946,5.008568983780597,-0.878535222769262,5.887104206549859,3.48195219872836,3.48195219872836,0.99484348535096,0.0,0.0,0.00022894745715139951,0.9887079800458313,0.0002315622628440672,198.9868704215177,0.0,0.0,0.0,0.051983805411753105,7.808706843357668e-05,0.00015086038871782285,0.0006481178655099662,0.09556592876351987,0.07646713634720737,0.0190987924163125,0.09556592848585105,0.0764671363472085,0.019098792416312783,0.4025269224260273,0.4025269224260273,0.10053702153150636,0.0,4.9740235074357315,4.967614469841919,4.999685590349998,4.974121936432766,4.967753720779513,4.999620555125489,24790.21356593191,21071.681531042123,0.85,0.9895696766016558,0.6791157803937524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960863949135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.44237113715,1534.9338865650252,0.4025269224260273,0.10053702153150636,6.112885165565336,3.48195219872836
5265.0,-30.077206860528893,5.008559761609983,35.00423922119759,24.097500170487933,4.997624274377866,-26.569749945387844,-40.08647360661996,1.490167359236801,-0.037379203136310934,-5.011499417663333,40.00845195276665,45064.790464484606,20601.106660473637,20601.106660473637,65665.89712495824,82475.79576401043,82475.79576401043,20601.106660473637,103076.90242448407,103076.90242448407,103076.90242448407,127867.11451424722,97621.45962651943,60210.454326993495,41567.78366613993,24790.212089763158,0.0,66357.99575590309,21071.680276298684,1534.9337358557636,0.0,0.8868296098531583,2.815900311202731,0.0014959162575277712,354497.05543927447,1554897.6839535711,4.386207614691812,1554897.6839535711,4.386207614691812,0.85,0.09556590604526655,4.296143414572793,1.2670816212194045,1.0,0.0,4.2961434145744954,1.2847765477175053,1.2850707093546725,3.343883745547185,19314.588149239622,1969.5398682771001,3099.015535412006,3099.015535412006,6.647629360055715,5.008559761609983,-0.8785244544111999,5.887084216021183,3.481963709084695,3.481963709084695,0.9948467740241985,0.0,0.0,0.00022894745715139951,0.9887027327771069,0.00023156349179729983,198.9868287048365,0.0,0.0,0.0,0.051983805411753105,7.808749587796517e-05,0.00015085996127343435,0.0006481160291475715,0.09556590604527249,0.07646711465490248,0.019098791390369997,0.09556593738018368,0.07646711465489774,0.01909879139036881,0.40252682491149955,0.40252682491149955,0.10053702029568913,0.0,4.974041249900665,4.967641251145494,4.999667132484092,4.974120214527034,4.967756375104614,4.999601303529175,24790.212089763158,21071.680276298684,0.85,0.9895702300369239,0.6791162082449683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519605592951141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.44081591898,1534.9337358557636,0.40252682491149955,0.10053702029568913,6.112885165565336,3.481963709084695
5266.0,-30.077155946774823,5.008550527146599,35.00423824585013,24.097493988834344,4.997624453249466,-26.56970410510156,-40.08642534082753,1.490172611576221,-0.03738424802099871,-5.011496851479394,40.008450033370025,45064.79662800722,20601.108135606126,20601.108135606126,65665.90476361335,82475.76827914704,82475.76827914704,20601.108135606126,103076.87641475318,103076.87641475318,103076.87641475318,127867.08234634559,97621.41023374947,60210.43858260988,41567.74627904399,24790.205931592405,0.0,66357.9522106364,21071.675041853545,1534.9333534778275,0.0,0.8868296298600284,2.815900677012008,0.0014959162575277712,354497.09090056166,1554897.6011800775,4.386206942432243,1554897.6011800775,4.386206942432243,0.85,0.09556588254172907,4.296143414572793,1.2670814481331036,1.0,0.0,4.296143414572844,1.2847765231468737,1.2850706847784152,3.343883809497089,19314.578376787817,1969.5388717643455,3099.015535412006,3099.015535412006,6.647629836056068,5.008550527146599,-0.8785146676515412,5.88706519479814,3.4819752087028606,3.4819752087028606,0.9948500596293888,0.0,0.0,0.00022894745715139951,0.9886974902068243,0.0002315647196631462,198.9867870252877,0.0,0.0,0.0,0.051983805411753105,7.808792270681814e-05,0.00015085953444458138,0.0006481141954296056,0.09556588254172652,0.07646709248117432,0.019098790060552186,0.09556592814388093,0.07646709248117636,0.0190987900605527,0.40252672693425634,0.40252672693425634,0.10053701797765172,0.0,4.974054546059563,4.967658673998585,4.9996638983851085,4.974112603458423,4.967733242233123,4.999655841101628,24790.205931592405,21071.675041853545,0.85,0.9895709945233644,0.6791167467760384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519602548982682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.4392615388,1534.9333534778275,0.40252672693425634,0.10053701797765172,6.112885165565336,3.4819752087028606
5267.0,-30.077105072867187,5.008541272368239,35.00423725534022,24.097493255417817,4.997623296845314,-26.569658434193713,-40.0863770750351,1.4901766581718021,-0.037263708315265376,-5.011494794692197,40.00844764103618,45064.80272915916,20601.110573403155,20601.110573403155,65665.91330256232,82475.77018905297,82475.77018905297,20601.110573403155,103076.88076245613,103076.88076245613,103076.88076245613,127867.07786592084,97621.38967641299,60210.42221651904,41567.74162210439,24790.197103464707,0.0,66357.9387255691,21071.667537945,1534.9328327334135,0.0,0.8868296489870771,2.8158993336793103,0.0014959162575277712,354497.11932265793,1554897.4980112924,4.38620629973596,1554897.4980112924,4.38620629973596,0.85,0.09556585840341299,4.296143414572793,1.2670813827449456,1.0,0.0,4.2961434145737405,1.2847765042167558,1.2850706658439632,3.3438838587664477,19314.57430948039,1969.5384570144129,3099.015535412006,3099.015535412006,6.64763062269202,5.008541272368239,-0.8785052086834098,5.887046481051649,3.481986689242423,3.481986689242423,0.9948533397835495,0.0,0.0,0.00022894745715139951,0.9886922517694711,0.00023156594657402268,198.98674537837587,0.0,0.0,0.0,0.051983805411753105,7.808834953782826e-05,0.00015085910761357125,0.0006481123617023724,0.0955658584034152,0.07646706975769328,0.01909878864572191,0.09556585219319871,0.07646706975769152,0.019098788645721468,0.40252662803694894,0.40252662803694894,0.1005370157051081,0.0,4.97408907320272,4.967698653282525,4.999676587695205,4.97423108637696,4.967862479234839,4.999731255536915,24790.197103464707,21071.667537945,0.85,0.9895713243012455,0.6791169767272284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519599507723686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.43770794899,1534.9328327334135,0.40252662803694894,0.1005370157051081,6.112885165565336,3.481986689242423
5268.0,-30.077054201608263,5.008532088322695,35.00423627062073,24.09749657325449,4.9976299614316275,-26.569611983532795,-40.08632873939348,1.4901877433561534,-0.037243359712192614,-5.01148737659671,40.00844582867552,45064.80831379367,20601.10208546538,20601.10208546538,65665.91039925905,82475.75567338271,82475.75567338271,20601.10208546538,103076.85775884808,103076.85775884808,103076.85775884808,127867.04727413607,97621.35607201447,60210.40871242531,41567.7192884324,24790.18951528799,0.0,66357.90880372039,21071.66108799479,1534.932258320991,0.0,0.8868296932951203,2.8158999322614053,0.0014959162575277712,354497.22183100466,1554897.4198537057,4.386204810922196,1554897.4198537057,4.386204810922196,0.85,0.09556583254670076,4.296143414572793,1.2670812041638424,1.0,0.0,4.296143414573017,1.2847764523598717,1.285070613975206,3.343883993734206,19314.567660787372,1969.5377790364062,3099.015535412006,3099.015535412006,6.64762788377778,5.008532088322695,-0.8784925933218473,5.887024681644542,3.4819981482628624,3.4819981482628624,0.9948566137893893,0.0,0.0,0.00022894745715139951,0.9886870136347737,0.0002315671734270133,198.98670373364982,0.0,0.0,0.0,0.051983805411753105,7.808877698870039e-05,0.00015085868016269914,0.0006481105253121231,0.09556583254670512,0.07646704553164184,0.019098787015063283,0.09556584151926203,0.07646704553163834,0.01909878701506241,0.40252652978362896,0.40252652978362896,0.10053701443282362,0.0,4.974117243120645,4.96773904945735,4.999655793862871,4.9742440168845405,4.967914731691906,4.9995867226531345,24790.18951528799,21071.66108799479,0.85,0.9895717267626953,0.6791173671112898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519596468846134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.436155258047,1534.932258320991,0.40252652978362896,0.10053701443282362,6.112885165565336,3.4819981482628624
5269.0,-30.07700337150378,5.008522916868004,35.00423530651968,24.09748997250574,4.997632875975233,-26.5695659449656,-40.08628040375186,1.4901954494370826,-0.03731499235249203,-5.011483333079784,40.00844445979263,45064.81398762065,20601.10057456291,20601.10057456291,65665.91456218356,82475.71450571653,82475.71450571653,20601.10057456291,103076.81508027944,103076.81508027944,103076.81508027944,127867.00118267599,97621.29421385504,60210.39369575928,41567.66724232862,24790.18610239655,0.0,66357.85334472517,21071.65818703707,1534.931998229206,0.0,0.88682971882623,2.815901345211558,0.0014959162575277712,354497.277707113,1554897.3608209845,4.386203953040358,1554897.3608209845,4.386203953040358,0.85,0.09556580912389018,4.296143414572793,1.2670810794318097,1.0,0.0,4.296143414572661,1.2847764163105553,1.2850705779176357,3.3438840875596614,19314.555422034973,1969.5365310309815,3099.015535412006,3099.015535412006,6.647627396235059,5.008522916868004,-0.8784819492849296,5.8870048661529335,3.4820096131964036,3.4820096131964036,0.9948598894846867,0.0,0.0,0.00022894745715139951,0.9886817797676035,0.00023156839929346648,198.9866621226314,0.0,0.0,0.0,0.051983805411753105,7.808920444173564e-05,0.00015085825270966388,0.0006481086889125806,0.09556580912389046,0.0764670234604498,0.019098785663440653,0.09556587602965787,0.07646702346044958,0.019098785663440598,0.4025264320974431,0.4025264320974431,0.10053701193789533,0.0,4.974125926514432,4.96775401568874,4.999639313217074,4.974168340727317,4.967821564985684,4.9995810786221,24790.18610239655,21071.65818703707,0.85,0.989572616537985,0.6791180201913943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519593430128068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.434604209839,1534.931998229206,0.4025264320974431,0.10053701193789533,6.112885165565336,3.4820096131964036
5270.0,-30.076952598810436,5.008513673146719,35.004234323224786,24.097489902656548,4.997627586434302,-26.569520778493306,-40.08623604951424,1.4901957661171705,-0.037092347220379907,-5.011484327220498,40.00844197252722,45064.8367054148,20601.109246554202,20601.109246554202,65665.945951969,82475.73710533771,82475.73710533771,20601.109246554202,103076.84635189192,103076.84635189192,103076.84635189192,127867.02430941544,97621.2926050708,60210.39220514777,41567.66711102559,24790.177957523523,0.0,66357.84506854911,21071.651263894993,1534.9315887833893,0.0,0.8868297227724803,2.8158983045008834,0.0014959162575277712,354497.26396939,1554897.2535583144,4.386203820440702,1554897.2535583144,4.386203820440702,0.85,0.09556578636080411,4.296143414572793,1.2670810277806597,1.0,0.0,4.296143414572594,1.2847764148291148,1.2850705764358559,3.3438840914154024,19314.55510373401,1969.536498573316,3099.015535412006,3099.015535412006,6.647630194540261,5.008513673146719,-0.8784743069734295,5.886987980120148,3.482021066621443,3.482021066621443,0.9948631618918409,0.0,0.0,0.00022894745715139951,0.988676551841755,0.0002315696237813115,198.9866205586288,0.0,0.0,0.0,0.051983805411753105,7.808959668739228e-05,0.00015085786046400724,0.000648107003768986,0.09556578636080341,0.0764670019878256,0.019098784372977805,0.09556574776713138,0.07646700198782616,0.019098784372977944,0.4025263333491454,0.4025263333491454,0.10053700871265608,0.0,4.974179515948379,4.967813744712373,4.99966831235497,4.974391980000121,4.968050771677895,4.999782418771758,24790.177957523523,21071.651263894993,0.85,0.9895732129959108,0.6791184472440572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519590393869575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.433054032877,1534.9315887833893,0.4025263333491454,0.10053700871265608,6.112885165565336,3.482021066621443
5271.0,-30.076901835663694,5.008504438045001,35.004233311916956,24.097483686078363,4.9976280197742415,-26.569475048262966,-40.086184011865384,1.4902012323735334,-0.03710708600243606,-5.011480632213315,40.00843919000203,45064.82556276732,20601.10821220618,20601.10821220618,65665.9337749735,82475.7083586364,82475.7083586364,20601.10821220618,103076.81657084258,103076.81657084258,103076.81657084258,127866.98261657992,97621.2421255693,60210.35932970024,41567.64755096563,24790.166045737333,0.0,66357.81359670297,21071.641138876734,1534.9308499987374,0.0,0.8868297516481538,2.815898929411124,0.0014959162575277712,354497.31502955477,1554897.1335626477,4.386202850176776,1554897.1335626477,4.386202850176776,0.8500000000000001,0.09556576131830591,4.296143414572793,1.2670808513974774,1.0,0.0,4.296143414573303,1.2847763892577773,1.2850705508586637,3.3438841579698546,19314.54511627034,1969.535480135453,3099.015535412006,3099.015535412006,6.6476298607736135,5.008504438045001,-0.8784639451724816,5.886968383217482,3.4820324829603018,3.4820324829603018,0.9948664237029433,0.0,0.0,0.00022894745715139951,0.9886713249287143,0.00023157084804488205,198.98657900245865,0.0,0.0,0.0,0.051983805411753105,7.809005688343758e-05,0.00015085740026796193,0.0006481050267007765,0.09556576131831006,0.07646697843363798,0.01909878288467208,0.09556572608978313,0.07646697843363466,0.01909878288467125,0.4025262364767451,0.4025262364767451,0.10053700765128787,0.0,4.97421691838241,4.967854910813003,4.99969063801808,4.97437354621087,4.96802659734891,4.999786966053705,24790.166045737333,21071.641138876734,0.85,0.9895734988205843,0.6791186014152581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519587361041713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.431504400116,1534.9308499987374,0.4025262364767451,0.10053700765128787,6.112885165565336,3.4820324829603018
5272.0,-30.076851131667603,5.0084953249049295,35.00423232856509,24.097491474263393,4.997639503768363,-26.569428266187195,-40.08613557144997,1.4902166382879702,-0.037114539892343146,-5.011470213993144,40.00843798166537,45064.830210401145,20601.093576808555,20601.093576808555,65665.9237872097,82475.69244969399,82475.69244969399,20601.093576808555,103076.78602650255,103076.78602650255,103076.78602650255,127866.94681839937,97621.2092812551,60210.34704196225,41567.624710325385,24790.160791896822,0.0,66357.7855022222,21071.636673112298,1534.9303402256182,0.0,0.8868298090353204,2.815900243398107,0.0014959162575277712,354497.4589957568,1554897.0814534477,4.386200921886042,1554897.0814534477,4.386200921886042,0.85,0.09556573540446278,4.296143414572793,1.2670807376550512,1.0,0.0,4.296143414573041,1.284776317188379,1.2850704787727645,3.3438843455447,19314.538617961418,1969.5348174923565,3099.015535412006,3099.015535412006,6.647625138177854,5.0084953249049295,-0.878449596568541,5.886944921473471,3.482043886493195,3.482043886493195,0.9948696818551985,0.0,0.0,0.00022894745715139951,0.9886661041359731,0.00023157207088785956,198.9865374947283,0.0,0.0,0.0,0.051983805411753105,7.809048526952607e-05,0.00015085697188187345,0.0006481031862927036,0.09556573540446248,0.07646695399343804,0.019098781411024425,0.09556574512906085,0.0764669539934383,0.019098781411024487,0.4025261400187315,0.4025261400187315,0.10053700793549177,0.0,4.974240710340723,4.9678945003388435,4.999651165404259,4.974355674100821,4.968072657497089,4.999513083273598,24790.160791896822,21071.636673112298,0.85,0.9895737672712219,0.6791189589787019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519584328785369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.42995626853,1534.9303402256182,0.4025261400187315,0.10053700793549177,6.112885165565336,3.482043886493195
5273.0,-30.07680049573253,5.008486193555791,35.0042313769008,24.097490426525496,4.997640551141587,-26.569382589120007,-40.08609111243857,1.4902226445290763,-0.03704842603724501,-5.011467971937849,40.00843693792833,45064.85200688233,20601.095761896526,20601.095761896526,65665.94776877886,82475.68335010129,82475.68335010129,20601.095761896526,103076.7791119978,103076.7791119978,103076.7791119978,127866.93911600923,97621.17876861368,60210.34742539461,41567.59038135452,24790.16000401143,0.0,66357.75038536596,21071.636003409716,1534.930275030665,0.0,0.8868298242226236,2.8158996366316758,0.0014959162575277712,354497.4899780402,1554897.036442566,4.386200411570998,1554897.036442566,4.386200411570998,0.85,0.09556571379378898,4.296143414572793,1.2670806403970345,1.0,0.0,4.296143414572041,1.2847762890909786,1.285070450668931,3.3438844186737406,19314.532580978313,1969.5342018914016,3099.015535412006,3099.015535412006,6.647625843268858,5.008486193555791,-0.878440036734589,5.88692623029038,3.482055311426015,3.482055311426015,0.9948729461217186,0.0,0.0,0.00022894745715139951,0.9886608903808857,0.0002315732920953276,198.98649604273186,0.0,0.0,0.0,0.051983805411753105,7.809087844771167e-05,0.00015085657870368783,0.0006481014971428307,0.09556571379379034,0.07646693341040797,0.01909878038338236,0.09556572211420272,0.07646693341040689,0.01909878038338209,0.4025260438240257,0.4025260438240257,0.10053700556194166,0.0,4.974275626067822,4.967942035889337,4.999635541968928,4.974419545900616,4.968136439037153,4.999577311080316,24790.16000401143,21071.636003409716,0.85,0.9895746523568155,0.6791196468411411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519581300063562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.428408644062,1534.930275030665,0.4025260438240257,0.10053700556194166,6.112885165565336,3.482055311426015
5274.0,-30.076749842074726,5.008476952274812,35.00423038832288,24.097475164476805,4.997631630619498,-26.56933789288363,-40.08604298634452,1.4902196814284412,-0.03701832107935843,-5.011471215858562,40.00843395940951,45064.85778815336,20601.108953717547,20601.108953717547,65665.9667418709,82475.65599785002,82475.65599785002,20601.108953717547,103076.76495156756,103076.76495156756,103076.76495156756,127866.91473962397,97621.12569142683,60210.32748173029,41567.553566329494,24790.14978805641,0.0,66357.7033543859,21071.627319847947,1534.9297926036252,0.0,0.8868298184995299,2.8158988625248007,0.0014959162575277712,354497.44515128323,1554896.9079947402,4.386200603875104,1554896.9079947402,4.386200603875104,0.85,0.09556569213984675,4.296143414572793,1.2670805530296638,1.0,0.0,4.296143414571006,1.2847763029524641,1.2850704645335902,3.343884382596483,19314.52207955774,1969.53313104452,3099.015535412006,3099.015535412006,6.647630100046815,5.008476952274812,-0.8784337671710682,5.88691071944588,3.4820667156772,3.4820667156772,0.9948762044792,0.0,0.0,0.00022894745715139951,0.9886556748306466,0.00023157451373615736,198.98645457624437,0.0,0.0,0.0,0.051983805411753105,7.809130405821088e-05,0.00015085615309318862,0.0006480996686590874,0.09556569213984566,0.07646691292731757,0.019098779212528092,0.09556566518971225,0.07646691292731844,0.019098779212528307,0.402525948348418,0.402525948348418,0.10053700248272343,0.0,4.974312313714506,4.967975940719612,4.9996833676320875,4.974452894779176,4.968105395274449,4.9998685026803855,24790.14978805641,21071.627319847947,0.85,0.9895756396386904,0.6791202152895909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519578275408527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.42686134624,1534.9297926036252,0.402525948348418,0.10053700248272343,6.112885165565336,3.4820667156772
5275.0,-30.07669922778369,5.0084678526724655,35.00422939502895,24.097482952661835,4.997643227967221,-26.569291180160082,-40.08599458085371,1.490235180343632,-0.03703043787226079,-5.011459685487813,40.00843184489192,45064.86209329618,20601.091952281568,20601.091952281568,65665.95404557775,82475.63952856287,82475.63952856287,20601.091952281568,103076.73148084444,103076.73148084444,103076.73148084444,127866.86996091355,97621.09237465415,60210.31493938748,41567.530483629635,24790.138480069116,0.0,66357.66896369876,21071.617708058748,1534.928909478435,0.0,0.8868298848265077,2.8159003675797982,0.0014959162575277712,354497.6044860031,1554896.81680674,4.3861983751941915,1554896.81680674,4.3861983751941915,0.85,0.09556566430734284,4.296143414572793,1.26708039148245,1.0,0.0,4.2961434145721915,1.2847762304480148,1.2850703920125401,3.3438845713036605,19314.51548777203,1969.5324588694439,3099.015535412006,3099.015535412006,6.647624613970418,5.0084678526724655,-0.878418809920043,5.8868866625925085,3.4820780715466975,3.4820780715466975,0.9948794490133421,0.0,0.0,0.00022894745715139951,0.9886504633634448,0.0002315757344334896,198.98641314200094,0.0,0.0,0.0,0.051983805411753105,7.809173214176163e-05,0.0001508557250096379,0.0006480978295507599,0.0955656643073481,0.0764668869944045,0.019098777312943595,0.09556566843162137,0.0764668869944003,0.019098777312942548,0.4025258526528488,0.4025258526528488,0.10053700267780039,0.0,4.97433131854109,4.968007277420156,4.99965298575745,4.9744292476155465,4.968154536836664,4.999553381098849,24790.138480069116,21071.617708058748,0.85,0.9895759611673608,0.6791206321299367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519575249696115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.425316091329,1534.928909478435,0.4025258526528488,0.10053700267780039,6.112885165565336,3.4820780715466975
5276.0,-30.076648691476787,5.0084586745739665,35.00422841758092,24.097477469500177,4.997638905162758,-26.56924612979953,-40.08594641983507,1.4902363434855088,-0.036926526391084735,-5.011461054543383,40.00843031985,45064.86713842032,20601.10137181993,20601.10137181993,65665.96851024024,82475.63459859736,82475.63459859736,20601.10137181993,103076.73597041728,103076.73597041728,103076.73597041728,127866.87230291674,97621.06375564536,60210.29629546819,41567.51940019685,24790.136332499456,0.0,66357.65573269631,21071.615882624537,1534.9288496452255,0.0,0.8868298833813999,2.815898842796017,0.0014959162575277712,354497.5855674339,1554896.751039722,4.386198423751869,1554896.751039722,4.386198423751869,0.85,0.09556564404733305,4.296143414572793,1.267080284333788,1.0,0.0,4.296143414571477,1.2847762250067984,1.285070386570078,3.3438845854655037,19314.50982544768,1969.5318814730495,3099.015535412006,3099.015535412006,6.647627653496441,5.0084586745739665,-0.8784114350334109,5.886870109607377,3.482089454753781,3.482089454753781,0.9948827013582232,0.0,0.0,0.00022894745715139951,0.9886452599553925,0.00023157695325594295,198.98637177161464,0.0,0.0,0.0,0.051983805411753105,7.809215806542719e-05,0.00015085529908597233,0.0006480959997216091,0.09556564404733614,0.07646686742706307,0.019098776620273063,0.09556561280272485,0.0764668674270606,0.019098776620272446,0.40252575664811374,0.40252575664811374,0.10053700077960664,0.0,4.974372481743046,4.968053301217083,4.999674680087367,4.974534528152276,4.968234794711918,4.999758854427284,24790.136332499456,21071.615882624537,0.85,0.9895763764584702,0.6791208435685526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519572226336475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.423771736221,1534.9288496452255,0.40252575664811374,0.10053700077960664,6.112885165565336,3.482089454753781
5277.0,-30.076598167801123,5.008449489107519,35.0042274118178,24.097466188855492,4.997638108261201,-26.569200738126955,-40.08590199574826,1.490240678587064,-0.03700561513039702,-5.01145832191083,40.008427540215635,45064.888634940784,20601.102255973718,20601.102255973718,65665.9908909145,82475.58931614175,82475.58931614175,20601.102255973718,103076.69157211547,103076.69157211547,103076.69157211547,127866.81636275564,97620.99631251996,60210.295631319124,41567.44520133426,24790.124790640162,0.0,66357.56999197442,21071.60607204414,1534.9281520453053,0.0,0.8868299073495929,2.815900200672659,0.0014959162575277712,354497.62332886644,1554896.6311687506,4.386197618386506,1554896.6311687506,4.386197618386506,0.85,0.09556561994909327,4.296143414572793,1.26708016729448,1.0,0.0,4.296143414574987,1.2847762047270483,1.2850703662856846,3.3438846382475704,19314.496481699334,1969.5305207893966,3099.015535412006,3099.015535412006,6.647627938797943,5.008449489107519,-0.878401694273748,5.886851183381267,3.482100799115188,3.482100799115188,0.9948859426043395,0.0,0.0,0.00022894745715139951,0.9886400578774314,0.0002315781717796668,198.98633041158584,0.0,0.0,0.0,0.051983805411753105,7.809255094253279e-05,0.00015085490620886672,0.0006480943118652191,0.09556561994909088,0.07646684459119397,0.019098775357896898,0.09556561803598215,0.07646684459119589,0.019098775357897377,0.40252566130795436,0.40252566130795436,0.1005370003458315,0.0,4.9743874889606445,4.968066150354389,4.999698323031055,4.974452706780426,4.968122740069134,4.999798090415823,24790.124790640162,21071.60607204414,0.85,0.9895779923655498,0.6791220450114603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519569207636343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.422227505978,1534.9281520453053,0.40252566130795436,0.1005370003458315,6.112885165565336,3.482100799115188
5278.0,-30.076547678057356,5.008440433988006,35.00422643132607,24.097479180805408,4.997650096241466,-26.569154098472183,-40.085849818401016,1.4902565166562909,-0.03693317854890665,-5.011447440332013,40.00842626477414,45064.875722512224,20601.086614341573,20601.086614341573,65665.9623368538,82475.59361167505,82475.59361167505,20601.086614341573,103076.68022601663,103076.68022601663,103076.68022601663,127866.7990961686,97620.98398285864,60210.26609369594,41567.464321291896,24790.118870151964,0.0,66357.58319144386,21071.601039629168,1534.9275953044123,0.0,0.8868299673374113,2.8159005193047584,0.0014959162575277712,354497.7736981842,1554896.5761656878,4.386195602710642,1554896.5761656878,4.386195602710642,0.85,0.09556559372234422,4.296143414572793,1.2670800469582901,1.0,0.0,4.2961434145732005,1.2847761306360366,1.285070292177709,3.3438848310841203,19314.49404225281,1969.5302720350792,3099.015535412006,3099.015535412006,6.647622891507291,5.008440433988006,-0.8783871306116664,5.886827564599672,3.4821121259570993,3.4821121259570993,0.9948891788448855,0.0,0.0,0.00022894745715139951,0.9886348593227013,0.00023157938949092683,198.9862890793517,0.0,0.0,0.0,0.051983805411753105,7.80930123901461e-05,0.0001508544447612534,0.0006480923294200939,0.09556559372234823,0.07646681979890516,0.019098773923443068,0.09556560065096291,0.07646681979890195,0.019098773923442267,0.402525564517542,0.402525564517542,0.10053700121627004,0.0,4.974408708220722,4.9681034845884255,4.999655006741989,4.974514261783099,4.968273501204521,4.9995024309058635,24790.118870151964,21071.601039629168,0.85,0.9895773652184603,0.6791217153358123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956618969197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.42068470723,1534.9275953044123,0.402525564517542,0.10053700121627004,6.112885165565336,3.4821121259570993
5279.0,-30.076497189727533,5.008431362787439,35.00422548509379,24.097478098142915,4.997651397168943,-26.569108528894777,-40.08580535938961,1.4902627363361578,-0.03687332779469443,-5.0114450950936416,40.008425301669114,45064.896951138726,20601.088544068007,20601.088544068007,65665.98549520673,82475.58325455606,82475.58325455606,20601.088544068007,103076.67179862407,103076.67179862407,103076.67179862407,127866.79031765758,97620.95238591514,60210.266082497576,41567.429226019514,24790.11851903351,0.0,66357.54774505302,21071.60074117848,1534.9275526227875,0.0,0.886829982757819,2.815900006855379,0.0014959162575277712,354497.80610634596,1554896.5346320495,4.386195084563077,1554896.5346320495,4.386195084563077,0.85,0.0955655721786084,4.296143414572793,1.267079946403392,1.0,0.0,4.296143414572693,1.2847761015401709,1.2850702630751816,3.343884906811886,19314.487790738513,1969.529634558031,3099.015535412006,3099.015535412006,6.647623514197435,5.008431362787439,-0.8783775636463043,5.886808926433743,3.4821234768112252,3.4821234768112252,0.9948924219460643,0.0,0.0,0.00022894745715139951,0.9886296609430378,0.0002315806071739849,198.98624774829227,0.0,0.0,0.0,0.051983805411753105,7.809340558009484e-05,0.00015085405157130467,0.000648090640219685,0.09556557217861043,0.07646679922286906,0.01909877295574137,0.09556558226386559,0.07646679922286742,0.019098772955740966,0.40252546806092254,0.40252546806092254,0.10053699908364802,0.0,4.97444042943647,4.968148082901735,4.999635158664262,4.974571767298926,4.968330933191282,4.999560225393509,24790.11851903351,21071.60074117848,0.85,0.9895782428171805,0.6791223980168606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519563173775711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.419142912837,1534.9275526227875,0.40252546806092254,0.10053699908364802,6.112885165565336,3.4821234768112252
5280.0,-30.07644676083213,5.008422179160587,35.004224502077136,24.09746287101882,4.997642277949406,-26.56906405481558,-40.08576107500119,1.4902595719328813,-0.03683818111932169,-5.011448507270228,40.00842233777874,45064.918632680405,20601.10203522224,20601.10203522224,65666.02066790265,82475.55691370385,82475.55691370385,20601.10203522224,103076.6589489261,103076.6589489261,103076.6589489261,127866.76740233225,97620.9003313769,60210.26205035359,41567.37586780369,24790.10845340615,0.0,66357.48432120983,21071.592185395224,1534.9270827481464,0.0,0.8868299761256149,2.8158991468813963,0.0014959162575277712,354497.75895447814,1554896.4068151019,4.386195307414537,1554896.4068151019,4.386195307414537,0.8499999999999999,0.09556555058161671,4.296143414572793,1.2670798623329032,1.0,0.0,4.296143414572226,1.2847761163433526,1.2850702778817527,3.343884868283667,19314.477491650883,1969.5285843433674,3099.015535412006,3099.015535412006,6.647627867565168,5.008422179160587,-0.8783714466378454,5.886793625798433,3.482134807722368,3.482134807722368,0.994895659349248,0.0,0.0,0.00022894745715139951,0.9886244687122943,0.00023158182342948558,198.98620646590456,0.0,0.0,0.0,0.051983805411753105,7.80937972275191e-05,0.0001508536599238804,0.0006480889576461824,0.09556555058161598,0.0764667787851894,0.019098771796426585,0.09556552310881866,0.07646677878518998,0.019098771796426734,0.4025253723369144,0.4025253723369144,0.10053699594343818,0.0,4.9744757066395096,4.968180745074221,4.9996809020273645,4.974610326150923,4.9683049092200235,4.999857387959139,24790.10845340615,21071.592185395224,0.85,0.98957971869518,0.6791233738539468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519560157945166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.41760277311,1534.9270827481464,0.4025253723369144,0.10053699594343818,6.112885165565336,3.482134807722368
5281.0,-30.076396366137004,5.008413138814707,35.00422351380039,24.097470624279254,4.997653970783991,-26.569017530182503,-40.085708897653944,1.4902751348294838,-0.036852469855773506,-5.011436905259103,40.00842021853628,45064.90538426268,20601.084841505584,20601.084841505584,65665.99022576827,82475.53998333665,82475.53998333665,20601.084841505584,103076.62482484223,103076.62482484223,103076.62482484223,127866.72190308517,97620.86668956897,60210.23209049498,41567.37177674887,24790.097078242932,0.0,66357.4688549918,21071.582516506493,1534.9261940411313,0.0,0.8868300428341613,2.81590068882877,0.0014959162575277712,354497.9192792872,1554896.3154233668,4.386193065912917,1554896.3154233668,4.386193065912917,0.85,0.09556552264294266,4.296143414572793,1.2670796579262245,1.0,0.0,4.296143414574695,1.2847760435396174,1.2850702050613483,3.34388505776985,19314.470835556338,1969.527905610615,3099.015535412006,3099.015535412006,6.647622319443043,5.008413138814707,-0.8783565011265884,5.886769639941296,3.48214608959958,3.48214608959958,0.9948988827427371,0.0,0.0,0.00022894745715139951,0.9886192800322475,0.00023158303886601476,198.98616521153113,0.0,0.0,0.0,0.051983805411753105,7.809425868194072e-05,0.0001508531984694588,0.000648086975171808,0.09556552264294488,0.07646675278879085,0.019098769854154027,0.09556552729625625,0.07646675278878907,0.019098769854153583,0.40252527650460157,0.40252527650460157,0.10053699596314011,0.0,4.974493043185703,4.968210587133967,4.999648156757644,4.974584435403301,4.968352004187977,4.999539234728729,24790.097078242932,21071.582516506493,0.85,0.9895794905810136,0.679123332487879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519557145666084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.416063125656,1534.9261940411313,0.40252527650460157,0.10053699596314011,6.112885165565336,3.48214608959958
5282.0,-30.07634602282144,5.008404092411664,35.00422256179644,24.097464163228892,4.997656076535707,-26.568972010630862,-40.08566070171071,1.4902820643451193,-0.03690550614822996,-5.011433995135047,40.00841929850588,45064.90929201157,20601.085568365266,20601.085568365266,65665.99486037684,82475.50289990183,82475.50289990183,20601.085568365266,103076.58846826709,103076.58846826709,103076.58846826709,127866.68527683339,97620.808776482,60210.215168591836,41567.32623098906,24790.096808566308,0.0,66357.42303955537,21071.582287281362,1534.926140414689,0.0,0.8868300609729963,2.815901725198801,0.0014959162575277712,354497.9594934513,1554896.2757473155,4.386192456422417,1554896.2757473155,4.386192456422417,0.85,0.09556550092079377,4.296143414572793,1.2670795458322393,1.0,0.0,4.296143414572695,1.284776011123121,1.2850701726374298,3.3438851421402283,19314.459377343894,1969.5267371981151,3099.015535412006,3099.015535412006,6.647622553988392,5.008404092411664,-0.8783466354293239,5.886750727840988,3.4821573993938406,3.4821573993938406,0.9949021141125259,0.0,0.0,0.00022894745715139951,0.9886140966716089,0.00023158425306922336,198.98612399923542,0.0,0.0,0.0,0.051983805411753105,7.809468492722071e-05,0.0001508527722241788,0.0006480851439609552,0.09556550092079526,0.07646673209247926,0.019098768828315998,0.0955655610842316,0.07646673209247808,0.019098768828315703,0.402525180436333,0.402525180436333,0.10053699377962332,0.0,4.974499027020158,4.968222066954297,4.999632127575012,4.974528488986834,4.968273516718739,4.999573543896815,24790.096808566308,21071.582287281362,0.85,0.9895802436636761,0.6791238602672767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519554135431139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.414524474021,1534.926140414689,0.402525180436333,0.10053699377962332,6.112885165565336,3.4821573993938406
5283.0,-30.076295721136113,5.008394988406194,35.00422159151309,24.097463918756716,4.997651943162937,-26.568927152441184,-40.08561634747309,1.4902833744679722,-0.036712761171031616,-5.011434169520513,40.008416862069026,45064.93017539704,20601.092480656385,20601.092480656385,65666.02265605342,82475.51975000888,82475.51975000888,20601.092480656385,103076.61223066527,103076.61223066527,103076.61223066527,127866.7007667926,97620.8021208536,60210.21254624163,41567.32174956885,24790.08853612732,0.0,66357.41028569617,21071.575255708223,1534.925703772877,0.0,0.8868300689064919,2.8158991729499347,0.0014959162575277712,354497.9570836692,1554896.1706766654,4.3861921898457545,1554896.1706766654,4.3861921898457545,0.85,0.09556547810427442,4.296143414572793,1.2670794782461599,1.0,0.0,4.296143414572096,1.2847760049943244,1.2850701665072302,3.3438851580916404,19314.458060515382,1969.5266029189768,3099.015535412006,3099.015535412006,6.647624784468054,5.008394988406194,-0.8783386234965347,5.886733611902729,3.4821686922936133,3.4821686922936133,0.9949053406553181,0.0,0.0,0.00022894745715139951,0.9886089176265146,0.0002315854662742313,198.9860828210363,0.0,0.0,0.0,0.051983805411753105,7.809507719832787e-05,0.00015085237995307165,0.0006480834587080216,0.09556547810427199,0.07646671058888853,0.019098767515383464,0.09556544813579651,0.07646671058889047,0.019098767515383946,0.40252508308521867,0.40252508308521867,0.10053699082581063,0.0,4.974543570410049,4.968272372114882,4.999653593789674,4.974721408349467,4.968473261460019,4.999739127109933,24790.08853612732,21071.575255708223,0.85,0.9895808527387365,0.6791243055052003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519551128266506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.412986472906,1534.925703772877,0.40252508308521867,0.10053699082581063,6.112885165565336,3.4821686922936133
5284.0,-30.076245429401162,5.0083858736852545,35.00422059228264,24.097452673036628,4.997650842979716,-26.568881999845846,-40.085568151529856,1.4902874134243937,-0.036783264073562805,-5.011431653478698,40.00841407835762,45064.93409806389,20601.093766512735,20601.093766512735,65666.02786457662,82475.47600283314,82475.47600283314,20601.093766512735,103076.56976934586,103076.56976934586,103076.56976934586,127866.64685427734,97620.73618219187,60210.19427742238,41567.26878307722,24790.07708493147,0.0,66357.34586800869,21071.565522191748,1534.9250166475576,0.0,0.8868300917873084,2.815900392760004,0.0014959162575277712,354497.99185212713,1554896.0506299092,4.386191421018001,1554896.0506299092,4.386191421018001,0.85,0.09556545382495625,4.296143414572793,1.2670793243916707,1.0,0.0,4.2961434145718425,1.2847759860999581,1.2850701476085378,3.3438852072679883,19314.445014427984,1969.525272588293,3099.015535412006,3099.015535412006,6.647625199392189,5.0083858736852545,-0.8783290695139518,5.886714943199206,3.4821799527393162,3.4821799527393162,0.9949085579255189,0.0,0.0,0.00022894745715139951,0.9886037396351544,0.00023158667924510674,198.98604165099985,0.0,0.0,0.0,0.051983805411753105,7.809550344773825e-05,0.00015085195370366126,0.0006480816274794241,0.09556545382495635,0.07646668771512637,0.019098766109829975,0.09556544921825402,0.0764666877151263,0.019098766109829954,0.4025249870708849,0.4025249870708849,0.1005369895197959,0.0,4.974563578710956,4.968290810469341,4.99967988295225,4.974648389405161,4.968369345461895,4.999789823405081,24790.07708493147,21071.565522191748,0.85,0.9895818918856826,0.6791250238926446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519548123589818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.411449315907,1534.9250166475576,0.4025249870708849,0.1005369895197959,6.112885165565336,3.4821799527393162
5285.0,-30.07619521217485,5.0083768330249026,35.00421960115277,24.097461229562782,4.997657752672477,-26.568836113303952,-40.085519885737426,1.4902986538016234,-0.036679079061400444,-5.011424135566588,40.00841231584481,45064.93722358231,20601.084879242233,20601.084879242233,65666.02210282454,82475.4830205672,82475.4830205672,20601.084879242233,103076.56789980944,103076.56789980944,103076.56789980944,127866.63755118982,97620.72449945609,60210.17870247148,41567.27310776068,24790.06965138038,0.0,66357.34275914106,21071.559203673325,1534.9244506053356,0.0,0.8868301364226545,2.8158999017211475,0.0014959162575277712,354498.0957400098,1554895.97462205,4.386189921207409,1554895.97462205,4.386189921207409,0.8500000000000001,0.09556542856221333,4.296143414572793,1.2670792315294972,1.0,0.0,4.296143414572918,1.2847759335171185,1.2850700950136589,3.3438853441252996,19314.442702976885,1969.525036885877,3099.015535412006,3099.015535412006,6.647622331620022,5.0083768330249026,-0.878316565768765,5.886693398793668,3.4821911947791766,3.4821911947791766,0.9949117699369076,0.0,0.0,0.00022894745715139951,0.9885985693443414,0.00023158789042476775,198.98600054197496,0.0,0.0,0.0,0.051983805411753105,7.809593031705648e-05,0.00015085152683434305,0.0006480797935876138,0.09556542856221961,0.07646666377593278,0.01909876478628683,0.09556540212125467,0.07646666377592776,0.019098764786285572,0.4025248902262595,0.4025248902262595,0.1005369898389225,0.0,4.974597017521489,4.96833578348253,4.9996671293123995,4.974745056505185,4.9685299628888515,4.999630408630594,24790.06965138038,21071.559203673325,0.85,0.9895818514188276,0.6791251028112392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519545119508745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.409913636291,1534.9244506053356,0.4025248902262595,0.1005369898389225,6.112885165565336,3.4821911947791766
5286.0,-30.076145037772392,5.0083677175626065,35.00421860840257,24.097450577560835,4.997652889440276,-26.56879144267925,-40.08547553149981,1.4902992943471176,-0.03665670287506373,-5.011425373078022,40.008410286389186,45064.95767878441,20601.0938554755,20601.0938554755,65666.05153425991,82475.45811240414,82475.45811240414,20601.0938554755,103076.55196787964,103076.55196787964,103076.55196787964,127866.61635179106,97620.67582525173,60210.175391631754,41567.2227040222,24790.06438391142,0.0,66357.28708793363,21071.554726324706,1534.92420649364,0.0,0.8868301374730768,2.8158994633393633,0.0014959162575277712,354498.0786391911,1554895.8871023639,4.386189885911738,1554895.8871023639,4.386189885911738,0.85,0.09556540767516711,4.296143414572793,1.2670791326230395,1.0,0.0,4.296143414572415,1.2847759305206266,1.2850700920164808,3.343885351924267,19314.43307269463,1969.5240548703819,3099.015535412006,3099.015535412006,6.647625228098975,5.0083677175626065,-0.8783092292988064,5.886676946861413,3.4822024439694457,3.4822024439694457,0.9949149839912702,0.0,0.0,0.00022894745715139951,0.9885934034917261,0.0002315891005774,198.98595946802368,0.0,0.0,0.0,0.051983805411753105,7.809632259394718e-05,0.00015085113455745233,0.0006480781083098331,0.09556540767516469,0.07646664353405287,0.019098764141111814,0.09556537215819084,0.07646664353405482,0.0190987641411123,0.40252479433946226,0.40252479433946226,0.10053698910709159,0.0,4.974631819377009,4.968371285393516,4.999699122152265,4.974768670202934,4.9685109412868655,4.9998247406631435,24790.06438391142,21071.554726324706,0.85,0.9895831251696935,0.6791259808296021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519542119879543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.408378140413,1534.92420649364,0.40252479433946226,0.10053698910709159,6.112885165565336,3.4822024439694457
