time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5287.0,-30.076094837496637,5.008358737971294,35.00421762608156,24.097453092131786,4.9976646478833,-26.568745086479353,-40.08542342400176,1.490314896866054,-0.03676598297278133,-5.011414219923072,40.00840860466146,45064.94369981696,20601.077550957434,20601.077550957434,65666.0212507744,82475.41815847105,82475.41815847105,20601.077550957434,103076.49570942848,103076.49570942848,103076.49570942848,127866.55158915184,97620.61927208924,60210.144813435276,41567.19384294885,24790.055879723364,0.0,66357.24972267222,21071.54749776486,1534.9234903842273,0.0,0.886830200313603,2.815902200697378,0.0014959162575277712,354498.2327614943,1554895.8145783457,4.3861877743815905,1554895.8145783457,4.3861877743815905,0.85,0.09556538091949274,4.296143414572793,1.2670789688779043,1.0,0.0,4.296143414573216,1.284775857531558,1.2850700190107007,3.3438855418928717,19314.421883545783,1969.5229138947332,3099.015535412006,3099.015535412006,6.647619966906223,5.008358737971294,-0.8782945968361808,5.886653334807475,3.4822136555266945,3.4822136555266945,0.9949181872933412,0.0,0.0,0.00022894745715139951,0.9885882350043952,0.0002315903113598976,198.9859183729089,0.0,0.0,0.0,0.051983805411753105,7.809678344440128e-05,0.00015085067370699824,0.0006480761284301896,0.09556538091949607,0.07646661832128068,0.019098762598215392,0.09556542724430095,0.07646661832127802,0.019098762598214726,0.4025246986743294,0.4025246986743294,0.10053699024061204,0.0,4.974630864338565,4.9683802451750125,4.999658459056093,4.9746482369503155,4.968437280104695,4.999517012324986,24790.055879723364,21071.54749776486,0.85,0.9895832260259929,0.6791261525780153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519539122809577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.406843460536,1534.9234903842273,0.4025246986743294,0.10053699024061204,6.112885165565336,3.4822136555266945
5288.0,-30.076044687046252,5.00834974647351,35.004216678406266,24.097451974544697,4.997666231147708,-26.568699792759055,-40.08537899991495,1.4903213368605208,-0.03671308799670214,-5.011411675660643,40.008407649149326,45064.963647966055,20601.078979734142,20601.078979734142,65666.0426277002,82475.40641429907,82475.40641429907,20601.078979734142,103076.48539403321,103076.48539403321,103076.48539403321,127866.54090000884,97620.58655591306,60210.14378958003,41567.15862925892,24790.055505975626,0.0,66357.21413523455,21071.54718007928,1534.9234417548114,0.0,0.8868302167192158,2.8159018028505547,0.0014959162575277712,354498.2679199469,1554895.7733721652,4.386187223129939,1554895.7733721652,4.386187223129939,0.8499999999999999,0.09556535923162426,4.296143414572793,1.2670788650261238,1.0,0.0,4.296143414572559,1.284775827405066,1.285069988877311,3.3438856203030807,19314.41541058921,1969.5222538368566,3099.015535412006,3099.015535412006,6.6476204279483495,5.00834974647351,-0.8782850000082423,5.886634746481752,3.482224892879253,3.482224892879253,0.9949213979655009,0.0,0.0,0.00022894745715139951,0.9885830716760539,0.00023159152094647914,198.98587731859925,0.0,0.0,0.0,0.051983805411753105,7.80971763430205e-05,0.000150850280808379,0.000648074440481374,0.09556535923162426,0.0764665975499273,0.019098761681696965,0.09556541248244708,0.0764665975499273,0.01909876168169697,0.40252460159997344,0.40252460159997344,0.10053698847994866,0.0,4.974643442768581,4.968400954851518,4.999638472033325,4.9746985876639656,4.968488628771809,4.999563361383252,24790.055505975626,21071.54718007928,0.85,0.9895840788896628,0.6791268174116629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953612419536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.405310971468,1534.9234417548114,0.40252460159997344,0.10053698847994866,6.112885165565336,3.482224892879253
5289.0,-30.07599459061008,5.0083406319949315,35.00421569201983,24.097442160733067,4.997656173519529,-26.56865571174046,-40.085334750451125,1.4903172946499181,-0.03656119829048521,-5.011415757450259,40.00840462625156,45064.98414835033,20601.09373742937,20601.09373742937,65666.0778857797,82475.40750459614,82475.40750459614,20601.09373742937,103076.50124202551,103076.50124202551,103076.50124202551,127866.54661579701,97620.56167083973,60210.13831459394,41567.13706249532,24790.045373771503,0.0,66357.18243626683,21071.53856770578,1534.9229864700872,0.0,0.8868302068933803,2.81589933118428,0.0014959162575277712,354498.21151483664,1554895.6430105884,4.386187553291823,1554895.6430105884,4.386187553291823,0.85,0.09556533763077191,4.296143414572793,1.2670787952421234,1.0,0.0,4.296143414572451,1.2847758463146512,1.2850700077912258,3.3438855710871103,19314.410487030967,1969.5217517736403,3099.015535412006,3099.015535412006,6.647625190007482,5.0083406319949315,-0.8782793662986741,5.886619998293606,3.48223611167404,3.48223611167404,0.9949246033354401,0.0,0.0,0.00022894745715139951,0.9885779139378825,0.00023159272923609485,198.98583630852383,0.0,0.0,0.0,0.051983805411753105,7.80975676990432e-05,0.00015084988945235632,0.0006480727591597744,0.09556533763077299,0.07646657699808684,0.019098760632686146,0.09556529919445951,0.07646657699808598,0.019098760632685927,0.40252450411703916,0.40252450411703916,0.10053698563117794,0.0,4.974687218461327,4.968443001562093,4.999689165719076,4.97485455915978,4.968603431313454,4.999884179827404,24790.045373771503,21071.53856770578,0.85,0.9895850829538927,0.6791274507719384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519533128558602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.403779157576,1534.9229864700872,0.40252450411703916,0.10053698563117794,6.112885165565336,3.48223611167404
5290.0,-30.07594451610015,5.0083316836803125,35.0042147032187,24.097454908210807,4.99766967575391,-26.568609294322034,-40.08528260802848,1.4903344539757968,-0.03652727154178592,-5.011402854089967,40.00840258314814,45064.969586598636,20601.073797754274,20601.073797754274,65666.0433843529,82475.40425455106,82475.40425455106,20601.073797754274,103076.47805230533,103076.47805230533,103076.47805230533,127866.51194593101,97620.54262898884,60210.10796103631,41567.14963105837,24790.033893625674,0.0,66357.18352468405,21071.52880958182,1534.922063314631,0.0,0.8868302799479806,2.815900391674935,0.0014959162575277712,354498.38982279215,1554895.5549023605,4.386185098554685,1554895.5549023605,4.386185098554685,0.85,0.09556530907147424,4.296143414572793,1.2670786534762009,1.0,0.0,4.296143414573074,1.2847757660428023,1.2850699275009978,3.343885780010632,19314.406719565195,1969.5213675990472,3099.015535412006,3099.015535412006,6.647618755810921,5.0083316836803125,-0.8782637400662168,5.886595423746529,3.4822472783837917,3.4822472783837917,0.9949277938239405,0.0,0.0,0.00022894745715139951,0.9885727584861672,0.00023159393700266837,198.98579531641457,0.0,0.0,0.0,0.051983805411753105,7.80980288651762e-05,0.00015084942828622332,0.0006480707779239291,0.09556530907147767,0.07646655039826898,0.019098758673208698,0.09556528558125361,0.07646655039826623,0.019098758673208014,0.4025244076154954,0.4025244076154954,0.10053698618655965,0.0,4.974719987401613,4.968494135561286,4.999648389585104,4.974875582548179,4.968723193659173,4.999509818374008,24790.033893625674,21071.52880958182,0.85,0.9895845467872509,0.6791272201876234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519530136149505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.402247933276,1534.922063314631,0.4025244076154954,0.10053698618655965,6.112885165565336,3.4822472783837917
5291.0,-30.075894498607603,5.00832269587143,35.00421374893846,24.097443592641525,4.997669104777721,-26.56856433570332,-40.085234481934435,1.4903389418734694,-0.036608264763799525,-5.011401955403754,40.00840161104077,45064.97245056576,20601.078537065896,20601.078537065896,65666.05098763165,82475.35788008533,82475.35788008533,20601.078537065896,103076.43641715123,103076.43641715123,103076.43641715123,127866.47057757674,97620.47440963528,60210.0889801157,41567.09492168842,24790.03416042551,0.0,66357.12908211393,21071.529036361684,1534.922085554174,0.0,0.8868302880402772,2.8159015604980304,0.0014959162575277712,354498.4022414901,1554895.5129805193,4.386184826642178,1554895.5129805193,4.386184826642178,0.85,0.09556528854009567,4.296143414572793,1.2670784924784675,1.0,0.0,4.296143414572496,1.284775745048282,1.2850699065016706,3.343885834653069,19314.393222238654,1969.5199912547766,3099.015535412006,3099.015535412006,6.647620285106777,5.00832269587143,-0.8782551462337382,5.886577842105169,3.4822584800288734,3.4822584800288734,0.9949309942939638,0.0,0.0,0.00022894745715139951,0.9885676089336582,0.00023159514339981166,198.98575437099785,0.0,0.0,0.0,0.051983805411753105,7.809845451170473e-05,0.00015084900263969477,0.0006480689492853986,0.09556528854009291,0.07646653069818114,0.019098757841911777,0.09556532750514381,0.07646653069818335,0.01909875784191233,0.40252431247839077,0.40252431247839077,0.10053698394989004,0.0,4.974734387290539,4.968513499077176,4.999642908364365,4.974793690639956,4.968592661052469,4.99962269215996,24790.03416042551,21071.529036361684,0.85,0.9895854732710467,0.6791278205360558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519527145051363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.400717939607,1534.922085554174,0.40252431247839077,0.10053698394989004,6.112885165565336,3.4822584800288734
5292.0,-30.075844575635962,5.008313704504191,35.004212781331795,24.097442684602015,4.997669267084202,-26.568519388759384,-40.08519009277222,1.4903440802076557,-0.036522802389811204,-5.011398992185001,40.00839931431749,45064.99164098011,20601.07896406866,20601.07896406866,65666.07060504876,82475.35326369377,82475.35326369377,20601.07896406866,103076.43222776243,103076.43222776243,103076.43222776243,127866.45759881205,97620.44830609634,60210.08668338276,41567.068469681755,24790.025371049614,0.0,66357.09384073137,21071.521565392173,1534.9215447384101,0.0,0.8868303114334034,2.8159007837510974,0.0014959162575277712,354498.4431893992,1554895.4139350161,4.38618404060036,1554895.4139350161,4.38618404060036,0.8500000000000001,0.0955652646007129,4.296143414572793,1.2670784095069392,1.0,0.0,4.2961434145744395,1.2847757210110011,1.2850698824588862,3.343885897214901,19314.388057604712,1969.5194646086802,3099.015535412006,3099.015535412006,6.647620422893363,5.008313704504191,-0.878245369223178,5.886559073727369,3.4822696548459944,3.4822696548459944,0.9949341870988555,0.0,0.0,0.00022894745715139951,0.988562469141406,0.0002315963475229307,198.9857135029749,0.0,0.0,0.0,0.051983805411753105,7.809884710920667e-05,0.00015084861004219284,0.000648067262630226,0.09556526460071445,0.07646650825892898,0.019098756341785473,0.09556526999340507,0.07646650825892773,0.019098756341785164,0.40252421653951737,0.40252421653951737,0.10053698159362003,0.0,4.9747616222567785,4.968547029403965,4.999644929573947,4.974876189795168,4.968686782164127,4.999658648403056,24790.025371049614,21071.521565392173,0.85,0.9895862944609783,0.6791284704110757,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519524157360264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.399188472837,1534.9215447384101,0.40252421653951737,0.10053698159362003,6.112885165565336,3.4822696548459944
5293.0,-30.075794591273254,5.0083046910987745,35.00421179880189,24.097436747420602,4.9976678983249645,-26.568474539677172,-40.08514196667818,1.4903478467288869,-0.03649317456955714,-5.011397147120406,40.0083969444338,45064.99443280203,20601.081608649973,20601.081608649973,65666.076041452,82475.33359393354,82475.33359393354,20601.081608649973,103076.4152025835,103076.4152025835,103076.4152025835,127866.43187349994,97620.40646151445,60210.067300382936,41567.04351236834,24790.016670916437,0.0,66357.06018328478,21071.51417027897,1534.9210332900213,0.0,0.8868303294017543,2.815900609927591,0.0014959162575277712,354498.4686858431,1554895.3117344962,4.3861834368386114,1554895.3117344962,4.3861834368386114,0.85,0.0955652412720191,4.296143414572793,1.2670783018087968,1.0,0.0,4.296143414573888,1.2847757033911027,1.2850698648349534,3.343885943074213,19314.379778576018,1969.5186203827016,3099.015535412006,3099.015535412006,6.6476212762551095,5.0083046910987745,-0.8782362751574659,5.8865409662562405,3.4822808136099965,3.4822808136099965,0.9949373753171419,0.0,0.0,0.00022894745715139951,0.9885573230575434,0.00023159755313255882,198.98567258471263,0.0,0.0,0.0,0.051983805411753105,7.809927275985844e-05,0.00015084818439154107,0.0006480654339739815,0.09556524127202054,0.07646648626299966,0.01909875500902087,0.09556523418738191,0.07646648626299851,0.019098755009020578,0.40252412083159117,0.40252412083159117,0.10053697959316296,0.0,4.974789391825539,4.96857732800089,4.9996625667816375,4.974903972550862,4.968702028856171,4.999736623661249,24790.016670916437,21071.51417027897,0.85,0.9895868783227556,0.6791288569494798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521175316406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.397658779748,1534.9210332900213,0.40252412083159117,0.10053697959316296,6.112885165565336,3.4822808136099965
5294.0,-30.075744663741443,5.008295756763482,35.00421082423005,24.097439960483484,4.997675211804326,-26.568428873478428,-40.08509373581035,1.4903594215413136,-0.03649170788980882,-5.011389345522694,40.008395211170445,45064.99644993966,20601.072120235098,20601.072120235098,65666.06857017476,82475.3159031491,82475.3159031491,20601.072120235098,103076.38802338419,103076.38802338419,103076.38802338419,127866.39730137288,97620.37036972902,60210.05091651947,41567.02161467728,24790.00927798869,0.0,66357.03089266596,21071.507886290387,1534.9204602948353,0.0,0.8868303753746423,2.815901501306699,0.0014959162575277712,354498.57649401046,1554895.2369880409,4.386181892085291,1554895.2369880409,4.386181892085291,0.85,0.09556521591124828,4.296143414572793,1.2670781616913156,1.0,0.0,4.296143414572776,1.2847756492437885,1.2850698106752418,3.343886084003443,19314.37263774885,1969.5178922209777,3099.015535412006,3099.015535412006,6.6476182145038,5.008295756763482,-0.8782236718436778,5.886519428607159,3.4822919507402026,3.4822919507402026,0.9949405573543436,0.0,0.0,0.00022894745715139951,0.988552182853491,0.00023159875737721256,198.98563171299023,0.0,0.0,0.0,0.051983805411753105,7.809969933933197e-05,0.00015084775781206756,0.0006480636013273856,0.09556521591125193,0.0764664624540518,0.01909875345720013,0.09556523371772756,0.07646646245404888,0.019098753457199406,0.4025240251347181,0.4025240251347181,0.10053697882607429,0.0,4.974808076339514,4.96860604759803,4.999641062289015,4.974897637632864,4.968735752465818,4.999569877566955,24790.00927798869,21071.507886290387,0.85,0.9895872025436332,0.6791291871216079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518189606704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.396131980626,1534.9204602948353,0.4025240251347181,0.10053697882607429,6.112885165565336,3.4822919507402026
5295.0,-30.07569477939868,5.008286809535268,35.00420986622117,24.0974337439053,4.997675911517708,-26.568383907592793,-40.08504557479171,1.4903650397118473,-0.036511462963915164,-5.0113869146345005,40.00839374445798,45064.998734169494,20601.07366738566,20601.07366738566,65666.07240155515,82475.28589044984,82475.28589044984,20601.07366738566,103076.3595578355,103076.3595578355,103076.3595578355,127866.36539536157,97620.31911847995,60210.03196219958,41566.98572920041,24790.005837526067,0.0,66356.99156672647,21071.504961897157,1534.9202362144106,0.0,0.886830393054079,2.8159020445551586,0.0014959162575277712,354498.61008580134,1554895.173736512,4.386181298031526,1554895.173736512,4.386181298031526,0.85,0.09556519365265956,4.296143414572793,1.2670780243212358,1.0,0.0,4.296143414570777,1.2847756229618228,1.2850697843872585,3.3438861524075265,19314.36249759348,1969.5168582128945,3099.015535412006,3099.015535412006,6.64761871374317,5.008286809535268,-0.878214219909311,5.886501029444579,3.4823030967008872,3.4823030967008872,0.9949437419145392,0.0,0.0,0.00022894745715139951,0.9885470471246952,0.0002315999605859124,198.98559087664,0.0,0.0,0.0,0.051983805411753105,7.81001253031716e-05,0.00015084733184822792,0.0006480617713256411,0.095565193652657,0.07646644133394999,0.01909875231870701,0.09556524010806894,0.07646644133395204,0.019098752318707522,0.4025239293710938,0.4025239293710938,0.10053697668284199,0.0,4.974820628229793,4.968622885398588,4.999636446824297,4.974875451670584,4.9686948563604005,4.999622606831679,24790.005837526067,21071.504961897157,0.85,0.989587846753472,0.6791296240254288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519515207292906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.394605709138,1534.9202362144106,0.4025239293710938,0.10053697668284199,6.112885165565336,3.4823030967008872
5296.0,-30.075644914177957,5.0082778380075545,35.00420889430882,24.097438353952043,4.997674432229318,-26.5683391767947,-40.08500125547869,1.4903686948460881,-0.03629269196716223,-5.011385194301214,40.00839142347081,45065.01781514424,20601.07658332561,20601.07658332561,65666.09439846984,82475.31220298226,82475.31220298226,20601.07658332561,103076.38878630786,103076.38878630786,103076.38878630786,127866.38619259385,97620.32325989466,60210.028872056886,41566.993764264196,24789.997406286002,0.0,66356.9911705502,21071.4977953431,1534.9197477388386,0.0,0.8868304102107112,2.815899371599238,0.0014959162575277712,354498.6338586264,1554895.073644652,4.386180721544733,1554895.073644652,4.386180721544733,0.85,0.09556517027163215,4.296143414572793,1.267077965526842,1.0,0.0,4.296143414572592,1.2847756058629987,1.2850697672845195,3.3438861969106455,19314.363316980118,1969.5169417670784,3099.015535412006,3099.015535412006,6.647619654667768,5.0082778380075545,-0.8782052152510191,5.886483053258574,3.4823142238816485,3.4823142238816485,0.9949469211090424,0.0,0.0,0.00022894745715139951,0.9885419133933258,0.00023160116333914595,198.9855500559602,0.0,0.0,0.0,0.051983805411753105,7.810051729064763e-05,0.0001508469398607519,0.0006480600872912273,0.09556517027163622,0.07646641930085223,0.019098750970784,0.09556512083008331,0.07646641930084896,0.019098750970783188,0.402523832852386,0.402523832852386,0.1005369744489595,0.0,4.974874349951563,4.9686866805530485,4.999649826330881,4.975092502334064,4.968945130736586,4.999706615246225,24789.997406286002,21071.4977953431,0.85,0.9895881841552365,0.6791299156304194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519512227560132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.39308023668,1534.9197477388386,0.402523832852386,0.1005369744489595,6.112885165565336,3.4823142238816485
5297.0,-30.075595129168903,5.008268877606536,35.00420791081116,24.09743199767547,4.997675713298161,-26.568294242131717,-40.08495309446005,1.4903748262609504,-0.036330024793016946,-5.011381419521211,40.00838914220017,45065.01969062644,20601.07524812218,20601.07524812218,65666.09493874862,82475.27928880876,82475.27928880876,20601.07524812218,103076.35453693094,103076.35453693094,103076.35453693094,127866.34291955829,97620.2694012843,60210.009803101864,41566.95510909159,24789.988382627347,0.0,66356.94349171894,21071.490125233246,1534.9191717744652,0.0,0.8868304376774369,2.8159003026132186,0.0014959162575277712,354498.6860213052,1554894.9752655586,4.386179798624444,1554894.9752655586,4.386179798624444,0.85,0.09556514644499456,4.296143414572793,1.2670777781540528,1.0,0.0,4.296143414572071,1.2847755771800626,1.2850697385950163,3.3438862715637407,19314.352660953446,1969.515855154762,3099.015535412006,3099.015535412006,6.6476192238201595,5.008268877606536,-0.8781950224754036,5.88646390008194,3.4823253288200133,3.4823253288200133,0.9949500939485753,0.0,0.0,0.00022894745715139951,0.9885367879486048,0.00023160236416340914,198.98550930096008,0.0,0.0,0.0,0.051983805411753105,7.810094325861184e-05,0.00015084651389278767,0.000648058257271763,0.09556514644499373,0.07646639684238724,0.019098749602606494,0.09556511952643475,0.0764663968423879,0.019098749602606657,0.40252373858958274,0.40252373858958274,0.10053697323117478,0.0,4.974908324897058,4.968726826681518,4.999659084659356,4.975051394728212,4.968894585006751,4.9997032949949585,24789.988382627347,21071.490125233246,0.85,0.9895889033367468,0.6791304318627991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519509248970794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.391556043955,1534.9191717744652,0.40252373858958274,0.10053697323117478,6.112885165565336,3.4823253288200133
5298.0,-30.0755453287486,5.008260017671664,35.0042069523646,24.09744010018187,4.997685408538068,-26.56824845216204,-40.08490482866762,1.4903885319515116,-0.036295323473666485,-5.011372342794059,40.00838790487222,45065.02107863888,20601.063192184636,20601.063192184636,65666.08427082351,82475.27239955452,82475.27239955452,20601.063192184636,103076.33559173916,103076.33559173916,103076.33559173916,127866.31895617624,97620.24519437258,60209.99387345693,41566.945912128496,24789.983364437085,0.0,66356.92927656558,21071.48585977152,1534.918706509063,0.0,0.8868304883432047,2.8159009062640616,0.0014959162575277712,354498.8114502037,1554894.921906176,4.386178096184087,1554894.921906176,4.386178096184087,0.85,0.09556512154186622,4.296143414572793,1.267077691885643,1.0,0.0,4.296143414574251,1.284775513064451,1.2850696744647248,3.3438864384374956,19314.347871570742,1969.5153667736427,3099.015535412006,3099.015535412006,6.647615333572628,5.008260017671664,-0.8781816856699871,5.886441703341651,3.4823364221623856,3.4823364221623856,0.9949532634749673,0.0,0.0,0.00022894745715139951,0.9885316609459531,0.00023160356536513298,198.98546853336063,0.0,0.0,0.0,0.051983805411753105,7.810137015541942e-05,0.00015084608699598008,0.0006480564232618544,0.09556512154186952,0.076466373451327,0.019098748090542537,0.09556511650495222,0.07646637345132434,0.01909874809054188,0.4025236447393256,0.4025236447393256,0.10053697258516982,0.0,4.97493861440023,4.968774308225932,4.999620526920239,4.975077019320395,4.968981484286417,4.999483553658308,24789.983364437085,21071.48585977152,0.85,0.9895889545632419,0.6791305982652501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519506275173948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.390031906498,1534.918706509063,0.4025236447393256,0.10053697258516982,6.112885165565336,3.4823364221623856
5299.0,-30.07549560296082,5.008251026081244,35.00420598671688,24.09742494290697,4.997676031443183,-26.568204636707456,-40.08486061412839,1.4903850651898196,-0.03625523572009115,-5.011376928573562,40.008385778228785,45065.040150361296,20601.078990850372,20601.078990850372,65666.11914121168,82475.24740264645,82475.24740264645,20601.078990850372,103076.32639349683,103076.32639349683,103076.32639349683,127866.30521026153,97620.1946758624,60209.987423577106,41566.89694698365,24789.978816764706,0.0,66356.87576374836,21071.48199425,1534.918579965001,0.0,0.8868304727081034,2.8158998443972636,0.0014959162575277712,354498.7480805221,1554894.8301953408,4.386178621545248,1554894.8301953408,4.386178621545248,0.85,0.09556510243521887,4.296143414572793,1.2670775660546498,1.0,0.0,4.296143414572712,1.2847755292820608,1.2850696906860477,3.3438863962279073,19314.337876389134,1969.514347548769,3099.015535412006,3099.015535412006,6.647620431535369,5.008251026081244,-0.8781764136806611,5.886427439761905,3.4823475308780436,3.4823475308780436,0.9949564373937267,0.0,0.0,0.00022894745715139951,0.9885265416554119,0.00023160476477242405,198.98542782687352,0.0,0.0,0.0,0.051983805411753105,7.810176122197206e-05,0.00015084569592942746,0.0006480547431838597,0.09556510243521733,0.0764663550992185,0.019098747335998836,0.09556507090410542,0.07646635509921973,0.019098747335999137,0.4025235516908848,0.4025235516908848,0.10053696950191945,0.0,4.974976974029403,4.968811791761482,4.99966238971632,4.975121692853463,4.968953010956739,4.999821121997627,24789.978816764706,21071.48199425,0.85,0.9895902781047738,0.6791314333545059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950330045776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.38850973728,1534.918579965001,0.4025235516908848,0.10053696950191945,6.112885165565336,3.4823475308780436
5300.0,-30.07544591268784,5.008242130170204,35.00420500166459,24.097422882355772,4.997683430866919,-26.568159175408464,-40.084812383260555,1.490396693587574,-0.03635253931332727,-5.011368209940595,40.008383281733686,45065.04127559445,20601.067509324934,20601.067509324934,65666.10878491939,82475.20658984288,82475.20658984288,20601.067509324934,103076.27409916781,103076.27409916781,103076.27409916781,127866.24039250812,97620.13560178841,60209.97028754009,41566.8503491648,24789.966293340305,0.0,66356.8166425051,21071.47134933926,1534.9176884437486,0.0,0.8868305261103873,2.8159021402570024,0.0014959162575277712,354498.86856102705,1554894.7225347739,4.386176827154241,1554894.7225347739,4.386176827154241,0.85,0.09556507598886346,4.296143414572793,1.2670774248382077,1.0,0.0,4.296143414571626,1.2847754748840876,1.2850696362756195,3.343886537809566,19314.326188473242,1969.5131557130358,3099.015535412006,3099.015535412006,6.647616726640926,5.008242130170204,-0.878163343346106,5.88640547351631,3.482358585111053,3.482358585111053,0.9949595957460151,0.0,0.0,0.00022894745715139951,0.9885214260496962,0.0002316059633288005,198.98538714947614,0.0,0.0,0.0,0.051983805411753105,7.810218781401168e-05,0.00015084526933738782,0.0006480529104832779,0.09556507598886722,0.07646633043546781,0.01909874555339941,0.09556509906811052,0.0764663304354648,0.019098745553398657,0.40252345870900536,0.40252345870900536,0.1005369693220134,0.0,4.974981400101171,4.968820425540628,4.999649961329737,4.975015670627272,4.968871529915191,4.999616824585473,24789.966293340305,21071.47134933926,0.85,0.9895910037199813,0.6791320553904913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519500330200792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.386987732936,1534.9176884437486,0.40252345870900536,0.1005369693220134,6.112885165565336,3.482358585111053
5301.0,-30.075396253891142,5.008233214817086,35.0042040325724,24.09742200924086,4.9976835447006795,-26.56811447110656,-40.084768063947536,1.4904017619161007,-0.036267174531189994,-5.011366214643936,40.00838177650267,45065.05948228436,20601.069842374196,20601.069842374196,65666.12932465856,82475.20223610867,82475.20223610867,20601.069842374196,103076.27207848287,103076.27207848287,103076.27207848287,127866.23480711275,97620.10985388927,60209.967100064845,41566.82528202714,24789.96272862988,0.0,66356.78801065701,21071.468319335396,1534.9174696275575,0.0,0.8868305417127874,2.815901251812593,0.0014959162575277712,354498.89613351336,1554894.6576221616,4.386176302891923,1554894.6576221616,4.386176302891923,0.85,0.0955650543135304,4.296143414572793,1.2670773429656403,1.0,0.0,4.296143414572895,1.2847754511743052,1.2850696125604086,3.3438865995190437,19314.321094203297,1969.5126362420701,3099.015535412006,3099.015535412006,6.647617479476538,5.008233214817086,-0.8781542164035221,5.886387431220608,3.4823696532213577,3.4823696532213577,0.9949627580632451,0.0,0.0,0.00022894745715139951,0.9885163137129943,0.00023160716113165947,198.98534649786248,0.0,0.0,0.0,0.051983805411753105,7.810257981105796e-05,0.00015084487734034157,0.0006480512264077491,0.09556505431352944,0.07646630966911339,0.019098744644416056,0.09556505697406195,0.07646630966911416,0.01909874464441625,0.4025233640551456,0.4025233640551456,0.10053696819902626,0.0,4.975004170524642,4.968847535909049,4.999655347916075,4.975099040112752,4.968959769360765,4.999680687932425,24789.96272862988,21071.468319335396,0.85,0.9895917402468677,0.6791326228003508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519497362066438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.385466674637,1534.9174696275575,0.4025233640551456,0.10053696819902626,6.112885165565336,3.4823696532213577
5302.0,-30.07534658624013,5.008224345962673,35.00420306807027,24.09742036778482,4.997688229554106,-26.568069301680367,-40.084719902928896,1.4904109449943705,-0.03629469698410048,-5.0113603469140555,40.008379972012406,45065.06069884957,20601.06426252949,20601.06426252949,65666.12496137906,82475.17500857016,82475.17500857016,20601.06426252949,103076.23927109965,103076.23927109965,103076.23927109965,127866.19495004855,97620.0632024195,60209.94889269901,41566.793677467205,24789.955678948896,0.0,66356.7493564161,21071.46232710656,1534.9169594130635,0.0,0.886830578103157,2.8159022982592803,0.0014959162575277712,354498.9772181587,1554894.5798040899,4.386175080125006,1554894.5798040899,4.386175080125006,0.85,0.09556503005461979,4.296143414572793,1.267077194605954,1.0,0.0,4.296143414572562,1.2847754082156106,1.2850695695918783,3.343886711327693,19314.311864122854,1969.5116950358029,3099.015535412006,3099.015535412006,6.6476156789548435,5.008224345962673,-0.878142817091617,5.88636716305429,3.4823807006401175,3.4823807006401175,0.994965914468605,0.0,0.0,0.00022894745715139951,0.9885112004932689,0.00023160835915380049,198.9853058390171,0.0,0.0,0.0,0.051983805411753105,7.810300578942194e-05,0.00015084445136197757,0.0006480493963436059,0.09556503005462005,0.07646628677916846,0.019098743275451593,0.09556506464310231,0.07646628677916825,0.01909874327545154,0.4025232691903705,0.4025232691903705,0.10053696739406366,0.0,4.975014236842526,4.968863907521893,4.9996401605308165,4.975065649929945,4.968940545270698,4.999590567349628,24789.955678948896,21071.46232710656,0.85,0.989592250950577,0.6791330367434912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949439581346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.383946642109,1534.9169594130635,0.4025232691903705,0.10053696739406366,6.112885165565336,3.4823807006401175
5303.0,-30.075297028144476,5.008215450679375,35.004202105635734,24.097419634368293,4.997687253040897,-26.568024797036333,-40.08467181175945,1.490415021932755,-0.036181564184403214,-5.01135876291339,40.00837810323111,45065.0618729145,20601.067433995777,20601.067433995777,65666.12930691027,82475.17611856121,82475.17611856121,20601.067433995777,103076.24355255699,103076.24355255699,103076.24355255699,127866.19361882779,97620.0424909369,60209.92824528992,41566.79360627443,24789.950066270798,0.0,66356.74367254523,21071.457556330177,1534.9166330804346,0.0,0.8868305929288968,2.8159009970480127,0.0014959162575277712,354498.99910705735,1554894.4992134927,4.3861745819595965,1554894.4992134927,4.3861745819595965,0.85,0.0955650077097668,4.296143414572793,1.2670770825119688,1.0,0.0,4.296143414573513,1.284775389143581,1.2850695505154819,3.343886760966492,19314.307766317335,1969.5112771759302,3099.015535412006,3099.015535412006,6.64761670233348,5.008215450679375,-0.8781339462580302,5.886349396937405,3.482391747227065,3.482391747227065,0.9949690706363042,0.0,0.0,0.00022894745715139951,0.9885060985805624,0.00023160955453907145,198.9852652698723,0.0,0.0,0.0,0.051983805411753105,7.810343115212172e-05,0.00015084402599927778,0.0006480475689244444,0.09556500770976892,0.07646626554080675,0.019098742168962173,0.09556500176299182,0.07646626554080505,0.019098742168961746,0.40252317352345224,0.40252317352345224,0.10053696559895749,0.0,4.975046227960661,4.968902276249764,4.999646608587284,4.975177198729,4.969058761528856,4.999675412484464,24789.950066270798,21071.457556330177,0.85,0.9895924012027628,0.6791331126087181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519491429032798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.382428442257,1534.9166330804346,0.40252317352345224,0.10053696559895749,6.112885165565336,3.482391747227065
5304.0,-30.07524745024427,5.008206621668578,35.00420114861578,24.097423056978755,4.997693502774292,-26.567979551885767,-40.08462361581621,1.4904256044158395,-0.036154247294746256,-5.011351727119235,40.00837633607307,45065.062652838795,20601.05948129557,20601.05948129557,65666.12213413436,82475.16377735128,82475.16377735128,20601.05948129557,103076.22325864685,103076.22325864685,103076.22325864685,127866.16597059816,97620.01144033915,60209.91031582704,41566.77902723568,24789.942711951317,0.0,66356.72173918699,21071.45130515862,1534.9160800761376,0.0,0.8868306351276871,2.815901459471636,0.0014959162575277712,354499.09633290546,1554894.4230053688,4.3861731640218,1554894.4230053688,4.3861731640218,0.85,0.0955649827576068,4.296143414572793,1.2670769583294166,1.0,0.0,4.296143414573773,1.2847753396384365,1.2850695009990027,3.3438868898136076,19314.301622898565,1969.510650721558,3099.015535412006,3099.015535412006,6.647614136131367,5.008206621668578,-0.8781218692246586,5.886328490893237,3.482402771059874,3.482402771059874,0.9949722203028212,0.0,0.0,0.00022894745715139951,0.9885009946574393,0.00023161075040773252,198.98522468453172,0.0,0.0,0.0,0.051983805411753105,7.810385744368628e-05,0.00015084359970771324,0.0006480457375147466,0.09556498275761167,0.0764662421653589,0.019098740592252774,0.09556498757345352,0.076466242165355,0.0190987405922518,0.40252307856022546,0.40252307856022546,0.10053696431416166,0.0,4.97507380473462,4.9689426865988935,4.999622790837236,4.975197479824487,4.9691176992054125,4.999540897052668,24789.942711951317,21071.45130515862,0.85,0.989592620205576,0.6791333488409148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948846879738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.380909703232,1534.9160800761376,0.40252307856022546,0.10053696431416166,6.112885165565336,3.482402771059874
5305.0,-30.075197965523014,5.008197805723092,35.004200210835826,24.097416456230007,4.997696330605115,-26.567934732835205,-40.0845792615786,1.4904330979172695,-0.0362269740122656,-5.011347778076933,40.00837498243924,45065.08003345755,20601.057913458364,20601.057913458364,65666.13794691591,82475.12314611283,82475.12314611283,20601.057913458364,103076.1810595712,103076.1810595712,103076.1810595712,127866.12029403381,97619.95066211671,60209.907549461415,41566.71456961699,24789.939234462607,0.0,66356.6538040796,21071.448349293216,1534.9158175105345,0.0,0.8868306601226954,2.8159028757583706,0.0014959162575277712,354499.1509037247,1554894.364630346,4.386172324154948,1554894.364630346,4.386172324154948,0.85,0.09556496002301633,4.296143414572793,1.2670768368942662,1.0,0.0,4.2961434145724855,1.2847753045836354,1.2850694659361754,3.3438869810507987,19314.289597813717,1969.5094245041596,3099.015535412006,3099.015535412006,6.6476136302167665,5.008197805723092,-0.878111594862367,5.886309400585459,3.4824138000594163,3.4824138000594163,0.9949753714455475,0.0,0.0,0.00022894745715139951,0.9884959003552043,0.00023161194403449722,198.98518417548556,0.0,0.0,0.0,0.051983805411753105,7.810424975738926e-05,0.00015084320739401026,0.0006480440520788152,0.0955649600230204,0.07646622080772812,0.019098739215292267,0.09556502198478481,0.07646622080772487,0.01909873921529146,0.4025229843093894,0.4025229843093894,0.10053696160578722,0.0,4.975081704290005,4.968957331421734,4.999603675478795,4.975120804064659,4.969023415661411,4.9995347223912745,24789.939234462607,21071.448349293216,0.85,0.989593871637915,0.6791343060563876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519485507380192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.379393012892,1534.9158175105345,0.4025229843093894,0.10053696160578722,6.112885165565336,3.4824138000594163
5306.0,-30.075148516989238,5.008188923326555,35.00419925533631,24.097416351456218,4.997691502359295,-26.567890711975387,-40.08453504703937,1.490433697345406,-0.03601867162336703,-5.011348548126714,40.00837259075794,45065.09777480287,20601.06588758443,20601.06588758443,65666.16366238729,82475.14353833983,82475.14353833983,20601.06588758443,103076.20942592426,103076.20942592426,103076.20942592426,127866.14081125053,97619.94761692839,60209.901853391064,41566.71751504147,24789.931385326276,0.0,66356.64890036774,21071.441677527335,1534.9154186972353,0.0,0.886830664863149,2.8159000496310305,0.0014959162575277712,354499.14026260056,1554894.261489865,4.386172164869155,1554894.261489865,4.386172164869155,0.85,0.09556493789190562,4.296143414572793,1.2670767808472738,1.0,0.0,4.296143414572646,1.2847753017794945,1.2850694631313926,3.343886988349141,19314.288995317518,1969.5093630666456,3099.015535412006,3099.015535412006,6.64761620333264,5.008188923326555,-0.8781041316848217,5.886293055011377,3.482424818285309,3.482424818285309,0.9949785195100882,0.0,0.0,0.00022894745715139951,0.9884908098066398,0.0002316131367940429,198.98514369607955,0.0,0.0,0.0,0.051983805411753105,7.81046408372717e-05,0.00015084281631412783,0.0006480423719435537,0.09556493789190217,0.0764662000284423,0.019098737863459867,0.09556490175320703,0.07646620002844506,0.01909873786346055,0.4025228890922975,0.4025228890922975,0.10053695802794982,0.0,4.97513163221339,4.969013682217678,4.999627879608056,4.975329876503338,4.969237622099342,4.999723232050997,24789.931385326276,21071.441677527335,0.85,0.9895943323024465,0.6791346236074487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482551530032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.377876108467,1534.9154186972353,0.4025228890922975,0.10053695802794982,6.112885165565336,3.482424818285309
5307.0,-30.07509905840321,5.008180039523521,35.00419827095272,24.097405035886936,4.997691069880458,-26.567846242438414,-40.08448695586992,1.4904382539156995,-0.036107743270747505,-5.011345561257619,40.00836983844954,45065.09854184118,20601.066056364147,20601.066056364147,65666.16459820533,82475.0965134943,82475.0965134943,20601.066056364147,103076.16256985844,103076.16256985844,103076.16256985844,127866.08237763624,97619.87904870705,60209.881077054415,41566.66441294737,24789.919807777795,0.0,66356.58422072517,21071.431836611126,1534.9147125679267,0.0,0.8868306900259474,2.8159015683114466,0.0014959162575277712,354499.1815373945,1554894.1427974605,4.3861713193643626,1554894.1427974605,4.3861713193643626,0.85,0.09556491382358552,4.296143414572793,1.26707661875058,1.0,0.0,4.296143414574605,1.2847752804637367,1.2850694418107542,3.3438870438277033,19314.275428966837,1969.5079796838716,3099.015535412006,3099.015535412006,6.647616257795006,5.008180039523521,-0.8780944985403947,5.886274538063915,3.482435801771892,3.482435801771892,0.9949816576491121,0.0,0.0,0.00022894745715139951,0.9884857182515341,0.00023161432980171862,198.9851032084611,0.0,0.0,0.0,0.051983805411753105,7.810506620820409e-05,0.00015084239094319542,0.0006480405444890236,0.09556491382358667,0.0764661774743876,0.019098736349199074,0.09556491204100064,0.07646617747438668,0.019098736349198845,0.40252279564212656,0.40252279564212656,0.10053695636984739,0.0,4.97515173482924,4.969032821463429,4.999651834524514,4.9752378179868515,4.969115054849453,4.999753333168144,24789.919807777795,21071.431836611126,0.85,0.9895953109909446,0.6791352971385466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519479597842642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.376360128577,1534.9147125679267,0.40252279564212656,0.10053695636984739,6.112885165565336,3.482435801771892
5308.0,-30.075049664011022,5.008171219179459,35.004197294626444,24.09741369718688,4.997697121384752,-26.567801182273843,-40.08443879485128,1.4904486396475067,-0.03598456896918378,-5.011338741836131,40.0083681043706,45065.09864910251,20601.05844128732,20601.05844128732,65666.15709038984,82475.10788825946,82475.10788825946,20601.05844128732,103076.16632954677,103076.16632954677,103076.16632954677,127866.0790484573,97619.8717077035,60209.86246854631,41566.67693239688,24789.912718910513,0.0,66356.58965130738,21071.425811073936,1534.9141821731912,0.0,0.8868307310039578,2.815900746304854,0.0014959162575277712,354499.27577328094,1554894.0680158758,4.3861699424466645,1554894.0680158758,4.3861699424466645,0.85,0.09556488939809449,4.296143414572793,1.267076539625414,1.0,0.0,4.296143414572742,1.2847752318790089,1.2850693932149027,3.3438871702792707,19314.273976535573,1969.5078315771007,3099.015535412006,3099.015535412006,6.647613800538262,5.008171219179459,-0.8780826037450247,5.886253822924484,3.482446770030188,3.482446770030188,0.9949847914371965,0.0,0.0,0.00022894745715139951,0.9884806333331431,0.00023161552126660473,198.98506277340923,0.0,0.0,0.0,0.051983805411753105,7.81054921991051e-05,0.00015084196495229442,0.0006480387143710197,0.09556488939809828,0.07646615437032908,0.019098735027769195,0.09556485553711315,0.07646615437032606,0.01909873502776844,0.4025227013855589,0.4025227013855589,0.10053695624855011,0.0,4.975189631110823,4.9690824051252775,4.999642925798298,4.9753541728669575,4.96929369983917,4.999620256699984,24789.912718910513,21071.425811073936,0.85,0.9895951168595968,0.6791352431749726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947664355601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.374845998349,1534.9141821731912,0.4025227013855589,0.10053695624855011,6.112885165565336,3.482446770030188
5309.0,-30.07500030309066,5.008162339984933,35.00419631804019,24.097408179100626,4.997693501425782,-26.5677571194455,-40.084394545387454,1.4904503177806088,-0.035902488029194046,-5.011339114984194,40.008366144144986,45065.11598488898,20601.065503343118,20601.065503343118,65666.1814882321,82475.09953087877,82475.09953087877,20601.065503343118,103076.16503422189,103076.16503422189,103076.16503422189,127866.07236866893,97619.84047245911,60209.85692646918,41566.64838443325,24789.907334447034,0.0,66356.55571888028,21071.42123427998,1534.9139124825595,0.0,0.886830736201977,2.8158996245426047,0.0014959162575277712,354499.2706168404,1554893.9834817916,4.386169767786051,1554893.9834817916,4.386169767786051,0.8500000000000001,0.09556486865949203,4.296143414572793,1.267076424234547,1.0,0.0,4.296143414572763,1.2847752240286583,1.2850693853627546,3.3438871907113947,19314.26779658412,1969.5072013974316,3099.015535412006,3099.015535412006,6.647616079344455,5.008162339984933,-0.8780749542219715,5.886237294206905,3.4824577426256016,3.4824577426256016,0.9949879264644576,0.0,0.0,0.00022894745715139951,0.9884755518886983,0.00023161671192974416,198.98502236577434,0.0,0.0,0.0,0.051983805411753105,7.81058835936545e-05,0.000150841573557745,0.0006480370328839037,0.09556486865949293,0.07646613437618471,0.019098734283308216,0.09556480123623062,0.07646613437618399,0.01909873428330804,0.40252260834359455,0.40252260834359455,0.10053695537893925,0.0,4.975239172970987,4.969137566796746,4.999669959041796,4.975436626955002,4.96935750446562,4.999777382578202,24789.907334447034,21071.42123427998,0.85,0.9895959905819562,0.6791358517130917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519473693105036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.373332230727,1534.9139124825595,0.40252260834359455,0.10053695537893925,6.112885165565336,3.4824577426256016
5310.0,-30.074950916984037,5.008153515100747,35.0041953345683,24.097406537644588,4.9976982237041785,-26.567712199650636,-40.08434641929341,1.4904595063707946,-0.03593553970222274,-5.0113328648166675,40.008363990413926,45065.11614725713,20601.058986102365,20601.058986102365,65666.1751333595,82475.0721375341,82475.0721375341,20601.058986102365,103076.13112363646,103076.13112363646,103076.13112363646,127866.02900869635,97619.79379298813,60209.837802711256,41566.617766974305,24789.8978850599,0.0,66356.5156520342,21071.413202300915,1534.913255128962,0.0,0.8868307758026764,2.8159007882587024,0.0014959162575277712,354499.3569863648,1554893.8906028545,4.386168437147999,1554893.8906028545,4.386168437147999,0.85,0.09556484452577133,4.296143414572793,1.267076275874861,1.0,0.0,4.2961434145715085,1.2847751810441943,1.285069342368449,3.3438873025871536,19314.258560963586,1969.506259626232,3099.015535412006,3099.015535412006,6.647613976340879,5.008153515100747,-0.8780634254166584,5.886216940517405,3.4824686827672187,3.4824686827672187,0.9949910522192054,0.0,0.0,0.00022894745715139951,0.9884704678796701,0.00023161790320605722,198.98498193753798,0.0,0.0,0.0,0.051983805411753105,7.810630927976116e-05,0.00015084114787163836,0.00064803520407534,0.09556484452577214,0.07646611147689632,0.019098733048875827,0.095564804069993,0.07646611147689567,0.019098733048875664,0.4025225166447679,0.4025225166447679,0.10053695608521787,0.0,4.975268428468382,4.9691750039154385,4.999666447494064,4.975397325114443,4.969336630587691,4.99966428478325,24789.8978850599,21071.413202300915,0.85,0.9895964923430465,0.6791362642302277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519470744654617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.371819439031,1534.913255128962,0.4025225166447679,0.10053695608521787,6.112885165565336,3.4824686827672187
5311.0,-30.074901558109907,5.008144652639462,35.00419435217193,24.097400705236964,4.99769624442917,-26.567667974583546,-40.08430213490499,1.4904626609028009,-0.035895916017807394,-5.011332013406374,40.008362054797075,45065.13336909059,20601.06349535419,20601.06349535419,65666.19686444478,82475.05557041198,82475.05557041198,20601.06349535419,103076.11906576616,103076.11906576616,103076.11906576616,127866.01115350521,97619.75505740687,60209.83285608534,41566.580223690595,24789.892087739052,0.0,66356.47231142965,21071.408274578193,1534.9129325142544,0.0,0.8868307871426504,2.8159003671474214,0.0014959162575277712,354499.36875179486,1554893.8071300224,4.386168056109267,1554893.8071300224,4.386168056109267,0.85,0.0955648236048035,4.296143414572793,1.2670761780673638,1.0,0.0,4.296143414570979,1.284775166287212,1.2850693276080878,3.3438873409951855,19314.250897056474,1969.5054781251981,3099.015535412006,3099.015535412006,6.6476154314003235,5.008144652639462,-0.8780550821610191,5.886199734800481,3.4824796244937977,3.4824796244937977,0.9949941784267994,0.0,0.0,0.00022894745715139951,0.98846538670224,0.00023161909383111906,198.984941531611,0.0,0.0,0.0,0.051983805411753105,7.810670098701346e-05,0.00015084075616438606,0.0006480335212448075,0.09556482360480043,0.0764660912369501,0.019098732367850323,0.09556477091427655,0.07646609123695257,0.01909873236785094,0.4025224249819363,0.4025224249819363,0.10053695621717956,0.0,4.975301639494376,4.969211550600733,4.999686296098787,4.975436097388581,4.969359355465201,4.999767309329002,24789.892087739052,21071.408274578193,0.85,0.9895974661861888,0.6791369673418924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519467794700955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.370308797264,1534.9129325142544,0.4025224249819363,0.10053695621717956,6.112885165565336,3.4824796244937977
