time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5312.0,-30.07485231366022,5.0081358864442045,35.004193381469975,24.097398470062785,4.9977049702295515,-26.56762278191995,-40.08425020202992,1.4904754384893075,-0.036027002624337,-5.011323282688979,40.00836043062918,45065.11601589801,20601.05194343089,20601.05194343089,65666.1679593289,82475.00815442947,82475.00815442947,20601.05194343089,103076.06009786036,103076.06009786036,103076.06009786036,127865.94491863778,97619.69014527489,60209.79800674331,41566.54682059064,24789.884820777417,0.0,66356.43164136806,21071.402097660804,1534.9123413975715,0.0,0.8868308374481585,2.8159031081849553,0.0014959162575277712,354499.48939945747,1554893.7370883257,4.38616636577504,1554893.7370883257,4.38616636577504,0.85,0.09556479902428469,4.296143414572793,1.267076018168591,1.0,0.0,4.2961434145708335,1.2847751065133355,1.2850692678205256,3.3438874965688017,19314.238054069905,1969.5041685050355,3099.015535412006,3099.015535412006,6.64761170378968,5.0081358864442045,-0.8780420977330765,5.886177984177281,3.482490540176478,3.482490540176478,0.9949972971932795,0.0,0.0,0.00022894745715139951,0.9884603173321521,0.00023162028170167437,198.98490121937,0.0,0.0,0.0,0.051983805411753105,7.81071603494887e-05,0.0001508402968019108,0.0006480315477577347,0.09556479902429035,0.07646606792359753,0.019098731100692826,0.09556483255592331,0.07646606792359299,0.019098731100691695,0.4025223333188392,0.4025223333188392,0.10053695730452926,0.0,4.97529724977926,4.9692136055610945,4.9996560944568955,4.97529628006464,4.969238417705071,4.999551887685925,24789.884820777417,21071.402097660804,0.85,0.989597637109696,0.6791371220721795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946484637516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.368799256143,1534.9123413975715,0.4025223333188392,0.10053695730452926,6.112885165565336,3.482490540176478
5313.0,-30.074803115858803,5.008127074294207,35.00419242443469,24.09739267257976,4.99770294565169,-26.567578706369627,-40.084205952566094,1.4904785361625668,-0.035982786902536645,-5.01132288288653,40.008358887295785,45065.13263900961,20601.057457999716,20601.057457999716,65666.19009700933,82474.99182625892,82474.99182625892,20601.057457999716,103076.04928425864,103076.04928425864,103076.04928425864,127865.93093775876,97619.65169854474,60209.792511295804,41566.51020805437,24789.881653500117,0.0,66356.3918615545,21071.3994054751,1534.9121804229712,0.0,0.8868308450699539,2.815902574038159,0.0014959162575277712,354499.49492423114,1554893.6705325926,4.38616610967225,1554893.6705325926,4.38616610967225,0.85,0.09556477833227994,4.296143414572793,1.267075921460055,1.0,0.0,4.296143414573137,1.2847750920223415,1.2850692533262138,3.3438875342845495,19314.230447312522,1969.5033928316523,3099.015535412006,3099.015535412006,6.647613483247949,5.008127074294207,-0.8780340115382659,5.886161085832473,3.482501470128641,3.482501470128641,0.9950004200367546,0.0,0.0,0.00022894745715139951,0.9884552527921733,0.00023162146845259027,198.98486094533223,0.0,0.0,0.0,0.051983805411753105,7.810755175176594e-05,0.00015083990539963357,0.0006480298662374189,0.09556477833227585,0.07646604798644388,0.019098730345831972,0.0955648052272159,0.07646604798644716,0.01909873034583279,0.4025222395873962,0.4025222395873962,0.10053695613304015,0.0,4.97530566790698,4.969223065732706,4.999660334585656,4.975340095983995,4.969261666228135,4.999678055248296,24789.881653500117,21071.3994054751,0.85,0.989598563978807,0.6791377797188427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519461904885407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.367289068015,1534.9121804229712,0.4025222395873962,0.10053695613304015,6.112885165565336,3.482501470128641
5314.0,-30.074753885535294,5.008118347279407,35.004191473857574,24.097401089407526,4.997710662112308,-26.567533627354813,-40.084157791547455,1.490490403931797,-0.035899231267649157,-5.011314778251746,40.00835716133222,45065.13202548377,20601.047241776123,20601.047241776123,65666.1792672599,82474.9948821749,82474.9948821749,20601.047241776123,103076.04212395102,103076.04212395102,103076.04212395102,127865.91615647174,97619.63682855999,60209.77397186886,41566.51428521236,24789.874032520718,0.0,66356.38831773307,21071.39292764261,1534.911588983335,0.0,0.8868308925582195,2.815902422476179,0.0014959162575277712,354499.6069202403,1554893.5961009972,4.386164514001384,1554893.5961009972,4.386164514001384,0.85,0.09556475293403602,4.296143414572793,1.2670757769467311,1.0,0.0,4.296143414572498,1.2847750365046198,1.2850691977957807,3.343887678780677,19314.227505258263,1969.5030928256097,3099.015535412006,3099.015535412006,6.647610186645052,5.008118347279407,-0.8780213938314656,5.886139741110872,3.4825123716074655,3.4825123716074655,0.9950035347449901,0.0,0.0,0.00022894745715139951,0.9884501849323255,0.0002316226559936093,198.98482064468774,0.0,0.0,0.0,0.051983805411753105,7.810797775520036e-05,0.00015083947939619917,0.0006480280360655695,0.0955647529340439,0.07646602419803948,0.019098728736004423,0.09556476837742206,0.07646602419803318,0.019098728736002844,0.4025221446518959,0.4025221446518959,0.10053695522381297,0.0,4.975324563831634,4.969255577764216,4.999624702683661,4.975415546984095,4.969401028410914,4.9994975845027625,24789.874032520718,21071.39292764261,0.85,0.9895984536233609,0.6791378067428749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519458966183258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.36577958685,1534.911588983335,0.4025221446518959,0.10053695522381297,6.112885165565336,3.4825123716074655
5315.0,-30.07470474146652,5.008109608020085,35.00419054108004,24.097400076594226,4.997711468347052,-26.56748931706608,-40.08411354208363,1.490496043946588,-0.03582921210090717,-5.0113123573230975,40.008355778628676,45065.14826449408,20601.048711118554,20601.048711118554,65666.19697561263,82474.98710292313,82474.98710292313,20601.048711118554,103076.03581404168,103076.03581404168,103076.03581404168,127865.9067886854,97619.6081764055,60209.769337976184,41566.48759825479,24789.87097464372,0.0,66356.3585728985,21071.39032844716,1534.9113889000068,0.0,0.8868309098827721,2.8159017852955337,0.0014959162575277712,354499.6403744793,1554893.5364723757,4.386163931872676,1554893.5364723757,4.386163931872676,0.8499999999999999,0.09556473087047022,4.296143414572793,1.2670756857329981,1.0,0.0,4.296143414571164,1.2847750101204913,1.2850691714056113,3.3438877474507254,19314.221836375975,1969.5025147604917,3099.015535412006,3099.015535412006,6.647610660777052,5.008109608020085,-0.878012108712598,5.886121716732683,3.4825232840818243,3.4825232840818243,0.9950066525948069,0.0,0.0,0.00022894745715139951,0.9884451259796332,0.00023162384145957837,198.98478041466888,0.0,0.0,0.0,0.051983805411753105,7.810836916126448e-05,0.00015083908799013503,0.0006480263545289846,0.09556473087047057,0.0764660034299789,0.019098727440491663,0.09556473616263839,0.07646600342997863,0.0190987274404916,0.4025220501579361,0.4025220501579361,0.1005369521083189,0.0,4.975355360638048,4.969297907980547,4.999609311898553,4.975483145222199,4.969471829785505,4.999552351689431,24789.87097464372,21071.39032844716,0.85,0.9895991640872266,0.6791383558967586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519456025539677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.364272397133,1534.9113889000068,0.4025220501579361,0.1005369521083189,6.112885165565336,3.4825232840818243
5316.0,-30.074655562242764,5.008100760227609,35.004189570965664,24.097390158008807,4.997702504915669,-26.567445952110237,-40.08406939739359,1.4904928947831833,-0.03570722343971511,-5.011315684503035,40.00835282555681,45065.16526760397,20601.06173509714,20601.06173509714,65666.22700270111,82474.98278781067,82474.98278781067,20601.06173509714,103076.04452290782,103076.04452290782,103076.04452290782,127865.90532386028,97619.57875451302,60209.76123430654,41566.46391134053,24789.86080095246,0.0,66356.32471229299,21071.38168080959,1534.910912586807,0.0,0.8868309036439604,2.815899794501024,0.0014959162575277712,354499.5943969693,1554893.4091221583,4.386164141505295,1554893.4091221583,4.386164141505295,0.85,0.09556470956011598,4.296143414572793,1.2670756016625093,1.0,0.0,4.296143414572282,1.2847750248523553,1.2850691861408483,3.34388770910806,19314.216015199585,1969.5019211656975,3099.015535412006,3099.015535412006,6.64761486339509,5.008100760227609,-0.8780062644413977,5.886107024669006,3.4825341783173944,3.4825341783173944,0.9950097652335412,0.0,0.0,0.00022894745715139951,0.9884400634360108,0.00023162502777915883,198.98474015588798,0.0,0.0,0.0,0.051983805411753105,7.810875964236555e-05,0.00015083869750903397,0.0006480246769661738,0.09556470956011501,0.07646598338669551,0.019098726173419504,0.0955646382721115,0.07646598338669627,0.0190987261734197,0.40252195663451984,0.40252195663451984,0.1005369484320178,0.0,4.975407246203815,4.969350795811636,4.999657179392841,4.9756084610633025,4.969556024100143,4.999842323484472,24789.86080095246,21071.38168080959,0.85,0.9896001215771971,0.679138958690027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519453090049483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.36276512046,1534.910912586807,0.40252195663451984,0.1005369484320178,6.112885165565336,3.4825341783173944
5317.0,-30.074606414254855,5.008092001922735,35.0041885819156,24.097393440920882,4.997709358155194,-26.567401033491898,-40.084025043155975,1.4905039773922182,-0.03569943354051475,-5.011307416761907,40.00835033378808,45065.18112947995,20601.050996584803,20601.050996584803,65666.23212606474,82474.96745947342,82474.96745947342,20601.050996584803,103076.01845605823,103076.01845605823,103076.01845605823,127865.8669005356,97619.54516319768,60209.75883320407,41566.42925554845,24789.848444477382,0.0,66356.27770002584,21071.371177805773,1534.9100434950885,0.0,0.8868309547346539,2.8159006572284673,0.0014959162575277712,354499.70864693134,1554893.3016654884,4.386162424788069,1554893.3016654884,4.386162424788069,0.85,0.09556468351860328,4.296143414572793,1.2670755109982563,1.0,0.0,4.296143414574451,1.284774973007638,1.2850691342842608,3.343887844044462,19314.209369095093,1969.501243451647,3099.015535412006,3099.015535412006,6.64761139825843,5.008092001922735,-0.8779936213650599,5.886085623287795,3.4825450252466976,3.4825450252466976,0.9950128643561993,0.0,0.0,0.00022894745715139951,0.9884350041357688,0.00023162621335084962,198.9846999226934,0.0,0.0,0.0,0.051983805411753105,7.8109151978833e-05,0.0001508383051725665,0.0006480229914324428,0.09556468351860102,0.07646595909906852,0.019098724419532507,0.09556461894617155,0.07646595909907032,0.019098724419532958,0.40252186455625394,0.40252186455625394,0.10053694813447951,0.0,4.975444251693773,4.969398045354751,4.999653159699392,4.97560798322138,4.9696027561068945,4.999652800421245,24789.848444477382,21071.371177805773,0.85,0.9896008999015805,0.6791396788892274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945015246059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.361260186193,1534.9100434950885,0.40252186455625394,0.10053694813447951,6.112885165565336,3.4825450252466976
5318.0,-30.074557362020386,5.008083233759614,35.00418761043269,24.09738191580402,4.997710187247056,-26.567356803564316,-40.0839732150547,1.490509628790996,-0.03582067176284909,-5.0113049437046175,40.00834886736997,45065.16356974488,20601.052179574468,20601.052179574468,65666.21574931935,82474.91415271336,82474.91415271336,20601.052179574468,103075.96633228783,103075.96633228783,103075.96633228783,127865.81121971706,97619.47103307703,60209.720450108776,41566.389536631395,24789.84488742923,0.0,66356.23442406062,21071.368154314845,1534.9098085931482,0.0,0.8868309726275283,2.8159025384681007,0.0014959162575277712,354499.74282153166,1554893.2384267144,4.38616182356303,1554893.2384267144,4.38616182356303,0.85,0.09556466237093549,4.296143414572793,1.2670753313181922,1.0,0.0,4.296143414573088,1.2847749465702571,1.2850691078408267,3.3438879128531176,19314.194702312245,1969.4997478560208,3099.015535412006,3099.015535412006,6.647611779989226,5.008083233759614,-0.8779843737513042,5.886067607510919,3.482555884425107,3.482555884425107,0.995015966978602,0.0,0.0,0.00022894745715139951,0.9884299547202519,0.00023162739661830348,198.98465976790013,0.0,0.0,0.0,0.051983805411753105,7.810961042784841e-05,0.0001508378467235511,0.0006480210218697244,0.09556466237093895,0.07646593882225777,0.019098723548681182,0.09556467009369066,0.076465938822255,0.01909872354868049,0.4025217733273107,0.4025217733273107,0.1005369474240404,0.0,4.975451316521458,4.969405159656219,4.999660021105967,4.9754842719417525,4.969438316801018,4.999692168769059,24789.84488742923,21071.368154314845,0.85,0.9896012984954573,0.6791398571797853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519447216738672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.359756265476,1534.9098085931482,0.4025217733273107,0.1005369474240404,6.112885165565336,3.482555884425107
5319.0,-30.074508372387413,5.008074511381963,35.004186646966915,24.097385547962062,4.997714885810878,-26.56731224298856,-40.08392889574168,1.4905187564119868,-0.03575796099227091,-5.011299196565739,40.00834715791941,45065.17897970112,20601.046685318157,20601.046685318157,65666.22566501927,82474.90961829806,82474.90961829806,20601.046685318157,103075.95630361621,103075.95630361621,103075.95630361621,127865.7946614688,97619.44737340599,60209.716734808935,41566.36737621894,24789.83835785259,0.0,66356.20573407153,21071.3626041747,1534.9093329095444,0.0,0.8868310080600943,2.8159023855433083,0.0014959162575277712,354499.8222399093,1554893.1647072502,4.386160632980429,1554893.1647072502,4.386160632980429,0.85,0.09556463877216892,4.296143414572793,1.2670752719743175,1.0,0.0,4.296143414573823,1.2847749038710272,1.2850690651318204,3.3438880239865454,19314.190021202132,1969.499270515633,3099.015535412006,3099.015535412006,6.647610007085459,5.008074511381963,-0.877973202366432,5.886047713748395,3.4825667260324367,3.4825667260324367,0.9950190645806962,0.0,0.0,0.00022894745715139951,0.9884249117766813,0.00023162857838120382,198.98461966436938,0.0,0.0,0.0,0.051983805411753105,7.811000245933724e-05,0.0001508374546920623,0.0006480193376462254,0.09556463877217222,0.07646591646902763,0.019098722303144584,0.0955646391055823,0.076465916469025,0.019098722303143925,0.40252168037445396,0.40252168037445396,0.10053694704072091,0.0,4.975467116576169,4.969428382033357,4.999646094876198,4.975541235573473,4.969532193754958,4.99960131702494,24789.83835785259,21071.3626041747,0.85,0.9896018757941434,0.679140383045768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519444286737513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.358252064767,1534.9093329095444,0.40252168037445396,0.10053694704072091,6.112885165565336,3.4825667260324367
5320.0,-30.074459377973298,5.008065822191312,35.00418570297173,24.097384011279814,4.99771916891973,-26.567267719673055,-40.08388080457223,1.4905275106194813,-0.03577600092495459,-5.011294152474726,40.00834579810989,45065.1777073194,20601.042702878163,20601.042702878163,65666.22041019757,82474.88445235539,82474.88445235539,20601.042702878163,103075.92715523354,103075.92715523354,103075.92715523354,127865.76145288139,97619.40290066678,60209.69615563079,41566.340827817774,24789.83429764785,0.0,66356.17512546563,21071.35915300067,1534.9090130489442,0.0,0.886831038649437,2.815903211287458,0.0014959162575277712,354499.89194304385,1554893.1060659385,4.386159605136797,1554893.1060659385,4.386159605136797,0.85,0.09556461584929324,4.296143414572793,1.2670751307578758,1.0,0.0,4.296143414572428,1.2847748629186366,1.2850690241700533,3.3438881305734753,19314.181222187603,1969.4983732658557,3099.015535412006,3099.015535412006,6.647608722019301,5.008065822191312,-0.8779624312220262,5.886028253413338,3.482577566838111,3.482577566838111,0.995022161953746,0.0,0.0,0.00022894745715139951,0.9884198683686996,0.00023162976026499472,198.9845795569409,0.0,0.0,0.0,0.051983805411753105,7.811042785726547e-05,0.00015083702929413403,0.0006480175100757173,0.09556461584929417,0.07646589479274954,0.01909872105654463,0.09556465051078525,0.07646589479274879,0.019098721056544442,0.4025215870244326,0.4025215870244326,0.10053694566255479,0.0,4.975475407027659,4.96944440023492,4.999623436271008,4.97551815154975,4.969518059130394,4.999542392219325,24789.83429764785,21071.35915300067,0.85,0.9896022530840046,0.6791406771428672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944136047686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.356748245013,1534.9090130489442,0.4025215870244326,0.10053694566255479,6.112885165565336,3.482577566838111
5321.0,-30.074410401147905,5.008057104305621,35.00418475841111,24.097378109022998,4.997717887668348,-26.567223768644258,-40.083836590033,1.4905312551647047,-0.03574900735901565,-5.011292753660093,40.008343893648586,45065.19345675468,20601.046146282875,20601.046146282875,65666.23960303755,82474.86442147095,82474.86442147095,20601.046146282875,103075.91056775383,103075.91056775383,103075.91056775383,127865.73906325108,97619.36116772643,60209.690203010156,41566.301071906964,24789.828495497248,0.0,66356.12956740422,21071.35422117266,1534.908677521947,0.0,0.886831052662007,2.8159030199800985,0.0014959162575277712,354499.9112729434,1554893.0239367122,4.386159134295351,1554893.0239367122,4.386159134295351,0.85,0.09556459367514142,4.296143414572793,1.267074981848709,1.0,0.0,4.296143414573711,1.284774845401566,1.285069006648972,3.3438881761652186,19314.172965247395,1969.4975312922759,3099.015535412006,3099.015535412006,6.647609833147875,5.008057104305621,-0.877953818212224,5.886010922517845,3.482588403117901,3.482588403117901,0.995025258033686,0.0,0.0,0.00022894745715139951,0.9884148267990088,0.00023163094173005085,198.98453946392695,0.0,0.0,0.0,0.051983805411753105,7.811081896574737e-05,0.00015083663818565214,0.0006480158298175885,0.09556459367514301,0.07646587389040806,0.019098719784734958,0.09556462463811101,0.07646587389040678,0.019098719784734635,0.4025214929351077,0.4025214929351077,0.1005369429494631,0.0,4.975488543954214,4.969460299104412,4.999625508719362,4.975543746301071,4.969526552981506,4.9996364580846375,24789.828495497248,21071.35422117266,0.85,0.9896032217541277,0.6791413807669069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194384339318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.35524615403,1534.908677521947,0.4025214929351077,0.1005369429494631,6.112885165565336,3.482588403117901
5322.0,-30.074361476982784,5.008048460828139,35.00418381975139,24.09738142685967,4.997724768263662,-26.56717904876873,-40.08378846393896,1.4905423400496127,-0.03573674425416584,-5.011285288368675,40.00834217640411,45065.19175367763,20601.03721729791,20601.03721729791,65666.22897097554,82474.8489732735,82474.8489732735,20601.03721729791,103075.88619057141,103075.88619057141,103075.88619057141,127865.7074181316,97619.3275648492,60209.67034525329,41566.285799551006,24789.821227560187,0.0,66356.1070271112,21071.34804342616,1534.908119135818,0.0,0.8868310968654056,2.8159037302825443,0.0014959162575277712,354500.0144341132,1554892.949881146,4.386157649000987,1554892.949881146,4.386157649000987,0.85,0.09556456842804348,4.296143414572793,1.2670748911844565,1.0,0.0,4.296143414573289,1.2847747935462166,1.28506895478175,3.343888311129331,19314.16631685536,1969.496853344961,3099.015535412006,3099.015535412006,6.647606951915154,5.008048460828139,-0.8779416350523466,5.885990095880485,3.48259921625937,3.48259921625937,0.9950283475026771,0.0,0.0,0.00022894745715139951,0.9884097906777529,0.00023163212193032828,198.9844994140374,0.0,0.0,0.0,0.051983805411753105,7.811124467672109e-05,0.00015083621247467843,0.0006480140009021923,0.09556456842804653,0.07646585044349932,0.01909871798454721,0.09556461874175282,0.07646585044349688,0.0190987179845466,0.4025213982577794,0.4025213982577794,0.10053694065367579,0.0,4.975497707058992,4.969479385825139,4.999594930166552,4.975548544114531,4.969569920194147,4.999486809769849,24789.821227560187,21071.34804342616,0.85,0.9896033976819377,0.679141585796546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519435508438532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.353745343831,1534.908119135818,0.4025213982577794,0.10053694065367579,6.112885165565336,3.48259921625937
5323.0,-30.074312583622202,5.008039750838766,35.00418287984255,24.09738121731209,4.99772058095028,-26.567135463485982,-40.08374431924892,1.4905434608140664,-0.03554381034837206,-5.011286105450807,40.008340262701026,45065.20737956973,20601.045198724736,20601.045198724736,65666.25257829446,82474.86620059896,82474.86620059896,20601.045198724736,103075.9113993237,103075.9113993237,103075.9113993237,127865.7277003428,97619.32187119093,60209.66305016181,41566.28757892124,24789.816301019102,0.0,66356.10387994035,21071.343855866235,1534.9078887525782,0.0,0.8868310996360754,2.8159011005523737,0.0014959162575277712,354500.0031430392,1554892.8673533776,4.386157555902716,1554892.8673533776,4.386157555902716,0.8499999999999999,0.09556454706250295,4.296143414572793,1.267074785134755,1.0,0.0,4.2961434145725,1.2847747883032545,1.2850689495375873,3.3438883247752083,19314.165190354437,1969.4967384738354,3099.015535412006,3099.015535412006,6.647609527386856,5.008039750838766,-0.8779343366680612,5.885974087506828,3.4826100373175057,3.4826100373175057,0.9950314392335731,0.0,0.0,0.00022894745715139951,0.9884047577550872,0.00023163330139304073,198.98445938938096,0.0,0.0,0.0,0.051983805411753105,7.811163517111273e-05,0.00015083582198028678,0.0006480123232822831,0.09556454706250087,0.0764658303424287,0.019098716720072167,0.09556451545012472,0.07646583034243036,0.01909871672007258,0.40252130331404384,0.40252130331404384,0.10053693671228621,0.0,4.975546935998125,4.969536856555749,4.99961115227444,4.975742295102464,4.969765186789061,4.999674487195989,24789.816301019102,21071.343855866235,0.85,0.9896038003844522,0.679141853492593,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519432586091952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.352245111235,1534.9078887525782,0.40252130331404384,0.10053693671228621,6.112885165565336,3.4826100373175057
5324.0,-30.074263740623124,5.008031029865306,35.00418191057272,24.097370041441195,4.997719380625567,-26.567091624769386,-40.08370010470969,1.4905472647718103,-0.03561407517531734,-5.011283730384169,40.00833752768153,45065.22262382488,20601.04651681524,20601.04651681524,65666.26914064011,82474.82306492198,82474.82306492198,20601.04651681524,103075.86958173722,103075.86958173722,103075.86958173722,127865.67461697722,97619.25712635899,60209.656685261885,41566.22271233012,24789.805035240002,0.0,66356.02774757013,21071.334279954,1534.9072147224763,0.0,0.886831121623118,2.8159023007721866,0.0014959162575277712,354500.0359635515,1554892.7494066325,4.386156817108198,1554892.7494066325,4.386156817108198,0.85,0.09556452333033505,4.296143414572793,1.2670746768871322,1.0,0.0,4.296143414572337,1.2847747705082528,1.2850689317385113,3.343888371090329,19314.15238046849,1969.4954322289968,3099.015535412006,3099.015535412006,6.647609952712415,5.008031029865306,-0.8779252038333443,5.88595623369865,3.482620823905425,3.482620823905425,0.9950345211158357,0.0,0.0,0.00022894745715139951,0.9883997300440692,0.0002316344796463993,198.9844194059671,0.0,0.0,0.0,0.051983805411753105,7.811202628518318e-05,0.00015083543086621634,0.0006480106430001451,0.09556452333033447,0.0764658082001454,0.019098715130189067,0.0955645165862065,0.07646580820014587,0.019098715130189188,0.40252121049853695,0.40252121049853695,0.10053693427326921,0.0,4.975570577805456,4.969560687450382,4.999634031962387,4.975669655208833,4.969660524775065,4.999730066460302,24789.805035240002,21071.334279954,0.85,0.9896051853864132,0.6791428624278237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519429665586574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.350745892325,1534.9072147224763,0.40252121049853695,0.10053693427326921,6.112885165565336,3.482620823905425
5325.0,-30.07421490170903,5.008022309800447,35.00418092858361,24.097374372091167,4.997719716446997,-26.567047636120787,-40.08365589017046,1.4905524508587304,-0.03544459466382932,-5.011280679808987,40.00833521866746,45065.237753311216,20601.046407783055,20601.046407783055,65666.28416109427,82474.84037294752,82474.84037294752,20601.046407783055,103075.88678073058,103075.88678073058,103075.88678073058,127865.68278812047,97619.25349029546,60209.650870659054,41566.22513292934,24789.79600738989,0.0,66356.02114031924,21071.326606281407,1534.9066599051823,0.0,0.8868311455051141,2.8159004305792688,0.0014959162575277712,354500.07811876724,1554892.6498312263,4.386156014640693,1554892.6498312263,4.386156014640693,0.85,0.09556450015124057,4.296143414572793,1.2670745933661238,1.0,0.0,4.296143414572503,1.28477474624762,1.2850689074723238,3.343888434233575,19314.15166106653,1969.4953588704127,3099.015535412006,3099.015535412006,6.647609917529566,5.008022309800447,-0.8779156925909906,5.885938002391438,3.4826315926631626,3.4826315926631626,0.9950375979037608,0.0,0.0,0.00022894745715139951,0.9883947027811278,0.00023163565780673565,198.98437942591332,0.0,0.0,0.0,0.051983805411753105,7.811241740106429e-05,0.00015083503975033523,0.0006480089627102281,0.09556450015124611,0.07646578624329327,0.01909871390795284,0.09556442114682295,0.07646578624328884,0.019098713907951734,0.4025211173831101,0.4025211173831101,0.10053693345085819,0.0,4.975622520505112,4.969620154232871,4.999655841095432,4.975836085145147,4.969863819017519,4.999748877720037,24789.79600738989,21071.326606281407,0.85,0.9896055102856993,0.6791431580566648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519426748090565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.349247294285,1534.9066599051823,0.4025211173831101,0.10053693345085819,6.112885165565336,3.4826315926631626
5326.0,-30.07416612020329,5.00801364463215,35.00417995620454,24.097367387171857,4.9977251269185805,-26.567003191663492,-40.083607799001015,1.49056219837879,-0.03558714500837823,-5.011274439098125,40.008333534603146,45065.235612537355,20601.03982019564,20601.03982019564,65666.275432733,82474.78687190924,82474.78687190924,20601.03982019564,103075.82669210488,103075.82669210488,103075.82669210488,127865.61615171806,97619.18126130692,60209.63000193506,41566.16806596873,24789.789459613177,0.0,66355.9575255819,21071.3210406712,1534.906166608361,0.0,0.8868311833572163,2.8159030315496443,0.0014959162575277712,354500.1643577661,1554892.5772065572,4.386154742758707,1554892.5772065572,4.386154742758707,0.8499999999999999,0.09556447681126096,4.296143414572793,1.2670744356652723,1.0,0.0,4.296143414572906,1.2847747006485015,1.285068861862765,3.3438885529145894,19314.13737042622,1969.4939016306507,3099.015535412006,3099.015535412006,6.647607791826312,5.00801364463215,-0.8779042996803224,5.885917944312473,3.482642347160039,3.482642347160039,0.9950406706171541,0.0,0.0,0.00022894745715139951,0.9883896814550771,0.00023163683458770032,198.98433949287062,0.0,0.0,0.0,0.051983805411753105,7.811284281115156e-05,0.00015083461434024797,0.0006480071350874832,0.0955644768112612,0.0764657640422436,0.019098712769017607,0.09556448278294169,0.0764657640422434,0.019098712769017555,0.40252102620554503,0.40252102620554503,0.10053693387203809,0.0,4.975633103850953,4.969635105366535,4.999648929254818,4.9756872940897665,4.969706770141443,4.999633147379768,24789.789459613177,21071.3210406712,0.85,0.9896063274713048,0.6791437768818808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519423830839737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.347750242512,1534.906166608361,0.40252102620554503,0.10053693387203809,6.112885165565336,3.482642347160039
5327.0,-30.07411738523124,5.008005062591619,35.00417902096353,24.09737039068716,4.997733956513787,-26.566958447183946,-40.083555901050545,1.4905750184664956,-0.035625394226144635,-5.011266465518271,40.0083326715697,45065.2163493624,20601.029844863755,20601.029844863755,65666.24619422616,82474.76168540673,82474.76168540673,20601.029844863755,103075.79153027048,103075.79153027048,103075.79153027048,127865.57864212921,97619.138843329,60209.593507284546,41566.16148449384,24789.78711185874,0.0,66355.94859635258,21071.319045079927,1534.905877499873,0.0,0.8868312270543893,2.8159044647061515,0.0014959162575277712,354500.2745429221,1554892.5399885506,4.38615327447451,1554892.5399885506,4.38615327447451,0.85,0.09556445346782982,4.296143414572793,1.267074275217019,1.0,0.0,4.296143414571774,1.2847746406758467,1.285068801876379,3.3438887090056797,19314.128977950048,1969.4930458362487,3099.015535412006,3099.015535412006,6.6476045729551005,5.008005062591619,-0.8778918524313388,5.885896915022958,3.482653103683937,3.482653103683937,0.9950437439096963,0.0,0.0,0.00022894745715139951,0.9883846649464555,0.0002316380102516083,198.9842995979369,0.0,0.0,0.0,0.051983805411753105,7.811330189807986e-05,0.00015083415525331967,0.0006480051627841995,0.09556445346783145,0.07646574190768708,0.01909871156014437,0.09556451812922803,0.07646574190768578,0.019098711560144043,0.40252093391729793,0.40252093391729793,0.10053693356022442,0.0,4.975631667243363,4.969643977450573,4.999606208819046,4.975641071292102,4.969694619274264,4.999450487337583,24789.78711185874,21071.319045079927,0.85,0.989606020007009,0.6791435779706346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194209170192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.346253668618,1534.905877499873,0.40252093391729793,0.10053693356022442,6.112885165565336,3.482653103683937
5328.0,-30.074068709385372,5.007996377392525,35.004178082458914,24.097365396469854,4.9977268799983054,-26.566915346605903,-40.083511791285105,1.4905735172188712,-0.03545618195437328,-5.011269455603885,40.00833070602605,45065.23134986949,20601.042223891283,20601.042223891283,65666.27357376077,82474.7706766576,82474.7706766576,20601.042223891283,103075.81290054889,103075.81290054889,103075.81290054889,127865.59563299116,97619.12375983412,60209.58443304613,41566.15480754221,24789.782732442272,0.0,66355.93753998449,21071.31532257593,1534.905727118462,0.0,0.8868312189556535,2.8159018929366564,0.0014959162575277712,354500.23322357965,1554892.455225193,4.386153546602996,1554892.455225193,4.386153546602996,0.85,0.09556443364754683,4.296143414572793,1.2670741647714752,1.0,0.0,4.296143414571477,1.2847746476987159,1.285068808900856,3.3438886907272267,19314.12599365241,1969.4927415225802,3099.015535412006,3099.015535412006,6.647608567458321,5.007996377392525,-0.8778858773162339,5.885882254708759,3.4826638708427637,3.4826638708427637,0.9950468202407896,0.0,0.0,0.00022894745715139951,0.9883796545513763,0.000231639184494665,198.98425975142044,0.0,0.0,0.0,0.051983805411753105,7.811369209303458e-05,0.00015083376505836492,0.0006480034864507143,0.0955644336475502,0.07646572296485613,0.019098710682694073,0.09556442061444123,0.07646572296485342,0.0190987106826934,0.4025208403816769,0.4025208403816769,0.10053693048501987,0.0,4.975669125895536,4.969684800452114,4.999630191002041,4.975813273649521,4.9698424099829595,4.999720434697281,24789.782732442272,21071.31532257593,0.85,0.9896065975134759,0.6791439171922523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519418005979385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.344757788553,1534.905727118462,0.4025208403816769,0.10053693048501987,6.112885165565336,3.4826638708427637
5329.0,-30.074020037211735,5.007987806963477,35.004177138390745,24.097368295211368,4.997736336790289,-26.566870595865055,-40.083467471972085,1.4905868954436123,-0.035510382528457285,-5.011259661739288,40.00832866696647,45065.24526566079,20601.028451485658,20601.028451485658,65666.27371714645,82474.74235652294,82474.74235652294,20601.028451485658,103075.7708080086,103075.7708080086,103075.7708080086,127865.54323186635,97619.07850643319,60209.58141557092,41566.10787873585,24789.772423857747,0.0,66355.88030259359,21071.306560279085,1534.9049389200648,0.0,0.8868312761727686,2.815903748100238,0.0014959162575277712,354500.36856287596,1554892.3672914882,4.386151624030553,1554892.3672914882,4.386151624030553,0.85,0.0955644072020066,4.296143414572793,1.2670740834483878,1.0,0.0,4.296143414572722,1.2847745851150896,1.2850687463029007,3.343888853613917,19314.1170401825,1969.4918285227373,3099.015535412006,3099.015535412006,6.647604123335512,5.007987806963477,-0.8778723926380998,5.885860199601577,3.4826745925786895,3.4826745925786895,0.9950498835939113,0.0,0.0,0.00022894745715139951,0.9883746445616787,0.0002316403586546197,198.98421990792608,0.0,0.0,0.0,0.051983805411753105,7.81140841434625e-05,0.000150833373007937,0.0006480018021458501,0.09556440720200698,0.07646569848202923,0.01909870871997775,0.0955644406656992,0.07646569848202892,0.019098708719977674,0.40252074779242714,0.40252074779242714,0.10053692921724788,0.0,4.975681434485409,4.969708929863771,4.999595161104651,4.975749279210845,4.969824060416158,4.999473662656328,24789.772423857747,21071.306560279085,0.85,0.9896074532912167,0.6791447127241166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519415098472461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.34326234849,1534.9049389200648,0.40252074779242714,0.10053692921724788,6.112885165565336,3.4826745925786895
5330.0,-30.07397132111892,5.0079791842223065,35.00417620821543,24.097362567577534,4.997733870675387,-26.56682699801065,-40.08342329235745,1.4905895475671478,-0.03545423482393062,-5.011259649537773,40.00832718348969,45065.260117833415,20601.03472894047,20601.03472894047,65666.29484677389,82474.72827448699,82474.72827448699,20601.03472894047,103075.76300342746,103075.76300342746,103075.76300342746,127865.53273554104,97619.04232316521,60209.57416651163,41566.07572961509,24789.769732113582,0.0,66355.84546172868,21071.304272296544,1534.9048141554754,0.0,0.8868312816055778,2.815903011975692,0.0014959162575277712,354500.3687314866,1554892.3033170952,4.386151441480829,1554892.3033170952,4.386151441480829,0.85,0.09556438657091737,4.296143414572793,1.2670739938830957,1.0,0.0,4.296143414570789,1.2847745727083983,1.2850687338933688,3.343888885904871,19314.10988125534,1969.4910985153278,3099.015535412006,3099.015535412006,6.647606148964211,5.0079791842223065,-0.8778646547288487,5.885843838951155,3.482685334461581,3.482685334461581,0.9950529527033088,0.0,0.0,0.00022894745715139951,0.988369630078669,0.00023164153387956337,198.98418002849502,0.0,0.0,0.0,0.051983805411753105,7.811447495992388e-05,0.00015083298219147563,0.0006480001231422834,0.09556438657091836,0.07646567896491621,0.019098707606002144,0.0955644085010416,0.07646567896491542,0.019098707606001946,0.40252065497474526,0.40252065497474526,0.10053692583134385,0.0,4.975706226640625,4.969738491244584,4.9996008514820005,4.975805414713818,4.969856759995878,4.9996236361917,24789.769732113582,21071.304272296544,0.85,0.9896082913244999,0.6791452931426396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519412191186052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.34176845739,1534.9048141554754,0.40252065497474526,0.10053692583134385,6.112885165565336,3.482685334461581
5331.0,-30.073922660764392,5.00797059079834,35.00417526658566,24.09736127536746,4.9977365598422,-26.566782934716706,-40.083375305961795,1.4905968337945454,-0.03543382480904711,-5.011254876794245,40.0083249895026,45065.25770071091,20601.03121087594,20601.03121087594,65666.28891158685,82474.71111003251,82474.71111003251,20601.03121087594,103075.74232090845,103075.74232090845,103075.74232090845,127865.50295511662,97619.00530799382,60209.55189867222,41566.059343690664,24789.76063420817,0.0,66355.81997789883,21071.296539076946,1534.9042119265848,0.0,0.8868313138341649,2.815903300972706,0.0014959162575277712,354500.4346850118,1554892.2087022064,4.386150358556801,1554892.2087022064,4.386150358556801,0.85,0.09556436237013405,4.296143414572793,1.2670738762943072,1.0,0.0,4.296143414574087,1.284774538623271,1.2850686998004373,3.3438889746183964,19314.10255773453,1969.4903517240375,3099.015535412006,3099.015535412006,6.647605013744175,5.00797059079834,-0.8778541397813315,5.885824730579672,3.4826960462796004,3.4826960462796004,0.995056013222743,0.0,0.0,0.00022894745715139951,0.9883646213603493,0.00023164270776536346,198.9841401947078,0.0,0.0,0.0,0.051983805411753105,7.811489945352657e-05,0.00015083255769787296,0.0006479982994568877,0.09556436237013474,0.0764656564833199,0.019098705886814837,0.09556438428652017,0.07646565648331935,0.019098705886814695,0.40252056231994343,0.40252056231994343,0.10053692319794426,0.0,4.975727378238673,4.969766261877794,4.999595494089533,4.975821051985179,4.969886414877124,4.999583138945923,24789.76063420817,21071.296539076946,0.85,0.9896085819368723,0.679145517540448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940928127743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.340277068542,1534.9042119265848,0.40252056231994343,0.10053692319794426,6.112885165565336,3.4826960462796004
5332.0,-30.073874071624836,5.007962001030572,35.00417432745734,24.097354954015486,4.997737866823855,-26.5667390737651,-40.08332731956614,1.4906028689641508,-0.035471652308785906,-5.011251604104774,40.00832317910399,45065.25510711556,20601.030772132206,20601.030772132206,65666.28587924776,82474.6781573054,82474.6781573054,20601.030772132206,103075.7089294376,103075.7089294376,103075.7089294376,127865.46349528868,97618.95193832422,60209.52888813463,41566.02561132176,24789.75456585108,0.0,66355.78017717284,21071.291380973416,1534.9038165065556,0.0,0.886831337041165,2.8159041798755764,0.0014959162575277712,354500.4799096153,1554892.1306294315,4.386149578770309,1554892.1306294315,4.386149578770309,0.85,0.09556433959745128,4.296143414572793,1.2670736905699593,1.0,0.0,4.29614341457321,1.28477451039062,1.2850686715613222,3.3438890480996566,19314.091998445703,1969.489274976236,3099.015535412006,3099.015535412006,6.647604872168978,5.007962001030572,-0.8778445104119053,5.885806511442477,3.4827067525704076,3.4827067525704076,0.9950590721629736,0.0,0.0,0.00022894745715139951,0.9883596199996656,0.00023164387993863708,198.98410041923367,0.0,0.0,0.0,0.051983805411753105,7.811532394926288e-05,0.00015083213320213665,0.0006479964757623257,0.09556433959745486,0.0764656351557835,0.019098704441671367,0.09556439199577375,0.07646563515578063,0.01909870444167065,0.40252046970651456,0.40252046970651456,0.10053692050011043,0.0,4.9757366496896225,4.969777884226573,4.999595347162995,4.975779951795971,4.969830593258621,4.9996009818252105,24789.75456585108,21071.291380973416,0.85,0.9896091298137992,0.6791458858111434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940637469933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.33878618694,1534.9038165065556,0.40252046970651456,0.10053692050011043,6.112885165565336,3.4827067525704076
5333.0,-30.073825572256382,5.007953367295374,35.00417337179173,24.09735460476952,4.997734685629982,-26.56669574243558,-40.0832831748761,1.490604855809159,-0.03530669271270881,-5.011251169225621,40.008320819162975,45065.269196028254,20601.036048223774,20601.036048223774,65666.30524425203,82474.69038009972,82474.69038009972,20601.036048223774,103075.7264283235,103075.7264283235,103075.7264283235,127865.47275042263,97618.94184484176,60209.520660770286,41566.02353785719,24789.746322099127,0.0,66355.76985995632,21071.284373784256,1534.9033660895604,0.0,0.8868313477978351,2.8159020637514054,0.0014959162575277712,354500.4859191187,1554892.0288578502,4.386149217331702,1554892.0288578502,4.386149217331702,0.85,0.09556431738891197,4.296143414572793,1.2670736119942738,1.0,0.0,4.296143414571611,1.2847745010961176,1.2850686622646916,3.343889072290505,19314.090001431345,1969.489071337444,3099.015535412006,3099.015535412006,6.647606574674663,5.007953367295374,-0.877836580211687,5.885789947507061,3.4827174456417946,3.4827174456417946,0.995062127326227,0.0,0.0,0.00022894745715139951,0.988354627906495,0.0002316450499517057,198.9840607172628,0.0,0.0,0.0,0.051983805411753105,7.811571446250727e-05,0.00015083174268889224,0.0006479947980614224,0.09556431738891001,0.0764656142047355,0.019098703184174514,0.09556429329589139,0.07646561420473706,0.01909870318417491,0.4025203761650352,0.4025203761650352,0.1005369180632592,0.0,4.975778050524127,4.969822850741593,4.999622465245807,4.975944476512893,4.970003543362395,4.999731764445983,24789.746322099127,21071.284373784256,0.85,0.9896095755175564,0.6791462037308645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194034723762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.337295500676,1534.9033660895604,0.4025203761650352,0.1005369180632592,6.112885165565336,3.4827174456417946
5334.0,-30.073777035524245,5.007944780628593,35.004172408233885,24.09735834170135,4.997738789756789,-26.566651648897007,-40.083238925412275,1.4906134031295344,-0.035230517081288326,-5.011245404389126,40.00831867795465,45065.28295256931,20601.030400013784,20601.030400013784,65666.31335258309,82474.68885474498,82474.68885474498,20601.030400013784,103075.71925475876,103075.71925475876,103075.71925475876,127865.45635348934,97618.92113318824,60209.51523101255,41566.00655797299,24789.737098730584,0.0,66355.74365670358,21071.276533920995,1534.902735438612,0.0,0.8868313848834782,2.8159017360227434,0.0014959162575277712,354500.56558218686,1554891.9365190393,4.386147971204169,1554891.9365190393,4.386147971204169,0.85,0.09556429319345866,4.296143414572793,1.2670735207805408,1.0,0.0,4.296143414572403,1.284774461111575,1.2850686222709942,3.343889176358479,19314.085903592004,1969.4886534741227,3099.015535412006,3099.015535412006,6.647604752092645,5.007944780628593,-0.8778255285517016,5.885770309180295,3.4827281111333943,3.4827281111333943,0.9950651746095412,0.0,0.0,0.00022894745715139951,0.9883496319946715,0.00023164622087159723,198.98402098472152,0.0,0.0,0.0,0.051983805411753105,7.811610590441403e-05,0.00015083135124698547,0.0006479931163708524,0.09556429319346393,0.07646559142963515,0.01909870176382878,0.09556424690514348,0.07646559142963093,0.019098701763827726,0.40252028391174316,0.40252028391174316,0.10053691748917337,0.0,4.975823227345018,4.969878941268178,4.999623935829561,4.9760148873078265,4.9701142594003045,4.999640778859941,24789.737098730584,21071.276533920995,0.85,0.9896100884998396,0.6791466792342489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519400575416428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.335804635637,1534.902735438612,0.40252028391174316,0.10053691748917337,6.112885165565336,3.4827281111333943
5335.0,-30.07372857276799,5.007936166163655,35.00417144574624,24.097352439444535,4.997737529521088,-26.566608158428107,-40.08319478072224,1.4906171151811891,-0.03520910608938266,-5.011244036948232,40.00831678201123,45065.29678027759,20601.03373579251,20601.03373579251,65666.3305160701,82474.66875787285,82474.66875787285,20601.03373579251,103075.70249366536,103075.70249366536,103075.70249366536,127865.4337406436,97618.87956532027,60209.507587725035,41565.968863994705,24789.731246978234,0.0,66355.70011097295,21071.271559931498,1534.9023971125193,0.0,0.8868313987055376,2.815901614386428,0.0014959162575277712,354500.58447856776,1554891.8547571872,4.3861475067643845,1554891.8547571872,4.3861475067643845,0.85,0.09556427212581506,4.296143414572793,1.2670734141813589,1.0,0.0,4.2961434145730975,1.2847744437465212,1.2850686049019646,3.3438892215545954,19314.077679311682,1969.4878148309242,3099.015535412006,3099.015535412006,6.6476058284921296,5.007936166163655,-0.8778170718743432,5.885753238037998,3.4827387764344078,3.4827387764344078,0.9950682218384023,0.0,0.0,0.00022894745715139951,0.9883446437244002,0.00023164739001230576,198.98398131275334,0.0,0.0,0.0,0.051983805411753105,7.811649642127218e-05,0.00015083096073012733,0.0006479914386544241,0.09556427212581231,0.0764655712303624,0.01909870089544991,0.09556422320213617,0.0764655712303646,0.01909870089545046,0.40252019339383527,0.40252019339383527,0.10053691686743027,0.0,4.9758650490634295,4.969926348818433,4.999643385437025,4.976034930858873,4.970118577894084,4.999723783802381,24789.731246978234,21071.271559931498,0.85,0.9896109965873323,0.6791473333098831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939767622601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.334316135762,1534.9023971125193,0.40252019339383527,0.10053691686743027,6.112885165565336,3.4827387764344078
5336.0,-30.073680102344504,5.007927556045324,35.004170472128706,24.09734622286635,4.997738202021598,-26.566564467751803,-40.083150601107604,1.4906225674288722,-0.035237326308731554,-5.011240813924773,40.00831453285432,45065.31051140059,20601.033214199786,20601.033214199786,65666.34372560037,82474.63898911951,82474.63898911951,20601.033214199786,103075.6722033193,103075.6722033193,103075.6722033193,127865.39461892252,97618.829156985,60209.50067926608,41565.920530798794,24789.722415603228,0.0,66355.64294640202,21071.264053262745,1534.9018439318736,0.0,0.8868314232482675,2.8159023612908034,0.0014959162575277712,354500.62901686254,1554891.7577631434,4.3861466820956805,1554891.7577631434,4.3861466820956805,0.8500000000000001,0.09556424984912956,4.296143414572793,1.2670733257150277,1.0,0.0,4.2961434145710715,1.284774418240795,1.2850685793903986,3.3438892879384845,19314.067705928377,1969.4867978288587,3099.015535412006,3099.015535412006,6.647605660182963,5.007927556045324,-0.8778075472572047,5.885735103302529,3.4827494190385324,3.4827494190385324,0.9950712625824378,0.0,0.0,0.00022894745715139951,0.9883396546921015,0.00023164855934342102,198.98394163452448,0.0,0.0,0.0,0.051983805411753105,7.811688724889115e-05,0.00015083056990250837,0.0006479897596029226,0.09556424984913017,0.07646554993766844,0.019098699911461736,0.09556421675332283,0.07646554993766795,0.019098699911461615,0.4025201037748612,0.4025201037748612,0.1005369172992692,0.0,4.975891512471435,4.969955452324882,4.99965927191289,4.976003487616026,4.970077991646065,4.999728945772347,24789.722415603228,21071.264053262745,0.85,0.9896120481967385,0.679148125319222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519394781455466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.332827771796,1534.9018439318736,0.4025201037748612,0.1005369172992692,6.112885165565336,3.4827494190385324
