time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5337.0,-30.073631665756775,5.007919056466348,35.004169525230665,24.09734894698488,4.997748624906528,-26.566519832462074,-40.083098703157134,1.490636791611812,-0.035318471248785954,-5.0112312971104025,40.008313363882216,45065.290030297125,20601.019949477115,20601.019949477115,65666.30997977423,82474.60585262749,82474.60585262749,20601.019949477115,103075.6258021046,103075.6258021046,103075.6258021046,127865.34325918579,97618.77960598451,60209.46378365403,41565.90646925609,24789.717457081188,0.0,66355.62392633728,21071.25983851901,1534.901368210121,0.0,0.886831475905535,2.8159045380516288,0.0014959162575277712,354500.7605277765,1554891.7073516622,4.38614491274083,1554891.7073516622,4.38614491274083,0.8500000000000001,0.09556422587395584,4.296143414572793,1.2670731427380812,1.0,0.0,4.296143414572387,1.2847743516997814,1.2850685128341497,3.3438894611251477,19314.057902170367,1969.4857981237597,3099.015535412006,3099.015535412006,6.647601379880876,5.007919056466348,-0.8777942935456613,5.88571335001201,3.482760048596442,3.482760048596442,0.9950742995989834,0.0,0.0,0.00022894745715139951,0.9883346691696343,0.0002316497278636937,198.9839019840097,0.0,0.0,0.0,0.051983805411753105,7.811734635779447e-05,0.00015083011079360505,0.0006479877872052311,0.09556422587396009,0.07646552717504645,0.01909869869891363,0.09556426668224648,0.07646552717504305,0.019098698698912783,0.40252001379619384,0.40252001379619384,0.10053691837077684,0.0,4.975892158439365,4.9699662249320795,4.9996193630401535,4.975912825861599,4.97002740178533,4.999477821948062,24789.717457081188,21071.25983851901,0.85,0.9896118232973248,0.6791480113324684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519391886228095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.331341176854,1534.901368210121,0.40252001379619384,0.10053691837077684,6.112885165565336,3.482760048596442
5338.0,-30.073583261126096,5.007910487112658,35.004168592039086,24.0973487374373,4.997744775703128,-26.566476653242574,-40.08305840017272,1.490638167819631,-0.035138311612058715,-5.011232352810117,40.00831186931451,45065.32053569642,20601.028322442868,20601.028322442868,65666.34885813929,82474.62142529535,82474.62142529535,20601.028322442868,103075.64974773822,103075.64974773822,103075.64974773822,127865.36476292863,97618.7726146342,60209.471725035146,41565.88987733229,24789.715015190402,0.0,66355.6048925227,21071.257762911842,1534.901284819942,0.0,0.8868314759446048,2.8159020482762127,0.0014959162575277712,354500.7459392757,1554891.6428989964,4.386144911428033,1554891.6428989964,4.386144911428033,0.85,0.09556420639278103,4.296143414572793,1.2670730740530414,1.0,0.0,4.296143414574637,1.284774345261854,1.2850685063947485,3.3438894778811776,19314.056518918645,1969.485657071339,3099.015535412006,3099.015535412006,6.647604081695582,5.007910487112658,-0.8777872595104146,5.885697746623072,3.482770697150193,3.482770697150193,0.9950773420429123,0.0,0.0,0.00022894745715139951,0.9883296869635714,0.00023165089561843572,198.9838623596709,0.0,0.0,0.0,0.051983805411753105,7.811770289496227e-05,0.00015082975425643726,0.0006479862554704255,0.09556420639278171,0.07646550839099406,0.019098698001787647,0.09556417699820086,0.07646550839099352,0.019098698001787512,0.4025199224370997,0.4025199224370997,0.10053691657969262,0.0,4.975932937070581,4.970014960565834,4.999628275145085,4.976094041198053,4.970207896876332,4.999661916363948,24789.715015190402,21071.257762911842,0.85,0.9896126930724269,0.6791486658691378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519388993022955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.32985551975,1534.901284819942,0.4025199224370997,0.10053691657969262,6.112885165565336,3.482770697150193
5339.0,-30.073534918931248,5.007901896070451,35.004167628600165,24.097342939954274,4.997742687397916,-26.566433354052148,-40.08301048362625,1.4906411225188647,-0.035097553184016306,-5.011230662224372,40.00830912191186,45065.317239504504,20601.03092506481,20601.03092506481,65666.34816456931,82474.6054812574,82474.6054812574,20601.03092506481,103075.63640632221,103075.63640632221,103075.63640632221,127865.34017686655,97618.73489423447,60209.4466524817,41565.875824169736,24789.70377054434,0.0,66355.57959471407,21071.24820496269,1534.900629690851,0.0,0.8868314944935265,2.8159017102147246,0.0014959162575277712,354500.7693011381,1554891.5244183023,4.386144288159406,1554891.5244183023,4.386144288159406,0.85,0.09556418376893824,4.296143414572793,1.267072938331403,1.0,0.0,4.296143414571985,1.2847743314397124,1.285068492569442,3.343889513856144,19314.049055867094,1969.4848960518725,3099.015535412006,3099.015535412006,6.647604921517748,5.007901896070451,-0.8777786581919766,5.885680554262428,3.482781310489274,3.482781310489274,0.9950803744255069,0.0,0.0,0.00022894745715139951,0.9883247112109608,0.0002316520618723354,198.98382278645826,0.0,0.0,0.0,0.051983805411753105,7.811812678686338e-05,0.00015082933036453613,0.000647984434370026,0.09556418376893928,0.07646548704006871,0.019098696728870573,0.09556412673525899,0.07646548704006788,0.019098696728870365,0.4025198322839361,0.4025198322839361,0.10053691543373496,0.0,4.975972329617946,4.970058916627522,4.999649389360343,4.976133109040347,4.9702379538693435,4.999737060556242,24789.70377054434,21071.24820496269,0.85,0.9896130599061232,0.6791488751172695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519386101727816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.328370836993,1534.900629690851,0.4025198322839361,0.10053691543373496,6.112885165565336,3.482781310489274
5340.0,-30.073486585649107,5.007893389389338,35.004166673071374,24.097346153017156,4.997750291806724,-26.566389093582064,-40.08296619923783,1.4906527997397032,-0.035109871562440276,-5.0112227208601885,40.008307425435426,45065.330009302306,20601.020801733546,20601.020801733546,65666.35081103585,82474.5864561637,82474.5864561637,20601.020801733546,103075.60725789724,103075.60725789724,103075.60725789724,127865.30350834808,97618.69828219859,60209.44183533719,41565.84049651267,24789.69625045084,0.0,66355.53674696351,21071.241812883214,1534.9000445336198,0.0,0.8868315410440369,2.815902798984457,0.0014959162575277712,354500.879041259,1554891.4512584058,4.386142723999954,1554891.4512584058,4.386142723999954,0.85,0.09556415974490576,4.296143414572793,1.2670728377765048,1.0,0.0,4.296143414574726,1.2847742768134458,1.2850684379306683,3.3438896560322475,19314.041812107404,1969.4841573939525,3099.015535412006,3099.015535412006,6.6476016548896375,5.007893389389338,-0.8777663720371018,5.88565976142644,3.482791903003396,3.482791903003396,0.9950834008581131,0.0,0.0,0.00022894745715139951,0.9883197364027316,0.00023165322791662377,198.9837832205573,0.0,0.0,0.0,0.051983805411753105,7.811851854890695e-05,0.00015082893860249256,0.0006479827513041026,0.09556415974491117,0.07646546440376756,0.019098695341143616,0.09556413226904721,0.07646546440376323,0.019098695341142533,0.4025197428380467,0.4025197428380467,0.10053691555008132,0.0,4.97599741566097,4.970095798523062,4.999627236999572,4.976112849297749,4.970258418516778,4.999553726503336,24789.69625045084,21071.241812883214,0.85,0.9896137388119433,0.6791495061090669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519383214163233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.326886516925,1534.9000445336198,0.4025197428380467,0.10053691555008132,6.112885165565336,3.482791903003396
5341.0,-30.07343830268915,5.0078848004461065,35.00416571726622,24.097330367099516,4.9977448218082765,-26.566346185938635,-40.08291835254056,1.4906527050577765,-0.035170862713187034,-5.011224574005059,40.008305506327716,45065.32671090403,20601.030673187743,20601.030673187743,65666.35738409177,82474.54201829153,82474.54201829153,20601.030673187743,103075.57269147926,103075.57269147926,103075.57269147926,127865.26433281963,97618.63063299724,60209.415325609625,41565.79478598624,24789.691641340367,0.0,66355.4864273266,21071.23789513931,1534.899848774818,0.0,0.8868315385623924,2.8159033838451393,0.0014959162575277712,354500.85343301913,1554891.3684976231,4.38614280738653,1554891.3684976231,4.38614280738653,0.85,0.09556414048338685,4.296143414572793,1.267072704252787,1.0,0.0,4.29614341457168,1.2847742772563697,1.2850684383736937,3.3438896548794466,19314.028427586545,1969.4827925526604,3099.015535412006,3099.015535412006,6.64760484024127,5.0078848004461065,-0.8777598619036411,5.885644662349748,3.4828025066480444,3.4828025066480444,0.9950864304708699,0.0,0.0,0.00022894745715139951,0.9883147668009878,0.00023165439275228553,198.98374369586614,0.0,0.0,0.0,0.051983805411753105,7.811894182697389e-05,0.00015082851532442564,0.0006479809328408227,0.09556414048338172,0.07646544582781327,0.019098694655568453,0.09556413966211307,0.07646544582781738,0.019098694655569473,0.4025196535581146,0.4025196535581146,0.1005369140655081,0.0,4.976009379999823,4.970103555362186,4.999656044168603,4.976053711291854,4.970131060869903,4.999767749490559,24789.691641340367,21071.23789513931,0.85,0.9896145883281321,0.6791499714233904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519380327132168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.325403629713,1534.899848774818,0.4025196535581146,0.1005369140655081,6.112885165565336,3.4828025066480444
5342.0,-30.073390023060412,5.0078763572493425,35.004164772420125,24.097343324124836,4.997757268843972,-26.5663014894615,-40.08287403322754,1.490668735245092,-0.035115543867277665,-5.011213017140751,40.00830391392345,45065.33896657682,20601.013183611725,20601.013183611725,65666.35215018854,82474.54418516404,82474.54418516404,20601.013183611725,103075.55736877576,103075.55736877576,103075.55736877576,127865.24054819634,97618.61732734612,60209.41210875901,41565.7835762079,24789.683179420586,0.0,66355.46675562848,21071.2307025075,1534.899128824171,0.0,0.8868316031331296,2.815904006164351,0.0014959162575277712,354501.01313505083,1554891.2998258043,4.386140637723516,1554891.2998258043,4.386140637723516,0.85,0.09556411439820599,4.296143414572793,1.2670725806197152,1.0,0.0,4.296143414571171,1.284774202266848,1.2850683633670024,3.3438898500551324,19314.025795038615,1969.4825241074798,3099.015535412006,3099.015535412006,6.647599196650323,5.0078763572493425,-0.8777454550811914,5.885621812330534,3.482813071299151,3.482813071299151,0.9950894489426146,0.0,0.0,0.00022894745715139951,0.9883097975690731,0.00023165555751297542,198.9837041739176,0.0,0.0,0.0,0.051983805411753105,7.8119333901761e-05,0.0001508281232496385,0.000647979248431308,0.09556411439821139,0.07646542145782857,0.019098692940382817,0.09556412291528826,0.07646542145782426,0.019098692940381735,0.40251956266861616,0.40251956266861616,0.10053691437697578,0.0,4.976022606432537,4.9701319928464045,4.999608356928604,4.976097473273455,4.970267706338632,4.999439581134936,24789.683179420586,21071.2307025075,0.85,0.9896148028318783,0.6791503574610035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519377443108081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.323921345489,1534.899128824171,0.40251956266861616,0.10053691437697578,6.112885165565336,3.482813071299151
5343.0,-30.07334185611765,5.0078678178398555,35.00416384186372,24.097338155284547,4.997751405794098,-26.566258725560886,-40.08282999331129,1.4906682752373392,-0.03497814877414385,-5.011215645230542,40.00830244044852,45065.35198740991,20601.024729138484,20601.024729138484,65666.37671654839,82474.54714306064,82474.54714306064,20601.024729138484,103075.57187219913,103075.57187219913,103075.57187219913,127865.25344636159,97618.59695419048,60209.401798539875,41565.77239516733,24789.681574162463,0.0,66355.4539693298,21071.229338038094,1534.8991283208975,0.0,0.8868315950949275,2.815901894602309,0.0014959162575277712,354500.9768179903,1554891.236282769,4.3861409078178335,1554891.236282769,4.3861409078178335,0.85,0.09556409569370918,4.296143414572793,1.2670724998461083,1.0,0.0,4.2961434145738595,1.284774204418773,1.2850683655194202,3.3438898444543037,19314.021764171717,1969.482113073447,3099.015535412006,3099.015535412006,6.6476029221969135,5.0078678178398555,-0.8777393896815662,5.885607207521422,3.4828236656022042,3.4828236656022042,0.9950924758863441,0.0,0.0,0.00022894745715139951,0.9883048399623325,0.00023165671956046016,198.98366474423003,0.0,0.0,0.0,0.051983805411753105,7.811972350664147e-05,0.00015082773364475803,0.0006479775746328665,0.09556409569370528,0.07646540347647737,0.0190986922172279,0.09556405035709335,0.0764654034764805,0.019098692217228676,0.4025194717512617,0.4025194717512617,0.10053691150382013,0.0,4.976066584175612,4.9701826313062725,4.99962565911045,4.976237496456406,4.970380190636433,4.999689871060411,24789.681574162463,21071.229338038094,0.85,0.989615363748398,0.6791506845577395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937455928412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.32244060396,1534.8991283208975,0.4025194717512617,0.10053691150382013,6.112885165565336,3.4828236656022042
5344.0,-30.0732936391266,5.007859361082592,35.00416290209658,24.097336234431737,4.997758214664875,-26.566214649293514,-40.08278197199104,1.4906792248317735,-0.035062706287192213,-5.011207798950224,40.008300311052245,45065.34764715623,20601.014810871588,20601.014810871588,65666.36245802781,82474.50939760693,82474.50939760693,20601.014810871588,103075.52420847851,103075.52420847851,103075.52420847851,127865.19566282225,97618.54132854342,60209.37957809259,41565.7352782787,24789.671454343745,0.0,66355.40673262245,21071.220736192183,1534.8983941113013,0.0,0.8868316427289056,2.8159039211936125,0.0014959162575277712,354501.085244216,1554891.144453384,4.386139307252666,1554891.144453384,4.386139307252666,0.85,0.0955640707032711,4.296143414572793,1.267072322913446,1.0,0.0,4.296143414572444,1.2847741531963668,1.285068314285286,3.3438899777711857,19314.01075853353,1969.4809908106777,3099.015535412006,3099.015535412006,6.6475997217396126,5.007859361082592,-0.8777271824688819,5.885586543551474,3.4828342168090916,3.4828342168090916,0.9950954905168833,0.0,0.0,0.00022894745715139951,0.9882998772312247,0.00023165788282075692,198.9836252735883,0.0,0.0,0.0,0.051983805411753105,7.812014833558124e-05,0.00015082730881581827,0.0006479757495068145,0.09556407070327709,0.07646538030925834,0.019098690394018753,0.09556407855456751,0.07646538030925354,0.019098690394017556,0.4025193821774399,0.4025193821774399,0.10053690999386594,0.0,4.976079304061614,4.9702045722303865,4.999601451154433,4.976145092663046,4.970307247614414,4.999519537488311,24789.671454343745,21071.220736192183,0.85,0.9896158533490553,0.6791511026184497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519371682192224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.320959214281,1534.8983941113013,0.4025193821774399,0.10053690999386594,6.112885165565336,3.4828342168090916
5345.0,-30.07324549987337,5.0078509111989,35.00416198275387,24.09732973845678,4.997760521560766,-26.566171093263836,-40.08273402051998,1.490686114951247,-0.035126380121482725,-5.01120435672636,40.00829902642381,45065.34330817032,20601.01398604313,20601.01398604313,65666.35729421345,82474.47147562566,82474.47147562566,20601.01398604313,103075.48546166878,103075.48546166878,103075.48546166878,127865.15388780503,97618.4836155952,60209.355448139744,41565.697963839404,24789.66842613626,0.0,66355.36638997566,21071.21816221582,1534.8981682916133,0.0,0.8868316648950333,2.815905159397393,0.0014959162575277712,354501.1328116485,1554891.089054283,4.386138562441262,1554891.089054283,4.386138562441262,0.85,0.09556404908375264,4.296143414572793,1.2670722113689408,1.0,0.0,4.296143414574125,1.2847741209642616,1.2850682820458008,3.343890061661896,19313.99933991892,1969.4798264360327,3099.015535412006,3099.015535412006,6.647599455581393,5.0078509111989,-0.8777175483573938,5.885568459556294,3.4828447787170504,3.4828447787170504,0.9950985082048716,0.0,0.0,0.00022894745715139951,0.9882949225280834,0.00023165904421095895,198.98358586659876,0.0,0.0,0.0,0.051983805411753105,7.812057254871893e-05,0.00015082688460268058,0.0006479739270263368,0.09556404908375377,0.0764653600305151,0.01909868905323867,0.09556410890468602,0.0764653600305142,0.019098689053238443,0.4025192919712194,0.4025192919712194,0.100536907067726,0.0,4.976077730817735,4.970206594380613,4.999585476622656,4.97607797660487,4.97022122484492,4.999528123205835,24789.66842613626,21071.21816221582,0.85,0.9896163771937773,0.6791514501376992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519368802112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.319480432798,1534.8981682916133,0.4025192919712194,0.100536907067726,6.112885165565336,3.4828447787170504
5346.0,-30.073197446936465,5.007842397930977,35.004161044980755,24.097324394993507,4.99775578443948,-26.566128319325916,-40.08269375246016,1.4906866568289687,-0.03501649666196727,-5.0112050913226724,40.008296650912115,45065.372557304574,20601.02159215072,20601.02159215072,65666.3941494553,82474.46880815302,82474.46880815302,20601.02159215072,103075.49040030374,103075.49040030374,103075.49040030374,127865.15093278767,97618.45815270505,60209.36190185675,41565.662500942555,24789.66053248393,0.0,66355.32303342648,21071.21145261134,1534.8977629055735,0.0,0.8868316697573275,2.8159036302405833,0.0014959162575277712,354501.1226604023,1554890.9866112745,4.386138399061706,1554890.9866112745,4.386138399061706,0.85,0.09556402758821604,4.296143414572793,1.2670721558714284,1.0,0.0,4.2961434145727475,1.2847741184293477,1.2850682795103068,3.3438900682595327,19313.994302038533,1969.4793127152018,3099.015535412006,3099.015535412006,6.647601909943915,5.007842397930977,-0.8777104067071155,5.885552804638093,3.4828553286039408,3.4828553286039408,0.9951015224582688,0.0,0.0,0.00022894745715139951,0.9882899767357188,0.00023166020352407453,198.9835465302837,0.0,0.0,0.0,0.051983805411753105,7.812092879052938e-05,0.00015082652836087015,0.0006479723965604288,0.0955640275882107,0.07646533988518422,0.019098687703026467,0.09556403229357019,0.0764653398851885,0.01909868770302754,0.4025192000653016,0.4025192000653016,0.10053690349199322,0.0,4.976100183547089,4.970228409272011,4.999610478855743,4.976188594660698,4.97031427277426,4.999709091126704,24789.66053248393,21071.21145261134,0.85,0.9896175792313733,0.6791523346906608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519365926676324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.3180017012,1534.8977629055735,0.4025192000653016,0.10053690349199322,6.112885165565336,3.4828553286039408
5347.0,-30.073149335794348,5.007833955084523,35.00416009891167,24.097327852528565,4.997761662916121,-26.566084431368182,-40.0826457660645,1.4906967584899673,-0.034983334429625756,-5.011197982733021,40.008294533729234,45065.36788190127,20601.01314157447,20601.01314157447,65666.38102347574,82474.45843647666,82474.45843647666,20601.01314157447,103075.47157805113,103075.47157805113,103075.47157805113,127865.12243974485,97618.42954475887,60209.33899018346,41565.65617175045,24789.650861693728,0.0,66355.30703344417,21071.203232439668,1534.8970747061533,0.0,0.886831713593421,2.8159040243794795,0.0014959162575277712,354501.2208926548,1554890.8953085956,4.38613692611069,1554890.8953085956,4.38613692611069,0.85,0.09556400252899627,4.296143414572793,1.2670720393816008,1.0,0.0,4.296143414572508,1.2847740711735962,1.2850682322437355,3.3438901912523935,19313.988641902943,1969.478735541999,3099.015535412006,3099.015535412006,6.647599183085612,5.007833955084523,-0.877698663583482,5.885532618668005,3.4828658452867822,3.4828658452867822,0.9951045272247949,0.0,0.0,0.00022894745715139951,0.9882850249793979,0.00023166136424678926,198.98350714633713,0.0,0.0,0.0,0.051983805411753105,7.812135331655708e-05,0.00015082610383484243,0.0006479705727357306,0.0955640025290063,0.07646531658515862,0.01909868594384768,0.09556400754540677,0.0764653165851506,0.01909868594384568,0.40251910800173374,0.40251910800173374,0.10053690187186022,0.0,4.976120375117773,4.970256453270224,4.999599222703466,4.976214648303369,4.970382139007995,4.999567713660156,24789.650861693728,21071.203232439668,0.85,0.9896176200402298,0.6791524279917442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519363056397603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.316522845038,1534.8970747061533,0.40251910800173374,0.10053690187186022,6.112885165565336,3.4828658452867822
5348.0,-30.073101296636906,5.00782552390376,35.0041591709896,24.097321356553607,4.997764189179703,-26.566040943483184,-40.08259781459344,1.49070383602599,-0.03505189747812665,-5.011194283896196,40.00829317016226,45065.363154775245,20601.011741691622,20601.011741691622,65666.37489646686,82474.41942442089,82474.41942442089,20601.011741691622,103075.43116611251,103075.43116611251,103075.43116611251,127865.07846456284,97618.37087970531,60209.314610059795,41565.61807738391,24789.64729845033,0.0,66355.26537583423,21071.20020368278,1534.896812436978,0.0,0.8868317373510644,2.8159053567599184,0.0014959162575277712,354501.2720061873,1554890.8365053092,4.386136127822331,1554890.8365053092,4.386136127822331,0.85,0.09556398047170155,4.296143414572793,1.267071878383867,1.0,0.0,4.296143414573789,1.2847740380647572,1.2850681991273158,3.3438902774249954,19313.977034912503,1969.4775519583654,3099.015535412006,3099.015535412006,6.647598731367047,5.00782552390376,-0.8776889113106696,5.8855144352144295,3.482876369024653,3.482876369024653,0.9951075340070438,0.0,0.0,0.00022894745715139951,0.9882800806586785,0.00023166252323815776,198.98346782133308,0.0,0.0,0.0,0.051983805411753105,7.812177753574405e-05,0.00015082567961565547,0.0006479687502292642,0.09556398047169995,0.07646529579122338,0.019098684680476576,0.09556403899370686,0.07646529579122466,0.01909868468047689,0.40251901620448816,0.40251901620448816,0.10053689963319981,0.0,4.976123372118366,4.970262379642236,4.999590485071053,4.976142386418076,4.97029311468566,4.999562567140856,24789.64729845033,21071.20020368278,0.85,0.9896181489823677,0.6791527831216766,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519360182643322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.315046756688,1534.896812436978,0.40251901620448816,0.10053689963319981,6.112885165565336,3.482876369024653
5349.0,-30.073053237278984,5.007817100144846,35.00415824565784,24.097325512580596,4.997765766891013,-26.565997532259942,-40.082553704828,1.490710061871948,-0.03491093810993107,-5.011190836867465,40.00829138976524,45065.375291663055,20601.010851069608,20601.010851069608,65666.38614273266,82474.43057748083,82474.43057748083,20601.010851069608,103075.44142855043,103075.44142855043,103075.44142855043,127865.08264730807,97618.36196150386,60209.30667568607,41565.61698424199,24789.64121875763,0.0,66355.25820299963,21071.195035943987,1534.8964166406722,0.0,0.886831761336483,2.8159039074976393,0.0014959162575277712,354501.31964003685,1554890.7597263965,4.386135321880448,1554890.7597263965,4.386135321880448,0.85,0.09556395761564855,4.296143414572793,1.2670717783784493,1.0,0.0,4.296143414572937,1.2847740089401414,1.2850681699960318,3.3438903532278363,19313.975270429688,1969.477372031192,3099.015535412006,3099.015535412006,6.647598443978358,5.007817100144846,-0.8776793150480158,5.885496415192862,3.482886882210264,3.482886882210264,0.9951105377743612,0.0,0.0,0.00022894745715139951,0.9882751342855776,0.00023166368272222617,198.9834284798084,0.0,0.0,0.0,0.051983805411753105,7.812216776984089e-05,0.00015082528938155864,0.0006479670737276189,0.09556395761564734,0.07646527436916009,0.019098683246487252,0.09556396775177792,0.07646527436916106,0.019098683246487492,0.40251892329719374,0.40251892329719374,0.1005368970450036,0.0,4.9761533678939145,4.970301170631501,4.999585258224442,4.976279898757525,4.97046288565565,4.999570904672339,24789.64121875763,21071.195035943987,0.85,0.9896184254432481,0.679153039444067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519357313189938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.313570829949,1534.8964166406722,0.40251892329719374,0.1005368970450036,6.112885165565336,3.482886882210264
5350.0,-30.07300523391226,5.007808699792524,35.00415732371378,24.097318946756445,4.9977686162112125,-26.565954044257936,-40.08250952521337,1.4907174265568717,-0.034987493271728454,-5.011186446488115,40.008289637775476,45065.38713702719,20601.00804227864,20601.00804227864,65666.39517930584,82474.3899516096,82474.3899516096,20601.00804227864,103075.39799388824,103075.39799388824,103075.39799388824,127865.03295029962,97618.30183768908,60209.29902310678,41565.558682869225,24789.634956411384,0.0,66355.19363928061,21071.189712949676,1534.8959832528783,0.0,0.8868317900191681,2.8159054255810605,0.0014959162575277712,354501.3803098801,1554890.6841725365,4.386134358104221,1554890.6841725365,4.386134358104221,0.85,0.09556393448271264,4.296143414572793,1.2670716591412199,1.0,0.0,4.296143414572354,1.284773974488018,1.2850681355360203,3.343890442896623,19313.963374820618,1969.4761590166488,3099.015535412006,3099.015535412006,6.6475975376289265,5.007808699792524,-0.8776691674500636,5.885477867242588,3.482897383582831,3.482897383582831,0.9951135381665231,0.0,0.0,0.00022894745715139951,0.9882701937018563,0.00023166484086078684,198.98338918413378,0.0,0.0,0.0,0.051983805411753105,7.812255862369226e-05,0.00015082489852770724,0.0006479653945634192,0.0955639344827148,0.07646525277869735,0.01909868170401745,0.09556399537902176,0.07646525277869562,0.01909868170401702,0.402518831499598,0.402518831499598,0.10053689438434131,0.0,4.976160816805134,4.970313054184203,4.999574945219592,4.976198953216397,4.97036893222014,4.999542040626693,24789.634956411384,21071.189712949676,0.85,0.9896195245285665,0.6791538787756564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519354442531083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.3120969092,1534.8959832528783,0.402518831499598,0.10053689438434131,6.112885165565336,3.482897383582831
5351.0,-30.072957317693433,5.007800231357189,35.0041563844119,24.09731891183185,4.997763552612675,-26.565911426019284,-40.08246552022172,1.4907176609384831,-0.034776783189101934,-5.0111874712108335,40.00828728830362,45065.39916942295,20601.016212240203,20601.016212240203,65666.41538166316,82474.41163829491,82474.41163829491,20601.016212240203,103075.42785053511,103075.42785053511,103075.42785053511,127865.05516294566,97618.3006469942,60209.288178121904,41565.56940985811,24789.62731241055,0.0,66355.19672226865,21071.18321554897,1534.895601362622,0.0,0.8868317933109167,2.815902538121816,0.0014959162575277712,354501.3661494247,1554890.5828525042,4.386134247497109,1554890.5828525042,4.386134247497109,0.85,0.09556391317558088,4.296143414572793,1.2670715673780069,1.0,0.0,4.296143414572567,1.284773973391577,1.2850681344393282,3.3438904457503376,19313.963139239415,1969.4761349940516,3099.015535412006,3099.015535412006,6.64760017393761,5.007800231357189,-0.8776622363370157,5.885462467694205,3.482907877976789,3.482907877976789,0.9951165365647968,0.0,0.0,0.00022894745715139951,0.9882652621141161,0.00023166599690211786,198.98334995981415,0.0,0.0,0.0,0.051983805411753105,7.812294793446387e-05,0.00015082450921693563,0.0006479637220285115,0.0955639131755808,0.07646523267809831,0.0190986804974825,0.09556387396459931,0.07646523267809836,0.019098680497482517,0.40251873898323737,0.40251873898323737,0.10053689135366134,0.0,4.976211181300528,4.970368075971351,4.999606656313517,4.976410688021758,4.9705862157860565,4.9997315524268515,24789.62731241055,21071.18321554897,0.85,0.9896197830067718,0.6791540285540153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519351575217798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.310623468737,1534.895601362622,0.40251873898323737,0.10053689135366134,6.112885165565336,3.482907877976789
5352.0,-30.072909361160264,5.007791764403973,35.00415541692338,24.09731283495205,4.997763250857184,-26.565868295256106,-40.08242141045628,1.4907221849530659,-0.034780192223252016,-5.011184472266359,40.008284588704846,45065.4110439138,20601.01603438594,20601.01603438594,65666.42707829975,82474.38678384345,82474.38678384345,20601.01603438594,103075.4028182294,103075.4028182294,103075.4028182294,127865.0186499846,97618.2549542277,60209.27921429828,41565.52859992158,24789.615831755207,0.0,66355.14443167679,21071.173456991924,1534.8949018303722,0.0,0.8868318183441429,2.8159029329545753,0.0014959162575277712,354501.40759129,1554890.4664333947,4.386133406347574,1554890.4664333947,4.386133406347574,0.85,0.09556388991700306,4.296143414572793,1.2670714475912974,1.0,0.0,4.296143414573447,1.2847739522281596,1.2850681132710653,3.343890500832517,19313.9540988402,1969.4752131298865,3099.015535412006,3099.015535412006,6.647600116547042,5.007791764403973,-0.8776529773353241,5.885444741739297,3.4829183378317836,3.4829183378317836,0.9951195250947953,0.0,0.0,0.00022894745715139951,0.9882603264037554,0.0002316671539214078,198.98331070250862,0.0,0.0,0.0,0.051983805411753105,7.812333817396646e-05,0.00015082411897743305,0.0006479620455036424,0.09556388991700429,0.07646521075240266,0.019098679164601624,0.09556384650820479,0.07646521075240167,0.019098679164601385,0.4025186485168401,0.4025186485168401,0.10053689056955387,0.0,4.976248661862655,4.970408007364313,4.999634318184633,4.976404280043084,4.97057343244353,4.999750667598619,24789.615831755207,21071.173456991924,0.85,0.9896207391412405,0.6791547427089972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934871311112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.309149882522,1534.8949018303722,0.4025186485168401,0.10053689056955387,6.112885165565336,3.4829183378317836
5353.0,-30.07286152379948,5.007783364039985,35.00415446001403,24.09731625756251,4.9977695447277535,-26.56582461218371,-40.08237345898522,1.4907326331119657,-0.03476078002313443,-5.011177622024294,40.008282961870265,45065.40531889106,20601.008043678557,20601.008043678557,65666.41336256961,82474.37435440137,82474.37435440137,20601.008043678557,103075.38239807994,103075.38239807994,103075.38239807994,127864.99158710461,97618.224586018,60209.25555050758,41565.52115056713,24789.60918902468,0.0,66355.13033959181,21071.167810670977,1534.8943927047876,0.0,0.8868318590903911,2.815903477555779,0.0014959162575277712,354501.5022535446,1554890.396276811,4.386132037219777,1554890.396276811,4.386132037219777,0.85,0.09556386668188971,4.296143414572793,1.2670713256066666,1.0,0.0,4.296143414570891,1.284773903351497,1.285068064383212,3.3438906280441665,19313.948090433187,1969.4746004428819,3099.015535412006,3099.015535412006,6.647597538080656,5.007783364039985,-0.8776414429204502,5.885424806960435,3.4829287840198258,3.4829287840198258,0.9951225097199502,0.0,0.0,0.00022894745715139951,0.9882554029851665,0.00023166830807079937,198.98327154277322,0.0,0.0,0.0,0.051983805411753105,7.812376240311809e-05,0.00015082369474828144,0.0006479602229543664,0.0955638666818895,0.07646518863531852,0.019098678046570977,0.0955638376826113,0.07646518863531869,0.01909867804657102,0.40251855881161075,0.40251855881161075,0.10053689135819228,0.0,4.976279694768493,4.970448872802308,4.999625974302205,4.976416842001186,4.970625353387163,4.999605623139814,24789.60918902468,21071.167810670977,0.85,0.9896207426087857,0.6791548006650828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519345848597538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.307678701149,1534.8943927047876,0.40251855881161075,0.10053689135819228,6.112885165565336,3.4829287840198258
5354.0,-30.07281372781502,5.007775029039631,35.004153539380795,24.09731950554999,4.997776946161963,-26.56578085562043,-40.08232924444599,1.4907440739673792,-0.034767089766262416,-5.011170771527011,40.008282104670535,45065.41609473618,20601.000200042487,20601.000200042487,65666.41629477867,82474.3563858949,82474.3563858949,20601.000200042487,103075.35658593739,103075.35658593739,103075.35658593739,127864.96376760287,97618.18917475519,60209.24888359673,41565.48921239828,24789.607181665466,0.0,66355.09639406374,21071.166104415646,1534.8941488028831,0.0,0.8868318970515787,2.8159043600652103,0.0014959162575277712,354501.59691934666,1554890.3593104212,4.386130761673768,1554890.3593104212,4.386130761673768,0.85,0.09556384462429571,4.296143414572793,1.2670712288981303,1.0,0.0,4.296143414573049,1.284773849830988,1.2850680108504489,3.3438907673424008,19313.941084248687,1969.4738860108894,3099.015535412006,3099.015535412006,6.647595007071699,5.007775029039631,-0.8776298751792408,5.885404904218872,3.4829392361840292,3.4829392361840292,0.9951254960525798,0.0,0.0,0.00022894745715139951,0.9882504838514552,0.00023166946122721334,198.98323241692393,0.0,0.0,0.0,0.051983805411753105,7.812415357332704e-05,0.00015082330357807247,0.0006479585424310492,0.09556384462430069,0.07646516762468313,0.01909867699961756,0.09556385653759975,0.07646516762467914,0.019098676999616565,0.40251846979860206,0.40251846979860206,0.1005368912391196,0.0,4.976301888909745,4.970485374073633,4.99959087477481,4.9764036817607575,4.970644398468835,4.999463501558466,24789.607181665466,21071.166104415646,0.85,0.989621293062477,0.6791553104995236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519342991203419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.306206730904,1534.8941488028831,0.40251846979860206,0.1005368912391196,6.112885165565336,3.4829392361840292
5355.0,-30.072765893966853,5.007766531164929,35.00415259405639,24.097304907068633,4.997764306741173,-26.565739069146915,-40.08228537915272,1.4907374819211707,-0.03465242538095481,-5.011177397712115,40.008279544218624,45065.42831013304,20601.01974496424,20601.01974496424,65666.44805509728,82474.34785768234,82474.34785768234,20601.01974496424,103075.36760264658,103075.36760264658,103075.36760264658,127864.96817156069,97618.1545331778,60209.23498562827,41565.46616394393,24789.6005689141,0.0,66355.06673285803,21071.160483576983,1534.8939508482874,0.0,0.886831872604869,2.8159020804149435,0.0014959162575277712,354501.50535327464,1554890.2488919771,4.386131583115474,1554890.2488919771,4.386131583115474,0.85,0.0955638268956353,4.296143414572793,1.2670711124083027,1.0,0.0,4.296143414573745,1.284773880668688,1.2850680416952094,3.343890687080884,19313.93423034789,1969.473187107513,3099.015535412006,3099.015535412006,6.6476013138880194,5.007766531164929,-0.8776262852582022,5.885392816423131,3.4829496940656557,3.4829496940656557,0.9951284840187588,0.0,0.0,0.00022894745715139951,0.9882455608472737,0.0002316706153024468,198.98319326009477,0.0,0.0,0.0,0.051983805411753105,7.812454165551349e-05,0.00015082291549588602,0.0006479568751743196,0.09556382689563545,0.0764651504477815,0.01909867644785394,0.0955637642135354,0.07646515044778139,0.019098676447853916,0.4025183811018541,0.4025183811018541,0.10053688876513966,0.0,4.976349025111858,4.970529545528677,4.999649877836987,4.976524972331163,4.97069363847362,4.999873291862002,24789.6005689141,21071.160483576983,0.85,0.9896222140724672,0.6791557981783675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934013628189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.304735526332,1534.8939508482874,0.4025183811018541,0.10053688876513966,6.112885165565336,3.4829496940656557
5356.0,-30.072718104085446,5.007758246186045,35.004151650318654,24.097311857063346,4.997781470795628,-26.565694341688026,-40.082241024915106,1.4907577083982,-0.03480955813006403,-5.011161949738267,40.00827769978649,45065.43843072555,20600.99419746608,20600.99419746608,65666.43262819163,82474.30374810485,82474.30374810485,20600.99419746608,103075.29794557093,103075.29794557093,103075.29794557093,127864.88678232412,97618.09719965392,60209.23188227447,41565.405908199384,24789.588836753195,0.0,66354.99474495258,21071.150511240216,1534.8929484507319,0.0,0.8868319578872526,2.815905947647391,0.0014959162575277712,354501.7188261035,1554890.1693515973,4.386128717514991,1554890.1693515973,4.386128717514991,0.85,0.09556379902173615,4.296143414572793,1.2670710085565227,1.0,0.0,4.296143414574602,1.284773786048903,1.2850679470537603,3.3438909333485314,19313.922886803088,1969.472030387858,3099.015535412006,3099.015535412006,6.647593070141624,5.007758246186045,-0.8776097068433186,5.885367953029363,3.4829600889218533,3.4829600889218533,0.9951314539776723,0.0,0.0,0.00022894745715139951,0.9882406423945239,0.0002316717683221932,198.98315413927222,0.0,0.0,0.0,0.051983805411753105,7.812493406526914e-05,0.00015082252308613037,0.000647955189325732,0.09556379902173902,0.07646512460355176,0.01909867441818726,0.09556384223621554,0.07646512460354946,0.019098674418186683,0.40251829314777343,0.40251829314777343,0.10053689009272467,0.0,4.976343827046662,4.97053774251782,4.999591038004098,4.976352391608202,4.970599889099731,4.999385050024614,24789.588836753195,21071.150511240216,0.85,0.9896230552137399,0.6791566875100016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519337279099835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.303266673496,1534.8929484507319,0.40251829314777343,0.10053689009272467,6.112885165565336,3.4829600889218533
5357.0,-30.07267036483556,5.007749852021052,35.00415073667964,24.097301449533575,4.9977752848144545,-26.565651995029405,-40.08219324806703,1.4907569150083262,-0.03475772076836847,-5.011165353217626,40.00827668900065,45065.43314760008,20601.00729979907,20601.00729979907,65666.44044739915,82474.2856444397,82474.2856444397,20601.00729979907,103075.29294423877,103075.29294423877,103075.29294423877,127864.88329039414,97618.0558100646,60209.2033132251,41565.391663155,24789.590346155364,0.0,66354.98200931036,21071.15179423206,1534.89314200642,0.0,0.8868319442285165,2.8159048694494455,0.0014959162575277712,354501.6717940133,1554890.1257618724,4.386129176466499,1554890.1257618724,4.386129176466499,0.8500000000000001,0.09556378176826615,4.296143414572793,1.2670708865718918,1.0,0.0,4.296143414573667,1.2847737897603932,1.2850679507661003,3.3438909236886065,19313.914697795524,1969.47119534148,3099.015535412006,3099.015535412006,6.647597298043301,5.007749852021052,-0.8776041947665059,5.885354046787558,3.482970533838498,3.482970533838498,0.9951344382395709,0.0,0.0,0.00022894745715139951,0.9882357291790342,0.00023167292012564152,198.98311505991202,0.0,0.0,0.0,0.051983805411753105,7.812535675750071e-05,0.00015082210039389882,0.000647953373379285,0.0955637817682631,0.07646510781646647,0.019098673951796645,0.09556381622434558,0.0764651078164689,0.01909867395179725,0.40251820363482327,0.40251820363482327,0.10053688735176136,0.0,4.9763578826130015,4.970551401830846,4.999606675707184,4.976407632449252,4.970599570834111,4.999662755497752,24789.590346155364,21071.15179423206,0.85,0.9896233629930815,0.6791567382427575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519334424545096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.301798534321,1534.89314200642,0.40251820363482327,0.10053688735176136,6.112885165565336,3.482970533838498
5358.0,-30.07262265351355,5.007741485286927,35.004149796576975,24.097300331946485,4.997777114659903,-26.565608871783823,-40.082149173226185,1.4907633329301735,-0.03471996178637937,-5.011160807255735,40.0082740909101,45065.44396801178,20601.004008095024,20601.004008095024,65666.4479761068,82474.27285231787,82474.27285231787,20601.004008095024,103075.2768604129,103075.2768604129,103075.2768604129,127864.85559136857,97618.02320602088,60209.19432171466,41565.36542700691,24789.57873095568,0.0,66354.94415796259,21071.141921312326,1534.8924001860207,0.0,0.8868319767660046,2.815904904083442,0.0014959162575277712,354501.7346138721,1554890.0137202898,4.386128083164096,1554890.0137202898,4.386128083164096,0.85,0.09556375768849187,4.296143414572793,1.2670707827201118,1.0,0.0,4.296143414572121,1.2847737597372544,1.2850679207360873,3.3438910018300696,19313.908247024567,1969.4705375459068,3099.015535412006,3099.015535412006,6.647596235865972,5.007741485286927,-0.8775940508502096,5.885335536137137,3.4829809320090352,3.4829809320090352,0.9951374091454387,0.0,0.0,0.00022894745715139951,0.988230818864156,0.00023167407126054327,198.98307600342895,0.0,0.0,0.0,0.051983805411753105,7.812574669914001e-05,0.0001508217104522595,0.0006479516981340792,0.09556375768849529,0.07646508534669788,0.019098672341797407,0.09556377471951895,0.07646508534669515,0.019098672341796723,0.4025181132116231,0.4025181132116231,0.10053688583503671,0.0,4.976372747907249,4.970569554445774,4.999608373073386,4.976440845469369,4.970650804448724,4.999623805770284,24789.57873095568,21071.141921312326,0.85,0.9896240409724893,0.6791572887278804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519331573015768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.300330973825,1534.8924001860207,0.4025181132116231,0.10053688583503671,6.112885165565336,3.4829809320090352
5359.0,-30.072574974764297,5.007733198206129,35.00414887766426,24.09730878369885,4.997784963565647,-26.565565175961176,-40.082104958686955,1.4907751647625491,-0.03464258275874954,-5.011153140252957,40.00827282790919,45065.454276885124,20600.994449695787,20600.994449695787,65666.44872658091,82474.27536370298,82474.27536370298,20600.994449695787,103075.26981339877,103075.26981339877,103075.26981339877,127864.84373964608,97618.0085186007,60209.187431782964,41565.356763130825,24789.573926247314,0.0,66354.93068937815,21071.137837310216,1534.8919794053188,0.0,0.8868320203509744,2.815904782580938,0.0014959162575277712,354501.8405628744,1554889.9592538988,4.386126618651854,1554889.9592538988,4.386126618651854,0.85,0.09556373394841242,4.296143414572793,1.2670706387562678,1.0,0.0,4.296143414573341,1.284773704387761,1.2850678653739211,3.343891145888648,19313.90534109105,1969.4702412231547,3099.015535412006,3099.015535412006,6.647593151531893,5.007733198206129,-0.877582046771896,5.885315244978025,3.482991324464276,3.482991324464276,0.9951403784183646,0.0,0.0,0.00022894745715139951,0.9882259119278662,0.00023167522161482356,198.98303697362525,0.0,0.0,0.0,0.051983805411753105,7.812613787853452e-05,0.000150821319272865,0.0006479500175712996,0.095563733948413,0.0764650631098729,0.019098670838540097,0.09556374909454275,0.07646506310987244,0.01909867083853998,0.40251802234192285,0.40251802234192285,0.10053688446241435,0.0,4.976397396152834,4.970608719368784,4.999574888880829,4.97651055749418,4.970779950158317,4.999455529413467,24789.573926247314,21071.137837310216,0.85,0.9896242531542958,0.6791575819413679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932872315573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.298864445147,1534.8919794053188,0.40251802234192285,0.10053688446241435,6.112885165565336,3.482991324464276
5360.0,-30.072527368028748,5.0077248985249945,35.00414797738344,24.097307805810146,4.99778572557731,-26.565522253696212,-40.08206088384611,1.490780611244767,-0.03457543953743425,-5.011150858848887,40.00827153277638,45065.46477582731,20600.995961736175,20600.995961736175,65666.4607375635,82474.26792288877,82474.26792288877,20600.995961736175,103075.26388462495,103075.26388462495,103075.26388462495,127864.8350981865,97617.98084962186,60209.17770256028,41565.33683006842,24789.571213561547,0.0,66354.90804362997,21071.135531527314,1534.8918011312298,0.0,0.886832036648406,2.8159041668991045,0.0014959162575277712,354501.8720892117,1554889.9034018328,4.3861260710367675,1554889.9034018328,4.3861260710367675,0.85,0.09556371291313973,4.296143414572793,1.2670705508394167,1.0,0.0,4.296143414573721,1.2847736789090354,1.285067839889362,3.343891212202339,19313.8998667319,1969.4696829938766,3099.015535412006,3099.015535412006,6.647593639441797,5.0077248985249945,-0.8775732009817325,5.885298099506727,3.483001727003714,3.483001727003714,0.9951433505724897,0.0,0.0,0.00022894745715139951,0.9882210124291937,0.00023167637023686913,198.98299800278716,0.0,0.0,0.0,0.051983805411753105,7.812652782377743e-05,0.0001508209293276221,0.0006479483423106122,0.09556371291314064,0.07646504337931796,0.019098669533822686,0.09556371885674872,0.07646504337931723,0.019098669533822502,0.40251793240187095,0.40251793240187095,0.10053688107185749,0.0,4.9764321342475455,4.970655509229573,4.999561365063812,4.976575419311473,4.970847004545249,4.99951160743035,24789.571213561547,21071.135531527314,0.85,0.9896247719066417,0.6791579719498017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519325875242424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.297398854307,1534.8918011312298,0.40251793240187095,0.10053688107185749,6.112885165565336,3.483001727003714
5361.0,-30.072479769673357,5.007716489359203,35.00414703977345,24.097292648535245,4.997776660826727,-26.56548032165571,-40.08201317684723,1.4907772128090997,-0.03454791756968234,-5.011154360282673,40.00826864492155,45065.45915278858,20601.0090998949,20601.0090998949,65666.46825268348,82474.24152517057,82474.24152517057,20601.0090998949,103075.25062506547,103075.25062506547,103075.25062506547,127864.81191387883,97617.92998400459,60209.14761162273,41565.31374709095,24789.56128881337,0.0,66354.87503590432,21071.127095491363,1534.8913395507134,0.0,0.886832029286892,2.8159033966710556,0.0014959162575277712,354501.8237034903,1554889.7788642996,4.3861263183932975,1554889.7788642996,4.3861263183932975,0.85,0.09556369269021488,4.296143414572793,1.267070423909463,1.0,0.0,4.296143414570646,1.2847736948069683,1.285067855790935,3.343891170824656,19313.8898028745,1969.468656766021,3099.015535412006,3099.015535412006,6.6475978789038415,5.007716489359203,-0.877567815882073,5.885284305241276,3.483012111930248,3.483012111930248,0.9951463176943566,0.0,0.0,0.00022894745715139951,0.9882161138191731,0.00023167751866196856,198.9829590388244,0.0,0.0,0.0,0.051983805411753105,7.81269499059969e-05,0.0001508205072454026,0.0006479465289848646,0.09556369269021259,0.07646502441026033,0.019098668279952255,0.09556366318574756,0.07646502441026216,0.019098668279952716,0.4025178436942272,0.4025178436942272,0.10053687725555968,0.0,4.976468327603413,4.9706882972884046,4.999611189640348,4.976606442712978,4.970812795138556,4.999803830778262,24789.56128881337,21071.127095491363,0.85,0.9896253774444101,0.6791582250498379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193230316317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.295933410083,1534.8913395507134,0.4025178436942272,0.10053687725555968,6.112885165565336,3.483012111930248
