time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5362.0,-30.072432171886526,5.007708164778398,35.004146081667734,24.09729603622111,4.99778302692516,-26.56543684693486,-40.08196903215719,1.490787701973486,-0.03453153441040513,-5.011146502374608,40.00826617272197,45065.4692552203,20600.998949696594,20600.998949696594,65666.46820491689,82474.22875259187,82474.22875259187,20600.998949696594,103075.22770228845,103075.22770228845,103075.22770228845,127864.77670207986,97617.8994074807,60209.13991010913,41565.288330412855,24789.548999791405,0.0,66354.83733020426,21071.116649822692,1534.8904828853183,0.0,0.8868320782209571,2.8159040986812394,0.0014959162575277712,354501.9322906008,1554889.6722517302,4.386124674144566,1554889.6722517302,4.386124674144566,0.85,0.09556366757255874,4.296143414572793,1.2670703013753517,1.0,0.0,4.296143414572244,1.2847736457385013,1.2850678067112333,3.343891298535568,19313.88375325213,1969.4680398762196,3099.015535412006,3099.015535412006,6.647594603606187,5.007708164778398,-0.8775557724757093,5.885263937254107,3.4830224499961093,3.4830224499961093,0.9951492714274598,0.0,0.0,0.00022894745715139951,0.9882112152938697,0.0002316786670785923,198.9829200753423,0.0,0.0,0.0,0.051983805411753105,7.812734047297485e-05,0.00015082011667842465,0.0006479448510531143,0.09556366757256554,0.07646500100005209,0.019098666572513457,0.09556363894627053,0.07646500100004665,0.019098666572512097,0.40251775515426064,0.40251775515426064,0.10053687693278913,0.0,4.9764946694441505,4.970721245980371,4.999611071414904,4.976614967964224,4.970867974659711,4.999625538745704,24789.548999791405,21071.116649822692,0.85,0.9896259390726586,0.6791587632256437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932018852265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.29446938487,1534.8904828853183,0.40251775515426064,0.10053687693278913,6.112885165565336,3.4830224499961093
5363.0,-30.072384618641046,5.0076999126045525,35.00414516231822,24.0972991794348,4.99779103321876,-26.56539324834981,-40.08192488746715,1.490799662927523,-0.034553003398571036,-5.011139270335075,40.00826538536893,45065.47908507216,20600.99026086147,20600.99026086147,65666.46934593363,82474.20777589503,82474.20777589503,20600.99026086147,103075.1980367565,103075.1980367565,103075.1980367565,127864.7452902615,97617.8613540357,60209.132663213066,41565.25410091404,24789.547253505007,0.0,66354.80135441905,21071.115165479256,1534.8902448685724,0.0,0.8868321178706385,2.8159052248545997,0.0014959162575277712,354502.03222896287,1554889.6382974621,4.386123341863391,1554889.6382974621,4.386123341863391,0.85,0.09556364546001316,4.296143414572793,1.2670701964246107,1.0,0.0,4.296143414571924,1.2847735897849846,1.2850677507449055,3.3438914441662684,19313.87622430695,1969.4672721374732,3099.015535412006,3099.015535412006,6.647591799865767,5.0076999126045525,-0.8775440548287543,5.885243967433307,3.4830327995631656,3.4830327995631656,0.9951522284466188,0.0,0.0,0.00022894745715139951,0.9882063213786834,0.00023167981442578347,198.98288114833687,0.0,0.0,0.0,0.051983805411753105,7.8127731041757e-05,0.00015081972610964253,0.0006479431731136131,0.09556364546001084,0.07646498003133081,0.019098665428680023,0.09556366661878617,0.07646498003133267,0.019098665428680484,0.40251766678003953,0.40251766678003953,0.10053687640819345,0.0,4.976510240616562,4.970748525868828,4.9995797537984,4.976586266936522,4.970871389866204,4.999468233632172,24789.547253505007,21071.115165479256,0.85,0.9896264928168671,0.6791592795880012,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519317345448677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.293006934877,1534.8902448685724,0.40251766678003953,0.10053687640819345,6.112885165565336,3.4830327995631656
5364.0,-30.072337167680878,5.007691560060453,35.00414423824548,24.09728894652801,4.997784033265307,-26.565351242509706,-40.081880952324695,1.4907981080940809,-0.03448346329986407,-5.011142213238118,40.00826340909371,45065.48950487991,20601.00230529201,20601.00230529201,65666.49181017192,82474.19376730772,82474.19376730772,20601.00230529201,103075.19607259973,103075.19607259973,103075.19607259973,127864.73867391094,97617.82383269876,60209.119570270566,41565.22695825355,24789.5426013112,0.0,66354.76955956475,21071.11121111452,1534.8900742388093,0.0,0.8868321100509002,2.8159039678800886,0.0014959162575277712,354501.9915614681,1554889.5530714293,4.386123604616824,1554889.5530714293,4.386123604616824,0.85,0.09556362663563861,4.296143414572793,1.2670700865285474,1.0,0.0,4.2961434145716115,1.284773597058518,1.2850677580201042,3.3438914252353795,19313.868800640346,1969.4665151341535,3099.015535412006,3099.015535412006,6.647595686400185,5.007691560060453,-0.8775383472210763,5.885229907281529,3.483043157098686,3.483043157098686,0.9951551877424817,0.0,0.0,0.00022894745715139951,0.9882014380161918,0.00023168095931029012,198.9828423050772,0.0,0.0,0.0,0.051983805411753105,7.812811975836592e-05,0.0001508193373930336,0.0006479415031313135,0.09556362663563961,0.07646496199870861,0.019098664636931,0.09556361249450984,0.07646496199870781,0.0190986646369308,0.40251757821647316,0.40251757821647316,0.10053687382929577,0.0,4.976541061876333,4.970779288732956,4.999610804398401,4.976658749938281,4.970896747273116,4.9997294115013915,24789.5426013112,21071.11121111452,0.85,0.9896273055582692,0.6791597620488445,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931450503632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.291545179163,1534.8900742388093,0.40251757821647316,0.10053687382929577,6.112885165565336,3.483043157098686
5365.0,-30.07228973257603,5.007683251605191,35.004143290182974,24.09728761939334,4.997787197693415,-26.565308234393072,-40.081833105627425,1.4908056995104855,-0.03448105339225549,-5.011136729489923,40.008260862195165,45065.48247983919,20600.99701463134,20600.99701463134,65666.47949447054,82474.17431805086,82474.17431805086,20600.99701463134,103075.1713326822,103075.1713326822,103075.1713326822,127864.70217828458,97617.78526711957,60209.09342890804,41565.213153568366,24789.530845602378,0.0,66354.74399917075,21071.10121876202,1534.889301803619,0.0,0.8868321471748081,2.8159045763156225,0.0014959162575277712,354502.06734048866,1554889.4432375107,4.386122357205003,1554889.4432375107,4.386122357205003,0.85,0.0955636026900087,4.296143414572793,1.267069963994436,1.0,0.0,4.296143414572602,1.2847735615457638,1.285067722499219,3.3438915176647366,19313.86117036846,1969.4657370629582,3099.015535412006,3099.015535412006,6.647593979193294,5.007683251605191,-0.8775277177877863,5.885210969392977,3.4830534706022234,3.4830534706022234,0.9951581344577781,0.0,0.0,0.00022894745715139951,0.9881965563114493,0.00023168210381745377,198.9828034748119,0.0,0.0,0.0,0.051983805411753105,7.812854308452849e-05,0.00015081891406687101,0.0006479396844614078,0.09556360269000913,0.07646493954914314,0.019098663140865994,0.09556358905095086,0.0764649395491428,0.019098663140865908,0.4025174897309178,0.4025174897309178,0.1005368733697499,0.0,4.9765619009715465,4.970804056138718,4.999615908862552,4.976655676097664,4.9709135476003325,4.999646752963486,24789.530845602378,21071.10121876202,0.85,0.9896275011669277,0.6791599177958155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519311670734696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.290082959445,1534.889301803619,0.4025174897309178,0.1005368733697499,6.112885165565336,3.4830534706022234
5366.0,-30.07224227300355,5.007674934078046,35.00414234492161,24.09728147266435,4.997787389193533,-26.565265501605147,-40.08179280264301,1.4908106177951304,-0.03449734411628924,-5.011134357983733,40.00825904766099,45065.509193120306,20600.998103257447,20600.998103257447,65666.50729637775,82474.14703321317,82474.14703321317,20600.998103257447,103075.14513647062,103075.14513647062,103075.14513647062,127864.67008765064,97617.73757139972,60209.09973130686,41565.15315565873,24789.52495118002,0.0,66354.67810683875,21071.09620850302,1534.8889366468975,0.0,0.8868321658111089,2.8159050671215446,0.0014959162575277712,354502.10011194897,1554889.364986498,4.386121731000962,1554889.364986498,4.386121731000962,0.85,0.0955635815895463,4.296143414572793,1.2670698843197896,1.0,0.0,4.2961434145740505,1.284773538537959,1.2850676994861465,3.3438915775473546,19313.85173368119,1969.4647747886577,3099.015535412006,3099.015535412006,6.647594330474564,5.007674934078046,-0.8775189209913323,5.885193855069378,3.483063783484987,3.483063783484987,0.9951610809957107,0.0,0.0,0.00022894745715139951,0.9881916721146999,0.0002316832489201806,198.98276462453256,0.0,0.0,0.0,0.051983805411753105,7.812889966894197e-05,0.00015081855748245754,0.0006479381525236282,0.0955635815895487,0.0764649193438698,0.019098662245678903,0.09556358498069978,0.07646491934386787,0.019098662245678424,0.40251740096455524,0.40251740096455524,0.10053687305232029,0.0,4.976576022868301,4.970818522466402,4.999628646586643,4.976637013867446,4.970880894809795,4.999684106431573,24789.52495118002,21071.09620850302,0.85,0.9896289028883093,0.6791609948067202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519308837381237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.288622003789,1534.8889366468975,0.40251740096455524,0.10053687305232029,6.112885165565336,3.483063783484987
5367.0,-30.0721949111098,5.007666725960919,35.0041414234565,24.097284266632073,4.997797578173425,-26.56522185693114,-40.081744886096544,1.490824523994762,-0.03457273052868004,-5.011124980682389,40.0082578502549,45065.501439600084,20600.984974055133,20600.984974055133,65666.48641365522,82474.11514906482,82474.11514906482,20600.984974055133,103075.10012311995,103075.10012311995,103075.10012311995,127864.61991942918,97617.68963580388,60209.07592633904,41565.12634384982,24789.51979630924,0.0,66354.64614015906,21071.091826862852,1534.888452615612,0.0,0.8868322178611447,2.815907151949759,0.0014959162575277712,354502.2296953828,1554889.313348872,4.386119982051903,1554889.313348872,4.386119982051903,0.85,0.09556355756453791,4.296143414572793,1.2670697062881664,1.0,0.0,4.296143414572157,1.2847734734845668,1.2850676344178595,3.343891746862409,19313.842249534006,1969.4638076747929,3099.015535412006,3099.015535412006,6.647590093902607,5.007666725960919,-0.8775059812388548,5.885172707199774,3.48307407978364,3.48307407978364,0.9951640227953257,0.0,0.0,0.00022894745715139951,0.9881867979962944,0.00023168439167131844,198.9827258542279,0.0,0.0,0.0,0.051983805411753105,7.81293236170131e-05,0.00015081813353438642,0.0006479363311819144,0.09556355756454475,0.07646489667871605,0.019098660885828705,0.09556363120625148,0.07646489667871058,0.01909866088582734,0.40251731136512653,0.40251731136512653,0.10053687331507109,0.0,4.976567704558477,4.970818487899749,4.999587153505161,4.976552250153702,4.970836171103144,4.999439010288199,24789.51979630924,21071.091826862852,0.85,0.9896290649331433,0.6791612051462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519306002567403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.287163119472,1534.888452615612,0.40251731136512653,0.10053687331507109,6.112885165565336,3.48307407978364
5368.0,-30.07214755477261,5.007658460986088,35.004140517784165,24.097278608847432,4.997794791894737,-26.56517951487727,-40.081700881104894,1.4908267519994163,-0.034511102265184945,-5.011125342727309,40.008256467321324,45065.511232978446,20600.991796979815,20600.991796979815,65666.50302995826,82474.10277272708,82474.10277272708,20600.991796979815,103075.0945697069,103075.0945697069,103075.0945697069,127864.61228309946,97617.65560712616,60209.06406737753,41565.10171083181,24789.517713392564,0.0,66354.61942422438,21071.09005638368,1534.888370747735,0.0,0.8868322210256268,2.815906300153648,0.0014959162575277712,354502.2246923407,1554889.2537104539,4.386119875721187,1554889.2537104539,4.386119875721187,0.85,0.095563537775947,4.296143414572793,1.2670696238661185,1.0,0.0,4.296143414572536,1.2847734630619314,1.2850676239928378,3.343891773989498,19313.83551689655,1969.4631211368358,3099.015535412006,3099.015535412006,6.647592295545226,5.007658460986088,-0.877498765918447,5.885157226904535,3.4830843952251036,3.4830843952251036,0.9951669700643153,0.0,0.0,0.00022894745715139951,0.9881819244756506,0.0002316855342935803,198.98268708848698,0.0,0.0,0.0,0.051983805411753105,7.81297129589519e-05,0.0001508177441924476,0.0006479346585131078,0.09556353777594358,0.07646487777321606,0.019098660002727516,0.09556359754261756,0.0764648777732188,0.019098660002728203,0.40251722022916814,0.40251722022916814,0.10053687076045585,0.0,4.976577150102457,4.970829844250659,4.999588943212871,4.9766142404621405,4.970874581597457,4.999595413689008,24789.517713392564,21071.09005638368,0.85,0.9896297137978173,0.6791616261840269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519303173589133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.28570386031,1534.888370747735,0.40251722022916814,0.10053687076045585,6.112885165565336,3.4830843952251036
5369.0,-30.07210025153475,5.007650157443963,35.00413958036776,24.097273090761178,4.997791324158155,-26.565137288703532,-40.08165691103784,1.4908283613269573,-0.03443457157072771,-5.0111247095348075,40.008253731362,45065.52087210961,20600.99642505498,20600.99642505498,65666.5172971646,82474.09381046149,82474.09381046149,20600.99642505498,103075.09023551647,103075.09023551647,103075.09023551647,127864.59720372531,97617.6247214244,60209.05178307276,41565.08104261294,24789.506968208832,0.0,66354.58801082177,21071.080922977508,1534.887769250342,0.0,0.8868322341526433,2.8159053687724986,0.0014959162575277712,354502.2334423288,1554889.135723388,4.386119434636343,1554889.135723388,4.386119434636343,0.85,0.09556351526076334,4.296143414572793,1.2670695095742124,1.0,0.0,4.2961434145735575,1.2847734555334753,1.285067616462658,3.3438917935838806,19313.829406102763,1969.462498009286,3099.015535412006,3099.015535412006,6.647593788946956,5.007650157443963,-0.8774910143436863,5.885141171787649,3.483094679834297,3.483094679834297,0.9951699085240849,0.0,0.0,0.00022894745715139951,0.9881770564454468,0.00023168667563983132,198.98264836622803,0.0,0.0,0.0,0.051983805411753105,7.813010199368131e-05,0.0001508173551577182,0.0006479329871641171,0.0955635152607642,0.0764648566132909,0.019098658647473305,0.09556352989903649,0.07646485661329021,0.019098658647473128,0.402517128555012,0.402517128555012,0.10053686855010827,0.0,4.976599507731578,4.970851583634669,4.999613771666759,4.976690137964056,4.97093974456925,4.999714289397502,24789.506968208832,21071.080922977508,0.85,0.9896303973201528,0.679162092977804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519300344943868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.284246068562,1534.887769250342,0.402517128555012,0.10053686855010827,6.112885165565336,3.483094679834297
5370.0,-30.072052970751393,5.007641898351003,35.00413863318817,24.09727165885272,4.997795066314339,-26.565094361717005,-40.08160906434057,1.490836457279912,-0.034443461199145986,-5.011119214851201,40.00825157215727,45065.51323315248,20600.991091155145,20600.991091155145,65666.50432430762,82474.07148202954,82474.07148202954,20600.991091155145,103075.06257318468,103075.06257318468,103075.06257318468,127864.56027390996,97617.58359272109,60209.025343843925,41565.064720974624,24789.49770072528,0.0,66354.5624216999,21071.073045616486,1534.887139724025,0.0,0.8868322699285781,2.815906126912923,0.0014959162575277712,354502.30937250407,1554889.04260862,4.386118232518403,1554889.04260862,4.386118232518403,0.85,0.09556349134202163,4.296143414572793,1.2670693787978964,1.0,0.0,4.296143414573043,1.2847734176605008,1.2850675785810122,3.3438918921562255,19313.82126871198,1969.4616682263547,3099.015535412006,3099.015535412006,6.647592067787518,5.007641898351003,-0.8774804154914735,5.885122313842476,3.4831049390340665,3.4831049390340665,0.995172839724019,0.0,0.0,0.00022894745715139951,0.9881721907519025,0.00023168781644947208,198.98260966236535,0.0,0.0,0.0,0.051983805411753105,7.813052532977396e-05,0.00015081693182162557,0.0006479311684515506,0.09556349134202177,0.07646483408367066,0.019098657258351116,0.09556352028834111,0.07646483408367055,0.01909865725835109,0.40251703708777253,0.40251703708777253,0.10053686801405187,0.0,4.976612669033329,4.970867785133805,4.99961475438181,4.976675753652046,4.970943033740298,4.99962913227256,24789.49770072528,21071.073045616486,0.85,0.9896305834552944,0.6791622397680785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519297519471381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.282788791603,1534.887139724025,0.40251703708777253,0.10053686801405187,6.112885165565336,3.4831049390340665
5371.0,-30.07200574661262,5.007633622183497,35.00413768831954,24.097276164125674,4.997794604137039,-26.565051906193673,-40.081568831205345,1.4908407637180776,-0.03425563163307288,-5.011117328241397,40.008249745110426,45065.53910931963,20600.993140100676,20600.993140100676,65666.5322494203,82474.09290623247,82474.09290623247,20600.993140100676,103075.08604633315,103075.08604633315,103075.08604633315,127864.57799693703,97617.58442541026,60209.03062849753,41565.05977434747,24789.49195060389,0.0,66354.55172495137,21071.068158013306,1534.8867994250086,0.0,0.8868322861428416,2.8159038798422507,0.0014959162575277712,354502.33544327307,1554888.9638180193,4.386117687698084,1554888.9638180193,4.386117687698084,0.85,0.09556346988702441,4.296143414572793,1.267069309563376,1.0,0.0,4.2961434145735975,1.2847733975149271,1.285067558430826,3.343891944589301,19313.82143346109,1969.4616850260884,3099.015535412006,3099.015535412006,6.647592728947656,5.007633622183497,-0.8774719436166638,5.885105565800161,3.4831151978034303,3.4831151978034303,0.9951757708009801,0.0,0.0,0.00022894745715139951,0.988167330913482,0.00023168895589753593,198.9825710048867,0.0,0.0,0.0,0.051983805411753105,7.813088130453815e-05,0.00015081657584686137,0.0006479296391329116,0.09556346988702574,0.07646481353326948,0.019098656353756262,0.09556342458931141,0.07646481353326841,0.019098656353755995,0.4025169454645943,0.4025169454645943,0.10053686738733926,0.0,4.976661758183013,4.970925726912867,4.999628390974635,4.976861696608353,4.971161079665137,4.99968652436263,24789.49195060389,21071.068158013306,0.85,0.9896311638366121,0.6791627392213034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519294695341227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.281332641576,1534.8867994250086,0.4025169454645943,0.10053686738733926,6.112885165565336,3.4831151978034303
5372.0,-30.071958491000466,5.0076253405631235,35.00413673268276,24.097270087245874,4.997794454924047,-26.565009391026695,-40.08152105435727,1.4908453549502347,-0.03426417131322523,-5.011114789504107,40.00824754172756,45065.531628380326,20600.99379444478,20600.99379444478,65666.5254228251,82474.067341861,82474.067341861,20600.99379444478,103075.06113630577,103075.06113630577,103075.06113630577,127864.54475708559,97617.53839116829,60209.00267768749,41565.039681645336,24789.483620779814,0.0,66354.52330242515,21071.061077662842,1534.8862908499473,0.0,0.8868323070378205,2.8159042883518395,0.0014959162575277712,354502.37052569416,1554888.8687980936,4.386116985599666,1554888.8687980936,4.386116985599666,0.85,0.0955634480690245,4.296143414572793,1.2670691886777061,1.0,0.0,4.296143414572025,1.2847733760370843,1.2850675369480655,3.343892000489888,19313.81232550032,1969.460756272562,3099.015535412006,3099.015535412006,6.6475929400934515,5.0076253405631235,-0.8774631108578488,5.885088451420972,3.483125437656818,3.483125437656818,0.9951786964733766,0.0,0.0,0.00022894745715139951,0.9881624678619355,0.00023169009611017497,198.98253232165908,0.0,0.0,0.0,0.051983805411753105,7.813130402651864e-05,0.00015081615312488087,0.0006479278230586588,0.09556344806902316,0.07646479267845933,0.019098655390563827,0.09556340904017664,0.0764647926784604,0.019098655390564094,0.4025168562597098,0.4025168562597098,0.10053686745642539,0.0,4.97669856593609,4.970967607298405,4.99964488193001,4.976850618190895,4.971139953772536,4.9997156726602725,24789.483620779814,21071.061077662842,0.85,0.9896314848580201,0.6791629173942578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519291874595606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.279876932798,1534.8862908499473,0.4025168562597098,0.10053686745642539,6.112885165565336,3.483125437656818
5373.0,-30.071911258166743,5.007617114583008,35.004135785321296,24.097273649554722,4.9977997943828925,-26.564966347472435,-40.08147694459183,1.4908548836885716,-0.0342228389193906,-5.011108646675553,40.00824587149092,45065.540434001,20600.987117613888,20600.987117613888,65666.52755161488,82474.05973431504,82474.05973431504,20600.987117613888,103075.04685192893,103075.04685192893,103075.04685192893,127864.52377342383,97617.51269375828,60208.99339344434,41565.02144479327,24789.47692149491,0.0,66354.49836628817,21071.055383270672,1534.8857947602996,0.0,0.8868323443414927,2.8159044624422216,0.0014959162575277712,354502.4554125103,1554888.7967698728,4.386115732147905,1554888.7967698728,4.386115732147905,0.85,0.0955634254428129,4.296143414572793,1.2670690815290437,1.0,0.0,4.296143414575033,1.2847733314615262,1.2850674923623016,3.343892116507125,19313.807241219743,1969.4602378202285,3099.015535412006,3099.015535412006,6.647590785592834,5.007617114583008,-0.877452154352719,5.885069268935727,3.483135662071644,3.483135662071644,0.9951816177347554,0.0,0.0,0.00022894745715139951,0.9881576071803118,0.00023169123577836592,198.98249365709285,0.0,0.0,0.0,0.051983805411753105,7.813169430461033e-05,0.00015081576284678918,0.0006479261463680054,0.09556342544281649,0.0764647711025773,0.019098654340239194,0.09556338808106749,0.07646477110257442,0.019098654340238476,0.4025167680536968,0.4025167680536968,0.10053686826440622,0.0,4.976733680042059,4.971014502492892,4.999632817337385,4.976885807756162,4.971213757787552,4.999596238322113,24789.47692149491,21071.055383270672,0.85,0.9896318888453414,0.6791633053305823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519289051971145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.278423428676,1534.8857947602996,0.4025167680536968,0.10053686826440622,6.112885165565336,3.483135662071644
5374.0,-30.071864100233363,5.007608834868159,35.0041348374296,24.097268131468468,4.997796402524877,-26.564924244523052,-40.0814367813058,1.490856546814538,-0.03415269953973166,-5.011108937393969,40.008243961323515,45065.56625261267,20600.993565781908,20600.993565781908,65666.55981839457,82474.05040339986,82474.05040339986,20600.993565781908,103075.04396918177,103075.04396918177,103075.04396918177,127864.5154698026,97617.4815347524,60208.997383965056,41564.98238976371,24789.47150062082,0.0,66354.45389038452,21071.050775527696,1534.8855194040718,0.0,0.8868323497776731,2.815903507174991,0.0014959162575277712,354502.45139511663,1554888.7143947424,4.3861155494852,1554888.7143947424,4.3861155494852,0.85,0.09556340597576343,4.296143414572793,1.267069007898681,1.0,0.0,4.296143414574355,1.2847733236814025,1.2850674845803964,3.343892136756529,19313.801076352225,1969.4596091786927,3099.015535412006,3099.015535412006,6.6475928663078045,5.007608834868159,-0.8774449960544786,5.8850538309226375,3.4831458894685814,3.4831458894685814,0.9951845398481661,0.0,0.0,0.00022894745715139951,0.988152754232332,0.0002316923736444598,198.98245505385466,0.0,0.0,0.0,0.051983805411753105,7.813204966627624e-05,0.00015081540748512328,0.0006479246196833246,0.09556340597576433,0.07646475226923233,0.019098653706532003,0.09556333910401894,0.0764647522692316,0.019098653706531823,0.40251668097893306,0.40251668097893306,0.10053686794212689,0.0,4.976778302878358,4.97106496519433,4.99965405149112,4.9769562378542105,4.971266263599432,4.999738435381062,24789.47150062082,21071.050775527696,0.85,0.9896330384524551,0.6791641496599395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519286230708361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.276971043411,1534.8855194040718,0.40251668097893306,0.10053686794212689,6.112885165565336,3.4831458894685814
5375.0,-30.071816963693728,5.007600594785539,35.00413388050001,24.097266734484606,4.997799750051542,-26.56488148682192,-40.08138896953312,1.4908642731797441,-0.034157837859936535,-5.011103772326949,40.00824180229196,45065.55810035799,20600.988809914343,20600.988809914343,65666.54691027233,82474.03006066498,82474.03006066498,20600.988809914343,103075.01887057933,103075.01887057933,103075.01887057933,127864.48105834013,97617.44228361234,60208.97032330523,41564.96884478568,24789.4621877608,0.0,66354.43103254648,21071.04285959668,1534.8848940414232,0.0,0.8868323838757491,2.8159041775636195,0.0014959162575277712,354502.5227704053,1554888.6212874628,4.3861144037457,1554888.6212874628,4.3861144037457,0.85,0.09556338354307975,4.296143414572793,1.2670688831666483,1.0,0.0,4.296143414573943,1.2847732875373714,1.28506744842809,3.3438922308289563,19313.793310440844,1969.4588172761182,3099.015535412006,3099.015535412006,6.647591331669619,5.007600594785539,-0.8774346481364583,5.885035242921997,3.4831560869455735,3.4831560869455735,0.9951874534130211,0.0,0.0,0.00022894745715139951,0.9881479035116358,0.00023169351099949336,198.98241646814424,0.0,0.0,0.0,0.051983805411753105,7.813247270311315e-05,0.00015081498444828638,0.0006479228022564037,0.09556338354308094,0.07646473093831184,0.01909865260476911,0.09556332659370054,0.07646473093831088,0.01909865260476887,0.402516595056861,0.402516595056861,0.10053686872772032,0.0,4.976809866591907,4.971104658020295,4.999653059815387,4.9769459344670395,4.9712732455927835,4.999658913447377,24789.4621877608,21071.04285959668,0.85,0.9896331848292581,0.6791642607598215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519283413920538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.27551873207,1534.8848940414232,0.402516595056861,0.10053686872772032,6.112885165565336,3.4831560869455735
5376.0,-30.07176987936253,5.007592350850893,35.00413292972635,24.097260552831017,4.997800433383616,-26.56483904256821,-40.0813487363979,1.490869596589328,-0.03418946840457693,-5.011101150871262,40.00824006773832,45065.58338004863,20600.98927215751,20600.98927215751,65666.57265220614,82474.00034331736,82474.00034331736,20600.98927215751,103074.98961547486,103074.98961547486,103074.98961547486,127864.44619840157,97617.39252979473,60208.97556652625,41564.907736964975,24789.456582926705,0.0,66354.36431989168,21071.0380954877,1534.884538998057,0.0,0.8868324034942935,2.8159048990442552,0.0014959162575277712,354502.55899591465,1554888.5464856047,4.386113744537239,1554888.5464856047,4.386113744537239,0.8500000000000001,0.09556336315399917,4.296143414572793,1.2670687968982381,1.0,0.0,4.296143414571797,1.2847732626343977,1.2850674235194144,3.3438922956441752,19313.783466555084,1969.4578134791275,3099.015535412006,3099.015535412006,6.647591480827686,5.007592350850893,-0.877425797935377,5.88501814878627,3.4831662825787633,3.4831662825787633,0.9951903664510752,0.0,0.0,0.00022894745715139951,0.9881430581892379,0.00023169464709992845,198.98237792518634,0.0,0.0,0.0,0.051983805411753105,7.813282868608056e-05,0.00015081462846531894,0.0006479212729025224,0.09556336315400098,0.07646471132213922,0.019098651831861758,0.09556333108731362,0.07646471132213778,0.019098651831861397,0.40251650943721157,0.40251650943721157,0.10053686906540106,0.0,4.976829234054264,4.971127724148005,4.99965761227304,4.976911682466664,4.971224970754918,4.999680806274569,24789.456582926705,21071.0380954877,0.85,0.9896345677524734,0.6791653245714071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928059841168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.274067564074,1534.884538998057,0.40251650943721157,0.10053686906540106,6.112885165565336,3.4831662825787633
5377.0,-30.071722804955204,5.007584212270027,35.004132004518276,24.097263381723337,4.997810329933102,-26.56479568587592,-40.081300819851435,1.490883210853799,-0.034260626573939135,-5.011092067253315,40.008238910842636,45065.5745714864,20600.976629703935,20600.976629703935,65666.55120119033,82473.96994438366,82473.96994438366,20600.976629703935,103074.94657408759,103074.94657408759,103074.94657408759,127864.3982838164,97617.34607727511,60208.950704377734,41564.88374766376,24789.4517097288,0.0,66354.33545739256,21071.03395326948,1534.8840775387584,0.0,0.8868324539032175,2.8159068940480116,0.0014959162575277712,354502.6845211113,1554888.4965949936,4.38611205073229,1554888.4965949936,4.38611205073229,0.8500000000000001,0.09556333998001648,4.296143414572793,1.2670686238119377,1.0,0.0,4.296143414571852,1.2847731989467093,1.285067359817144,3.3438924614047707,19313.774275837306,1969.4568762867348,3099.015535412006,3099.015535412006,6.647587401321331,5.007584212270027,-0.8774131240817775,5.884997336351804,3.4831764633164544,3.4831764633164544,0.9951932752332727,0.0,0.0,0.00022894745715139951,0.9881382139137055,0.0002316957829660392,198.98233939036692,0.0,0.0,0.0,0.051983805411753105,7.813325265386211e-05,0.0001508142044975374,0.0006479194514761298,0.09556333998002019,0.07646468945297483,0.019098650527045364,0.09556337549279889,0.07646468945297186,0.01909865052704462,0.4025164230772758,0.4025164230772758,0.10053686938043463,0.0,4.976826223203659,4.97113545922133,4.999611568012881,4.976831440679348,4.971183662916246,4.999444661714449,24789.4517097288,21071.03395326948,0.85,0.9896346749393057,0.6791654872412053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519277786022369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.272616921386,1534.8840775387584,0.4025164230772758,0.10053686938043463,6.112885165565336,3.4831764633164544
5378.0,-30.071675734691055,5.007576012914915,35.00413109364442,24.097263102326565,4.9978071178749905,-26.56475364386856,-40.08125688470898,1.4908850270525011,-0.03409870634669687,-5.011092719834433,40.00823747793978,45065.58332375611,20600.983922613515,20600.983922613515,65666.56724636962,82473.98243049043,82473.98243049043,20600.983922613515,103074.96635310396,103074.96635310396,103074.96635310396,127864.41567339482,97617.33685070231,60208.93774396813,41564.887896371314,24789.44932029086,0.0,66354.33721666217,21071.03192224723,1534.8839868073896,0.0,0.8868324557702539,2.8159046909307626,0.0014959162575277712,354502.67550318607,1554888.4348016963,4.386111987997456,1554888.4348016963,4.386111987997456,0.8500000000000001,0.09556332085231056,4.296143414572793,1.2670685479836536,1.0,0.0,4.296143414574881,1.2847731904505109,1.2850673513190003,3.343892483517914,19313.772450342643,1969.4566901380842,3099.015535412006,3099.015535412006,6.647589754620145,5.007576012914915,-0.8774061754792859,5.884982188394201,3.483186662095978,3.483186662095978,0.9951961891702794,0.0,0.0,0.00022894745715139951,0.9881333700901496,0.00023169691873730784,198.98230085895403,0.0,0.0,0.0,0.051983805411753105,7.813364139586954e-05,0.00015081381575553,0.0006479177813847147,0.09556332085230898,0.0764646712330738,0.01909864961923519,0.0955632952778225,0.07646467123307506,0.019098649619235505,0.4025163352104044,0.4025163352104044,0.10053686661085122,0.0,4.9768600300124035,4.971177661465674,4.999611753784961,4.97699401348774,4.971345230289728,4.999611256122989,24789.44932029086,21071.03192224723,0.85,0.9896348905114247,0.6791656011363149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519274974226906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.271167649365,1534.8839868073896,0.4025163352104044,0.10053686661085122,6.112885165565336,3.483186662095978
5379.0,-30.07162870649506,5.007567778963711,35.004130151554065,24.097257514391117,4.997803919518281,-26.564711638290735,-40.08121294956652,1.4908868513139275,-0.034032776208391624,-5.011091914058112,40.00823474694397,45065.591917950725,20600.988074144465,20600.988074144465,65666.57999209518,82473.97214122198,82473.97214122198,20600.988074144465,103074.96021536645,103074.96021536645,103074.96021536645,127864.39862457923,97617.30487310319,60208.92464983181,41564.86691474597,24789.438409212784,0.0,66354.30532395876,21071.022647830865,1534.8833710179265,0.0,0.8868324697574478,2.8159039189441684,0.0014959162575277712,354502.68663809344,1554888.3170287265,4.386111518009704,1554888.3170287265,4.386111518009704,0.85,0.09556329909445345,4.296143414572793,1.2670684303948652,1.0,0.0,4.296143414572726,1.2847731819165953,1.285067342783131,3.3438925057292246,19313.766123514917,1969.4560449812034,3099.015535412006,3099.015535412006,6.647591094249103,5.007567778963711,-0.8773984180743764,5.8849661970380875,3.4831968289776363,3.4831968289776363,0.9951990939936104,0.0,0.0,0.00022894745715139951,0.9881285306212422,0.00023169805349862625,198.98226236199278,0.0,0.0,0.0,0.051983805411753105,7.813403013966477e-05,0.00015081342701173475,0.0006479161112856187,0.09556329909445205,0.0764646508959357,0.01909864819851635,0.0955632322465511,0.07646465089593682,0.019098648198516633,0.4025162482341496,0.4025162482341496,0.1005368641475,0.0,4.976899545961885,4.971221626779254,4.999633449401301,4.9770591378497215,4.971399019496971,4.999721763908042,24789.438409212784,21071.022647830865,0.85,0.9896355582579619,0.6791660570919842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519272162680008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.269719863492,1534.8833710179265,0.4025162482341496,0.1005368641475,6.112885165565336,3.4831968289776363
5380.0,-30.071581696136217,5.007559590117871,35.00412920216259,24.097256047558062,4.9978077642510135,-26.564668944428412,-40.08116890965027,1.4908950125432054,-0.0340485210707584,-5.011086438221106,40.00823265010438,45065.599989291455,20600.98266150088,20600.98266150088,65666.58265079233,82473.9493201087,82473.9493201087,20600.98266150088,103074.93198160958,103074.93198160958,103074.93198160958,127864.36136677388,97617.26341278576,60208.91408196841,41564.83258979706,24789.429385164305,0.0,66354.26197496137,21071.01497738966,1534.8827550657732,0.0,0.8868325052116435,2.8159047649321045,0.0014959162575277712,354502.7623079063,1554888.2266034638,4.386110326703048,1554888.2266034638,4.386110326703048,0.85,0.0955632762273206,4.296143414572793,1.2670682985195887,1.0,0.0,4.296143414572081,1.2847731437382734,1.2850673045960677,3.3438926050963422,19313.757920513664,1969.4552085078662,3099.015535412006,3099.015535412006,6.647589347680387,5.007559590117871,-0.8773879242434486,5.884947514361319,3.4832069717572143,3.4832069717572143,0.9952019919306326,0.0,0.0,0.00022894745715139951,0.9881236930134303,0.00023169918783466284,198.98222387964773,0.0,0.0,0.0,0.051983805411753105,7.813441981230713e-05,0.0001508130373390924,0.0006479144371960625,0.09556327622732251,0.07646462946778841,0.019098646759534103,0.0955632264275325,0.07646462946778687,0.019098646759533724,0.4025161621054824,0.4025161621054824,0.10053686323418894,0.0,4.9769251393970535,4.971253992101651,4.999631922459514,4.977037917150369,4.971393860272656,4.999636225886093,24789.429385164305,21071.01497738966,0.85,0.9896362448514833,0.6791666224288179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519269353646966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.268272803864,1534.8827550657732,0.4025161621054824,0.10053686323418894,6.112885165565336,3.4832069717572143
5381.0,-30.071534780902738,5.007551522743081,35.00412829527928,24.09725859705361,4.997819637236488,-26.56462553335856,-40.08112099310381,1.4909103896923357,-0.034166600769026445,-5.011076384552752,40.00823198946318,45065.590458105435,20600.968084974753,20600.968084974753,65666.55854308019,82473.90904330323,82473.90904330323,20600.968084974753,103074.87712827798,103074.87712827798,103074.87712827798,127864.3042756953,97617.20800453715,60208.88941933936,41564.79842799755,24789.42714741732,0.0,66354.22557541486,21071.01307530472,1534.8824216915827,0.0,0.8868325587598677,2.81590748951383,0.0014959162575277712,354502.90123815293,1554888.19811361,4.386108527413843,1554888.19811361,4.386108527413843,0.85,0.09556325308745361,4.296143414572793,1.267068184777163,1.0,0.0,4.296143414574694,1.2847730718038037,1.285067232645128,3.3438927923209554,19313.746957888172,1969.454090631171,3099.015535412006,3099.015535412006,6.647584644081464,5.007551522743081,-0.8773746914684857,5.884926214211567,3.483217114420325,3.483217114420325,0.9952048898343786,0.0,0.0,0.00022894745715139951,0.9881188652199806,0.00023170031988047302,198.98218547518653,0.0,0.0,0.0,0.051983805411753105,7.813484378807089e-05,0.0001508126133633286,0.000647912615735377,0.09556325308746014,0.07646460784501352,0.01909864524244662,0.09556330390557596,0.0764646078450083,0.019098645242445318,0.40251607598046274,0.40251607598046274,0.10053686216653855,0.0,4.976918247291053,4.971259628065866,4.999574861362703,4.9769097837837535,4.971301278934277,4.999365732105446,24789.42714741732,21071.01307530472,0.85,0.9896364244119901,0.6791668513542692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519266545680436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.266826954503,1534.8824216915827,0.40251607598046274,0.10053686216653855,6.112885165565336,3.483217114420325
5382.0,-30.071487881983046,5.0075433578114135,35.00412739945085,24.097253498062514,4.997813532664075,-26.56458393483119,-40.081077127810545,1.4909095855122445,-0.03402489379442386,-5.011079185576616,40.00823049769096,45065.59875767544,20600.97979180014,20600.97979180014,65666.57854947558,82473.9133063934,82473.9133063934,20600.97979180014,103074.89309819354,103074.89309819354,103074.89309819354,127864.31842512454,97617.18937983042,60208.87483111271,41564.79394301968,24789.425326930992,0.0,66354.21926995067,21071.011527891344,1534.882412085943,0.0,0.886832549908026,2.815905301136214,0.0014959162575277712,354502.86253118963,1554888.133781609,4.386108824847099,1554888.133781609,4.386108824847099,0.85,0.0955632347354766,4.296143414572793,1.2670680633420126,1.0,0.0,4.296143414571947,1.2847730755657665,1.285067236407952,3.3438927825296543,19313.743272955155,1969.453714872577,3099.015535412006,3099.015535412006,6.6475884216764,5.0075433578114135,-0.8773690256720323,5.884912383483446,3.483227280079127,3.483227280079127,0.995207794308322,0.0,0.0,0.00022894745715139951,0.9881140391307246,0.0002317014515377313,198.98214708409446,0.0,0.0,0.0,0.051983805411753105,7.813523191935184e-05,0.00015081222523204767,0.0006479109482677304,0.09556323473547457,0.07646459052363311,0.019098644211841466,0.09556322808680802,0.07646459052363472,0.01909864421184187,0.4025159882583569,0.4025159882583569,0.10053685760532668,0.0,4.976946521566617,4.971292135182807,4.999586182767587,4.977054291782167,4.97141684034392,4.999626142817533,24789.425326930992,21071.011527891344,0.85,0.9896368199635122,0.6791670409734435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519263743396906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.265380766474,1534.882412085943,0.4025159882583569,0.10053685760532668,6.112885165565336,3.483227280079127
5383.0,-30.071441052176635,5.007535278692666,35.00412649368716,24.097256815899186,4.997820524472019,-26.56454108873476,-40.0810330529697,1.4909205610301188,-0.034021930656024324,-5.011071246374011,40.00822841664758,45065.605950714664,20600.969494249664,20600.969494249664,65666.57544496433,82473.8974613054,82473.8974613054,20600.969494249664,103074.86695555507,103074.86695555507,103074.86695555507,127864.28224443174,97617.156332555,60208.864821964264,41564.76834510081,24789.41528887667,0.0,66354.18363397749,21071.00299554517,1534.8816820214165,0.0,0.8868325978394498,2.8159061889177672,0.0014959162575277712,354502.9722419484,1554888.0440375563,4.386107214289714,1554888.0440375563,4.386107214289714,0.85,0.0955632098602799,4.296143414572793,1.267067974326201,1.0,0.0,4.296143414574282,1.28477302422218,1.2850671850526099,3.3438929161621678,19313.736734489976,1969.4530481346817,3099.015535412006,3099.015535412006,6.64758509883069,5.007535278692666,-0.8773570607900725,5.884892339482739,3.483237402862646,3.483237402862646,0.9952106865321845,0.0,0.0,0.00022894745715139951,0.9881092201788761,0.00023170258153238713,198.98210874959278,0.0,0.0,0.0,0.051983805411753105,7.813562190655911e-05,0.0001508118352448404,0.0006479092728267582,0.09556320986028255,0.07646456779627794,0.019098642064004613,0.0955632179258718,0.07646456779627582,0.019098642064004082,0.40251590089252265,0.40251590089252265,0.10053685435976333,0.0,4.976964063116441,4.971321349676543,4.999556979850297,4.977049315717977,4.97145329616859,4.999455262980007,24789.41528887667,21071.00299554517,0.85,0.9896373046678392,0.6791675141285026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926094208889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.26393581547,1534.8816820214165,0.40251590089252265,0.10053685435976333,6.112885165565336,3.483237402862646
5384.0,-30.07139425012888,5.007527049729296,35.00412556489176,24.097242077719443,4.997808889167866,-26.564500130466307,-40.08098925752563,1.4909147695052605,-0.03393163620097539,-5.011077196246438,40.00822593427295,45065.614246656696,20600.987475604412,20600.987475604412,65666.60172226111,82473.88398716802,82473.88398716802,20600.987475604412,103074.87146277244,103074.87146277244,103074.87146277244,127864.28030369806,97617.11762420418,60208.84788369272,41564.74415612385,24789.40884092563,0.0,66354.15299704947,21070.997514786784,1534.881477365839,0.0,0.8868325765515181,2.8159043083343236,0.0014959162575277712,354502.8900214693,1554887.9369862834,4.386107929591538,1554887.9369862834,4.386107929591538,0.85,0.09556319174418382,4.296143414572793,1.2670678446488455,1.0,0.0,4.296143414571274,1.284773051314993,1.2850672121516262,3.3438928456474057,19313.72907597046,1969.45226718303,3099.015535412006,3099.015535412006,6.647590901110329,5.007527049729296,-0.8773533032798548,5.884880353009151,3.483247537924843,3.483247537924843,0.9952135822642408,0.0,0.0,0.00022894745715139951,0.9881044041088157,0.0002317037108623053,198.98207043782887,0.0,0.0,0.0,0.051983805411753105,7.813600942336382e-05,0.00015081144772803568,0.0006479076079989895,0.09556319174418018,0.07646455069380453,0.019098641050375644,0.095563139068652,0.07646455069380745,0.01909864105037637,0.4025158136336247,0.4025158136336247,0.10053684971579084,0.0,4.977002624845454,4.9713546841196035,4.999616468584577,4.9771455600454715,4.971476714181847,4.9998431111989134,24789.40884092563,21070.997514786784,0.85,0.9896381576173697,0.6791679527377977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519258144910143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.262491043191,1534.881477365839,0.4025158136336247,0.10053684971579084,6.112885165565336,3.483247537924843
5385.0,-30.07134746218329,5.007519010701376,35.00412463492536,24.097254580725007,4.997824101750841,-26.56445649990748,-40.08094511283559,1.4909331394750287,-0.033948032598743794,-5.011063191181922,40.008224042575826,45065.62075079303,20600.96468335038,20600.96468335038,65666.5854341434,82473.87242907194,82473.87242907194,20600.96468335038,103074.83711242232,103074.83711242232,103074.83711242232,127864.23446181863,97617.0924320934,60208.8407538146,41564.72408697644,24789.397349396317,0.0,66354.12143637276,21070.98774698687,1534.8805250401547,0.0,0.8868326546625793,2.815906158455657,0.0014959162575277712,354503.0835555776,1554887.855407711,4.386105304959757,1554887.855407711,4.386105304959757,0.85,0.095563164460195,4.296143414572793,1.2670677710184828,1.0,0.0,4.296143414572303,1.2847729653800892,1.2850671261970468,3.3438930693111333,19313.72409166428,1969.4517589252478,3099.015535412006,3099.015535412006,6.647583546434702,5.007519010701376,-0.8773378076625864,5.8848568183639625,3.4832576143187133,3.4832576143187133,0.995216461233918,0.0,0.0,0.00022894745715139951,0.9880995895152282,0.00023170483985700618,198.98203213762363,0.0,0.0,0.0,0.051983805411753105,7.813640003221148e-05,0.00015081105711918803,0.000647905929887361,0.09556316446020238,0.0764645256243108,0.019098638835891586,0.09556315098044611,0.07646452562430489,0.019098638835890108,0.40251572672969566,0.40251572672969566,0.10053684931424929,0.0,4.97701980857596,4.971387509012061,4.999571017915116,4.97711515858316,4.971545425321779,4.999415843079646,24789.397349396317,21070.98774698687,0.85,0.9896383828563138,0.679168373798855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519255349390516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.261047275808,1534.8805250401547,0.40251572672969566,0.10053684931424929,6.112885165565336,3.4832576143187133
5386.0,-30.071300731990608,5.007510823231526,35.004123716593355,24.09723956314849,4.997814038938957,-26.564415449091275,-40.08090131739152,1.4909287560395903,-0.03389669637465431,-5.011069034236089,40.008222521519755,45065.628676479995,20600.982496381912,20600.982496381912,65666.61117286191,82473.85109170759,82473.85109170759,20600.982496381912,103074.8335880895,103074.8335880895,103074.8335880895,127864.23029151926,97617.04657042878,60208.82415520105,41564.691572475254,24789.39670342976,0.0,66354.08827590501,21070.987197915296,1534.8806500105295,0.0,0.8868326304378897,2.81590480208574,0.0014959162575277712,354503.0028111858,1554887.7898128678,4.386106118940344,1554887.7898128678,4.386106118940344,0.85,0.09556314817596842,4.296143414572793,1.2670676188124346,1.0,0.0,4.296143414573674,1.2847729858858437,1.285067146707496,3.343893015940576,19313.715017848263,1969.450833653517,3099.015535412006,3099.015535412006,6.647589294399282,5.007510823231526,-0.8773339862361302,5.884844809467657,3.48326773429484,3.48326773429484,0.9952193526556686,0.0,0.0,0.00022894745715139951,0.9880947808898003,0.0002317059674631896,198.9819938847091,0.0,0.0,0.0,0.051983805411753105,7.81367875525832e-05,0.0001508106695988163,0.0006479042650442679,0.09556314817596115,0.07646450981244532,0.01909863836351583,0.09556311011981815,0.07646450981245113,0.019098638363517283,0.402515640101052,0.402515640101052,0.10053684597998783,0.0,4.977052536216149,4.971416910249502,4.999617060869923,4.977172337861418,4.9715234104803585,4.999790123402192,24789.39670342976,21070.987197915296,0.85,0.9896392653277892,0.6791688326587189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192525547143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.259604785982,1534.8806500105295,0.402515640101052,0.10053684597998783,6.112885165565336,3.48326773429484
