time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5387.0,-30.071254027231735,5.007502792844948,35.004122793985765,24.09724728148433,4.997826637490427,-26.56437215482426,-40.080857172701485,1.4909447650829448,-0.033942076226196605,-5.011056953754668,40.008220560319344,45065.635039197536,20600.963646389497,20600.963646389497,65666.59868558703,82473.8299103603,82473.8299103603,20600.963646389497,103074.7935567498,103074.7935567498,103074.7935567498,127864.17913623732,97617.01066212566,60208.81579096267,41564.66096795887,24789.385579487513,0.0,66354.04654744639,21070.977742564384,1534.8797617289295,0.0,0.8868326990076248,2.815906808278968,0.0014959162575277712,354503.16974977433,1554887.7052370035,4.386103814909523,1554887.7052370035,4.386103814909523,0.85,0.09556312194526698,4.296143414572793,1.2670674951793628,1.0,0.0,4.296143414572647,1.2847729109953845,1.28506707179989,3.343893210858823,19313.70791332341,1969.4501091935995,3099.015535412006,3099.015535412006,6.647583211824929,5.007502792844948,-0.8773196330132853,5.884822425858233,3.4832777960926045,3.4832777960926045,0.9952222274550299,0.0,0.0,0.00022894745715139951,0.9880899749067867,0.000231707094460702,198.9819556526292,0.0,0.0,0.0,0.051983805411753105,7.813717816502784e-05,0.00015081027898637168,0.0006479025869171864,0.09556312194527306,0.07646448556080064,0.01909863638447241,0.09556313028745614,0.07646448556079577,0.0190986363844712,0.40251555350681817,0.40251555350681817,0.10053684581986319,0.0,4.977060413062361,4.971436793647683,4.999576856855981,4.977114877528493,4.971539286283587,4.999439009424293,24789.385579487513,21070.977742564384,0.85,0.9896396994964309,0.6791693556620304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519249763488777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.258162698769,1534.8797617289295,0.40251555350681817,0.10053684581986319,6.112885165565336,3.4832777960926045
5388.0,-30.071207327782915,5.00749473595243,35.00412190632085,24.097241169679933,4.997826947966054,-26.564330094294135,-40.08081323755903,1.490949714477316,-0.03395920935582808,-5.011055577023589,40.00821973288457,45065.64217808617,20600.966827102104,20600.966827102104,65666.60900518828,82473.80208806432,82473.80208806432,20600.966827102104,103074.76891516642,103074.76891516642,103074.76891516642,127864.15493849955,97616.96280836356,60208.80289838568,41564.622122197645,24789.386023333125,0.0,66354.00814553077,21070.978119833155,1534.8797827015414,0.0,0.8868327090084811,2.815907194034503,0.0014959162575277712,354503.18877464515,1554887.6695542627,4.3861034788679785,1554887.6695542627,4.3861034788679785,0.85,0.0955631027909653,4.296143414572793,1.2670674149552363,1.0,0.0,4.296143414572672,1.2847728878420717,1.285067048641276,3.343893271120217,19313.69844536719,1969.4491437307533,3099.015535412006,3099.015535412006,6.647584238187193,5.00749473595243,-0.8773115426430644,5.884806278595494,3.4832878916313725,3.4832878916313725,0.9952251118946779,0.0,0.0,0.00022894745715139951,0.9880851694953997,0.00023170822133513,198.98191742491073,0.0,0.0,0.0,0.051983805411753105,7.813756692509159e-05,0.00015080989022630794,0.0006479009167481986,0.09556310279096522,0.07646446735583784,0.019098635435127378,0.09556314576224677,0.07646446735583791,0.019098635435127395,0.4025154663822974,0.4025154663822974,0.10053684299742723,0.0,4.977067081320911,4.97144796264007,4.999565499262474,4.977096367667741,4.971495255100763,4.999522686463763,24789.386023333125,21070.978119833155,0.85,0.9896404277668525,0.6791698563144228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519246973783504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.256721659705,1534.8797827015414,0.4025154663822974,0.10053684299742723,6.112885165565336,3.4832878916313725
5389.0,-30.071160659344923,5.007486649702106,35.00412100199321,24.09724068073558,4.99782485258727,-26.564288302213217,-40.08076930241657,1.4909524954555473,-0.03382531588272286,-5.011054419399442,40.008217472215414,45065.64935693082,20600.970350038777,20600.970350038777,65666.61970696959,82473.80901701738,82473.80901701738,20600.970350038777,103074.77936705615,103074.77936705615,103074.77936705615,127864.15712347534,97616.94868056064,60208.78902047395,41564.621844540765,24789.37775641919,0.0,66353.99960095996,21070.97109295631,1534.8793122201146,0.0,0.886832723083233,2.8159055703695803,0.0014959162575277712,354503.2047717051,1554887.5720639525,4.386103005938345,1554887.5720639525,4.386103005938345,0.85,0.09556308123214237,4.296143414572793,1.2670673237415033,1.0,0.0,4.296143414573377,1.28477287483263,1.2850670356288558,3.343893304980042,19313.695650154987,1969.448858698433,3099.015535412006,3099.015535412006,6.647585374979389,5.007486649702106,-0.877303615602516,5.8847902653046225,3.4832979657902046,3.4832979657902046,0.9952279902257727,0.0,0.0,0.00022894745715139951,0.9880803673002306,0.00023170934746630107,198.98187922259206,0.0,0.0,0.0,0.051983805411753105,7.813795568694348e-05,0.00015080950146445602,0.0006478992465715287,0.09556308123214263,0.07646444725304637,0.019098633979096273,0.0955630628841385,0.07646444725304614,0.01909863397909622,0.4025153783181288,0.4025153783181288,0.10053683976835567,0.0,4.977099046371393,4.97148520411605,4.99957633252518,4.97722910351672,4.9716363701522255,4.999621866567395,24789.37775641919,21070.97109295631,0.85,0.989640716488469,0.6791700519629091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519244184396478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.255282071088,1534.8793122201146,0.4025153783181288,0.10053683976835567,6.112885165565336,3.4832979657902046
5390.0,-30.07111402046523,5.007478583602411,35.004120086165486,24.097234254609816,4.997826717251509,-26.56424614070356,-40.08072536727411,1.4909588374898457,-0.0338829761388979,-5.0110503767340075,40.008215328596386,45065.65616883702,20600.967931963467,20600.967931963467,65666.62410080049,82473.7734223048,82473.7734223048,20600.967931963467,103074.74135426828,103074.74135426828,103074.74135426828,127864.11038878746,97616.89375197046,60208.77649850292,41564.57472607504,24789.369034519186,0.0,66353.94376059424,21070.96367934131,1534.8787450388716,0.0,0.8868327514142708,2.8159067996595937,0.0014959162575277712,354503.2606367866,1554887.4796213822,4.386102053979338,1554887.4796213822,4.386102053979338,0.85,0.09556305862328959,4.296143414572793,1.2670672209886833,1.0,0.0,4.296143414572318,1.2847728451645366,1.2850670059539697,3.3438933821975354,19313.684782430813,1969.4477504989793,3099.015535412006,3099.015535412006,6.647584594707306,5.007478583602411,-0.8772940090710728,5.8847725926734835,3.4833080176646107,3.4833080176646107,0.9952308621898888,0.0,0.0,0.00022894745715139951,0.9880755681717734,0.00023171047288925357,198.98184104448424,0.0,0.0,0.0,0.051983805411753105,7.813834445058409e-05,0.00015080911270081544,0.0006478975763871744,0.0955630586232912,0.07646442618784048,0.019098632435450725,0.09556307234203461,0.07646442618783919,0.019098632435450402,0.4025152910914185,0.4025152910914185,0.10053683755264922,0.0,4.977111181164105,4.971499549010048,4.99957961337293,4.977167400595135,4.971564611708629,4.9996004230622475,24789.369034519186,21070.96367934131,0.85,0.9896416155417438,0.6791707261807136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519241396862814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.253843417871,1534.8787450388716,0.4025152910914185,0.10053683755264922,6.112885165565336,3.4833080176646107
5391.0,-30.071067415550953,5.007470530061257,35.00411917297612,24.097238410636805,4.997828581161602,-26.56420400985665,-40.08068520398808,1.490965175467252,-0.03375437930890257,-5.011046772684587,40.008213573789384,45065.67958113512,20600.966424938448,20600.966424938448,65666.64600607357,82473.78325407351,82473.78325407351,20600.966424938448,103074.74967901196,103074.74967901196,103074.74967901196,127864.11250038669,97616.88426412387,60208.7805911851,41564.559636598635,24789.362821374736,0.0,66353.92245797337,21070.958398168525,1534.8783366737193,0.0,0.8868327761058517,2.8159055311302787,0.0014959162575277712,354503.3104406951,1554887.403946149,4.386101224310757,1554887.403946149,4.386101224310757,0.85,0.09556303680777603,4.296143414572793,1.2670671187853437,1.0,0.0,4.29614341457089,1.2847728155154228,1.2850669762980673,3.3438934593656344,19313.68290524264,1969.4475590790578,3099.015535412006,3099.015535412006,6.6475841084157725,5.007470530061257,-0.8772846628273285,5.884755192888585,3.483318062140706,3.483318062140706,0.9952337320402017,0.0,0.0,0.00022894745715139951,0.9880707725634698,0.0002317115974976305,198.98180289419471,0.0,0.0,0.0,0.051983805411753105,7.813869984021362e-05,0.0001508087573111859,0.0006478960495823578,0.09556303680777892,0.07646440567638418,0.019098631131394737,0.09556300652761465,0.07646440567638187,0.01909863113139416,0.40251520317044326,0.40251520317044326,0.10053683569667717,0.0,4.977146054295986,4.971542790188948,4.999580975128197,4.977292393375706,4.971722604514184,4.999593274510005,24789.362821374736,21070.958398168525,0.85,0.989642263389401,0.6791712970650439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923861109576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.252405728115,1534.8783366737193,0.40251520317044326,0.10053683569667717,6.112885165565336,3.483318062140706
5392.0,-30.07102086884927,5.007462423844305,35.00411824441197,24.097222450096183,4.997824660372956,-26.56416250989255,-40.08063756683839,1.4909663014162746,-0.03385649967287918,-5.011047038795838,40.00821129958721,45065.669696257115,20600.972746034255,20600.972746034255,65666.64244229137,82473.73119635899,82473.73119635899,20600.972746034255,103074.70394239324,103074.70394239324,103074.70394239324,127864.05912254984,97616.81041392693,60208.748913825286,41564.51277789071,24789.355180156585,0.0,66353.8679580473,21070.951903133096,1534.8779286926033,0.0,0.8868327829851557,2.8159068414931667,0.0014959162575277712,354503.3067633373,1554887.3058722496,4.386100993157382,1554887.3058722496,4.386100993157382,0.85,0.09556301656101757,4.296143414572793,1.267066965480335,1.0,0.0,4.296143414573568,1.2847728102482232,1.2850669710296618,3.3438934730746372,19313.668293843217,1969.4460691309691,3099.015535412006,3099.015535412006,6.647586148126686,5.007462423844305,-0.8772776218010465,5.884740045645351,3.4833280969617952,3.4833280969617952,0.9952365991319415,0.0,0.0,0.00022894745715139951,0.9880659829702527,0.00023171272070631778,198.9817647915721,0.0,0.0,0.0,0.051983805411753105,7.813912136515585e-05,0.00015080833578624367,0.0006478942386507532,0.09556301656101548,0.07646438643960861,0.019098630121406883,0.09556302633721127,0.07646438643961027,0.0190986301214073,0.4025151164566606,0.4025151164566606,0.10053683401425492,0.0,4.977155053131298,4.971546044248953,4.99961297241731,4.977190539122944,4.971558554741534,4.999740455660913,24789.355180156585,21070.951903133096,0.85,0.989643022525975,0.6791717059320521,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923582735854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.250968912549,1534.8779286926033,0.4025151164566606,0.10053683401425492,6.112885165565336,3.4833280969617952
5393.0,-30.070974307513204,5.007454434335109,35.00411732521768,24.097235791292064,4.997834732404207,-26.564119597397095,-40.08059349199755,1.4909800222880867,-0.033745686410100006,-5.011037335354611,40.00820971537687,45065.67568684573,20600.958741103477,20600.958741103477,65666.6344279492,82473.74537856791,82473.74537856791,20600.958741103477,103074.70411967138,103074.70411967138,103074.70411967138,127864.05148024533,97616.80883995866,60208.739148236484,41564.5218796913,24789.347360573945,0.0,66353.86924026525,21070.945256487852,1534.8772884522514,0.0,0.8868328380948268,2.8159065185160923,0.0014959162575277712,354503.44085400464,1554887.2375539253,4.386099141402341,1554887.2375539253,4.386099141402341,0.85,0.09556299203056848,4.296143414572793,1.2670668792119248,1.0,0.0,4.296143414573286,1.2847727460618696,1.2850669068286122,3.3438936401332313,19313.667982430656,1969.4460373757254,3099.015535412006,3099.015535412006,6.647581628971936,5.007454434335109,-0.8772647074915776,5.884719141826687,3.4833381024697836,3.4833381024697836,0.9952394578485096,0.0,0.0,0.00022894745715139951,0.9880611918962267,0.00023171384427316444,198.98172667698447,0.0,0.0,0.0,0.051983805411753105,7.813951137031003e-05,0.0001508079457810895,0.0006478925631326785,0.09556299203057338,0.07646436341717987,0.019098628613393513,0.09556298145287426,0.07646436341717594,0.019098628613392534,0.4025150283115742,0.4025150283115742,0.10053683433013609,0.0,4.977178684485182,4.971583147913577,4.9995826537195285,4.977291648944515,4.971750004115506,4.999479828064409,24789.347360573945,21070.945256487852,0.85,0.9896428826203398,0.6791717830902121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519233047099465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.24953248429,1534.8772884522514,0.4025150283115742,0.10053683433013609,6.112885165565336,3.4833381024697836
5394.0,-30.070927819323273,5.007446390069584,35.004116423107476,24.09722489481794,4.997832083117337,-26.56407802297685,-40.08054962670428,1.4909822867708997,-0.03378434827828869,-5.011037669348946,40.0082083745984,45065.68222826229,20600.965311863034,20600.965311863034,65666.64754012533,82473.70967281755,82473.70967281755,20600.965311863034,103074.67498468059,103074.67498468059,103074.67498468059,127864.0203915962,97616.7519158996,60208.72447134434,41564.47493839473,24789.345406915618,0.0,66353.82034531035,21070.943595878274,1534.8772101629247,0.0,0.8868328412494153,2.81590698738211,0.0014959162575277712,354503.4362385775,1554887.1797334857,4.386099035404163,1554887.1797334857,4.386099035404163,0.85,0.09556297316935551,4.296143414572793,1.2670667539304121,1.0,0.0,4.296143414572395,1.284772735468601,1.2850668962329181,3.3438936677044606,19313.656719899234,1969.4448889171363,3099.015535412006,3099.015535412006,6.647583749245126,5.007446390069584,-0.8772576888891681,5.884704078958752,3.48334812967425,3.48334812967425,0.9952423227640714,0.0,0.0,0.00022894745715139951,0.988056408373804,0.00023171496607993613,198.98168862228803,0.0,0.0,0.0,0.051983805411753105,7.813989952302711e-05,0.00015080755762837239,0.000647890895572939,0.09556297316935712,0.07646434529393739,0.019098627875419733,0.0955629928302664,0.0764643452939361,0.01909862787541941,0.4025149410771569,0.4025149410771569,0.10053683248548831,0.0,4.977193739473137,4.971599667585508,4.9995918394591286,4.977253321070634,4.971665111525851,4.999627947401166,24789.345406915618,21070.943595878274,0.85,0.9896438094806158,0.6791723821437415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519230265967331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.24809790076,1534.8772101629247,0.4025149410771569,0.10053683248548831,6.112885165565336,3.48334812967425
5395.0,-30.070881348893327,5.007438369407847,35.00411550834032,24.097223742306255,4.997834147847111,-26.564035993062472,-40.080505691561825,1.4909887920162457,-0.03375472566222015,-5.011033439364305,40.00820620171604,45065.688397941216,20600.96247940838,20600.96247940838,65666.6508773496,82473.69579989141,82473.69579989141,20600.96247940838,103074.6582792998,103074.6582792998,103074.6582792998,127863.99464486216,97616.71886823866,60208.71146628834,41564.45266883369,24789.33636556236,0.0,66353.78903439606,21070.935910728007,1534.8766224321428,0.0,0.8868328706395143,2.8159070920131395,0.0014959162575277712,354503.49469222914,1554887.0860289657,4.386098047859525,1554887.0860289657,4.386098047859525,0.85,0.09556295050913001,4.296143414572793,1.2670666489796711,1.0,0.0,4.296143414570546,1.2847727050370112,1.2850668657943607,3.3438937469091323,19313.65018135778,1969.4442221714635,3099.015535412006,3099.015535412006,6.647582835259821,5.007438369407847,-0.877248011132508,5.884686380540355,3.4833581270447085,3.4833581270447085,0.995245179155631,0.0,0.0,0.00022894745715139951,0.9880516267038004,0.000231716087463144,198.98165058214425,0.0,0.0,0.0,0.051983805411753105,7.814028829560861e-05,0.0001508071688557909,0.0006478892253501732,0.09556295050912839,0.07646432401362678,0.019098626495501602,0.09556296295541043,0.07646432401362808,0.019098626495501928,0.40251485334724846,0.40251485334724846,0.10053683128880743,0.0,4.977209127096785,4.971619176732645,4.999590719304763,4.9772787137021055,4.971705252464801,4.999594281134478,24789.33636556236,21070.935910728007,0.85,0.9896443267664751,0.6791727956120237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519227489205317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.246663403914,1534.8766224321428,0.40251485334724846,0.10053683128880743,6.112885165565336,3.4833581270447085
5396.0,-30.07083490957912,5.007430362052389,35.004114597371796,24.097227863408648,4.99783611172395,-26.563994001259207,-40.08046175641937,1.4909952034040561,-0.033629031577902424,-5.011029803916965,40.00820448282588,45065.694457928264,20600.960882654897,20600.960882654897,65666.65534058317,82473.70514405037,82473.70514405037,20600.960882654897,103074.66602670526,103074.66602670526,103074.66602670526,127863.99636276648,97616.70900745562,60208.69832133361,41564.45631791334,24789.33033606122,0.0,66353.78665397456,21070.930785652035,1534.8762237208553,0.0,0.8868328953608069,2.8159058652796594,0.0014959162575277712,354503.5449300476,1554887.0119026443,4.386097217192743,1554887.0119026443,4.386097217192743,0.85,0.09556292883686533,4.296143414572793,1.267066545677371,1.0,0.0,4.2961434145718895,1.2847726750444894,1.285066835794972,3.34389382497104,19313.648230383435,1969.4440232274462,3099.015535412006,3099.015535412006,6.647582320014429,5.007430362052389,-0.8772386837698711,5.88466904582226,3.483368118128534,3.483368118128534,0.9952480337510098,0.0,0.0,0.00022894745715139951,0.9880468482604614,0.00023171720810048687,198.98161256748597,0.0,0.0,0.0,0.051983805411753105,7.814067706997831e-05,0.0001508067800814212,0.000647887555119725,0.09556292883686587,0.07646430353139877,0.0190986253054671,0.09556289916371334,0.07646430353139834,0.019098625305466996,0.40251476541332165,0.40251476541332165,0.10053682999139966,0.0,4.9772460749131255,4.971666089616349,4.999587761000782,4.977400772339081,4.9718606504559375,4.999582839839263,24789.33033606122,21070.930785652035,0.85,0.9896444295338458,0.6791729113055652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519224713505174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.245230100882,1534.8762237208553,0.40251476541332165,0.10053682999139966,6.112885165565336,3.483368118128534
5397.0,-30.070788521704443,5.007422300713545,35.00411367115847,24.097211902868025,4.997832096678157,-26.563952653666856,-40.0804178911261,1.4909962286405576,-0.033729246327254714,-5.011030159531578,40.0082022168511,45065.70071304554,20600.967360661387,20600.967360661387,65666.66807370693,82473.65357009567,82473.65357009567,20600.967360661387,103074.62093075705,103074.62093075705,103074.62093075705,127863.94368986716,97616.63566889409,60208.68281184384,41564.39206338916,24789.322759110102,0.0,66353.71482249926,21070.924345243588,1534.8758214118675,0.0,0.8868329017548986,2.8159071401626066,0.0014959162575277712,354503.54001585126,1554886.9141835638,4.386097002343161,1554886.9141835638,4.386097002343161,0.85,0.09556290874437376,4.296143414572793,1.2670663940208033,1.0,0.0,4.296143414573837,1.284772670248425,1.2850668309978093,3.3438938374538165,19313.63372021204,1969.4425436017439,3099.015535412006,3099.015535412006,6.647584410357768,5.007422300713545,-0.8772317328421337,5.8846540335556785,3.4833780998586503,3.4833780998586503,0.9952508856739001,0.0,0.0,0.00022894745715139951,0.9880420751349598,0.00023171832750151542,198.98157459495,0.0,0.0,0.0,0.051983805411753105,7.81410652280488e-05,0.00015080639192335073,0.0006478858875369868,0.09556290874437506,0.07646428439994614,0.019098624344428917,0.09556291807003833,0.0764642843999451,0.019098624344428657,0.4025146789916797,0.4025146789916797,0.10053682850114921,0.0,4.977257178465038,4.971672716465378,4.999616785425815,4.977300913204317,4.971698548013535,4.999732207035549,24789.322759110102,21070.924345243588,0.85,0.9896456927749979,0.6791737408161606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922193966465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.243797723515,1534.8758214118675,0.4025146789916797,0.10053682850114921,6.112885165565336,3.4833780998586503
5398.0,-30.07074219541016,5.007414299704575,35.004112738292015,24.097220808640145,4.99783712517199,-26.563910457080638,-40.08037772784007,1.491005386842481,-0.03358839986549356,-5.011023816111906,40.00820017063869,45065.722879549045,20600.96012107637,20600.96012107637,65666.68300062542,82473.67029776226,82473.67029776226,20600.96012107637,103074.63041883863,103074.63041883863,103074.63041883863,127863.94397447069,97616.63456393377,60208.687145720556,41564.3860202369,24789.31355563206,0.0,66353.69957586896,21070.91652228725,1534.875179053742,0.0,0.8868329414402429,2.815906030480528,0.0014959162575277712,354503.6276748327,1554886.825941636,4.386095668865344,1554886.825941636,4.386095668865344,0.85,0.09556288542534216,4.296143414572793,1.2670663346769286,1.0,0.0,4.296143414573385,1.2847726274062883,1.2850667881458635,3.3438939489595834,19313.633501593573,1969.4425213088643,3099.015535412006,3099.015535412006,6.647582074265892,5.007414299704575,-0.877220853316155,5.88463515302073,3.4833880519581863,3.4833880519581863,0.9952537291309104,0.0,0.0,0.00022894745715139951,0.9880373083706425,0.00023171944542150268,198.98153667283742,0.0,0.0,0.0,0.051983805411753105,7.814142062911915e-05,0.00015080603652228036,0.0006478843606830189,0.09556288542534158,0.07646426236994353,0.019098623055398053,0.09556284469350497,0.076464262369944,0.01909862305539817,0.40251459136712137,0.40251459136712137,0.10053682879493797,0.0,4.9772904154522735,4.971715408306977,4.999612158940465,4.977435416246408,4.971898231504383,4.99960571371156,24789.31355563206,21070.91652228725,0.85,0.9896461451338067,0.6791742309412726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519219168897692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.242365863618,1534.875179053742,0.40251459136712137,0.10053682879493797,6.112885165565336,3.4833880519581863
5399.0,-30.070695839486323,5.007406322478041,35.00411182523171,24.097214207891398,4.997840530853759,-26.563868396156366,-40.08032998591659,1.4910130875238128,-0.03368527433138979,-5.011019576605415,40.00819888180284,45065.711807404965,20600.957267184032,20600.957267184032,65666.669074589,82473.62701341098,82473.62701341098,20600.957267184032,103074.58428059501,103074.58428059501,103074.58428059501,127863.89422217647,97616.57273320494,60208.65752719904,41564.35022889545,24789.309941581465,0.0,66353.66017047691,21070.913450344244,1534.8748995546446,0.0,0.8868329676782345,2.8159077978523053,0.0014959162575277712,354503.68626009114,1554886.7703612102,4.386094787235656,1554886.7703612102,4.386094787235656,0.85,0.09556286458342564,4.296143414572793,1.2670662099448964,1.0,0.0,4.296143414571463,1.2847725913824457,1.2850667521137729,3.3438940427192962,19313.621268268373,1969.4412738568597,3099.015535412006,3099.015535412006,6.647581153363011,5.007406322478041,-0.8772111948310695,5.884617517309111,3.4833980088216694,3.4833980088216694,0.9952565739490484,0.0,0.0,0.00022894745715139951,0.98803253858242,0.00023172056406146497,198.98149872648492,0.0,0.0,0.0,0.051983805411753105,7.814184309477086e-05,0.00015080561405662866,0.0006478825457099914,0.09556286458343069,0.07646424245912624,0.019098622124304458,0.09556289009788976,0.07646424245912219,0.01909862212430345,0.4025145049725907,0.4025145049725907,0.10053682849381915,0.0,4.97729758199165,4.9717272006896,4.999600798250924,4.977334302274016,4.971782427462529,4.999563416048147,24789.309941581465,21070.913450344244,0.85,0.9896465229781916,0.6791744674162872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519216401810011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.240934316322,1534.8748995546446,0.4025145049725907,0.10053682849381915,6.112885165565336,3.4833980088216694
5400.0,-30.07064950312325,5.007398399482621,35.00411093291117,24.097222939040535,4.997846367297522,-26.56382610974353,-40.08028601584954,1.4910229739177918,-0.03356200319120717,-5.011013512746308,40.00819765977087,45065.71723194998,20600.950759450418,20600.950759450418,65666.6679914004,82473.63969734314,82473.63969734314,20600.950759450418,103074.59045679355,103074.59045679355,103074.59045679355,127863.89629731886,97616.56792891542,60208.64546352214,41564.35829488142,24789.305840525318,0.0,66353.66413540674,21070.90996444652,1534.874555899883,0.0,0.8868330029572632,2.8159068864028196,0.0014959162575277712,354503.77005588386,1554886.7176616704,4.38609360181574,1554886.7176616704,4.38609360181574,0.85,0.09556284251140698,4.296143414572793,1.2670660973014312,1.0,0.0,4.296143414573623,1.284772545133827,1.2850667058545653,3.3438941630911714,19313.620317730714,1969.4411769289936,3099.015535412006,3099.015535412006,6.647579053427228,5.007398399482621,-0.8772004489143752,5.884598848396997,3.4834079595245067,3.4834079595245067,0.9952594170070019,0.0,0.0,0.00022894745715139951,0.9880277708317202,0.0002317216822343687,198.9814607961591,0.0,0.0,0.0,0.051983805411753105,7.814223218533977e-05,0.00015080522496605973,0.000647880874121106,0.09556284251140836,0.07646422166621973,0.019098620845188624,0.09556284157149929,0.07646422166621863,0.019098620845188354,0.4025144177159763,0.4025144177159763,0.10053682730514822,0.0,4.977326063149576,4.971770732690743,4.999569009239963,4.977451509555124,4.971956385226861,4.999453382412298,24789.305840525318,21070.90996444652,0.85,0.9896464475178884,0.6791745085845625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519213632953598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.239504906816,1534.874555899883,0.4025144177159763,0.10053682730514822,6.112885165565336,3.4834079595245067
5401.0,-30.070603249907585,5.007390347501972,35.00411001907781,24.097207956388615,4.997836402603299,-26.563785478351647,-40.08024606211109,1.491018631047393,-0.03351502831776543,-5.011018266557282,40.00819524852162,45065.74009665678,20600.966237677898,20600.966237677898,65666.70633433468,82473.61790538223,82473.61790538223,20600.966237677898,103074.58414306013,103074.58414306013,103074.58414306013,127863.88333524815,97616.52186117398,60208.64405244867,41564.30867636146,24789.299192188013,0.0,66353.60786854947,21070.90431335981,1534.8743107725884,0.0,0.8868329874978509,2.8159057144662083,0.0014959162575277712,354503.7043634986,1554886.613677714,4.386094121271508,1554886.613677714,4.386094121271508,0.85,0.09556282437137958,4.296143414572793,1.2670659857569264,1.0,0.0,4.296143414572745,1.2847725654498041,1.2850667261751938,3.3438941102145154,19313.611203142016,1969.4402474996066,3099.015535412006,3099.015535412006,6.6475840479899535,5.007390347501972,-0.877196107117828,5.8845864546198,3.4834179132916847,3.4834179132916847,0.9952622609404813,0.0,0.0,0.00022894745715139951,0.9880230116611673,0.0002317227984057468,198.981422933911,0.0,0.0,0.0,0.051983805411753105,7.814258573702161e-05,0.0001508048714143779,0.0006478793552123764,0.09556282437137642,0.0764642043641542,0.019098620007222226,0.09556278487199989,0.07646420436415673,0.01909862000722286,0.40251433170309325,0.40251433170309325,0.10053682415954365,0.0,4.977363305890265,4.9718059969965225,4.999614169838139,4.977503238239535,4.9719380195847975,4.999785773920507,24789.299192188013,21070.90431335981,0.85,0.9896478645806934,0.6791754291030376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519210865266616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.238076650641,1534.8743107725884,0.40251433170309325,0.10053682415954365,6.112885165565336,3.4834179132916847
5402.0,-30.07055704719,5.007382399884531,35.004109086968924,24.0972111345269,4.9978443189014445,-26.56374310416621,-40.08019828526301,1.491030375877655,-0.033539811034586364,-5.01100935525321,40.008192888542595,45065.728159992075,20600.95371409299,20600.95371409299,65666.68187408507,82473.59748198888,82473.59748198888,20600.95371409299,103074.55119608187,103074.55119608187,103074.55119608187,127863.83815463171,97616.48490567158,60208.61558367464,41564.299246663264,24789.286958549837,0.0,66353.5862052131,21070.893914767363,1534.873431385398,0.0,0.8868330413853297,2.8159070801770074,0.0014959162575277712,354503.82750782656,1554886.5119047635,4.38609231058425,1554886.5119047635,4.38609231058425,0.8500000000000001,0.09556279948048192,4.296143414572793,1.2670658428920434,1.0,0.0,4.296143414572307,1.28477251050741,1.2850666712202201,3.3438942532137985,19313.60389142683,1969.4395019121544,3099.015535412006,3099.015535412006,6.64758000684051,5.007382399884531,-0.8771837504811257,5.884566150365656,3.4834278149433264,3.4834278149433264,0.9952650899838076,0.0,0.0,0.00022894745715139951,0.9880182577112437,0.0002317239133634626,198.98138511301437,0.0,0.0,0.0,0.051983805411753105,7.814300851754713e-05,0.0001508044486338524,0.000647877538886606,0.09556279948048813,0.07646418121185705,0.01909861826863108,0.09556278227506654,0.07646418121185208,0.01909861826862984,0.4025142462126432,0.4025142462126432,0.10053682409547578,0.0,4.977381166814325,4.971831900212692,4.999599823654933,4.97746954421865,4.971952449177593,4.999559381940628,24789.286958549837,21070.893914767363,0.85,0.9896478190492429,0.6791754709476647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519208102547108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.23664827329,1534.873431385398,0.4025142462126432,0.10053682409547578,6.112885165565336,3.4834278149433264
5403.0,-30.07051087175612,5.007374486629434,35.004108189211685,24.09720952799546,4.997849168040075,-26.563701061344993,-40.08015812197698,1.4910393576289696,-0.03357874143858908,-5.0110044750496066,40.008192024891045,45065.74977458861,20600.949590611603,20600.949590611603,65666.69936520021,82473.56969846094,82473.56969846094,20600.949590611603,103074.51928907254,103074.51928907254,103074.51928907254,127863.80490401371,97616.43927697434,60208.61935310187,41564.2443598583,24789.28561494117,0.0,66353.52997479947,21070.892772699994,1534.8732689970798,0.0,0.8868330693440687,2.815908161197721,0.0014959162575277712,354503.8949468363,1554886.4746602133,4.386091371135413,1554886.4746602133,4.386091371135413,0.85,0.09556277894035237,4.296143414572793,1.26706578574609,1.0,0.0,4.296143414573361,1.284772468490721,1.285066629193911,3.3438943625711897,19313.594863703845,1969.4385813406052,3099.015535412006,3099.015535412006,6.647578676262674,5.007374486629434,-0.8771737285274073,5.884548215156841,3.483437734657902,3.483437734657902,0.9952679241879719,0.0,0.0,0.00022894745715139951,0.988013506593286,0.00023172502766770912,198.98134731446615,0.0,0.0,0.0,0.051983805411753105,7.814336392678873e-05,0.0001508040932246108,0.0006478760119975332,0.09556277894035231,0.07646416170543793,0.01909861723491437,0.09556281186370924,0.07646416170543799,0.01909861723491438,0.4025141605957429,0.4025141605957429,0.10053682291666625,0.0,4.977388225755078,4.971846474296569,4.9995767865168546,4.977425733611028,4.9719140455434285,4.999493916685708,24789.28561494117,21070.892772699994,0.85,0.9896489213179749,0.6791763722548628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519205342844916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.23522042607,1534.8732689970798,0.4025141605957429,0.10053682291666625,6.112885165565336,3.483437734657902
5404.0,-30.070464668594386,5.007366537822571,35.00410729232229,24.09720903905111,4.997847311338257,-26.563659664163254,-40.080114256683714,1.491042306907178,-0.03345210973452595,-5.0110037135616095,40.00819025465227,45065.75519986596,20600.953856823653,20600.953856823653,65666.70905668961,82473.57546852656,82473.57546852656,20600.953856823653,103074.52932535022,103074.52932535022,103074.52932535022,127863.80977193083,97616.42429418114,60208.604025520646,41564.2447429561,24789.280446580608,0.0,66353.52518953671,21070.888379593514,1534.872984999967,0.0,0.8868330796276039,2.815906586686223,0.0014959162575277712,354503.90546975844,1554886.3983195308,4.386091025595691,1554886.3983195308,4.386091025595691,0.8499999999999999,0.09556275881245586,4.296143414572793,1.2670656500244517,1.0,0.0,4.296143414570064,1.2847724546939796,1.2850666153940107,3.3438943984801517,19313.59189933022,1969.4382790586203,3099.015535412006,3099.015535412006,6.647580052897285,5.007366537822571,-0.8771661435559075,5.884532681378478,3.4834476514924217,3.4834476514924217,0.9952707575692633,0.0,0.0,0.00022894745715139951,0.9880087526469952,0.00023172614264602568,198.98130949323465,0.0,0.0,0.0,0.051983805411753105,7.814375209719866e-05,0.00015080370505420087,0.0006478743443617828,0.09556275881245446,0.07646414271674051,0.019098616095713956,0.09556274185606271,0.07646414271674162,0.019098616095714237,0.4025140742076506,0.4025140742076506,0.10053682030924803,0.0,4.977420612561843,4.97188573955907,4.999581626911777,4.977551603827067,4.972044247896804,4.999602436305679,24789.280446580608,21070.888379593514,0.85,0.9896491387475611,0.679176502998704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519202584773436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.233793572354,1534.872984999967,0.4025140742076506,0.10053682030924803,6.112885165565336,3.4834476514924217
5405.0,-30.070418504169556,5.0073585298839625,35.00410636308557,24.09719849182295,4.997842161948098,-26.563618631098127,-40.08007046123964,1.4910422888766968,-0.03343273591428897,-5.011004413324588,40.00818751868839,45065.7606937026,20600.960952632948,20600.960952632948,65666.72164633554,82473.55229788198,82473.55229788198,20600.960952632948,103074.51325051492,103074.51325051492,103074.51325051492,127863.78331647113,97616.3789656451,60208.58736146595,41564.212893532385,24789.270065956207,0.0,66353.4829594886,21070.879556062777,1534.8724323566362,0.0,0.886833085972066,2.8159062505178767,0.0014959162575277712,354503.89579980774,1554886.28033243,4.386090812413784,1554886.28033243,4.386090812413784,0.8500000000000001,0.09556273822972972,4.296143414572793,1.267065515401773,1.0,0.0,4.296143414572548,1.284772454778326,1.2850666154783763,3.3438943982606224,19313.58293099469,1969.4373645429062,3099.015535412006,3099.015535412006,6.647582342595163,5.0073585298839625,-0.8771594664554696,5.884517996339432,3.4834575444134006,3.4834575444134006,0.9952735841181145,0.0,0.0,0.00022894745715139951,0.9880040027110775,0.0002317272566944759,198.981271703727,0.0,0.0,0.0,0.051983805411753105,7.814413965128095e-05,0.00015080331750011856,0.0006478726793738643,0.09556273822972906,0.07646412331691543,0.019098614912813634,0.09556269672313282,0.07646412331691595,0.019098614912813765,0.40251398871025224,0.40251398871025224,0.10053681823482175,0.0,4.977451092207332,4.971914425892351,4.999619282956473,4.97757167741031,4.972027841349188,4.999768576739541,24789.270065956207,21070.879556062777,0.85,0.9896499583364395,0.6791770180506879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519199825046811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.232368813304,1534.8724323566362,0.40251398871025224,0.10053681823482175,6.112885165565336,3.4834575444134006
5406.0,-30.070372387040475,5.007350671175217,35.00410544812242,24.09720093654471,4.997854891963203,-26.563575852573088,-40.08002264946697,1.4910583574957925,-0.03357504345456164,-5.010992838447548,40.00818607596509,45065.74812548971,20600.94304504938,20600.94304504938,65666.69117053908,82473.50779339262,82473.50779339262,20600.94304504938,103074.450838442,103074.450838442,103074.450838442,127863.71315654446,97616.3200446213,60208.56037671827,41564.17740878114,24789.262318102446,0.0,66353.43972688359,21070.872970387078,1534.8717468614627,0.0,0.8868331500918478,2.8159094709063126,0.0014959162575277712,354504.0557518316,1554886.2181157002,4.386088657908582,1554886.2181157002,4.386088657908582,0.85,0.09556271342102307,4.296143414572793,1.2670653906697407,1.0,0.0,4.296143414572343,1.2847723796092334,1.2850665402920731,3.343894593904233,19313.571273360063,1969.4361757950028,3099.015535412006,3099.015535412006,6.647576564120235,5.007350671175217,-0.8771455507001082,5.884496221875326,3.483467406248291,3.483467406248291,0.995276401785226,0.0,0.0,0.00022894745715139951,0.9879992576660852,0.00023172836960650537,198.98123395294928,0.0,0.0,0.0,0.051983805411753105,7.814456274863577e-05,0.00015080289440276375,0.0006478708616869498,0.0955627134210301,0.07646410017146801,0.01909861324956208,0.0955627702423496,0.07646410017146239,0.019098613249560675,0.4025139033097974,0.4025139033097974,0.10053681858083204,0.0,4.97744003351886,4.971911107844107,4.999577224983966,4.977417794992959,4.971919833900358,4.9994310003982605,24789.262318102446,21070.872970387078,0.85,0.9896501438482884,0.6791772711555598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519197067635001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.230944818328,1534.8717468614627,0.4025139033097974,0.10053681858083204,6.112885165565336,3.483467406248291
5407.0,-30.070326364678557,5.0073426972482835,35.00410454391911,24.09719080841171,4.997847296474901,-26.563535192050747,-40.07998269572852,1.4910561238470896,-0.03349201103657151,-5.0109967767071915,40.00818455944149,45065.76997438887,20600.956871232094,20600.956871232094,65666.72684562097,82473.4968736768,82473.4968736768,20600.956871232094,103074.4537449089,103074.4537449089,103074.4537449089,127863.71455392975,97616.28597177136,60208.559072483426,41564.140999208816,24789.260809020845,0.0,66353.40180822965,21070.871687667717,1534.8717793713922,0.0,0.8868331355430412,2.8159079205225295,0.0014959162575277712,354504.0013294239,1554886.1527163673,4.386089146766738,1554886.1527163673,4.386089146766738,0.85,0.0955626961321446,4.296143414572793,1.267065291763283,1.0,0.0,4.296143414571885,1.2847723900582542,1.2850665507434864,3.3438945667084243,19313.564531983055,1969.4354883658596,3099.015535412006,3099.015535412006,6.647581025596004,5.0073426972482835,-0.8771407612589686,5.884483458507252,3.483477299754293,3.483477299754293,0.9952792285012266,0.0,0.0,0.00022894745715139951,0.9879945223963119,0.000231729480236493,198.98119627976078,0.0,0.0,0.0,0.051983805411753105,7.814491631006521e-05,0.0001508025408413343,0.0006478693427363429,0.09556269613213923,0.07646408340985088,0.01909861272228835,0.09556271808375026,0.07646408340985518,0.01909861272228942,0.4025138160644226,0.4025138160644226,0.10053681605231192,0.0,4.977454477693811,4.971921447096122,4.999608101544311,4.977504765670631,4.97195531937939,4.9997241200383655,24789.260809020845,21070.871687667717,0.85,0.9896512470514583,0.6791779885624414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519194313049222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.229521414674,1534.8717793713922,0.4025138160644226,0.10053681605231192,6.112885165565336,3.483477299754293
5408.0,-30.070280327172863,5.007334771641464,35.00410361448311,24.097194719966524,4.997850631746686,-26.563493424686296,-40.079942567367084,1.4910637292601159,-0.033402176092351965,-5.010991175222432,40.00818201607791,45065.79117174483,20600.95107281836,20600.95107281836,65666.74224456318,82473.49938609524,82473.49938609524,20600.95107281836,103074.4504589136,103074.4504589136,103074.4504589136,127863.69935794368,97616.27004515396,60208.56183080355,41564.12023816712,24789.24889903008,0.0,66353.3691371972,21070.861564175568,1534.870997173299,0.0,0.8868331732529695,2.8159073943117896,0.0014959162575277712,354504.0787357709,1554886.0430350744,4.386087879665854,1554886.0430350744,4.386087879665854,0.85,0.0955626722449274,4.296143414572793,1.2670652571460228,1.0,0.0,4.2961434145743365,1.2847723544800906,1.285066515157177,3.343894659308197,19313.561380872048,1969.4351670419612,3099.015535412006,3099.015535412006,6.647579154545774,5.007334771641464,-0.8771303988309151,5.884465170472379,3.4834871454049603,3.4834871454049603,0.9952820415442744,0.0,0.0,0.00022894745715139951,0.987989785592878,0.00023173059123684315,198.9811585941901,0.0,0.0,0.0,0.051983805411753105,7.814527141827026e-05,0.00015080218573312925,0.0006478678171405664,0.09556267224493518,0.07646406102520875,0.019098611219726433,0.09556265558893233,0.07646406102520252,0.01909861121972488,0.4025137281694426,0.4025137281694426,0.10053681562082381,0.0,4.977479253415538,4.971951788445665,4.999610587052757,4.9775889991300915,4.972083799607901,4.999631179155983,24789.24889903008,21070.861564175568,0.85,0.9896519664101111,0.6791786424373332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519191564124947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.228097649757,1534.870997173299,0.4025137281694426,0.10053681562082381,6.112885165565336,3.4834871454049603
5409.0,-30.070234300535418,5.007326909044046,35.004102708832015,24.097198142576985,4.997857182413501,-26.56345134560066,-40.0798948603682,1.4910742274787356,-0.03339004289858849,-5.0109846521876555,40.008180849994,45065.77866576938,20600.94351169009,20600.94351169009,65666.72217745947,82473.48580962633,82473.48580962633,20600.94351169009,103074.42932131642,103074.42932131642,103074.42932131642,127863.67433757635,97616.23942263307,60208.53227877611,41564.11904872995,24789.24501625993,0.0,66353.36406498987,21070.85826382094,1534.8706529467806,0.0,0.8868332106658274,2.815907996335678,0.0014959162575277712,354504.1688769409,1554885.9927482863,4.386086622546981,1554885.9927482863,4.386086622546981,0.85,0.09556265016001225,4.296143414572793,1.2670650879060847,1.0,0.0,4.296143414571746,1.2847723053693703,1.285066466035212,3.3438947871293485,19313.555322149085,1969.4345492241578,3099.015535412006,3099.015535412006,6.647576714697316,5.007326909044046,-0.8771194678221459,5.884446376866192,3.483496992342317,3.483496992342317,0.9952848549549477,0.0,0.0,0.00022894745715139951,0.9879850499321703,0.00023173170197982024,198.98112091753026,0.0,0.0,0.0,0.051983805411753105,7.814569359410818e-05,0.00015080176355729134,0.0006478660034126205,0.09556265016001204,0.07646404011293113,0.019098610047080907,0.09556265861924836,0.0764640401129313,0.01909861004708095,0.40251364097513187,0.40251364097513187,0.1005368151651552,0.0,4.97749984570487,4.971983807262177,4.999585421423262,4.977594609289042,4.97212427972471,4.999497161129682,24789.24501625993,21070.85826382094,0.85,0.9896517396336096,0.679178505879968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519188814297175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.226675722297,1534.8706529467806,0.40251364097513187,0.1005368151651552,6.112885165565336,3.483496992342317
5410.0,-30.070188335391403,5.00731897419862,35.00410180107091,24.097187595348828,4.997852341106166,-26.56341046111794,-40.07985106492413,1.491074466832691,-0.03337608878791798,-5.0109860883001796,40.00817897723163,45065.783395248785,20600.952181451095,20600.952181451095,65666.73557669988,82473.46111250625,82473.46111250625,20600.952181451095,103074.41329395735,103074.41329395735,103074.41329395735,127863.6535326671,97616.19278654424,60208.515069286674,41564.086352508406,24789.240238709757,0.0,66353.32659121817,21070.854202903294,1534.8704387917676,0.0,0.8868332101384395,2.815907645408428,0.0014959162575277712,354504.1490314429,1554885.9119863433,4.386086640267875,1554885.9119863433,4.386086640267875,0.85,0.09556263114184815,4.296143414572793,1.2670649955933913,1.0,0.0,4.296143414572466,1.2847723042496713,1.2850664649152568,3.343894790043605,19313.546095111793,1969.4336083282053,3099.015535412006,3099.015535412006,6.647579512282844,5.00731897419862,-0.8771132355451607,5.884432209743781,3.483506845078165,3.483506845078165,0.9952876700223329,0.0,0.0,0.00022894745715139951,0.9879803206229234,0.00023173281124369736,198.9810832912222,0.0,0.0,0.0,0.051983805411753105,7.814608115709222e-05,0.0001508013759943073,0.000647864338386459,0.09556263114184614,0.076464021938089,0.019098609203757135,0.0955626333195872,0.07646402193809061,0.01909860920375754,0.40251355446335046,0.40251355446335046,0.10053681301429682,0.0,4.977522423061487,4.9720066623673915,4.999606882366606,4.977609999512254,4.972095353451209,4.999689995687731,24789.240238709757,21070.854202903294,0.85,0.9896525004880591,0.6791789607307077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519186065119605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.225255111696,1534.8704387917676,0.40251355446335046,0.10053681301429682,6.112885165565336,3.483506845078165
5411.0,-30.07014235638341,5.007311108901233,35.004100885450015,24.097196396347158,4.997858044256623,-26.56336850961765,-40.0798109016381,1.4910841974908826,-0.03325200730279221,-5.010979218182661,40.00817693277638,45065.80422069454,20600.94383568638,20600.94383568638,65666.74805638092,82473.47449069096,82473.47449069096,20600.94383568638,103074.41832637734,103074.41832637734,103074.41832637734,127863.64908596517,97616.18877341683,60208.51850342029,41564.078077773935,24789.23075958782,0.0,66353.30883736175,21070.846145649644,1534.869767881942,0.0,0.8868332524973401,2.815906817428388,0.0014959162575277712,354504.24396892916,1554885.8238202343,4.386085216955862,1554885.8238202343,4.386085216955862,0.8499999999999999,0.09556260756160176,4.296143414572793,1.2670649269083514,1.0,0.0,4.296143414572117,1.284772258729606,1.2850664193847692,3.3438949085193177,19313.545301107035,1969.4335273622528,3099.015535412006,3099.015535412006,6.64757681924545,5.007311108901233,-0.8771021324710944,5.884413241372328,3.4835166629148677,3.4835166629148677,0.9952904751185336,0.0,0.0,0.00022894745715139951,0.9879755899116478,0.00023173392084704616,198.9810456535795,0.0,0.0,0.0,0.051983805411753105,7.814643657925427e-05,0.00015080102057214525,0.000647862811441878,0.09556260756160392,0.07646399989208093,0.019098607669522993,0.09556256801360997,0.07646399989207919,0.019098607669522562,0.4025134679630065,0.4025134679630065,0.10053681231918829,0.0,4.977560769774186,4.972058275426548,4.999592104430462,4.977727210879891,4.972277784583298,4.9995460548016695,24789.23075958782,21070.846145649644,0.85,0.9896529533641848,0.6791794563124968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519183319616085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.223834803397,1534.869767881942,0.4025134679630065,0.10053681231918829,6.112885165565336,3.4835166629148677
