time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5412.0,-30.070096430983675,5.007303186750925,35.00409996944539,24.09718563957142,4.997854403560739,-26.563327540833363,-40.07976714111862,1.491085513410465,-0.03326952953381124,-5.010979772843644,40.00817509035819,45065.80872392016,20600.950658037036,20600.950658037036,65666.7593819572,82473.44378880353,82473.44378880353,20600.950658037036,103074.39444684057,103074.39444684057,103074.39444684057,127863.62020850998,97616.13666820669,60208.50160332343,41564.0389609814,24789.22576166941,0.0,66353.26472265081,21070.841897419,1534.8695200177951,0.0,0.8868332563451986,2.81590698285189,0.0014959162575277712,354504.23630412226,1554885.7443668745,4.38608508766301,1554885.7443668745,4.38608508766301,0.85,0.0955625885277199,4.296143414572793,1.2670647708559408,1.0,0.0,4.296143414574028,1.2847722525737282,1.285066413227482,3.3438949245413077,19313.534991993874,1969.4324761252697,3099.015535412006,3099.015535412006,6.64757902070284,5.007303186750925,-0.8770954058346323,5.8843985925855575,3.4835264885071537,3.4835264885071537,0.9952932824306153,0.0,0.0,0.00022894745715139951,0.9879708647404639,0.00023173502916155642,198.98100805983395,0.0,0.0,0.0,0.051983805411753105,7.814682383658071e-05,0.0001508006333148188,0.0006478611477288653,0.09556258852771826,0.0764639817059605,0.019098606821757763,0.09556255860989349,0.07646398170596182,0.01909860682175809,0.40251338323169855,0.40251338323169855,0.10053681060449492,0.0,4.977590876000988,4.972090413871115,4.999614069152983,4.9777102433098435,4.97221791354707,4.999700873491292,24789.22576166941,21070.841897419,0.85,0.9896537820171604,0.6791799757297576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519180573285506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.22241630501,1534.8695200177951,0.40251338323169855,0.10053681060449492,6.112885165565336,3.4835264885071537
5413.0,-30.070050582819576,5.007295317007722,35.00409904641366,24.097184102889173,4.997858819096303,-26.563285835865717,-40.07972324090076,1.4910940721424548,-0.033301280905732256,-5.010973932066322,40.00817305366927,45065.812416776265,20600.944369184304,20600.944369184304,65666.75678596058,82473.41819998172,82473.41819998172,20600.944369184304,103074.36256916603,103074.36256916603,103074.36256916603,127863.57935868937,97616.09318851338,60208.48740530818,41564.00642578355,24789.216789523336,0.0,66353.22321530688,21070.834271094835,1534.8688975907512,0.0,0.8868332934383655,2.8159080816928115,0.0014959162575277712,354504.3170172709,1554885.6565356923,4.386083841286313,1554885.6565356923,4.386083841286313,0.85,0.09556256598591484,4.296143414572793,1.2670646790927278,1.0,0.0,4.296143414570854,1.2847722125359418,1.2850663731805285,3.3438950287482245,19313.52638945533,1969.431598910467,3099.015535412006,3099.015535412006,6.647576991396226,5.007295317007722,-0.8770849329505754,5.884380249958298,3.48353628383998,3.48353628383998,0.9952960810971371,0.0,0.0,0.00022894745715139951,0.9879661475401954,0.00023173613561702,198.98097052932624,0.0,0.0,0.0,0.051983805411753105,7.814721233194548e-05,0.00015080024481945402,0.0006478594786970623,0.0955625659859178,0.07646396050984113,0.019098605476076672,0.09556256114500235,0.07646396050983875,0.01909860547607608,0.4025132987685681,0.4025132987685681,0.10053681029333635,0.0,4.977605011473884,4.972109569855093,4.999608097351654,4.977672651160617,4.97219729433408,4.999595315178283,24789.216789523336,21070.834271094835,0.85,0.9896543619724575,0.6791804562461727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519177830157994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.220998265306,1534.8688975907512,0.4025132987685681,0.10053681029333635,6.112885165565336,3.48353628383998
5414.0,-30.070004670034464,5.00728748279381,35.00409814400662,24.097182636056118,4.997863132800891,-26.563244082955457,-40.0796793406829,1.4911025457218452,-0.0333285562836636,-5.010969037922333,40.00817180834465,45065.81635760606,20600.940105669426,20600.940105669426,65666.7564632755,82473.39311576777,82473.39311576777,20600.940105669426,103074.3332214372,103074.3332214372,103074.3332214372,127863.54628853207,97616.05014140876,60208.47338324681,41563.9741757355,24789.213067094868,0.0,66353.18724283038,21070.831107030637,1534.868598394195,0.0,0.8868333228497666,2.8159090112431304,0.0014959162575277712,354504.3846489947,1554885.6028316964,4.3860828530265845,1554885.6028316964,4.3860828530265845,0.85,0.09556254500714476,4.296143414572793,1.267064542272128,1.0,0.0,4.29614341457463,1.2847721728965023,1.2850663335320132,3.343895131918364,19313.51787250527,1969.4307304232607,3099.015535412006,3099.015535412006,6.647575615631944,5.00728748279381,-0.8770749987471929,5.884362481541003,3.483546081778698,3.483546081778698,0.9952988805081995,0.0,0.0,0.00022894745715139951,0.9879614237155789,0.00023173724363686338,198.98093294593508,0.0,0.0,0.0,0.051983805411753105,7.814760082909662e-05,0.0001507998563223029,0.000647857809657585,0.09556254500714784,0.07646394062814763,0.019098604379000208,0.09556257723183739,0.07646394062814517,0.019098604378999594,0.40251321375380267,0.40251321375380267,0.10053680942483297,0.0,4.9776102457828415,4.972120593684281,4.9995901452873,4.977640481638673,4.972173990435181,4.999527642242356,24789.213067094868,21070.831107030637,0.85,0.9896548936369436,0.6791808838463225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519175091644803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.219580209161,1534.868598394195,0.40251321375380267,0.10053680942483297,6.112885165565336,3.483546081778698
5415.0,-30.069958880206464,5.007279620865218,35.00409724301429,24.09718200741338,4.997861836644551,-26.563203001719337,-40.07963554523883,1.4911059581574388,-0.03321675941901958,-5.010967864840046,40.00817004473573,45065.82020253204,20600.94343143097,20600.94343143097,65666.76363396301,82473.39611238678,82473.39611238678,20600.94343143097,103074.33954381774,103074.33954381774,103074.33954381774,127863.54729480516,97616.03280570378,60208.45689584903,41563.97323317195,24789.207750987418,0.0,66353.18098415936,21070.826588339303,1534.868296083001,0.0,0.8868333352036024,2.815907679642989,0.0014959162575277712,354504.4008597121,1554885.5267769564,4.386082437922317,1554885.5267769564,4.386082437922317,0.8499999999999999,0.09556252485592732,4.296143414572793,1.267064440618269,1.0,0.0,4.29614341457298,1.2847721569331152,1.2850663175649712,3.3438951734665032,19313.514442603653,1969.430380670632,3099.015535412006,3099.015535412006,6.647576688799052,5.007279620865218,-0.8770672641711341,5.8843468850363525,3.4835558773191813,3.4835558773191813,0.9953016792340518,0.0,0.0,0.00022894745715139951,0.9879567125659142,0.00023173834869422445,198.98089546320864,0.0,0.0,0.0,0.051983805411753105,7.814798840082577e-05,0.00015079946875057375,0.0006478561445938531,0.09556252485592329,0.07646392155246413,0.019098603303459145,0.09556251455076156,0.07646392155246737,0.019098603303459954,0.4025131278171492,0.4025131278171492,0.10053680737966993,0.0,4.977637972452726,4.972154095954352,4.9995947415378055,4.977751105421021,4.9722903345548275,4.9996153569111925,24789.207750987418,21070.826588339303,0.85,0.9896550950532391,0.6791810058554797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917234927283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.218164975862,1534.868296083001,0.4025131278171492,0.10053680737966993,6.112885165565336,3.4835558773191813
5416.0,-30.069913103307762,5.007271762192489,35.0040963297464,24.097175860684388,4.9978622971961215,-26.56316175641303,-40.07959548672659,1.4911109503014095,-0.03324238868992779,-5.010964904538876,40.00816788519902,45065.84061259185,20600.94304072749,20600.94304072749,65666.78365331933,82473.36760946708,82473.36760946708,20600.94304072749,103074.31065019457,103074.31065019457,103074.31065019457,127863.50994270715,97615.98473476732,60208.45773789223,41563.918885416766,24789.199292512585,0.0,66353.11817792935,21070.819398635696,1534.867769089335,0.0,0.886833358084745,2.815908361842167,0.0014959162575277712,354504.4417678468,1554885.4336480359,4.38608166908746,1554885.4336480359,4.38608166908746,0.85,0.09556250329385324,4.296143414572793,1.267064359844662,1.0,0.0,4.296143414572808,1.284772133579847,1.285066294206356,3.343895234248395,19313.504931679076,1969.429410826233,3099.015535412006,3099.015535412006,6.647576562725637,5.007271762192489,-0.8770585010560454,5.884330263248534,3.483565651442045,3.483565651442045,0.9953044718405843,0.0,0.0,0.00022894745715139951,0.9879520027707116,0.00023173945344441462,198.98085799107994,0.0,0.0,0.0,0.051983805411753105,7.814834290379631e-05,0.0001507991142476032,0.0006478546215982507,0.09556250329385901,0.07646390130893145,0.019098601984927566,0.09556250735674177,0.07646390130892683,0.019098601984926408,0.4025130425140266,0.4025130425140266,0.10053680574914221,0.0,4.9776537565008425,4.972172297652946,4.999600840743369,4.977722515848939,4.972250730581152,4.9996308659690385,24789.199292512585,21070.819398635696,0.85,0.9896563335159385,0.6791819563286452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519169614246124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.216748809748,1534.867769089335,0.4025130425140266,0.10053680574914221,6.112885165565336,3.483565651442045
5417.0,-30.0698673303668,5.007263949263044,35.00409542357187,24.097174358926736,4.997866813713732,-26.56312010906543,-40.0795478495769,1.4911195924123501,-0.03327431985132989,-5.010959432348938,40.008166265273225,45065.827290634385,20600.93755153341,20600.93755153341,65666.76484216779,82473.34152105445,82473.34152105445,20600.93755153341,103074.27907258786,103074.27907258786,103074.27907258786,127863.47213112668,97615.94083149597,60208.426601075764,41563.9047004669,24789.19305853882,0.0,66353.09775900572,21070.814099757998,1534.8673124663303,0.0,0.8868333917935839,2.8159094200217676,0.0014959162575277712,354504.5173875551,1554885.3637895626,4.38608053642858,1554885.3637895626,4.38608053642858,0.85,0.09556248120957969,4.296143414572793,1.2670642202766613,1.0,0.0,4.296143414573925,1.2847720931520212,1.2850662537692739,3.343895339470492,19313.496245334827,1969.4285250656267,3099.015535412006,3099.015535412006,6.647574791455368,5.007263949263044,-0.8770482564669857,5.88431220573003,3.483575413443881,3.483575413443881,0.995307260983966,0.0,0.0,0.00022894745715139951,0.9879472934069312,0.00023174055810394031,198.98082052220514,0.0,0.0,0.0,0.051983805411753105,7.814876447683147e-05,0.00015079869267456804,0.000647852810460032,0.09556248120957815,0.0764638805676538,0.019098600641924354,0.09556251847033354,0.07646388056765503,0.019098600641924663,0.40251295681182886,0.40251295681182886,0.10053680454456622,0.0,4.977657948232093,4.972180965403425,4.999587105575358,4.977685112497625,4.97222603643354,4.999542569142079,24789.19305853882,21070.814099757998,0.85,0.9896563545634194,0.6791819645604694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519166879992713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.215333910945,1534.8673124663303,0.40251295681182886,0.10053680454456622,6.112885165565336,3.483575413443881
5418.0,-30.069821575518432,5.007256170381481,35.004094536913115,24.097178130783163,4.997871015762021,-26.56307850946833,-40.07950775614006,1.4911279497119379,-0.033203691772484945,-5.010954607915094,40.00816502136256,45065.847375969366,20600.933465787544,20600.933465787544,65666.7808417569,82473.33971766205,82473.33971766205,20600.933465787544,103074.2731834496,103074.2731834496,103074.2731834496,127863.46254829963,97615.92108517766,60208.428743484976,41563.880379658534,24789.189364850037,0.0,66353.06974450857,21070.81096012253,1534.8670190856378,0.0,0.8868334208451387,2.815909055406069,0.0014959162575277712,354504.5840559903,1554885.3101465513,4.3860795602602805,1554885.3101465513,4.3860795602602805,0.8499999999999999,0.09556245974566528,4.296143414572793,1.2670641318103297,1.0,0.0,4.2961434145730575,1.2847720540565464,1.2850662146648477,3.3438954412248663,19313.49233848886,1969.4281266782093,3099.015535412006,3099.015535412006,6.6475734730541465,5.007256170381481,-0.8770383776167341,5.884294547998215,3.4835851761471526,3.4835851761471526,0.9953100503277579,0.0,0.0,0.00022894745715139951,0.9879425859288085,0.00023174166233167883,198.98078306815466,0.0,0.0,0.0,0.051983805411753105,7.814911929212961e-05,0.00015079833785926991,0.0006478512861226256,0.09556245974567165,0.07646386041963303,0.019098599326038617,0.0955624909608072,0.07646386041962794,0.019098599326037347,0.40251287022411264,0.40251287022411264,0.10053680248153239,0.0,4.9776747085552415,4.972207549142297,4.999564527574705,4.977750916142611,4.97232305308205,4.999483388247938,24789.189364850037,21070.81096012253,0.85,0.9896570135278713,0.6791825540173905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916414597673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.213920458751,1534.8670190856378,0.40251287022411264,0.10053680248153239,6.112885165565336,3.4835851761471526
5419.0,-30.069775857728537,5.007248361299608,35.00409364972805,24.09717229837554,4.997869495544104,-26.563037515471017,-40.07946396069599,1.4911311532866114,-0.03317780996746933,-5.010953565997422,40.0081632327138,45065.850966272366,20600.93708982484,20600.93708982484,65666.78805609721,82473.32113089906,82473.32113089906,20600.93708982484,103074.2582207239,103074.2582207239,103074.2582207239,127863.4422074843,97615.88210045193,60208.41193582547,41563.855738473845,24789.183986760396,0.0,66353.03972523424,21070.806388746336,1534.866714059961,0.0,0.8868334326222134,2.815908837048906,0.0014959162575277712,354504.59845416236,1554885.2330119908,4.386079164535967,1554885.2330119908,4.386079164535967,0.85,0.09556243933876946,4.296143414572793,1.267064033453353,1.0,0.0,4.296143414572044,1.2847720390702142,1.2850661996750843,3.3438954802300174,19313.484625288045,1969.4273401506168,3099.015535412006,3099.015535412006,6.647574642469804,5.007248361299608,-0.8770307358695151,5.884279097169123,3.483594936099986,3.483594936099986,0.9953128388857103,0.0,0.0,0.00022894745715139951,0.9879378822876058,0.0002317427656699057,198.9807456444536,0.0,0.0,0.0,0.051983805411753105,7.814950687082096e-05,0.00015079795028057855,0.0006478496210289829,0.0955624393387673,0.0764638413192806,0.0190985980194867,0.09556246582833137,0.07646384131928233,0.01909859801948713,0.40251278402066343,0.40251278402066343,0.10053679918611033,0.0,4.977694522611614,4.972231521638037,4.999567686808859,4.977775756029928,4.972329391835217,4.99958230473527,24789.183986760396,21070.806388746336,0.85,0.9896575699925916,0.679182915400539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519161413042443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.212508169867,1534.866714059961,0.40251278402066343,0.10053679918611033,6.112885165565336,3.483594936099986
5420.0,-30.069730149136436,5.0072405612786035,35.004092750204826,24.097171355411433,4.997870425442926,-26.562996284703416,-40.07942013032732,1.4911365610098786,-0.033120648019348664,-5.010950247970931,40.008161098968586,45065.854363481965,20600.936002520557,20600.936002520557,65666.79036600252,82473.3129946611,82473.3129946611,20600.936002520557,103074.24899718165,103074.24899718165,103074.24899718165,127863.42450436858,97615.85462837465,60208.39599719541,41563.842923532495,24789.175507186923,0.0,66353.01843071941,21070.799181108883,1534.8661798058095,0.0,0.8868334572301831,2.8159084734850626,0.0014959162575277712,354504.644305691,1554885.1409953265,4.3860783376776915,1554885.1409953265,4.3860783376776915,0.85,0.09556241727159615,4.296143414572793,1.2670639460859823,1.0,0.0,4.296143414572858,1.2847720137728693,1.2850661743719474,3.3438955460717983,19313.479189886242,1969.4267858938827,3099.015535412006,3099.015535412006,6.647574291615068,5.0072405612786035,-0.8770217767315707,5.884262338010174,3.48360467397759,3.48360467397759,0.9953156211364542,0.0,0.0,0.00022894745715139951,0.9879331796168599,0.00023174386879099443,198.98070822829578,0.0,0.0,0.0,0.051983805411753105,7.81498947603655e-05,0.000150797562391034,0.0006478479545998706,0.09556241727159846,0.07646382081161952,0.019098596459978936,0.09556242287863854,0.07646382081161768,0.01909859645997847,0.4025126979839349,0.4025126979839349,0.10053679645111795,0.0,4.977720277426215,4.972262969564383,4.9995706416961525,4.977829599951576,4.972395067307843,4.9995887697829176,24789.175507186923,21070.799181108883,0.85,0.9896579224133805,0.6791831845681018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519158682322684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.211096663741,1534.8661798058095,0.4025126979839349,0.10053679645111795,6.112885165565336,3.48360467397759
5421.0,-30.069684524978918,5.007232795180497,35.00409185578875,24.09717523204165,4.997874003608591,-26.562954865100963,-40.07937629995865,1.4911443437306353,-0.033035984831542464,-5.010945456428187,40.00815944867934,45065.85727376446,20600.931931772826,20600.931931772826,65666.78920553728,82473.31432311873,82473.31432311873,20600.931931772826,103074.24625489155,103074.24625489155,103074.24625489155,127863.41556728829,97615.83780100622,60208.380751651945,41563.84116594919,24789.169312396734,0.0,66353.01047834592,21070.793915537222,1534.865743762972,0.0,0.8868334875855837,2.81590792067084,0.0014959162575277712,354504.710519625,1554885.0698274563,4.386077317698659,1554885.0698274563,4.386077317698659,0.85,0.09556239535711047,4.296143414572793,1.267063820804469,1.0,0.0,4.296143414573102,1.2847719773652804,1.2850661379560226,3.3438956408303833,19313.47586055996,1969.4264463970837,3099.015535412006,3099.015535412006,6.647572978053493,5.007232795180497,-0.8770119489705497,5.884244744151046,3.48361440157342,3.48361440157342,0.9953184004495486,0.0,0.0,0.00022894745715139951,0.9879284856571376,0.00023174496987918227,198.98067088126854,0.0,0.0,0.0,0.051983805411753105,7.815028265169005e-05,0.00015079717449970948,0.0006478462881631112,0.09556239535711136,0.07646380038243031,0.019098594974681048,0.09556238024050145,0.0764638003824296,0.019098594974680874,0.40251261255007403,0.40251261255007403,0.1005367941541784,0.0,4.977756295472432,4.972310323950751,4.99956126367789,4.977909471596661,4.9725088480489035,4.999532861724333,24789.169312396734,21070.793915537222,0.85,0.9896580235341004,0.6791833098284447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519155952153333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.20968649728,1534.865743762972,0.40251261255007403,0.1005367941541784,6.112885165565336,3.48361440157342
5422.0,-30.069638961470734,5.007224936762129,35.00409094191921,24.097159795369976,4.997866855596134,-26.562914572757066,-40.0793363462202,1.4911424668824727,-0.033060555906729405,-5.010948127281266,40.00815709322308,45065.877379547725,20600.943010204108,20600.943010204108,65666.82038975184,82473.2784891859,82473.2784891859,20600.943010204108,103074.22149939001,103074.22149939001,103074.22149939001,127863.38356125276,97615.77920548726,60208.378095849075,41563.77901070909,24789.16206186275,0.0,66352.94107257185,21070.787752583336,1534.865414445956,0.0,0.8868334825229696,2.815907931672751,0.0014959162575277712,354504.6736113254,1554884.9682496255,4.386077487808757,1554884.9682496255,4.386077487808757,0.85,0.09556237663463604,4.296143414572793,1.2670637158537281,1.0,0.0,4.29614341457042,1.284771986145181,1.2850661467379334,3.343895617978802,19313.464267327076,1969.4252642163303,3099.015535412006,3099.015535412006,6.647576552876254,5.007224936762129,-0.877006545349519,5.884231482111648,3.483624126402622,3.483624126402622,0.9953211789721778,0.0,0.0,0.00022894745715139951,0.9879237979612211,0.0002317460695084768,198.98063358390155,0.0,0.0,0.0,0.051983805411753105,7.815063623704619e-05,0.00015079682091435334,0.0006478447691097119,0.09556237663463399,0.07646378262321538,0.019098594011418606,0.09556235956470867,0.07646378262321703,0.019098594011419022,0.4025125285844645,0.4025125285844645,0.10053679146145479,0.0,4.977783566568121,4.972333364476924,4.999605470456743,4.977887571374538,4.972420450577545,4.999777219582086,24789.16206186275,21070.787752583336,0.85,0.9896595287001735,0.6791843232729965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915322702828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.20827616293,1534.865414445956,0.4025125285844645,0.10053679146145479,6.112885165565336,3.483624126402622
5423.0,-30.06959336581703,5.007217192334701,35.004090024379906,24.09716279888528,4.99787608457502,-26.5628726136657,-40.07928863922132,1.4911553324236986,-0.03311858774884513,-5.010938689151561,40.00815515859563,45065.86309001899,20600.929331291354,20600.929331291354,65666.79242131034,82473.25154345534,82473.25154345534,20600.929331291354,103074.18087474669,103074.18087474669,103074.18087474669,127863.3330120318,97615.7365565983,60208.348103162214,41563.764948262324,24789.152137285106,0.0,66352.91708554744,21070.77931669234,1534.864654493368,0.0,0.8868335375510014,2.8159097956261085,0.0014959162575277712,354504.8040360799,1554884.8848198233,4.386075638798887,1554884.8848198233,4.386075638798887,0.85,0.09556235242289723,4.296143414572793,1.2670635548559948,1.0,0.0,4.296143414570321,1.284771925960148,1.2850660865391206,3.3438957746233116,19313.455829164726,1969.424403763235,3099.015535412006,3099.015535412006,6.64757213892202,5.007217192334701,-0.8769940253144934,5.884211217649194,3.483633810438382,3.483633810438382,0.9953239458395376,0.0,0.0,0.00022894745715139951,0.9879191069821143,0.00023174716991838126,198.9805962602349,0.0,0.0,0.0,0.051983805411753105,7.815105843967942e-05,0.00015079639871172008,0.0006478429552666493,0.09556235242290068,0.07646376001654355,0.019098592406357123,0.09556238143511644,0.0764637600165408,0.019098592406356436,0.40251244434998473,0.40251244434998473,0.10053679169666294,0.0,4.977787286500188,4.972342935801976,4.999585756173474,4.977820101402699,4.972399158529356,4.999524843692313,24789.152137285106,21070.77931669234,0.85,0.9896594649583756,0.6791843534462322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915050552682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.206866134378,1534.864654493368,0.40251244434998473,0.10053679169666294,6.112885165565336,3.483633810438382
5424.0,-30.06954789433921,5.007209398083225,35.004089122798405,24.09715710617604,4.997873671104165,-26.56283193070356,-40.07924868548287,1.4911577074684723,-0.0330728686724342,-5.010938837278741,40.008153788322346,45065.88254536433,20600.935310177138,20600.935310177138,65666.81785554146,82473.23744523592,82473.23744523592,20600.935310177138,103074.17275541306,103074.17275541306,103074.17275541306,127863.3225559225,97615.7017809339,60208.34688106209,41563.72766652423,24789.149800509433,0.0,66352.87746703366,21070.77733043302,1534.864551671318,0.0,0.8868335417581078,2.8159091777850893,0.0014959162575277712,354504.80198912194,1554884.8257275044,4.386075497434916,1554884.8257275044,4.386075497434916,0.85,0.0955623338984966,4.296143414572793,1.2670634696865455,1.0,0.0,4.296143414574126,1.2847719148496834,1.285066075426112,3.34389580354069,19313.44894873456,1969.4237021546155,3099.015535412006,3099.015535412006,6.6475740682075335,5.007209398083225,-0.8769871340661997,5.884196532149424,3.4836435157640446,3.4836435157640446,0.995326718789727,0.0,0.0,0.00022894745715139951,0.9879144288024133,0.0002317482673362086,198.98055903823004,0.0,0.0,0.0,0.051983805411753105,7.815141202828026e-05,0.00015079604512311924,0.0006478414361993104,0.0955623338984977,0.07646374215087838,0.019098591747619326,0.09556235451922845,0.07646374215087749,0.0190985917476191,0.40251235909863764,0.40251235909863764,0.1005367904258099,0.0,4.977803079921387,4.972359001142308,4.999600456461906,4.977865968606295,4.972422980994509,4.999658975992645,24789.149800509433,21070.77733043302,0.85,0.98966043918995,0.6791850521894032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519147782106339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.205458268592,1534.864551671318,0.40251235909863764,0.1005367904258099,6.112885165565336,3.4836435157640446
5425.0,-30.069502402081525,5.007201692382817,35.004088228605866,24.097165592853003,4.99788149741798,-26.562790204964575,-40.0792048201896,1.4911693003010318,-0.033001298080137076,-5.010930852353041,40.008152200377715,45065.884687735954,20600.924684048925,20600.924684048925,65666.80937178488,82473.24023629936,82473.24023629936,20600.924684048925,103074.16492034828,103074.16492034828,103074.16492034828,127863.30748711193,97615.68830767028,60208.33275910665,41563.728387292926,24789.142566763647,0.0,66352.87095405658,21070.7711817491,1534.8639826149515,0.0,0.8868335881366766,2.8159091696986307,0.0014959162575277712,354504.9123321957,1554884.7572482217,4.386073939057823,1554884.7572482217,4.386073939057823,0.85,0.09556231064251217,4.296143414572793,1.2670633295690639,1.0,0.0,4.296143414572445,1.2847718606183907,1.2850660211824025,3.343895944689323,19313.446283024186,1969.423430327807,3099.015535412006,3099.015535412006,6.647570639335336,5.007201692382817,-0.8769754586998824,5.8841771510826995,3.4836531931520733,3.4836531931520733,0.9953294837577352,0.0,0.0,0.00022894745715139951,0.9879097485087514,0.0002317493652603342,198.9805217992292,0.0,0.0,0.0,0.051983805411753105,7.815180023564945e-05,0.00015079565691575005,0.0006478397684047778,0.09556231064251719,0.07646372035136528,0.0190985902911519,0.0955623238123315,0.07646372035136127,0.019098590291150897,0.4025122734341478,0.4025122734341478,0.10053679002478243,0.0,4.977825340155675,4.972394240383721,4.999570742853791,4.977929554272919,4.972550372986802,4.999467070123046,24789.142566763647,21070.7711817491,0.85,0.9896604084735575,0.6791851511434983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519145066103876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.204049435004,1534.8639826149515,0.4025122734341478,0.10053679002478243,6.112885165565336,3.4836531931520733
5426.0,-30.069456946538203,5.00719397198152,35.004087353594144,24.09715944612401,4.997881991762238,-26.56274924554229,-40.07916102474553,1.491174290766376,-0.033026127700964025,-5.0109288925885345,40.008150970674556,45065.887167913446,20600.926448155587,20600.926448155587,65666.81361606903,82473.2115887373,82473.2115887373,20600.926448155587,103074.13803689288,103074.13803689288,103074.13803689288,127863.27818314277,97615.64024526133,60208.31582443761,41563.693800915236,24789.140146249887,0.0,66352.83394716513,21070.769124312403,1534.8638248891523,0.0,0.8868336025604595,2.8159097246058646,0.0014959162575277712,354504.9394140349,1554884.704217917,4.386073454400955,1554884.704217917,4.386073454400955,0.85,0.0955622910503829,4.296143414572793,1.267063248795457,1.0,0.0,4.296143414573115,1.2847718372729855,1.2850659978316523,3.3438960054507776,19313.43677378679,1969.4224606554524,3099.015535412006,3099.015535412006,6.647571208582774,5.00719397198152,-0.8769673139377314,5.884161285919252,3.4836628842625896,3.4836628842625896,0.9953322526464542,0.0,0.0,0.00022894745715139951,0.9879050720162059,0.00023175046230316731,198.9804845902958,0.0,0.0,0.0,0.051983805411753105,7.815218782663389e-05,0.00015079526932476562,0.0006478381032583225,0.09556229105038143,0.07646370181777686,0.019098589232604574,0.09556233437806098,0.07646370181777803,0.01909858923260487,0.4025121886130707,0.4025121886130707,0.10053678763497252,0.0,4.977840080772637,4.97241522457557,4.999560479496552,4.977902764887574,4.972502885949382,4.999523152153358,24789.140146249887,21070.769124312403,0.85,0.9896610244011228,0.6791855673232906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519142348861256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.202642533422,1534.8638248891523,0.4025121886130707,0.10053678763497252,6.112885165565336,3.4836628842625896
5427.0,-30.06941152516674,5.00718614251297,35.00408644121839,24.097154836077266,4.99787281083469,-26.56270928440578,-40.07912114085627,1.4911705700737632,-0.03281497765624408,-5.01093256752028,40.00814813234241,45065.90687439395,20600.939536225967,20600.939536225967,65666.84641061991,82473.2313583875,82473.2313583875,20600.939536225967,103074.17089461346,103074.17089461346,103074.17089461346,127863.30117281438,97615.63643689305,60208.31195289987,41563.69387110353,24789.13027820092,0.0,66352.82414930445,21070.76073647078,1534.8633739944255,0.0,0.8868335941369603,2.8159065220566384,0.0014959162575277712,354504.8886304294,1554884.5818163373,4.386073737440899,1554884.5818163373,4.386073737440899,0.85,0.09556227189721024,4.296143414572793,1.2670631740661338,1.0,0.0,4.296143414572484,1.2847718546783917,1.2850660152410436,3.343895960149452,19313.43602029401,1969.4223838205721,3099.015535412006,3099.015535412006,6.64757543188215,5.00718614251297,-0.8769625419241436,5.884148684437114,3.483672558095503,3.483672558095503,0.9953350165987151,0.0,0.0,0.00022894745715139951,0.9879003990631305,0.0002317515585260624,198.9804474093487,0.0,0.0,0.0,0.051983805411753105,7.81525408017874e-05,0.00015079491634961212,0.0006478365868264413,0.0955622718972072,0.07646368369458696,0.01909858820262024,0.09556219671364102,0.07646368369458939,0.019098588202620847,0.40251210362541023,0.40251210362541023,0.1005367848143095,0.0,4.977896980175046,4.972473541223621,4.99961170012358,4.978117589864041,4.972699823642586,4.999809595624697,24789.13027820092,21070.76073647078,0.85,0.989661664782482,0.6791859646092601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913963381259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.201236412737,1534.8633739944255,0.40251210362541023,0.1005367848143095,6.112885165565336,3.483672558095503
5428.0,-30.069366075558136,5.007178399984182,35.00408550982353,24.097153019998245,4.997879297941837,-26.56266773094458,-40.07907350370658,1.491180953328231,-0.032900442794414175,-5.010924767293511,40.00814575362125,45065.89221687588,20600.92910345451,20600.92910345451,65666.82132033039,82473.19543391617,82473.19543391617,20600.92910345451,103074.12453737069,103074.12453737069,103074.12453737069,127863.24286243839,97615.58368834131,60208.28047130089,41563.670241156025,24789.118325067702,0.0,66352.78856622372,21070.750576307546,1534.86253404862,0.0,0.8868336424385683,2.8159085551770695,0.0014959162575277712,354504.9964211838,1554884.4792352454,4.386072114447445,1554884.4792352454,4.386072114447445,0.85,0.095562248209076,4.296143414572793,1.2670630064746362,1.0,0.0,4.296143414572128,1.2847718061055118,1.2850659666570425,3.343896086570857,19313.425583894514,1969.4213196039948,3099.015535412006,3099.015535412006,6.647572065402915,5.007178399984182,-0.8769510422197309,5.884129442203913,3.4836821861591263,3.4836821861591263,0.9953377674740361,0.0,0.0,0.00022894745715139951,0.9878957232288722,0.00023175265543523137,198.9804102053012,0.0,0.0,0.0,0.051983805411753105,7.815296239575828e-05,0.00015079449475564123,0.0006478347755982796,0.09556224820908017,0.07646366151070046,0.019098586698379712,0.09556221861964453,0.07646366151069711,0.019098586698378876,0.4025120207833082,0.4025120207833082,0.10053678537215012,0.0,4.977919484616393,4.972501928281133,4.999610645394853,4.978024324499074,4.97263030112282,4.999621256988803,24789.118325067702,21070.750576307546,0.85,0.9896618173747332,0.6791861079342226,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519136920806015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.19983112266,1534.86253404862,0.4025120207833082,0.10053678537215012,6.112885165565336,3.4836821861591263
5429.0,-30.069320706519793,5.007170725187874,35.00408461749979,24.097156267985724,4.997886828672213,-26.562626145704723,-40.079033410269744,1.4911922678571268,-0.03291604758436506,-5.010918005924494,40.008145028862565,45065.91064538374,20600.92097555706,20600.92097555706,65666.8316209408,82473.17700335526,82473.17700335526,20600.92097555706,103074.09797891232,103074.09797891232,103074.09797891232,127863.2148478636,97615.54891883701,60208.28256086535,41563.62928663518,24789.116868951278,0.0,66352.74615558646,21070.749338608584,1534.8623222657818,0.0,0.8868336794662809,2.8159095493771744,0.0014959162575277712,354505.08985606016,1554884.4479804104,4.386070870270835,1554884.4479804104,4.386070870270835,0.85,0.09556222761714744,4.296143414572793,1.2670629119640218,1.0,0.0,4.296143414572413,1.284771753176133,1.285065913715545,3.3438962243310018,19313.418704683136,1969.4206181196573,3099.015535412006,3099.015535412006,6.647569442667613,5.007170725187874,-0.8769401109580492,5.884110836145923,3.4836918274004636,3.4836918274004636,0.9953405221144181,0.0,0.0,0.00022894745715139951,0.9878910557074584,0.00023175375040463685,198.98037306722057,0.0,0.0,0.0,0.051983805411753105,7.815331722867805e-05,0.00015079413992272146,0.000647833251185168,0.09556222761715111,0.07646364186796094,0.019098585749190173,0.09556224316351247,0.07646364186795801,0.01909858574918944,0.40251193788080225,0.40251193788080225,0.10053678549556916,0.0,4.977933409833383,4.972526923948067,4.999580238947772,4.978001958340144,4.972639756842398,4.99947146852611,24789.116868951278,21070.749338608584,0.85,0.9896626051763208,0.6791868197845417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913420611386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.198427912313,1534.8623222657818,0.40251193788080225,0.10053678549556916,6.112885165565336,3.4836918274004636
5430.0,-30.06927540540579,5.007162956871944,35.00408372155363,24.09714600015434,4.997880275530539,-26.562586030044862,-40.078993526380486,1.4911909001696353,-0.03286316353307939,-5.0109207398484354,40.008143138701854,45065.92973244904,20600.93219791161,20600.93219791161,65666.86193036065,82473.16092276611,82473.16092276611,20600.93219791161,103074.09312067772,103074.09312067772,103074.09312067772,127863.20548978962,97615.51044676929,60208.27925645234,41563.59021146327,24789.1123691119,0.0,66352.70258057516,21070.745513745114,1534.8621539013684,0.0,0.8868336723982376,2.815908535593387,0.0014959162575277712,354505.0520761581,1554884.3664682335,4.386071107765761,1554884.3664682335,4.386071107765761,0.85,0.09556220995392878,4.296143414572793,1.2670628454769033,1.0,0.0,4.296143414572574,1.2847717595741766,1.2850659201150534,3.34389620767871,19313.41109291267,1969.4198419350819,3099.015535412006,3099.015535412006,6.647573063931983,5.007162956871944,-0.8769347874780733,5.884097744350017,3.4837014761702174,3.4837014761702174,0.9953432789057765,0.0,0.0,0.00022894745715139951,0.9878863951977691,0.00023175484373946214,198.98033598475516,0.0,0.0,0.0,0.051983805411753105,7.815367020854689e-05,0.00015079378694285263,0.0006478317347330292,0.09556220995392366,0.07646362488327584,0.019098585070647822,0.09556219751501142,0.07646362488327994,0.019098585070648842,0.4025118547431535,0.4025118547431535,0.10053678349007686,0.0,4.97795928303492,4.972552346020848,4.9996079144733585,4.9780575763153365,4.972648838428142,4.999713418619592,24789.1123691119,21070.745513745114,0.85,0.9896637118980699,0.679187553479429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519131496235151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.197024602863,1534.8621539013684,0.4025118547431535,0.10053678349007686,6.112885165565336,3.4837014761702174
5431.0,-30.06923006600742,5.007155281956195,35.00408281811354,24.097149248141818,4.997887816950486,-26.562544470349184,-40.07894966108722,1.4912022212922482,-0.03288016884988565,-5.010912517292299,40.008141128533154,45065.93132221512,20600.920989889804,20600.920989889804,65666.85231210492,82473.1424410216,82473.1424410216,20600.920989889804,103074.0634309114,103074.0634309114,103074.0634309114,127863.1658471257,97615.47564376755,60208.264524961196,41563.56790978484,24789.102416214297,0.0,66352.67032599913,21070.73705378215,1534.8614207258195,0.0,0.8868337215144803,2.8159097187473456,0.0014959162575277712,354505.16570309195,1554884.2797807814,4.386069457399785,1554884.2797807814,4.386069457399785,0.85,0.09556218638826532,4.296143414572793,1.267062750966288,1.0,0.0,4.296143414574148,1.2847717066139557,1.2850658671427069,3.343896345519138,19313.404207073763,1969.4191397749246,3099.015535412006,3099.015535412006,6.647569447292548,5.007155281956195,-0.8769230333145757,5.884078315270771,3.483711083936891,3.483711083936891,0.9953460239819689,0.0,0.0,0.00022894745715139951,0.9878817307731843,0.00023175593800303347,198.98029887096484,0.0,0.0,0.0,0.051983805411753105,7.815405842628722e-05,0.0001507933987251123,0.0006478300668939406,0.09556218638827085,0.0764636028966305,0.019098583491640356,0.09556219731143376,0.07646360289662607,0.01909858349163925,0.40251177145992284,0.40251177145992284,0.10053678328482421,0.0,4.977970771127332,4.972572303990603,4.999585483930673,4.978032348442412,4.972667763126708,4.999511395250124,24789.102416214297,21070.73705378215,0.85,0.9896640480251254,0.6791879075973951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519128790414557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.195621444962,1534.8614207258195,0.40251177145992284,0.10053678328482421,6.112885165565336,3.483711083936891
5432.0,-30.069184758311742,5.0071475972268935,35.00408193480654,24.09714306648823,4.997888662094935,-26.562503608907598,-40.07890209378672,1.4912075126907658,-0.03291526762211561,-5.010910311104272,40.00813990807273,45065.916500067964,20600.92216751617,20600.92216751617,65666.83866758413,82473.11204933976,82473.11204933976,20600.92216751617,103074.03421685593,103074.03421685593,103074.03421685593,127863.13414275175,97615.42605257127,60208.23050329946,41563.55061030201,24789.099925895825,0.0,66352.65053619783,21070.73493701145,1534.8612530086064,0.0,0.886833737158664,2.815910437310251,0.0014959162575277712,354505.1961902563,1554884.2271490775,4.3860689317360535,1554884.2271490775,4.3860689317360535,0.85,0.09556216700012254,4.296143414572793,1.2670625773305075,1.0,0.0,4.2961434145723345,1.2847716818607908,1.2850658423838746,3.3438964099446067,19313.394395362935,1969.4181392588637,3099.015535412006,3099.015535412006,6.647569827292698,5.0071475972268935,-0.8769148009556451,5.884062398182539,3.483720706932094,3.483720706932094,0.9953487734091697,0.0,0.0,0.00022894745715139951,0.987877069633845,0.00023175703150621614,198.98026178313947,0.0,0.0,0.0,0.051983805411753105,7.81544794096415e-05,0.00015079297774175802,0.0006478282582890754,0.09556216700012324,0.07646358447656369,0.01909858252355955,0.09556221294046308,0.07646358447656314,0.01909858252355941,0.4025116877456858,0.4025116877456858,0.10053678149844548,0.0,4.97797478760225,4.972579134671719,4.999578227944994,4.977995043482167,4.972610650332456,4.999553398608043,24789.099925895825,21070.73493701145,0.85,0.9896641375578573,0.6791878867820484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519126082308258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.194220564063,1534.8612530086064,0.4025116877456858,0.10053678149844548,6.112885165565336,3.483720706932094
5433.0,-30.06913955529216,5.007139873420317,35.00408103559082,24.09714275216686,4.997885742984914,-26.56246321808344,-40.078862209897466,1.4912094057761667,-0.032765186397000434,-5.010909868866909,40.00813767808198,45065.93498527808,20600.926856789138,20600.926856789138,65666.86184206721,82473.12321186825,82473.12321186825,20600.926856789138,103074.0500686574,103074.0500686574,103074.0500686574,127863.14206004931,97615.41643540237,60208.22820881195,41563.54247398936,24789.091991391917,0.0,66352.63446538127,21070.728192683127,1534.8608176281832,0.0,0.8868337474821604,2.8159085175161365,0.0014959162575277712,354505.202301505,1554884.1309819221,4.386068584853941,1554884.1309819221,4.386068584853941,0.8499999999999999,0.09556214670133735,4.296143414572793,1.267062500403263,1.0,0.0,4.296143414573564,1.2847716730049368,1.2850658335259928,3.343896432993884,19313.392492588107,1969.4179452298297,3099.015535412006,3099.015535412006,6.647571340441924,5.007139873420317,-0.876907637365421,5.884047510785738,3.4837303141753484,3.4837303141753484,0.9953515183358138,0.0,0.0,0.00022894745715139951,0.9878724192869526,0.00023175812248777433,198.98022478101333,0.0,0.0,0.0,0.051983805411753105,7.815483239436399e-05,0.0001507926247570355,0.0006478267418160844,0.09556214670133753,0.07646356533964196,0.019098581361695573,0.09556212179448415,0.07646356533964181,0.019098581361695535,0.40251160290356014,0.40251160290356014,0.10053677935280199,0.0,4.978008599109614,4.97261683105603,4.999596479946717,4.978144682469917,4.972768457143161,4.999670328789762,24789.091991391917,21070.728192683127,0.85,0.9896647265200623,0.6791883298739362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519123376096559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.192820559367,1534.8608176281832,0.40251160290356014,0.10053677935280199,6.112885165565336,3.4837303141753484
5434.0,-30.069094322069237,5.007132246908129,35.004080144457866,24.097145825531356,4.997894242382629,-26.562421658160982,-40.0788183446042,1.4912215784743887,-0.03280410661733413,-5.010901398185771,40.0081361150792,45065.936116372024,20600.915181462595,20600.915181462595,65666.85129783463,82473.09994452832,82473.09994452832,20600.915181462595,103074.01512599092,103074.01512599092,103074.01512599092,127863.09982277789,97615.37730626392,60208.21347810764,41563.51536461809,24789.084696786973,0.0,66352.60006140507,21070.721992268926,1534.8602310288902,0.0,0.8868337962420302,2.8159100174985943,0.0014959162575277712,354505.3193573011,1554884.0635782669,4.386066946462714,1554884.0635782669,4.386066946462714,0.85,0.09556212346608549,4.296143414572793,1.2670623503951357,1.0,0.0,4.296143414572785,1.2847716160610527,1.285065776569071,3.343896581202677,19313.38475081497,1969.4171557886712,3099.015535412006,3099.015535412006,6.647567573011137,5.007132246908129,-0.8768957440532414,5.88402799096137,3.4837398968224096,3.4837398968224096,0.9953542562349742,0.0,0.0,0.00022894745715139951,0.9878677658564717,0.0002317592142030308,198.98018775417717,0.0,0.0,0.0,0.051983805411753105,7.815522061744178e-05,0.00015079223653395775,0.0006478250739540655,0.09556212346609108,0.07646354369933767,0.019098579766753408,0.09556214143051997,0.0764635436993332,0.019098579766752295,0.40251151903619675,0.40251151903619675,0.10053677846239392,0.0,4.978023118267117,4.972642604111002,4.999565933158237,4.978097291568417,4.972761795185363,4.9994598512645325,24789.084696786973,21070.721992268926,0.85,0.9896650807513824,0.6791886990813683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912067613813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.191419967916,1534.8602310288902,0.40251151903619675,0.10053677846239392,6.112885165565336,3.4837398968224096
5435.0,-30.069049126508702,5.007124593109818,35.0040792718075,24.097145127039425,4.9978937230476435,-26.56238103409878,-40.07877839086575,1.4912256306377358,-0.032711916583366474,-5.010900206823322,40.00813487115786,45065.95441827416,20600.918455797262,20600.918455797262,65666.87287407141,82473.09909924243,82473.09909924243,20600.918455797262,103074.0175550397,103074.0175550397,103074.0175550397,127863.09999607899,97615.3567206421,60208.21203967396,41563.494089964595,24789.082441039296,0.0,66352.5765310039,21070.7200748834,1534.8601030586617,0.0,0.8868338068074129,2.8159089455851984,0.0014959162575277712,354505.3358206644,1554884.0099348286,4.38606659145296,1554884.0099348286,4.38606659145296,0.85,0.09556210438631903,4.296143414572793,1.2670622850069777,1.0,0.0,4.296143414573491,1.284771597105033,1.2850657576087112,3.3438966305398274,19313.380677911235,1969.4167404680738,3099.015535412006,3099.015535412006,6.647568629583659,5.007124593109818,-0.8768881202108938,5.884012713320712,3.4837494959469333,3.4837494959469333,0.9953569988419809,0.0,0.0,0.00022894745715139951,0.9878631163241747,0.00023176030501402856,198.9801507581843,0.0,0.0,0.0,0.051983805411753105,7.81555742234524e-05,0.00015079188292794712,0.0006478235548119316,0.0955621043863146,0.07646352568261391,0.01909857870370068,0.09556209822444657,0.07646352568261747,0.019098578703701564,0.4025114352504254,0.4025114352504254,0.10053677562788227,0.0,4.97805570039128,4.972684369659305,4.999561740144429,4.9781882902399275,4.972853696153493,4.99954723321332,24789.082441039296,21070.7200748834,0.85,0.9896657568887007,0.679189215767931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519117974376672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.190021488306,1534.8601030586617,0.4025114352504254,0.10053677562788227,6.112885165565336,3.4837494959469333
5436.0,-30.069003964012715,5.007116849708672,35.00407836362834,24.097134998906427,4.997886102094005,-26.562341149941982,-40.078734735120065,1.4912232880232468,-0.032633740782614495,-5.0109027643719815,40.00813209100381,45065.95632935759,20600.929208137542,20600.929208137542,65666.88553749514,82473.08837252384,82473.08837252384,20600.929208137542,103074.01758066138,103074.01758066138,103074.01758066138,127863.09000064655,97615.32320135551,60208.19115818928,41563.480047962476,24789.072419985165,0.0,66352.55246794764,21070.71155698739,1534.8596142237172,0.0,0.886833803858879,2.815907620167376,0.0014959162575277712,354505.30047806003,1554883.8900421895,4.386066690527296,1554883.8900421895,4.386066690527296,0.85,0.09556208514069572,4.296143414572793,1.2670621877489614,1.0,0.0,4.296143414574041,1.2847716080637832,1.2850657685699705,3.3438966020173044,19313.37404605777,1969.4160642072236,3099.015535412006,3099.015535412006,6.647572099182361,5.007116849708672,-0.8768827572807085,5.883999606989381,3.48375907412929,3.48375907412929,0.9953597354655114,0.0,0.0,0.00022894745715139951,0.9878584702170026,0.00023176139503172625,198.98011378927103,0.0,0.0,0.0,0.051983805411753105,7.815596059534745e-05,0.00015079149655605208,0.0006478218949028591,0.09556208514069352,0.07646350756963732,0.01909857757105619,0.09556202249128584,0.07646350756963909,0.019098577571056635,0.40251135251732095,0.40251135251732095,0.10053677281651888,0.0,4.978099337845492,4.972727370639859,4.999607922274549,4.978269023589348,4.9728945139257235,4.999787788243168,24789.072419985165,21070.71155698739,0.85,0.9896663066460974,0.6791894908809608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519115274865775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.188623761966,1534.8596142237172,0.40251135251732095,0.10053677281651888,6.112885165565336,3.48375907412929
