time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5437.0,-30.068958851681167,5.007109167085171,35.00407743548746,24.097128258459293,4.997890521870807,-26.562300106779826,-40.078690939675994,1.4912317769694452,-0.032761927630474474,-5.010896529047692,40.00812969322002,45065.95727309845,20600.921914820105,20600.921914820105,65666.87918791856,82473.0401084994,82473.0401084994,20600.921914820105,103073.9620233195,103073.9620233195,103073.9620233195,127863.02302836637,97615.25736611828,60208.174530717326,41563.42537266773,24789.061005046864,0.0,66352.4863777146,21070.701854289833,1534.8588396304813,0.0,0.8868338442667496,2.8159100318006605,0.0014959162575277712,354505.38664361957,1554883.786639067,4.386065332773561,1554883.786639067,4.386065332773561,0.85,0.09556206242690315,4.296143414572793,1.2670620503788816,1.0,0.0,4.296143414574204,1.2847715683524952,1.2850657288495901,3.3438967053745428,19313.361020433098,1969.4147359631575,3099.015535412006,3099.015535412006,6.647569745751943,5.007109167085171,-0.876872246689711,5.883981413774882,3.4837686125251266,3.4837686125251266,0.9953624607214647,0.0,0.0,0.00022894745715139951,0.9878538292940426,0.00023176248384339812,198.9800768614349,0.0,0.0,0.0,0.051983805411753105,7.815634820540665e-05,0.00015079110894599285,0.0006478202296744557,0.09556206242690969,0.0764634862505863,0.019098576176323396,0.09556206046080915,0.07646348625058107,0.019098576176322088,0.4025112707291434,0.4025112707291434,0.10053677307697083,0.0,4.978104020986223,4.972731118281558,4.999616346809887,4.978134601417196,4.972757959314265,4.999661900121794,24789.061005046864,21070.701854289833,0.85,0.9896671967061914,0.6791901816091473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519112577330813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.187226879752,1534.8588396304813,0.4025112707291434,0.10053677307697083,6.112885165565336,3.4837686125251266
5438.0,-30.068913799148326,5.007101577121274,35.00407654503367,24.097136500664078,4.9978998760873905,-26.56225862402982,-40.07865084623916,1.4912447009688654,-0.032729650989665515,-5.010888334770757,40.00812893465649,45065.974401159096,20600.91079566769,20600.91079566769,65666.88519682678,82473.03528749608,82473.03528749608,20600.91079566769,103073.94608316377,103073.94608316377,103073.94608316377,127863.00478398729,97615.23713031947,60208.17624398248,41563.40098481887,24789.058700823516,0.0,66352.45968564239,21070.69989569999,1534.858547648636,0.0,0.8868338887078425,2.8159105643034854,0.0014959162575277712,354505.4998798489,1554883.7539264276,4.386063839498733,1554883.7539264276,4.386063839498733,0.85,0.09556204096519802,4.296143414572793,1.267061976748519,1.0,0.0,4.2961434145723985,1.2847715078940343,1.2850656683772868,3.3438968627308094,19313.357016742502,1969.4143277003363,3099.015535412006,3099.015535412006,6.647566157789153,5.007101577121274,-0.8768605416475168,5.883962118768791,3.4837781563498855,3.4837781563498855,0.9953651875285388,0.0,0.0,0.00022894745715139951,0.9878491945463388,0.0002317635712164969,198.98003998256212,0.0,0.0,0.0,0.051983805411753105,7.815670305253797e-05,0.00015079075409886155,0.0006478187052002894,0.09556204096520107,0.07646346584271778,0.0190985751224833,0.0955620651417662,0.07646346584271532,0.01909857512248269,0.4025111873442053,0.4025111873442053,0.10053677353503572,0.0,4.97811183932032,4.97274984807234,4.999580470166563,4.978158683781089,4.972840340779555,4.99945254334034,24789.058700823516,21070.69989569999,0.85,0.989667685387043,0.6791907129693137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519109882793153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.185830497994,1534.858547648636,0.4025111873442053,0.10053677353503572,6.112885165565336,3.4837781563498855
5439.0,-30.068868716158022,5.007093941984367,35.004075671669945,24.097136011719726,4.997897920073934,-26.562218244957286,-40.07860719049347,1.4912474488731768,-0.03260292699769707,-5.010888212435076,40.008127651531325,45065.97564831569,20600.916216428825,20600.916216428825,65666.89186474451,82473.04163985417,82473.04163985417,20600.916216428825,103073.957856283,103073.957856283,103073.957856283,127863.01448131264,97615.22317053702,60208.15717899866,41563.406657264844,24789.056625029636,0.0,66352.46328229448,21070.69813127519,1534.8584551230963,0.0,0.8868338939756315,2.8159089139831703,0.0014959162575277712,354505.5015703987,1554883.6985923538,4.3860636624946165,1554883.6985923538,4.3860636624946165,0.8499999999999999,0.09556202256403448,4.296143414572793,1.267061886084266,1.0,0.0,4.296143414571515,1.2847714950393403,1.2850656555196496,3.3438968961879425,19313.35425477347,1969.414046057876,3099.015535412006,3099.015535412006,6.647567906977265,5.007093941984367,-0.8768535803608648,5.883947522345232,3.4837877153225847,3.4837877153225847,0.9953679186635956,0.0,0.0,0.00022894745715139951,0.9878445566888183,0.00023176465932941355,198.9800030787713,0.0,0.0,0.0,0.051983805411753105,7.815708942959184e-05,0.00015079036772180769,0.0006478170452690539,0.09556202256403326,0.07646344825346339,0.01909857431056987,0.09556200394261419,0.07646344825346436,0.019098574310570115,0.40251110359327436,0.40251110359327436,0.10053677146920247,0.0,4.978146482672798,4.9727932431578665,4.999580066801684,4.97828528543738,4.972967056084599,4.999578685937934,24789.056625029636,21070.69813127519,0.85,0.9896677322342468,0.679190694949544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519107191828236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.184434422012,1534.8584551230963,0.40251110359327436,0.10053677146920247,6.112885165565336,3.4837877153225847
5440.0,-30.068823705960558,5.0070863220479405,35.004074786530076,24.09712445167827,4.997899342068254,-26.562177593531946,-40.078563429974,1.4912532296395966,-0.03274697860649667,-5.01088458046143,40.008125561797506,45065.976404719535,20600.914392371185,20600.914392371185,65666.89079709072,82472.9856742814,82472.9856742814,20600.914392371185,103073.90006665258,103073.90006665258,103073.90006665258,127862.94824482873,97615.14838320875,60208.13911364675,41563.34363284667,24789.04817817614,0.0,66352.39181102281,21070.69095144972,1534.8579097536856,0.0,0.8868339200216431,2.8159112301349345,0.0014959162575277712,354505.55176043743,1554883.608473726,4.386062787316974,1554883.608473726,4.386062787316974,0.85,0.09556200120694086,4.296143414572793,1.2670617042062808,1.0,0.0,4.296143414574259,1.2847714679969209,1.2850656284710384,3.343896966571715,19313.339457960865,1969.4125372029048,3099.015535412006,3099.015535412006,6.6475673183846595,5.0070863220479405,-0.87684457910522,5.88393090115316,3.4837972480181536,3.4837972480181536,0.995370642290901,0.0,0.0,0.00022894745715139951,0.9878399263432126,0.00023176574569011153,198.9799662345806,0.0,0.0,0.0,0.051983805411753105,7.815747673572371e-05,0.0001507899804156758,0.000647815381346366,0.0955620012069414,0.07646342832864109,0.019098572878300312,0.09556205139591306,0.07646342832864066,0.019098572878300205,0.4025110210583968,0.4025110210583968,0.10053676951237851,0.0,4.978143326495399,4.972790284066662,4.999576117494769,4.9781376018549395,4.972785350407662,4.999567225701583,24789.04817817614,21070.69095144972,0.85,0.9896687821610943,0.6791914379374782,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519104499045108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.183040457945,1534.8579097536856,0.4025110210583968,0.10053676951237851,6.112885165565336,3.4837972480181536
5441.0,-30.068778722690382,5.007078652909257,35.00407388525182,24.097124277055286,4.997895600047254,-26.562137482779494,-40.07852354608474,1.4912543601363533,-0.03257731161374977,-5.0108847647919275,40.008123321453304,45065.99412232526,20600.920296642027,20600.920296642027,65666.9144189673,82473.0009713592,82473.0009713592,20600.920296642027,103073.92126800123,103073.92126800123,103073.92126800123,127862.96169848513,97615.14264010901,60208.13579107507,41563.340943371055,24789.040430483903,0.0,66352.38137385497,21070.68436591132,1534.8574998205847,0.0,0.8868339271944534,2.8159089799351844,0.0014959162575277712,354505.54921318486,1554883.5118601124,4.386062546301836,1554883.5118601124,4.386062546301836,0.85,0.09556198134233201,4.296143414572793,1.2670616393676033,1.0,0.0,4.296143414572258,1.2847714627084585,1.2850656231813653,3.3438969803360874,19313.338321677853,1969.4124213342839,3099.015535412006,3099.015535412006,6.647569223593192,5.007078652909257,-0.8768378482110615,5.883916501120319,3.483806772573972,3.483806772573972,0.9953733635925633,0.0,0.0,0.00022894745715139951,0.9878352987910931,0.00023176683140558354,198.97992941244541,0.0,0.0,0.0,0.051983805411753105,7.815782973296116e-05,0.00015078962741843835,0.000647813864819609,0.09556198134233167,0.076463409548772,0.019098571793559668,0.0955619502821261,0.07646340954877227,0.019098571793559734,0.4025109367131387,0.4025109367131387,0.1005367674273726,0.0,4.978176222540469,4.972824811635462,4.999602476734424,4.978307453178161,4.97296257163589,4.999707563258255,24789.040430483903,21070.68436591132,0.85,0.9896692938415355,0.6791918117965658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910181061086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.181646538362,1534.8574998205847,0.4025109367131387,0.1005367674273726,6.112885165565336,3.483806772573972
5442.0,-30.06873379886574,5.007071036716619,35.00407297672927,24.097128048911713,4.997899992184395,-26.56209661205674,-40.078479785565264,1.4912628053753818,-0.03251681031235876,-5.010878965376612,40.00812130789218,45065.99436368769,20600.913943116564,20600.913943116564,65666.90830680425,82472.99828012589,82472.99828012589,20600.913943116564,103073.91222324246,103073.91222324246,103073.91222324246,127862.94372035988,97615.12244704463,60208.11853060631,41563.337684931466,24789.031497117423,0.0,66352.36918204889,21070.67677254981,1534.8568824953109,0.0,0.8868339639932553,2.8159088621496906,0.0014959162575277712,354505.6293549888,1554883.425026398,4.386061309817439,1554883.425026398,4.386061309817439,0.85,0.09556195903118705,4.296143414572793,1.2670615498023108,1.0,0.0,4.296143414573575,1.2847714232016416,1.285065583665503,3.3438970831611687,19313.334326442342,1969.4120139336412,3099.015535412006,3099.015535412006,6.647567173417776,5.007071036716619,-0.8768276099751047,5.883898646691724,3.4838162695872157,3.4838162695872157,0.9953760770249188,0.0,0.0,0.00022894745715139951,0.9878306773776284,0.0002317679156909574,198.9798926389844,0.0,0.0,0.0,0.051983805411753105,7.815821704248435e-05,0.00015078924010891517,0.0006478122008823515,0.09556195903118792,0.07646338857910392,0.019098570452083997,0.09556191181484337,0.07646338857910323,0.019098570452083824,0.4025108531917941,0.4025108531917941,0.10053676707590672,0.0,4.978211205154594,4.972869171658829,4.999599907058325,4.9783621550642465,4.973057633862993,4.999600654725043,24789.031497117423,21070.67677254981,0.85,0.9896693835699527,0.6791919402311251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909912378595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.180253579676,1534.8568824953109,0.4025108531917941,0.10053676707590672,6.112885165565336,3.4838162695872157
5443.0,-30.068688899614582,5.007063382983564,35.00407206879841,24.097122356202476,4.99789780252751,-26.562056421691068,-40.078439901676006,1.4912653246040073,-0.032480465877142706,-5.010878480379671,40.00811950808177,45066.011666895065,20600.9184479666,20600.9184479666,65666.93011486167,82472.98310557658,82472.98310557658,20600.9184479666,103073.90155354318,103073.90155354318,103073.90155354318,127862.92770224242,97615.08693890352,60208.115500222004,41563.30159853502,24789.02614869923,0.0,66352.32774723426,21070.672226394345,1534.8565915123932,0.0,0.8868339729769255,2.8159084413545465,0.0014959162575277712,354505.63605713536,1554883.3474105701,4.386061007955233,1554883.3474105701,4.386061007955233,0.85,0.09556194015804031,4.296143414572793,1.2670614624349397,1.0,0.0,4.296143414572758,1.2847714114166937,1.2850655718778567,3.343897113834059,19313.327301090292,1969.4112975471025,3099.015535412006,3099.015535412006,6.647568627056837,5.007063382983564,-0.8768205052789231,5.883883888262487,3.4838257697906183,3.4838257697906183,0.9953787913687481,0.0,0.0,0.00022894745715139951,0.9878260585154023,0.00023176899938789146,198.97985588565226,0.0,0.0,0.0,0.051983805411753105,7.815857004281309e-05,0.0001507888871085864,0.0006478106843423138,0.09556194015804179,0.07646337046217017,0.019098569695871617,0.09556188038568185,0.07646337046216899,0.019098569695871325,0.4025107709491009,0.4025107709491009,0.10053676637382483,0.0,4.978248383320761,4.972910396470866,4.999620877906693,4.978398014502545,4.973076217548737,4.999705683439856,24789.02614869923,21070.672226394345,0.85,0.9896703302560299,0.6791926251415277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519096440512682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.17886092954,1534.8565915123932,0.4025107709491009,0.10053676637382483,6.112885165565336,3.4838257697906183
5444.0,-30.068643989272257,5.007055749121613,35.00407115145162,24.097121273539983,4.997899544557017,-26.56201582812907,-40.07839617608113,1.4912713834138454,-0.03245021935168779,-5.010874651475805,40.00811741796099,45066.01202953267,20600.916063434113,20600.916063434113,65666.92809296679,82472.97096630748,82472.97096630748,20600.916063434113,103073.88702974159,103073.88702974159,103073.88702974159,127862.90457105811,97615.0561592047,60208.097222430035,41563.28770752741,24789.017541316523,0.0,66352.30524884393,21070.664910119045,1534.8560367711239,0.0,0.8868340000263614,2.815908490976557,0.0014959162575277712,354505.6889685576,1554883.2572752691,4.386060099061422,1554883.2572752691,4.386060099061422,0.85,0.09556191936737335,4.296143414572793,1.2670613646274433,1.0,0.0,4.296143414571182,1.2847713830735914,1.285065543528265,3.343897187603151,19313.321211269384,1969.4106765581912,3099.015535412006,3099.015535412006,6.647567857608455,5.007055749121613,-0.8768114536670755,5.8838672027886885,3.4838352459756745,3.4838352459756745,0.9953814988501927,0.0,0.0,0.00022894745715139951,0.9878214385355077,0.00023177008335719562,198.9798191232547,0.0,0.0,0.0,0.051983805411753105,7.815895704661884e-05,0.00015078850010478067,0.0006478090217184624,0.0955619193673774,0.0764633506695023,0.019098568697875098,0.09556185044561012,0.07646335066949905,0.01909856869787429,0.40251068956869945,0.40251068956869945,0.10053676681766216,0.0,4.978282138264149,4.972950335515861,4.999629866795885,4.978424432124143,4.9731173687601995,4.999673102217173,24789.017541316523,21070.664910119045,0.85,0.989670635356123,0.6791928609039226,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909375870817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.177469284576,1534.8560367711239,0.40251068956869945,0.10053676681766216,6.112885165565336,3.4838352459756745
5445.0,-30.06859913082195,5.007048201254583,35.00407025942182,24.097124416753672,4.9979078565333035,-26.561974624270874,-40.07835234571246,1.4912833499822113,-0.032487985795000895,-5.010866885389378,40.00811632067963,45066.01177277748,20600.905744043583,20600.905744043583,65666.91751682106,82472.94866535396,82472.94866535396,20600.905744043583,103073.85440939755,103073.85440939755,103073.85440939755,127862.86768505105,97615.01807723814,60208.081184661634,41563.2632139739,24789.013275653502,0.0,66352.2764896274,21070.661284305475,1534.8556396844276,0.0,0.8868340435149122,2.815909893557893,0.0014959162575277712,354505.79628771945,1554883.20995562,4.386058637793515,1554883.20995562,4.386058637793515,0.85,0.09556189814316116,4.296143414572793,1.267061217916198,1.0,0.0,4.296143414573452,1.2847713270940082,1.2850654875358647,3.343897333302208,19313.31367668116,1969.4099082440139,3099.015535412006,3099.015535412006,6.647564527715329,5.007048201254583,-0.8768000612871205,5.8838482625417035,3.4838447153989587,3.4838447153989587,0.9953842043997024,0.0,0.0,0.00022894745715139951,0.9878168239170801,0.00023177116607867973,198.97978240334814,0.0,0.0,0.0,0.051983805411753105,7.81593449795276e-05,0.0001507881121718719,0.000647807355103051,0.09556189814316265,0.07646333052322461,0.019098567619938046,0.09556187800728623,0.0764633305232234,0.019098567619937744,0.4025106088276113,0.4025106088276113,0.10053676746530991,0.0,4.978298539046136,4.972979045923466,4.999596974454846,4.978378899594361,4.973108647374488,4.999480170713468,24789.013275653502,21070.661284305475,0.85,0.9896709049174299,0.6791931514184366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519091076242177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.176079358447,1534.8556396844276,0.4025106088276113,0.10053676746530991,6.112885165565336,3.4838447153989587
5446.0,-30.068554255248902,5.007040543458007,35.00406936297607,24.097109084855788,4.997899954907358,-26.56193502645176,-40.078312531672395,1.4912807261101986,-0.032497154332247646,-5.010870647940495,40.00811440799418,45066.02935750411,20600.91893558903,20600.91893558903,65666.94829309314,82472.91665487355,82472.91665487355,20600.91893558903,103073.83559046258,103073.83559046258,103073.83559046258,127862.8446167125,97614.96327671695,60208.07597934726,41563.20810818855,24789.009026249918,0.0,66352.21713443847,21070.65767231243,1534.8555072427089,0.0,0.886834031294491,2.8159095748086247,0.0014959162575277712,354505.74429320934,1554883.1274721264,4.38605904841444,1554883.1274721264,4.38605904841444,0.85,0.09556188149163465,4.296143414572793,1.267061125054024,1.0,0.0,4.296143414572075,1.2847713393684759,1.2850654998131428,3.3438973013552316,19313.302834295675,1969.4088026283875,3099.015535412006,3099.015535412006,6.647568784404364,5.007040543458007,-0.8767954715818602,5.883836015039868,3.483854198040941,3.483854198040941,0.9953869137259831,0.0,0.0,0.00022894745715139951,0.9878122075604909,0.00023177224921810797,198.97974566943893,0.0,0.0,0.0,0.051983805411753105,7.815969736634186e-05,0.00015078775978505767,0.0006478058411987597,0.09556188149163342,0.0764633143908297,0.019098567100803716,0.09556185762728087,0.07646331439083069,0.019098567100803963,0.40251052794339587,0.40251052794339587,0.10053676574120396,0.0,4.978314960872922,4.972991102980302,4.9996308692417415,4.978373493608274,4.973032180321184,4.9997592947340195,24789.009026249918,21070.65767231243,0.85,0.989672254056607,0.6791940240096921,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519088396876652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.174689889758,1534.8555072427089,0.40251052794339587,0.10053676574120396,6.112885165565336,3.483854198040941
5447.0,-30.068509405686367,5.007033003773671,35.004068461070986,24.097117327060573,4.99790941673353,-26.56189371555581,-40.07826870130373,1.491293726603016,-0.032470408634083014,-5.010861034987714,40.00811245608827,45066.028993010914,20600.904762120328,20600.904762120328,65666.93375513123,82472.91131090798,82472.91131090798,20600.904762120328,103073.81607302831,103073.81607302831,103073.81607302831,127862.8148212063,97614.9426523195,60208.06033442269,41563.2025754409,24788.998748177983,0.0,66352.20132361888,21070.648935951285,1534.8547245009838,0.0,0.8868340872744108,2.815910345559028,0.0014959162575277712,354505.87713414495,1554883.0432972747,4.386057167421535,1554883.0432972747,4.386057167421535,0.85,0.0955618576156888,4.296143414572793,1.2670610036188736,1.0,0.0,4.29614341457316,1.2847712785522003,1.2850654389829428,3.3438974596428452,19313.298753720108,1969.408386525481,3099.015535412006,3099.015535412006,6.647564210865272,5.007033003773671,-0.8767830253729336,5.883816029146605,3.4838636349410645,3.4838636349410645,0.9953896099831613,0.0,0.0,0.00022894745715139951,0.9878075939028509,0.00023177333173439452,198.97970895683477,0.0,0.0,0.0,0.051983805411753105,7.816008530264815e-05,0.00015078737184875138,0.0006478041745687521,0.09556185761568982,0.07646329211175369,0.019098565503936127,0.09556184108155542,0.07646329211175289,0.019098565503935926,0.40251044595351554,0.40251044595351554,0.10053676614951923,0.0,4.978326440421483,4.973013072188735,4.999600342966119,4.978390626353644,4.973119218884904,4.99949651491022,24788.998748177983,21070.648935951285,0.85,0.9896722707789996,0.6791941803590035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519085716489384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.173302259378,1534.8547245009838,0.40251044595351554,0.10053676614951923,6.112885165565336,3.4838636349410645
5448.0,-30.068464677817794,5.007025420594327,35.0040675779886,24.097106290888064,4.99790758033835,-26.56185364413391,-40.07822504555804,1.4912965466544497,-0.0325338359080547,-5.010860871179008,40.00811120052984,45066.02890584392,20600.909981521327,20600.909981521327,65666.93888736525,82472.8716716272,82472.8716716272,20600.909981521327,103073.78165314853,103073.78165314853,103073.78165314853,127862.77853767393,97614.8829058851,60208.0401401017,41563.15862864822,24788.9968845254,0.0,66352.15551317362,21070.64735184659,1534.8546383999715,0.0,0.8868340926534202,2.815911197836424,0.0014959162575277712,354505.87939780985,1554882.9891520198,4.386056986680334,1554882.9891520198,4.386056986680334,0.85,0.09556183957357586,4.296143414572793,1.2670608695456758,1.0,0.0,4.296143414573192,1.2847712653600072,1.2850654257877292,3.3438974939784054,19313.28693277645,1969.4071811246909,3099.015535412006,3099.015535412006,6.647565895077868,5.007025420594327,-0.8767761229216706,5.883801543515998,3.48387309470872,3.48387309470872,0.99539231277392,0.0,0.0,0.00022894745715139951,0.9878029927869739,0.00023177441131804052,198.97967234385936,0.0,0.0,0.0,0.051983805411753105,7.816047169516106e-05,0.00015078698545623845,0.0006478025145711023,0.09556183957357928,0.07646327482145227,0.019098564752127015,0.09556186522364707,0.07646327482144953,0.019098564752126332,0.4025103636884786,0.4025103636884786,0.10053676437815688,0.0,4.978326497756711,4.973012313856543,4.9996036623210784,4.978327035270979,4.973009591853668,4.9996172511874875,24788.9968845254,21070.64735184659,0.85,0.9896730314108284,0.6791946479703507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519083037656697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.171915603773,1534.8546383999715,0.4025103636884786,0.10053676437815688,6.112885165565336,3.48387309470872
5449.0,-30.068419939874552,5.007017846992807,35.0040666822835,24.097110621538036,4.997908458229799,-26.561813292150465,-40.07818512674419,1.491301810505716,-0.03238591878647412,-5.010857628765967,40.00810906670039,45066.04540773981,20600.908832182464,20600.908832182464,65666.95423992227,82472.88657966445,82472.88657966445,20600.908832182464,103073.79541184692,103073.79541184692,103073.79541184692,127862.78368445543,97614.87887476652,60208.03770284188,41563.15685769405,24788.988272608505,0.0,66352.14513030255,21070.64003171723,1534.8540999620172,0.0,0.8868341168768425,2.8159096333242535,0.0014959162575277712,354505.9242045703,1554882.8971318253,4.38605617274415,1554882.8971318253,4.38605617274415,0.85,0.09556181820143556,4.296143414572793,1.267060784925707,1.0,0.0,4.296143414573602,1.2847712407357252,1.2850654011578093,3.343897558068472,19313.28613521211,1969.4070997957622,3099.015535412006,3099.015535412006,6.647565524205618,5.007017846992807,-0.8767674353898656,5.883785282382672,3.4838825287892408,3.4838825287892408,0.9953950082254973,0.0,0.0,0.00022894745715139951,0.9877983906578514,0.00023177549114949023,198.9796357226506,0.0,0.0,0.0,0.051983805411753105,7.816082501401995e-05,0.00015078663213737958,0.0006478009966626136,0.09556181820143636,0.07646325476253586,0.01909856343890049,0.09556178121620548,0.07646325476253522,0.019098563438900328,0.4025102798391583,0.4025102798391583,0.10053676289600319,0.0,4.9783543082863275,4.973046707867127,4.9996051079859285,4.9784717099794875,4.973190446313367,4.999617055412784,24788.988272608505,21070.64003171723,0.85,0.989673417656133,0.6791950029533931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519080366093686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.170528005217,1534.8540999620172,0.4025102798391583,0.10053676289600319,6.112885165565336,3.4838825287892408
5450.0,-30.06837525146779,5.007010381430784,35.00406581299404,24.09711352027955,4.997918554177944,-26.561772062922106,-40.07814129637552,1.4913153656322644,-0.03246382323823127,-5.010848543350922,40.008108044703036,45066.04440020831,20600.895867442716,20600.895867442716,65666.94026765102,82472.85536476545,82472.85536476545,20600.895867442716,103073.75123220816,103073.75123220816,103073.75123220816,127862.73520811248,97614.83272267669,60208.02175811955,41563.123293952376,24788.983975904328,0.0,66352.1072698567,21070.636379518677,1534.8536702906154,0.0,0.8868341668059179,2.8159117171421784,0.0014959162575277712,354506.0497555362,1554882.8530587645,4.386054495067139,1554882.8530587645,4.386054495067139,0.85,0.09556179556269356,4.296143414572793,1.267060654149391,1.0,0.0,4.29614341457183,1.2847711773248842,1.2850653377324497,3.3438977231090337,19313.277003934923,1969.406168664623,3099.015535412006,3099.015535412006,6.6475613407029535,5.007010381430784,-0.8767552818073581,5.883765663238142,3.4838919531204393,3.4838919531204393,0.9953977008915541,0.0,0.0,0.00022894745715139951,0.9877937936475687,0.0002317765697899139,198.97959914200447,0.0,0.0,0.0,0.051983805411753105,7.81612129555009e-05,0.0001507862441958986,0.0006477993300103748,0.09556179556269681,0.07646323370476023,0.019098561857936586,0.0955618305617531,0.07646323370475762,0.019098561857935938,0.40251019685448136,0.40251019685448136,0.10053676153375878,0.0,4.978356937588217,4.9730620660921545,4.999556765669411,4.978384720112672,4.973140766241897,4.99938067049095,24788.983975904328,21070.636379518677,0.85,0.9896737717851359,0.679195375316761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907769392991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.16914209942,1534.8536702906154,0.40251019685448136,0.10053676153375878,6.112885165565336,3.4838919531204393
5451.0,-30.06833054835188,5.007002771541376,35.00406493507349,24.09709864240142,4.997907892415013,-26.56173289634643,-40.07810155218465,1.4913102404095662,-0.032400916525659795,-5.010854307208827,40.008106054723214,45066.06151950142,20600.91318672903,20600.91318672903,65666.97470623045,82472.83717901027,82472.83717901027,20600.91318672903,103073.7503657393,103073.7503657393,103073.7503657393,127862.73054340533,97614.79062940687,60208.01496989804,41563.08406612092,24788.980177666035,0.0,66352.06424378695,21070.63315101613,1534.853611585025,0.0,0.88683414468213,2.815910218037289,0.0014959162575277712,354505.97010502353,1554882.7672420088,4.386055238453022,1554882.7672420088,4.386055238453022,0.85,0.09556177892036048,4.296143414572793,1.2670606019487605,1.0,0.0,4.296143414572195,1.2847712013006596,1.2850653617137147,3.3438976607068405,19313.268675702857,1969.4053194212966,3099.015535412006,3099.015535412006,6.64756692934429,5.007002771541376,-0.8767518882481653,5.883754659789541,3.483901397420884,3.483901397420884,0.9954003992631097,0.0,0.0,0.00022894745715139951,0.9877891951472703,0.0002317776487899987,198.9795625493313,0.0,0.0,0.0,0.051983805411753105,7.816156473186452e-05,0.00015078589241953499,0.0006477978187286669,0.09556177892035808,0.07646321787264358,0.019098561047714506,0.09556177364851903,0.0764632178726455,0.019098561047714985,0.4025101134296107,0.4025101134296107,0.1005367572479347,0.0,4.9783784198269245,4.973078644999191,4.999597877709107,4.978453390683171,4.973134006164457,4.999751367177112,24788.980177666035,21070.63315101613,0.85,0.9896749325681958,0.6791960737486972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907502472589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.167756692506,1534.853611585025,0.4025101134296107,0.1005367572479347,6.112885165565336,3.483901397420884
5452.0,-30.06828588969276,5.006995206193817,35.004064018834875,24.097097489889734,4.997910304123632,-26.561692462293074,-40.07805786151437,1.4913168767239489,-0.03238492357257883,-5.010849066194965,40.00810318278725,45066.060898537355,20600.907841706932,20600.907841706932,65666.96874024428,82472.82170790594,82472.82170790594,20600.907841706932,103073.72954961288,103073.72954961288,103073.72954961288,127862.69581885716,97614.75691589504,60207.996106526334,41563.067565965226,24788.966269244283,0.0,66352.03383520951,21070.62132885764,1534.852720201711,0.0,0.8868341817471512,2.8159106197172656,0.0014959162575277712,354506.0425303753,1554882.643391398,4.3860539930237445,1554882.643391398,4.3860539930237445,0.85,0.09556175535784728,4.296143414572793,1.2670604948000985,1.0,0.0,4.296143414572671,1.2847711702560023,1.2850653306619493,3.3438977415073436,19313.262005421562,1969.4046392418984,3099.015535412006,3099.015535412006,6.647565204595882,5.006995206193817,-0.8767420716936583,5.883737277887476,3.4839107857399636,3.4839107857399636,0.9954030816399896,0.0,0.0,0.00022894745715139951,0.9877846012431954,0.0002317787267216489,198.97952599306262,0.0,0.0,0.0,0.051983805411753105,7.816195144025861e-05,0.0001507855057111409,0.0006477961573739462,0.09556175535784713,0.07646319602873783,0.019098559329109296,0.09556173577548814,0.07646319602873795,0.019098559329109324,0.40251002973687855,0.40251002973687855,0.1005367560179163,0.0,4.978393572735001,4.973094377045925,4.999610707550005,4.978464142622386,4.973167266030714,4.9996719916049415,24788.966269244283,21070.62132885764,0.85,0.9896752962137281,0.6791963756599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519072354644285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.16637306988,1534.852720201711,0.40251002973687855,0.1005367560179163,6.112885165565336,3.4839107857399636
5453.0,-30.06824131075225,5.006987644192949,35.00406310673212,24.09709651200103,4.997911320158621,-26.561652239617448,-40.07801797762511,1.491322249023848,-0.03233354367057473,-5.010846224973056,40.00810147077811,45066.076797541595,20600.907440104194,20600.907440104194,65666.98423764578,82472.81322671415,82472.81322671415,20600.907440104194,103073.72066681835,103073.72066681835,103073.72066681835,127862.68117155186,97614.72962377389,60207.993194601455,41563.04047685826,24788.960504733506,0.0,66352.00098159176,21070.61642902348,1534.8523522931944,0.0,0.8868342024020699,2.8159102764525183,0.0014959162575277712,354506.0817931067,1554882.5695619786,4.386053298993679,1554882.5695619786,4.386053298993679,0.85,0.09556173504720603,4.296143414572793,1.2670604079822079,1.0,0.0,4.29614341457549,1.284771145124402,1.2850653055245949,3.343897806917827,19313.25660562441,1969.4040886158282,3099.015535412006,3099.015535412006,6.647565075005456,5.006987644192949,-0.8767336624784532,5.8837213066714025,3.4839201748126856,3.4839201748126856,0.9954057642321958,0.0,0.0,0.00022894745715139951,0.9877800155625164,0.0002317798027337287,198.9794895020626,0.0,0.0,0.0,0.051983805411753105,7.816230445618051e-05,0.000150785152695219,0.0006477946407669181,0.0955617350472054,0.07646317666217806,0.01909855838502735,0.09556170344561177,0.07646317666217856,0.01909855838502747,0.4025099457895337,0.4025099457895337,0.10053675554416373,0.0,4.978416315076117,4.973119609664593,4.9996234743206855,4.9785126813025045,4.973225940041289,4.99967994339778,24788.960504733506,21070.61642902348,0.85,0.9896760198063052,0.679196951574142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519069687219033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.164990046738,1534.8523522931944,0.4025099457895337,0.10053675554416373,6.112885165565336,3.4839201748126856
5454.0,-30.06819670159963,5.006980170922362,35.00406221704738,24.0971049288288,4.997919681333611,-26.561611255200777,-40.07797418218104,1.4913342349347698,-0.03227727639898603,-5.010838325245852,40.008100299544985,45066.07560629184,20600.89679247049,20600.89679247049,65666.97239876233,82472.81340864128,82472.81340864128,20600.89679247049,103073.71020111177,103073.71020111177,103073.71020111177,127862.66598506772,97614.7141536108,60207.97635126135,41563.04200261049,24788.955783955964,0.0,66351.99778656646,21070.61241636257,1534.851928783518,0.0,0.8868342468382865,2.8159104594432645,0.0014959162575277712,354506.1909591386,1554882.5190532182,4.386051805883521,1554882.5190532182,4.386051805883521,0.85,0.09556171299890936,4.296143414572793,1.267060261270963,1.0,0.0,4.296143414571986,1.2847710890543549,1.28506524944171,3.34389795285239,19313.253544823747,1969.403776501022,3099.015535412006,3099.015535412006,6.647561639193801,5.006980170922362,-0.8767222578987761,5.883702428821138,3.4839295522860803,3.4839295522860803,0.9954084435103087,0.0,0.0,0.00022894745715139951,0.9877754267970101,0.0002317808794796519,198.97945298634528,0.0,0.0,0.0,0.051983805411753105,7.816269209532699e-05,0.00015078476505607253,0.0006477929754135518,0.0955617129989127,0.07646315582711379,0.019098557171798907,0.09556168807570699,0.07646315582711112,0.01909855717179824,0.4025098622253547,0.4025098622253547,0.1005367556801508,0.0,4.9784422595374735,4.973159795347385,4.9995923915304274,4.978561048846871,4.9733355519563816,4.999483080069808,24788.955783955964,21070.61241636257,0.85,0.989675889036414,0.6791969663257955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519067024556283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.16360691519,1534.851928783518,0.4025098622253547,0.1005367556801508,6.112885165565336,3.4839295522860803
5455.0,-30.068152141516727,5.006972596659941,35.00406132531924,24.097094765771203,4.997912550649079,-26.561571864227606,-40.07793063120914,1.4913322733599663,-0.03221115150739706,-5.010841582156044,40.00809846065601,45066.07523524227,20600.908911490445,20600.908911490445,65666.98414673272,82472.80027451465,82472.80027451465,20600.908911490445,103073.7091860051,103073.7091860051,103073.7091860051,127862.66096527703,97614.67869858323,60207.95365931084,41563.027821413765,24788.951779271927,0.0,66351.97960068569,21070.609012381137,1534.8518009374807,0.0,0.8868342369235614,2.8159092106909696,0.0014959162575277712,354506.14595201664,1554882.439752182,4.386052139030164,1554882.439752182,4.386052139030164,0.85,0.09556169585304311,4.296143414572793,1.267060157968663,1.0,0.0,4.296143414572511,1.2847710982305942,1.2850652586200504,3.343897928969219,19313.246529980308,1969.4030611860635,3099.015535412006,3099.015535412006,6.647565549796965,5.006972596659941,-0.8767174327271201,5.883690029387061,3.483938943923108,3.483938943923108,0.9954111268351736,0.0,0.0,0.00022894745715139951,0.9877708431020727,0.00023178195504576247,198.97941651080833,0.0,0.0,0.0,0.051983805411753105,7.816307757238092e-05,0.0001507843795790186,0.0006477913193488451,0.09556169585304364,0.07646313929032672,0.019098556562716914,0.09556163666941593,0.0764631392903263,0.01909855656271681,0.4025097798916827,0.4025097798916827,0.10053675365223406,0.0,4.978481132449929,4.973200584979793,4.999623585868051,4.97863043064865,4.973357553663391,4.999742170930858,24788.951779271927,21070.609012381137,0.85,0.9896763373440347,0.6791971468892927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519064360089966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.162225874856,1534.8518009374807,0.4025097798916827,0.10053675365223406,6.112885165565336,3.483938943923108
5456.0,-30.06810762525962,5.006965072010222,35.00406041211413,24.097093403711938,4.997916041329256,-26.561531450449692,-40.077886905614264,1.4913398665193325,-0.03222416184036092,-5.010836047854597,40.00809605163676,45066.07401244092,20600.902957966264,20600.902957966264,65666.97697040718,82472.77941512993,82472.77941512993,20600.902957966264,103073.68237309619,103073.68237309619,103073.68237309619,127862.62285807816,97614.64012414936,60207.93472146049,41563.006002987626,24788.940484981962,0.0,66351.94648796959,21070.599412234667,1534.8510518324658,0.0,0.8868342738049895,2.815910027580188,0.0014959162575277712,354506.2224303275,1554882.3358646082,4.3860508997700185,1554882.3358646082,4.3860508997700185,0.85,0.09556167355273977,4.296143414572793,1.267060035434552,1.0,0.0,4.296143414573257,1.2847710627098246,1.285065223091148,3.3438980214197973,19313.238897956508,1969.4022829362227,3099.015535412006,3099.015535412006,6.64756362869521,5.006965072010222,-0.8767074689284087,5.883672540938631,3.483948292638815,3.483948292638815,0.9954137978968042,0.0,0.0,0.00022894745715139951,0.9877662639381984,0.00023178302955862448,198.97938007115923,0.0,0.0,0.0,0.051983805411753105,7.816346459682086e-05,0.00015078399255457866,0.0006477896566363462,0.09556167355274117,0.07646311836103369,0.019098555191707486,0.09556162172568049,0.07646311836103256,0.01909855519170721,0.40250969860584634,0.40250969860584634,0.10053675365061818,0.0,4.978505180033608,4.973230170614613,4.999625454462716,4.978611886014221,4.973359031406176,4.999643451151542,24788.940484981962,21070.599412234667,0.85,0.9896767230832241,0.6791974674113282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519061698555518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.160845338463,1534.8510518324658,0.40250969860584634,0.10053675365061818,6.112885165565336,3.483948292638815
5457.0,-30.068063144846768,5.006957667857987,35.00405954061867,24.09709602305668,4.997927697525404,-26.56149025239585,-40.07784688202662,1.491354805074469,-0.03234257547330799,-5.0108262541993325,40.00809544011087,45066.08885416444,20600.88849826823,20600.88849826823,65666.97735243267,82472.74040866809,82472.74040866809,20600.88849826823,103073.62890693633,103073.62890693633,103073.62890693633,127862.56724817914,97614.58694402661,60207.935389522805,41562.9461716709,24788.93834124282,0.0,66351.88451291372,21070.597590056397,1534.8507283577462,0.0,0.8868343258516981,2.815912726179323,0.0014959162575277712,354506.35776852525,1554882.3094929066,4.386049150938405,1554882.3094929066,4.386049150938405,0.85,0.09556165176474375,4.296143414572793,1.2670599288353697,1.0,0.0,4.296143414573835,1.2847709928273288,1.2850651531926518,3.343898203304305,19313.228376169878,1969.4012100125813,3099.015535412006,3099.015535412006,6.647558962794744,5.006957667857987,-0.8766949513904052,5.883652619248392,3.48395764369725,3.48395764369725,0.9954164696277857,0.0,0.0,0.00022894745715139951,0.9877616884843204,0.00023178410321087666,198.9793436608645,0.0,0.0,0.0,0.051983805411753105,7.816381885556845e-05,0.00015078363829583105,0.0006477881346899605,0.0955616517647465,0.07646309786957667,0.019098553895169828,0.0955616987746125,0.07646309786957448,0.019098553895169276,0.4025096175057624,0.4025096175057624,0.10053675351174413,0.0,4.9784971574940755,4.973233798275203,4.999570779550083,4.978483678726036,4.973266922240157,4.999370700580982,24788.93834124282,21070.597590056397,0.85,0.9896776532345853,0.6791983254883056,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519059039639721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.15946540943,1534.8507283577462,0.4025096175057624,0.10053675351174413,6.112885165565336,3.48395764369725
5458.0,-30.06801864707564,5.006950167900908,35.00405868075178,24.09709095899018,4.997921617737299,-26.561450812425687,-40.077803331054724,1.4913537830873653,-0.032207314909442175,-5.010829152525255,40.00809403582436,45066.088182263964,20600.899994849427,20600.899994849427,65666.9881771134,82472.74473071043,82472.74473071043,20600.899994849427,103073.64472555986,103073.64472555986,103073.64472555986,127862.58150285184,97614.56942581362,60207.912877367395,41562.9517204958,24788.93677729198,0.0,66351.88849778779,21070.59626069818,1534.8507340939311,0.0,0.886834316188163,2.815910611142582,0.0014959162575277712,354506.3177166509,1554882.2489338582,4.386049475644723,1554882.2489338582,4.386049475644723,0.85,0.0955616347635011,4.296143414572793,1.2670598106971012,1.0,0.0,4.296143414574077,1.2847709976081798,1.2850651579745975,3.343898190861092,19313.224910158715,1969.4008565778033,3099.015535412006,3099.015535412006,6.6475626725474255,5.006950167900908,-0.8766899026985522,5.88364007059946,3.4839670185646754,3.4839670185646754,0.9954191481613358,0.0,0.0,0.00022894745715139951,0.9877571112677653,0.0002317851772867019,198.97930723637407,0.0,0.0,0.0,0.051983805411753105,7.816420433776004e-05,0.00015078325281363947,0.0006477864786031817,0.09556163476349702,0.07646308169271693,0.01909855307078009,0.09556162631390014,0.07646308169272019,0.019098553070780906,0.40250953499922043,0.40250953499922043,0.10053674983400315,0.0,4.97852319584814,4.973263480829473,4.999582222749268,4.978621837615833,4.973376702670691,4.999622484997303,24788.93677729198,21070.59626069818,0.85,0.989677756938339,0.6791982745715895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519056382865845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.158086246192,1534.8507340939311,0.40250953499922043,0.10053674983400315,6.112885165565336,3.4839670185646754
5459.0,-30.06797425577969,5.006942758577658,35.004057813306375,24.097089003212773,4.997928980006143,-26.56141012394391,-40.07776334239168,1.4913648481703314,-0.03231176650689349,-5.01082112577504,40.00809209534925,45066.10296920285,20600.889118789983,20600.889118789983,65666.99208799284,82472.70450760573,82472.70450760573,20600.889118789983,103073.59362639571,103073.59362639571,103073.59362639571,127862.52090759475,97614.51321346672,60207.91167506384,41562.89059822542,24788.927281199034,0.0,66351.81787942446,21070.588189019178,1534.8500290396819,0.0,0.8868343640555569,2.815912920100022,0.0014959162575277712,354506.42863806686,1554882.1652519896,4.38604786724318,1554882.1652519896,4.38604786724318,0.85,0.09556161120805481,4.296143414572793,1.2670597200328482,1.0,0.0,4.296143414573761,1.2847709458457741,1.2850651062003402,3.3438983255841066,19313.213788440873,1969.3997224782036,3099.015535412006,3099.015535412006,6.647559163026638,5.006942758577658,-0.8766784434534616,5.88362120203112,3.4839763521907203,3.4839763521907203,0.9954218149116344,0.0,0.0,0.00022894745715139951,0.9877525450264599,0.00023178624879702686,198.97927089905423,0.0,0.0,0.0,0.051983805411753105,7.81645582904785e-05,0.00015078289886092102,0.0006477849579715413,0.09556161120805806,0.07646306011511562,0.01909855109294244,0.09556166593185085,0.07646306011511303,0.01909855109294179,0.402509452950594,0.402509452950594,0.10053674729988415,0.0,4.978517377849528,4.973264261666031,4.9995499788469715,4.978509359268173,4.973282640249806,4.999436264434678,24788.927281199034,21070.588189019178,0.85,0.9896788691957755,0.6791992203001531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519053725056144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.156708913379,1534.8500290396819,0.402509452950594,0.10053674729988415,6.112885165565336,3.4839763521907203
5460.0,-30.06792988994201,5.006935331329962,35.00405696160651,24.097088199947052,4.997929047021467,-26.561370187988597,-40.07772352835161,1.4913693450680228,-0.03223336926544107,-5.0108194356218805,40.00809081908153,45066.118133623604,20600.891269723536,20600.891269723536,65667.00940334714,82472.70079148345,82472.70079148345,20600.891269723536,103073.59206120699,103073.59206120699,103073.59206120699,127862.51663642787,97614.49036852516,60207.90771066544,41562.86961984414,24788.924575220877,0.0,66351.79419506501,21070.585888937745,1534.8498633037702,0.0,0.8868343772759858,2.815912087587434,0.0014959162575277712,354506.45199424535,1554882.1102136835,4.386047423021016,1554882.1102136835,4.386047423021016,0.85,0.09556159160183628,4.296143414572793,1.267059647501446,1.0,0.0,4.296143414573785,1.2847709248093093,1.285065085159059,3.3438983803361233,19313.20926852651,1969.3992615752077,3099.015535412006,3099.015535412006,6.647559857096587,5.006935331329962,-0.8766706976744327,5.883606029004395,3.4839857006580415,3.4839857006580415,0.9954244859022976,0.0,0.0,0.00022894745715139951,0.9877479814266356,0.00023178731969740246,198.979234582587,0.0,0.0,0.0,0.051983805411753105,7.816491069902333e-05,0.00015078254645237618,0.0006477834439738921,0.09556159160184069,0.07646304190818169,0.019098549693658998,0.09556162878511264,0.07646304190817817,0.019098549693658116,0.4025093695347175,0.4025093695347175,0.10053674303794072,0.0,4.978530473609908,4.973282894441468,4.999540900597822,4.978586066356456,4.973360637779081,4.99950780106974,24788.924575220877,21070.585888937745,0.85,0.989679483425803,0.6791996912869531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519051073607074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.155330930773,1534.8498633037702,0.4025093695347175,0.10053674303794072,6.112885165565336,3.4839857006580415
5461.0,-30.06788554755593,5.006927808909138,35.004056074285636,24.09708345020192,4.997920978730945,-26.56133108666917,-40.07768001230431,1.4913665178441278,-0.032049831314623134,-5.010822367716858,40.00808807814274,45066.11701005804,20600.902690498933,20600.902690498933,65667.01970055698,82472.71507577538,82472.71507577538,20600.902690498933,103073.61776627431,103073.61776627431,103073.61776627431,127862.5326716277,97614.48202119675,60207.88395547943,41562.886739685906,24788.914905353395,0.0,66351.8016450393,21070.577669550385,1534.8494057726102,0.0,0.88683437227971,2.8159093344597554,0.0014959162575277712,354506.4114757094,1554881.9920122898,4.386047590901835,1554881.9920122898,4.386047590901835,0.85,0.09556157221746645,4.296143414572793,1.2670595584856343,1.0,0.0,4.296143414573922,1.2847709380350485,1.2850650983878262,3.343898345913234,19313.20761699199,1969.399093165555,3099.015535412006,3099.015535412006,6.647563542388017,5.006927808909138,-0.8766657245914162,5.883593533500554,3.4839950313692825,3.4839950313692825,0.995427151819795,0.0,0.0,0.00022894745715139951,0.9877434202618363,0.00023178839003625953,198.97919828532977,0.0,0.0,0.0,0.051983805411753105,7.816529587705983e-05,0.0001507821612743397,0.0006477817891938073,0.0955615722174638,0.07646302387811528,0.019098548339348514,0.09556150632935523,0.0764630238781174,0.01909854833934905,0.4025092861085791,0.4025092861085791,0.10053673877762476,0.0,4.97858000130708,4.973333210878025,4.999587266668527,4.978772536402232,4.97352890413481,4.999767156289693,24788.914905353395,21070.577669550385,0.85,0.9896795274957915,0.6791995980930134,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904842367957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.153953917861,1534.8494057726102,0.4025092861085791,0.10053673877762476,6.112885165565336,3.4839950313692825
