time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5462.0,-30.06784122957502,5.006920347669803,35.004055164698194,24.097076709754788,4.99792532189396,-26.561290766082656,-40.077636286709435,1.4913748584015407,-0.03217562504374882,-5.010816159555625,40.00808565494178,45066.1149913491,20600.895348720154,20600.895348720154,65667.01034006926,82472.66725565516,82472.66725565516,20600.895348720154,103073.56260437531,103073.56260437531,103073.56260437531,127862.46590950721,97614.41693979793,60207.86467549148,41562.835849229385,24788.903305131895,0.0,66351.73915436128,21070.56780936211,1534.8486210362628,0.0,0.8868344126412258,2.8159117114811036,0.0014959162575277712,354506.497266115,1554881.8875131612,4.38604623470686,1554881.8875131612,4.38604623470686,0.85,0.09556154931246935,4.296143414572793,1.267059423313476,1.0,0.0,4.296143414573207,1.284770899017964,1.2850650593618085,3.3438984474637627,19313.194740515657,1969.3977801303868,3099.015535412006,3099.015535412006,6.64756117331994,5.006920347669803,-0.8766554012339611,5.883575748903764,3.4840043209912173,3.4840043209912173,0.9954298059974906,0.0,0.0,0.00022894745715139951,0.9877388616301177,0.00023178945979057198,198.979162008063,0.0,0.0,0.0,0.051983805411753105,7.816568291165491e-05,0.0001507817742397446,0.0006477801264376802,0.09556154931247303,0.0764630025936378,0.019098546718835235,0.09556154248718256,0.07646300259363485,0.019098546718834503,0.4025092046087952,0.4025092046087952,0.10053673787618067,0.0,4.978589748627996,4.973343086463331,4.999596496348261,4.9786405345118965,4.973394387738097,4.999645218571743,24788.903305131895,21070.56780936211,0.85,0.9896803185113346,0.6792002073450839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519045775153776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.152577913997,1534.8486210362628,0.4025092046087952,0.10053673787618067,6.112885165565336,3.4840043209912173
5463.0,-30.06779688854472,5.0069129863882695,35.00405429419306,24.097084847185783,4.997935280774974,-26.561249863216528,-40.07759252618996,1.4913882554468028,-0.03215841709720735,-5.010807582348508,40.00808497412422,45066.112695001124,20600.883353783996,20600.883353783996,65666.99604878512,82472.65946315847,82472.65946315847,20600.883353783996,103073.54281694247,103073.54281694247,103073.54281694247,127862.44406316915,97614.39430085232,60207.84753269496,41562.829742397065,24788.901246226684,0.0,66351.73098862375,21070.56605929268,1534.8483337232044,0.0,0.8868344587491247,2.815912486618781,0.0014959162575277712,354506.6157943268,1554881.8581533022,4.386044685426672,1554881.8581533022,4.386044685426672,0.85,0.0955615277845098,4.296143414572793,1.267059254073538,1.0,0.0,4.2961434145721675,1.2847708363466601,1.2850649966761554,3.343898610579604,19313.190261357977,1969.397323383416,3099.015535412006,3099.015535412006,6.64755730275652,5.0069129863882695,-0.8766436390886989,5.8835566254769684,3.4840136165321995,3.4840136165321995,0.9954324618663427,0.0,0.0,0.00022894745715139951,0.9877343006501925,0.0002317905301058099,198.97912571194203,0.0,0.0,0.0,0.051983805411753105,7.816607025715666e-05,0.00015078138689424286,0.0006477784623458539,0.09556152778451057,0.07646298230692772,0.01909854547758285,0.09556155587239272,0.07646298230692711,0.019098545477582694,0.40250912223022745,0.40250912223022745,0.10053673743980375,0.0,4.97859837208722,4.973363389929375,4.999558348181722,4.978649165251284,4.973460905242689,4.999422063308032,24788.901246226684,21070.56605929268,0.85,0.9896802249219989,0.6792002563238008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904312808664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.151202899297,1534.8483337232044,0.40250912223022745,0.10053673743980375,6.112885165565336,3.4840136165321995
5464.0,-30.067752650499486,5.006905570155246,35.004053440164576,24.097074020560854,4.9979325417019105,-26.56121032290666,-40.07755274707449,1.4913902141091075,-0.03219843414240131,-5.0108080803380295,40.00808371302902,45066.12756381118,20600.88994796283,20600.88994796283,65667.017511774,82472.62437815905,82472.62437815905,20600.88994796283,103073.51432612188,103073.51432612188,103073.51432612188,127862.41388706586,97614.33893040879,60207.84211606091,41562.77423816431,24788.899560943995,0.0,66351.6737991083,21070.564626802396,1534.8482732519506,0.0,0.8868344607807602,2.8159129541390167,0.0014959162575277712,354506.6089126206,1554881.8037693081,4.386044617161307,1554881.8037693081,4.386044617161307,0.85,0.0955615098434248,4.296143414572793,1.2670591754978524,1.0,0.0,4.296143414572799,1.2847708271840492,1.2850649875114466,3.343898634427314,19313.17930621229,1969.3962062694488,3099.015535412006,3099.015535412006,6.647559430586719,5.006905570155246,-0.8766372110621541,5.8835427812174,3.48402292979172,3.48402292979172,0.9954351227976342,0.0,0.0,0.00022894745715139951,0.98772975028611,0.00023179159793970124,198.9790895001345,0.0,0.0,0.0,0.051983805411753105,7.816642236286701e-05,0.00015078103478853252,0.0006477769496492251,0.09556150984342571,0.07646296526721305,0.01909854457621266,0.09556156819218875,0.07646296526721233,0.01909854457621248,0.4025090397878412,0.4025090397878412,0.10053673450737768,0.0,4.978600816802896,4.973365590462436,4.999561766937404,4.97860964619565,4.973373446140556,4.999574495137665,24788.899560943995,21070.564626802396,0.85,0.9896814014156262,0.6792010658277744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519040479643754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.149829823617,1534.8482732519506,0.4025090397878412,0.10053673450737768,6.112885165565336,3.48402292979172
5465.0,-30.067708400401553,5.006898177707605,35.00405257294205,24.097072902973764,4.997934543072749,-26.56117029762915,-40.07750909132881,1.491396440300371,-0.03217017596921323,-5.010803991419415,40.00808162066647,45066.12544320779,20600.887093716938,20600.887093716938,65667.01253692473,82472.61099147116,82472.61099147116,20600.887093716938,103073.4980851881,103073.4980851881,103073.4980851881,127862.38889595578,97614.3073003863,60207.82175212305,41562.761720292496,24788.89081076769,0.0,66351.65253106019,21070.557189152536,1534.8477042538505,0.0,0.8868344891612459,2.815913060229882,0.0014959162575277712,354506.66541729507,1554881.7135374015,4.386043663543328,1554881.7135374015,4.386043663543328,0.85,0.09556148794221694,4.296143414572793,1.2670590749429538,1.0,0.0,4.296143414571947,1.2847707980579632,1.285064958378692,3.34389871023436,19313.17304815325,1969.3955681250225,3099.015535412006,3099.015535412006,6.647558509569751,5.006898177707605,-0.876628109606397,5.883526287314002,3.484032214205405,3.484032214205405,0.9954377754872585,0.0,0.0,0.00022894745715139951,0.9877251987048881,0.00023179266606906148,198.97905327847414,0.0,0.0,0.0,0.051983805411753105,7.816680878434266e-05,0.00015078064836705686,0.0006477752895271472,0.09556148794221765,0.07646294493979253,0.01909854300242513,0.0955615394241449,0.07646294493979196,0.019098543002424986,0.4025089562096911,0.4025089562096911,0.10053673207440679,0.0,4.978605862786367,4.973373127543141,4.999556834585178,4.978633815450223,4.97341104707067,4.999544879382995,24788.89081076769,21070.557189152536,0.85,0.9896816436664487,0.6792012515756359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519037837353024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.14845616284,1534.8477042538505,0.4025089562096911,0.10053673207440679,6.112885165565336,3.484032214205405
5466.0,-30.067664140233283,5.006890798178864,35.00405170888217,24.09707709392535,4.99793640292528,-26.561130277461363,-40.07746920743955,1.4914025401533548,-0.03204450187911334,-5.010800529372645,40.00807997834121,45066.1400967085,20600.88554344891,20600.88554344891,65667.0256401574,82472.62102221746,82472.62102221746,20600.88554344891,103073.50656566636,103073.50656566636,103073.50656566636,127862.39164173153,97614.29902224883,60207.818096739735,41562.75658389899,24788.88507606517,0.0,66351.64165996417,21070.552314655393,1534.8473253182558,0.0,0.8868345127227671,2.815911813533182,0.0014959162575277712,354506.71325924725,1554881.64271309,4.386042871848298,1554881.64271309,4.386042871848298,0.85,0.09556146696764918,4.296143414572793,1.267058976585977,1.0,0.0,4.296143414572768,1.2847707695228885,1.285064929837084,3.343898784503173,19313.171410308292,1969.3954011113167,3099.015535412006,3099.015535412006,6.647558009324426,5.006890798178864,-0.8766193764853654,5.883510174664229,3.484041493433959,3.484041493433959,0.9954404266954169,0.0,0.0,0.00022894745715139951,0.987720646110463,0.00023179373444603981,198.9790170485838,0.0,0.0,0.0,0.051983805411753105,7.816716182054695e-05,0.00015078029533085256,0.0006477737728329831,0.09556146696765361,0.07646292534760003,0.019098541620053578,0.09556147606182391,0.0764629253475965,0.01909854162005269,0.4025088720481476,0.4025088720481476,0.10053672953664533,0.0,4.978634580274445,4.973410242879538,4.999551922781336,4.978756027493546,4.973565284089716,4.9995388579079645,24788.88507606517,21070.552314655393,0.85,0.9896820032981963,0.6792015837025009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519035194343357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.147084218119,1534.8473253182558,0.4025088720481476,0.10053672953664533,6.112885165565336,3.484041493433959
5467.0,-30.067619974339316,5.006883364481243,35.00405082885537,24.097066441923403,4.997932286403428,-26.561090939800668,-40.07742946324868,1.4914032518648088,-0.03205201607983099,-5.010801045480718,40.00807778515026,45066.15478518135,20600.892043714484,20600.892043714484,65667.04682889584,82472.59283543004,82472.59283543004,20600.892043714484,103073.48487914453,103073.48487914453,103073.48487914453,127862.3626090725,97614.24998650994,60207.81193626137,41562.70894472063,24788.877729927983,0.0,66351.58667464861,21070.546070438784,1534.8469411352294,0.0,0.8868345180366732,2.8159118519939295,0.0014959162575277712,354506.70612716046,1554881.548133025,4.38604269329476,1554881.548133025,4.38604269329476,0.85,0.0955614475459852,4.296143414572793,1.2670588765805588,1.0,0.0,4.296143414572315,1.2847707661935066,1.2850649265069398,3.343898793168622,19313.161708495754,1969.3944118017625,3099.015535412006,3099.015535412006,6.6475601068504,5.006883364481243,-0.8766130110299599,5.883496375511203,3.4840507642389675,3.4840507642389675,0.9954430754968479,0.0,0.0,0.00022894745715139951,0.9877161032356329,0.00023179480055189608,198.97898089587633,0.0,0.0,0.0,0.051983805411753105,7.816751362166297e-05,0.00015077994352973655,0.0006477722614449353,0.09556144754598359,0.07646290706159728,0.0190985404843863,0.09556145401993432,0.07646290706159857,0.019098540484386625,0.40250878921932826,0.40250878921932826,0.10053672691300979,0.0,4.978657666889376,4.973432011295813,4.9995802837746055,4.978749029400888,4.973518104089237,4.999692746514825,24788.877729927983,21070.546070438784,0.85,0.9896831427843711,0.6792023679276998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519032550733166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.145713950142,1534.8469411352294,0.40250878921932826,0.10053672691300979,6.112885165565336,3.4840507642389675
5468.0,-30.067575851511148,5.006875984285088,35.004049939945425,24.097070248704426,4.997936663836839,-26.56105079144321,-40.07738580750299,1.4914116037689134,-0.031991681701526886,-5.010795256403033,40.00807576635706,45066.152035246436,20600.885623538597,20600.885623538597,65667.03765878503,82472.59027881283,82472.59027881283,20600.885623538597,103073.47590235143,103073.47590235143,103073.47590235143,127862.34458288606,97614.23026760142,60207.79202403503,41562.709159518214,24788.868680534615,0.0,66351.57784005284,21070.53837845442,1534.846316982445,0.0,0.8868345548016645,2.8159117351964085,0.0014959162575277712,354506.7861263145,1554881.4610737648,4.386041457947561,1554881.4610737648,4.386041457947561,0.85,0.09556142533234983,4.296143414572793,1.2670587419578805,1.0,0.0,4.296143414572301,1.2847707271233526,1.2850648874278403,3.343898894857303,19313.157807072865,1969.3940139673452,3099.015535412006,3099.015535412006,6.647558035168016,5.006875984285088,-0.8766029505167126,5.883478934801801,3.484060006403817,3.484060006403817,0.9954457161153762,0.0,0.0,0.00022894745715139951,0.9877115648130397,0.00023179586562270955,198.97894477843423,0.0,0.0,0.0,0.051983805411753105,7.816790004812574e-05,0.00015077955710327378,0.000647770601301432,0.09556142533235035,0.0764628862518129,0.019098539080537442,0.09556141515738396,0.0764628862518125,0.01909853908053734,0.4025087065503853,0.4025087065503853,0.10053672623595014,0.0,4.97868464844845,4.973466002350392,4.999579194793739,4.978803574701487,4.973612969079284,4.999585845566855,24788.868680534615,21070.53837845442,0.85,0.989683136354075,0.6792024169173932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519029912754828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.144343268877,1534.846316982445,0.4025087065503853,0.10053672623595014,6.112885165565336,3.484060006403817
5469.0,-30.067531736360998,5.006868572922475,35.00404905307065,24.09706968991088,4.997935017977222,-26.561011252388266,-40.07734599346293,1.4914145340045006,-0.03187623096550851,-5.0107944350906335,40.008074047816585,45066.166374127744,20600.8893635136,20600.8893635136,65667.05573764135,82472.59515294488,82472.59515294488,20600.8893635136,103073.48451645848,103073.48451645848,103073.48451645848,127862.34808577951,97614.21538154788,60207.78660273076,41562.698643130134,24788.863569321027,0.0,66351.56221245116,21070.53403392287,1534.846033560634,0.0,0.8868345652023433,2.8159103145526743,0.0014959162575277712,354506.7974760155,1554881.386962727,4.386041108472465,1554881.386962727,4.386041108472465,0.85,0.09556140645462866,4.296143414572793,1.2670586947025733,1.0,0.0,4.296143414573007,1.28477071341573,1.2850648737170791,3.3438989305344116,19313.154861839364,1969.39371363711,3099.015535412006,3099.015535412006,6.64755924199482,5.006868572922475,-0.8765958165950405,5.883464389517515,3.484069252318779,3.484069252318779,0.9954483578053654,0.0,0.0,0.00022894745715139951,0.9877070272026823,0.0002317969305126938,198.9789086672902,0.0,0.0,0.0,0.051983805411753105,7.816825247060047e-05,0.00015077920468079903,0.000647769087243938,0.09556140645462777,0.07646286817678645,0.019098538277841314,0.09556135042064816,0.07646286817678716,0.019098538277841495,0.4025086247653624,0.4025086247653624,0.10053672534842677,0.0,4.9787310480001565,4.973519218438469,4.999598296528006,4.9789182041251365,4.973733643863625,4.999676265031894,24788.863569321027,21070.53403392287,0.85,0.9896836419221285,0.6792027929927306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519027277349723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.142973197057,1534.846033560634,0.4025086247653624,0.10053672534842677,6.112885165565336,3.484069252318779
5470.0,-30.06748767172965,5.006861169095762,35.00404815538374,24.09706354318189,4.997935763165152,-26.5609715196587,-40.077302407566435,1.4914196110942077,-0.0319153307890474,-5.010791371501439,40.00807195914023,45066.1636420727,20600.88845920552,20600.88845920552,65667.05210127821,82472.56535619666,82472.56535619666,20600.88845920552,103073.45381540217,103073.45381540217,103073.45381540217,127862.30903493977,97614.16687907361,60207.765164949655,41562.66857124885,24788.855219537603,0.0,66351.52379078645,21070.526936606962,1534.8455088413552,0.0,0.8868345883523179,2.8159111857480545,0.0014959162575277712,354506.8398117027,1554881.2968898027,4.386040330605982,1554881.2968898027,4.386040330605982,0.85,0.09556138631823663,4.296143414572793,1.2670585661241787,1.0,0.0,4.296143414572041,1.2847706896651383,1.2850648499610495,3.343898992350562,19313.145265534225,1969.3927350863166,3099.015535412006,3099.015535412006,6.647558950189863,5.006861169095762,-0.876587385492468,5.88344855458823,3.4840784765315327,3.4840784765315327,0.9954509932947236,0.0,0.0,0.00022894745715139951,0.9877024948110489,0.00023179799418771135,198.97887259751218,0.0,0.0,0.0,0.051983805411753105,7.816863828215101e-05,0.00015077881886924852,0.000647767429742186,0.09556138631824107,0.07646284900615304,0.019098537312088028,0.09556134981060384,0.07646284900614948,0.01909853731208714,0.40250854487645504,0.40250854487645504,0.10053672551670981,0.0,4.978758882608872,4.973550533731611,4.999612190127323,4.978876040712407,4.973681617473005,4.9996735892985384,24788.855219537603,21070.526936606962,0.85,0.9896841602060797,0.6792031451179811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519024642404172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.141604442182,1534.8455088413552,0.40250854487645504,0.10053672551670981,6.112885165565336,3.4840784765315327
5471.0,-30.067443595328925,5.006853801912079,35.00404726514258,24.097056907508545,4.997939499938174,-26.560931477176158,-40.07726252367718,1.491427381785415,-0.03202796556462317,-5.0107865838064924,40.00807038064048,45066.17748752271,20600.88406204189,20600.88406204189,65667.0615495646,82472.52058880033,82472.52058880033,20600.88406204189,103073.40465084222,103073.40465084222,103073.40465084222,127862.25390648659,97614.1046926839,60207.76159140631,41562.60344586399,24788.84925564436,0.0,66351.45270150836,21070.521867297706,1534.8450799295758,0.0,0.8868346184280015,2.8159132241147646,0.0014959162575277712,354506.90597278596,1554881.2288179444,4.386039320027538,1554881.2288179444,4.386039320027538,0.85,0.09556136618660614,4.296143414572793,1.2670584402931855,1.0,0.0,4.296143414573066,1.2847706533138992,1.2850648136014875,3.3438990869626797,19313.132961840853,1969.3914804587555,3099.015535412006,3099.015535412006,6.647557531299388,5.006853801912079,-0.8765779373217013,5.883431739233781,3.484087690665345,3.484087690665345,0.9954536259043844,0.0,0.0,0.00022894745715139951,0.9876979612312918,0.00023179905815132719,198.97883651811327,0.0,0.0,0.0,0.051983805411753105,7.816899132599342e-05,0.0001507784658254061,0.0006477659130152073,0.09556136618660743,0.07646282976552114,0.019098536421086287,0.09556139552127647,0.07646282976552012,0.019098536421086026,0.4025084652112692,0.4025084652112692,0.10053672622641228,0.0,4.978757010422271,4.973549353850672,4.999607541639989,4.978758618241898,4.973553733610743,4.999598050476095,24788.84925564436,21070.521867297706,0.85,0.9896853629562176,0.6792040814880038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519022010477003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.14023614575,1534.8450799295758,0.4025084652112692,0.10053672622641228,6.112885165565336,3.484087690665345
5472.0,-30.06739958485974,5.006846475076261,35.00404639462696,24.097060679364972,4.997944107817959,-26.56089140693299,-40.07721886793149,1.4914359298912125,-0.03197378169204512,-5.010781541037443,40.008069174706286,45066.174302945205,20600.87922029813,20600.87922029813,65667.05352324333,82472.51688757494,82472.51688757494,20600.87922029813,103073.39610787306,103073.39610787306,103073.39610787306,127862.241524398,97614.08397704009,60207.7413924105,41562.60287181066,24788.845416524942,0.0,66351.44828833561,21070.5186040462,1534.8447715115942,0.0,0.8868346484527659,2.8159131009947997,0.0014959162575277712,354506.97565874556,1554881.176812753,4.386038311160083,1554881.176812753,4.386038311160083,0.85,0.09556134603837795,4.296143414572793,1.267058349079453,1.0,0.0,4.29614341457238,1.2847706133259216,1.2850647736043541,3.3438991910402174,19313.128863212027,1969.391062514929,3099.015535412006,3099.015535412006,6.647555968950409,5.006846475076261,-0.8765683240953086,5.88341479917157,3.484096903513427,3.484096903513427,0.9954562581466934,0.0,0.0,0.00022894745715139951,0.9876934344554674,0.00023180012052790674,198.97880049269665,0.0,0.0,0.0,0.051983805411753105,7.816937775921008e-05,0.00015077807939218945,0.0006477642528426884,0.09556134603837557,0.07646281054808958,0.019098535490285992,0.09556137537589567,0.07646281054809148,0.019098535490286467,0.4025083837745636,0.4025083837745636,0.10053672625362611,0.0,4.978765243920634,4.973564748852311,4.9995870959165245,4.978807759345386,4.973635912940551,4.999514900790075,24788.845416524942,21070.5186040462,0.85,0.9896853078154649,0.6792040786676801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901937784782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.138869553919,1534.8447715115942,0.4025083837745636,0.10053672625362611,6.112885165565336,3.484096903513427
5473.0,-30.067355579906803,5.0068391191109285,35.00404552685924,24.097054881881945,4.99794269079655,-26.560851944171947,-40.077179088816024,1.4914390550616792,-0.03195605030560955,-5.010780581760899,40.00806751371219,45066.188215345355,20600.882715839893,20600.882715839893,65667.07093118524,82472.49791494136,82472.49791494136,20600.882715839893,103073.38063078125,103073.38063078125,103073.38063078125,127862.2212258886,97614.04539062009,60207.735691023976,41562.56633288456,24788.840595107347,0.0,66351.4069279919,21070.514505841245,1534.8444989618563,0.0,0.8868346593471013,2.8159129800541822,0.0014959162575277712,354506.9889149763,1554881.1051833793,4.386037945097597,1554881.1051833793,4.386037945097597,0.85,0.09556132705110243,4.296143414572793,1.2670582518214362,1.0,0.0,4.296143414572221,1.2847705987063975,1.285064758981483,3.343899229090757,19313.12122881675,1969.3902840232652,3099.015535412006,3099.015535412006,6.647557096902729,5.0068391191109285,-0.8765611213117603,5.883400240422689,3.4841061162544755,3.4841061162544755,0.9954588903584216,0.0,0.0,0.00022894745715139951,0.9876889082694099,0.0002318011827758118,198.97876447180846,0.0,0.0,0.0,0.051983805411753105,7.816972987869552e-05,0.000150777727272704,0.0006477627400868799,0.09556132705110426,0.07646279247306728,0.019098534578036983,0.09556135547626596,0.07646279247306581,0.019098534578036615,0.40250830192539844,0.40250830192539844,0.10053672477338438,0.0,4.978776737394128,4.9735784192312735,4.999589869034821,4.978824531455302,4.973634923914119,4.999602785368381,24788.840595107347,21070.514505841245,0.85,0.989686187098499,0.6792047117290759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519016749157596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.137503110474,1534.8444989618563,0.40250830192539844,0.10053672477338438,6.112885165565336,3.4841061162544755
5474.0,-30.067311617737662,5.006831830211956,35.00404466438331,24.09706364795568,4.997948757504928,-26.56081177148656,-40.07713539814574,1.491448911253831,-0.03184367408965727,-5.010773965029917,40.0080659323114,45066.18475581902,20600.87466787666,20600.87466787666,65667.05942369568,82472.50962757516,82472.50962757516,20600.87466787666,103073.38429545182,103073.38429545182,103073.38429545182,127862.21807241571,97614.04073976056,60207.71586800454,41562.58319084002,24788.833776963897,0.0,66351.41696780392,21070.50871041931,1534.843985101177,0.0,0.8868346987398823,2.8159122762653217,0.0014959162575277712,354507.080351514,1554881.0369864204,4.386036621453843,1554881.0369864204,4.386036621453843,0.85,0.0955613050331971,4.296143414572793,1.267058139727451,1.0,0.0,4.296143414571535,1.2847705525992061,1.285064712863735,3.34389934909491,19313.1203086355,1969.3901901908912,3099.015535412006,3099.015535412006,6.64755449996085,5.006831830211956,-0.8765505903004556,5.883382420512412,3.484115307996727,3.484115307996727,0.9954615165704934,0.0,0.0,0.00022894745715139951,0.9876843865062602,0.0002318022439954288,198.9787284859546,0.0,0.0,0.0,0.051983805411753105,7.817011662443748e-05,0.00015077734052696204,0.0006477610785717075,0.09556130503320143,0.07646277192826424,0.019098533104937178,0.09556130384353594,0.07646277192826079,0.019098533104936314,0.40250821965190187,0.40250821965190187,0.10053672348215745,0.0,4.978804933444735,4.973620541895741,4.99956229831713,4.978930290940241,4.973801608114002,4.999464595774725,24788.833776963897,21070.50871041931,0.85,0.9896858639139491,0.6792045568173284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519014120797804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.136138023538,1534.843985101177,0.40250821965190187,0.10053672348215745,6.112885165565336,3.484115307996727
5475.0,-30.067267697655186,5.0068244050974835,35.00404378026739,24.097043531388067,4.997938114549275,-26.560773307746196,-40.07709579365326,1.491443724640264,-0.03187785702931478,-5.01077933790921,40.00806357704819,45066.19894879681,20600.891013736724,20600.891013736724,65667.08996253353,82472.46869732197,82472.46869732197,20600.891013736724,103073.35971105869,103073.35971105869,103073.35971105869,127862.18720726142,97613.97624829928,60207.70649977389,41562.521942805986,24788.82749620274,0.0,66351.34943900873,21070.503371772327,1534.8437719378464,0.0,0.8868346799280208,2.8159120981288184,0.0014959162575277712,354507.00610374915,1554880.9354171136,4.386037253554492,1554880.9354171136,4.386037253554492,0.85,0.09556128832958605,4.296143414572793,1.2670580413704737,1.0,0.0,4.296143414572597,1.2847705768621442,1.2850647371322281,3.3438992859452514,19313.107548879416,1969.3888890578758,3099.015535412006,3099.015535412006,6.647559774493963,5.0068244050974835,-0.8765471487257122,5.883371553823196,3.484124507710722,3.484124507710722,0.9954641450602063,0.0,0.0,0.00022894745715139951,0.9876798690942747,0.0002318033042035671,198.9786925345644,0.0,0.0,0.0,0.051983805411753105,7.817046720124315e-05,0.00015077698995015636,0.0006477595724434724,0.095561288329584,0.07646275594518938,0.019098532384394615,0.09556128249936838,0.07646275594519102,0.019098532384395024,0.4025081387741591,0.4025081387741591,0.10053672050313173,0.0,4.978826285947207,4.973634216893231,4.999614388326279,4.97890148087987,4.973678705419786,4.999812533090903,24788.82749620274,21070.503371772327,0.85,0.9896873314218849,0.6792054619811827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519011494994385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.134773546328,1534.8437719378464,0.4025081387741591,0.10053672050313173,6.112885165565336,3.484124507710722
5476.0,-30.06722376274723,5.006817149112834,35.004042894047565,24.097056383639597,4.997951572804325,-26.560732420366193,-40.077051998209186,1.491460230423317,-0.03185720319288521,-5.010766781946438,40.00806174753698,45066.194908602214,20600.870718157916,20600.870718157916,65667.06562676013,82472.46613520045,82472.46613520045,20600.870718157916,103073.33685335837,103073.33685335837,103073.33685335837,127862.1534858783,97613.96052654757,60207.68929994959,41562.523585108866,24788.816632519924,0.0,66351.3402176288,21070.494137641934,1534.8428880228535,0.0,0.8868347504393709,2.815913292422859,0.0014959162575277712,354507.1796144916,1554880.8565205506,4.386034884290366,1554880.8565205506,4.386034884290366,0.85,0.09556126314408503,4.296143414572793,1.2670579100446777,1.0,0.0,4.2961434145702135,1.2847704996482217,1.2850646599006268,3.343899486911557,19313.10443830147,1969.3885718671995,3099.015535412006,3099.015535412006,6.647553225453282,5.006817149112834,-0.8765331636447247,5.883350312757559,3.484133654184876,3.484133654184876,0.995466758338536,0.0,0.0,0.00022894745715139951,0.9876753501797118,0.0002318043647740541,198.97865657105152,0.0,0.0,0.0,0.051983805411753105,7.817085487781546e-05,0.00015077660227358407,0.0006477579069293194,0.09556126314409,0.07646273262678437,0.01909853051730564,0.0955612755934503,0.07646273262678038,0.019098530517304646,0.40250805731527595,0.40250805731527595,0.10053672098823724,0.0,4.97883817216109,4.973659501286988,4.999572623351185,4.97890957875353,4.973784502242609,4.9994294359962055,24788.816632519924,21070.494137641934,0.85,0.9896871021953094,0.6792054954849072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519008871705694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.13340969139,1534.8428880228535,0.40250805731527595,0.10053672098823724,6.112885165565336,3.484133654184876
5477.0,-30.067179884147095,5.006809771604193,35.00404202087431,24.097046360280387,4.997943501656734,-26.560693736804694,-40.07701232386751,1.4914573543142973,-0.03176808127619779,-5.010771265903388,40.00806035510662,45066.20878004527,20600.885301036953,20600.885301036953,65667.09408108222,82472.45775901437,82472.45775901437,20600.885301036953,103073.34306005132,103073.34306005132,103073.34306005132,127862.15886940883,97613.92971749639,60207.680738527255,41562.49886552126,24788.81580935751,0.0,66351.31467487877,21070.493437953883,1534.842971147012,0.0,0.8868347326648472,2.815911598366367,0.0014959162575277712,354507.117650721,1554880.7964728354,4.386035481535199,1554880.7964728354,4.386035481535199,0.85,0.09556124752226865,4.296143414572793,1.2670578215783461,1.0,0.0,4.296143414572461,1.2847705131026363,1.285064673358122,3.343899451893466,19313.09834267314,1969.3879502860957,3099.015535412006,3099.015535412006,6.64755793110218,5.006809771604193,-0.8765291957660413,5.883338967370234,3.484142839304669,3.484142839304669,0.995469382658477,0.0,0.0,0.00022894745715139951,0.9876708370789313,0.00023180542398975663,198.97862065364325,0.0,0.0,0.0,0.051983805411753105,7.817120607599055e-05,0.00015077625107540898,0.0006477563981315922,0.09556124752226434,0.0764627174090733,0.019098530113191046,0.09556122136379551,0.07646271740907674,0.019098530113191906,0.4025079761049006,0.4025079761049006,0.10053671858550538,0.0,4.978872879769824,4.973694299480087,4.9996069645678745,4.9790031846271745,4.973824970274393,4.999735804193449,24788.81580935751,21070.493437953883,0.85,0.9896879120308433,0.6792059660139298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519006247532444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.132047597457,1534.842971147012,0.4025079761049006,0.10053671858550538,6.112885165565336,3.484142839304669
5478.0,-30.067136030181683,5.006802456573688,35.004041125863935,24.097050132136815,4.99794796743503,-26.560653821571023,-40.076972474902846,1.4914657588243398,-0.03171298430231673,-5.010765003480421,40.00805797270662,45066.22174732143,20600.87780366056,20600.87780366056,65667.09955098199,82472.45478082521,82472.45478082521,20600.87780366056,103073.33258448578,103073.33258448578,103073.33258448578,127862.13683072645,97613.90973134163,60207.67669783772,41562.481148337676,24788.80424624067,0.0,66351.28539457834,21070.48360930457,1534.8421913014765,0.0,0.8868347731546484,2.815911605617548,0.0014959162575277712,354507.2041911037,1554880.693733284,4.386034121030434,1554880.693733284,4.386034121030434,0.8500000000000001,0.09556122500537137,4.296143414572793,1.2670577325625345,1.0,0.0,4.2961434145742095,1.2847704737864076,1.2850646340328915,3.3438995542226513,19313.094388375084,1969.3875470599119,3099.015535412006,3099.015535412006,6.647555511825381,5.006802456573688,-0.8765189419823995,5.883321398556087,3.484151975671417,3.484151975671417,0.9954719930489764,0.0,0.0,0.00022894745715139951,0.9876663265341578,0.00023180648261524135,198.97858475641294,0.0,0.0,0.0,0.051983805411753105,7.81715588213998e-05,0.0001507758983299997,0.0006477548826867252,0.09556122500537194,0.07646269635801274,0.019098528647359198,0.0955611774187173,0.07646269635801228,0.019098528647359083,0.4025078956873582,0.4025078956873582,0.10053671846176927,0.0,4.97890632769429,4.973736676408748,4.999604656284987,4.979052019178084,4.973918086321362,4.999607329817195,24788.80424624067,21070.48360930457,0.85,0.9896884312108254,0.6792064611758653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519003626723337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.130685839988,1534.8421913014765,0.4025078956873582,0.10053671846176927,6.112885165565336,3.484151975671417
5479.0,-30.067092182073075,5.006795101090763,35.004040231534205,24.09703923566269,4.997945504734762,-26.56061460453914,-40.076932730711974,1.491467927200832,-0.03176560342689072,-5.010764780678976,40.00805620251242,45066.23514153389,20600.882657951042,20600.882657951042,65667.11779948493,82472.41834260419,82472.41834260419,20600.882657951042,103073.30100055522,103073.30100055522,103073.30100055522,127862.10008135633,97613.85329551731,60207.67009444714,41562.42577896686,24788.799080801105,0.0,66351.22485976797,21070.47921868094,1534.8419139253715,0.0,0.8868347806969374,2.815912322805569,0.0014959162575277712,354507.2072699953,1554880.617394738,4.386033867600693,1554880.617394738,4.386033867600693,0.85,0.09556120692052497,4.296143414572793,1.2670576506899671,1.0,0.0,4.296143414571373,1.2847704636427606,1.2850646238869219,3.3438995806237384,19313.08322244182,1969.3864084515935,3099.015535412006,3099.015535412006,6.647557078222975,5.006795101090763,-0.8765122451335179,5.883307346224281,3.4841611185898884,3.4841611185898884,0.9954746053113966,0.0,0.0,0.00022894745715139951,0.9876618166140084,0.0002318075411037939,198.97854886398977,0.0,0.0,0.0,0.051983805411753105,7.817191064081129e-05,0.00015077554651058821,0.0006477533712200774,0.09556120692052884,0.07646267895299656,0.019098527967532277,0.09556118530024955,0.07646267895299347,0.019098527967531503,0.4025078163870576,0.4025078163870576,0.10053671796072093,0.0,4.978924813542051,4.973754137864887,4.999627239861866,4.978999177252092,4.973824407151028,4.99971799780144,24788.799080801105,21070.47921868094,0.85,0.9896896091710606,0.6792072827107639,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900100738657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.129325051623,1534.8419139253715,0.4025078163870576,0.10053671796072093,6.112885165565336,3.4841611185898884
5480.0,-30.067048372568276,5.006787839631155,35.00403934771002,24.097042448725574,4.997953746145739,-26.560574351769354,-40.07688904004169,1.491479725346793,-0.03180325839599618,-5.010756643475555,40.008054719849376,45066.230970825236,20600.87137515289,20600.87137515289,65667.10234597813,82472.39647470285,82472.39647470285,20600.87137515289,103073.26784985574,103073.26784985574,103073.26784985574,127862.06006796133,97613.816069163,60207.65056528517,41562.40611541981,24788.79221810559,0.0,66351.1983335254,21070.473385389752,1534.8413588628578,0.0,0.8868348274687765,2.8159137672395644,0.0014959162575277712,354507.3197179829,1554880.553455801,4.386032296012215,1554880.553455801,4.386032296012215,0.85,0.09556118505477018,4.296143414572793,1.2670575067261236,1.0,0.0,4.2961434145721125,1.2847704084511362,1.285064568682661,3.343899724272166,19313.07585713808,1969.38565739963,3099.015535412006,3099.015535412006,6.647553437454473,5.006787839631155,-0.8765008870259576,5.8832887266571126,3.4841702371134957,3.4841702371134957,0.995477210603856,0.0,0.0,0.00022894745715139951,0.9876573106865546,0.00023180859866490559,198.97851300317913,0.0,0.0,0.0,0.051983805411753105,7.817229739652845e-05,0.00015077515975487108,0.0006477517096620502,0.09556118505477179,0.07646265831690545,0.01909852673786634,0.09556120479976828,0.07646265831690417,0.019098526737866016,0.4025077364972631,0.4025077364972631,0.10053671866639012,0.0,4.978927435242895,4.973764151868465,4.99960025824646,4.978953385079535,4.973819673145044,4.999507802968026,24788.79221810559,21070.473385389752,0.85,0.9896897719298369,0.6792074913898658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518998388400568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.127965607728,1534.8413588628578,0.4025077364972631,0.10053671866639012,6.112885165565336,3.4841702371134957
5481.0,-30.06700462780363,5.006780612799424,35.00403849980501,24.097040912043326,4.99795861408686,-26.560534494674254,-40.0768454541452,1.4914884809575104,-0.03184703800280886,-5.01075192005524,40.008053998423264,45066.22677683113,20600.867219807755,20600.867219807755,65667.09399663888,82472.36878230765,82472.36878230765,20600.867219807755,103073.2360021154,103073.2360021154,103073.2360021154,127862.0274915267,97613.77158929514,60207.629583818765,41562.38000608486,24788.791489411287,0.0,66351.17149549615,21070.472765999595,1534.841233796218,0.0,0.8868348541145095,2.8159148936512874,0.0014959162575277712,354507.38499092543,1554880.5223447422,4.386031400684484,1554880.5223447422,4.386031400684484,0.8500000000000001,0.09556116571391013,4.296143414572793,1.2670573655096815,1.0,0.0,4.296143414571991,1.284770367492468,1.2850645277146147,3.343899830876181,19313.06705671313,1969.3847600060299,3099.015535412006,3099.015535412006,6.6475520965947394,5.006780612799424,-0.8764915026788342,5.883272115478258,3.484179371741665,3.484179371741665,0.9954798204976186,0.0,0.0,0.00022894745715139951,0.9876528114399387,0.00023180965466762336,198.97847719537526,0.0,0.0,0.0,0.051983805411753105,7.817268322653597e-05,0.00015077477392486354,0.0006477500520810041,0.09556116571390974,0.07646263997450836,0.019098525739401382,0.0955612381102264,0.07646263997450867,0.01909852573940146,0.4025076556957023,0.4025076556957023,0.10053671734553404,0.0,4.978921129657351,4.973764661078405,4.999566662096413,4.9789048820524044,4.973775675068907,4.999441258113109,24788.791489411287,21070.472765999595,0.85,0.9896900464085445,0.6792077029098149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899577172126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.12660685207,1534.841233796218,0.4025076556957023,0.10053671734553404,6.112885165565336,3.484179371741665
5482.0,-30.06696090972773,5.006773275910382,35.0040376319643,24.09703623214739,4.9979500773292465,-26.560496002105268,-40.07680577980352,1.491485169706783,-0.031653292394253185,-5.010755751230745,40.00805172194092,45066.24007875461,20600.880426685068,20600.880426685068,65667.12050543967,82472.38545834253,82472.38545834253,20600.880426685068,103073.26588502759,103073.26588502759,103073.26588502759,127862.0508104281,97613.7657008985,60207.62032131071,41562.383755097544,24788.784925400505,0.0,66351.16868049806,21070.467186590427,1534.8409748725487,0.0,0.8868348428620423,2.815911901499083,0.0014959162575277712,354507.3320479122,1554880.4241728382,4.386031778780513,1554880.4241728382,4.386031778780513,0.85,0.09556114798201429,4.296143414572793,1.2670572841865941,1.0,0.0,4.296143414575017,1.2847703829824688,1.2850645432081622,3.3438997905600187,19313.065891682854,1969.3846412060036,3099.015535412006,3099.015535412006,6.647556358231111,5.006773275910382,-0.8764871896279018,5.883260465538283,3.4841885047134777,3.4841885047134777,0.9954824299181365,0.0,0.0,0.00022894745715139951,0.9876483149604005,0.0002318107100305022,198.97844140943073,0.0,0.0,0.0,0.051983805411753105,7.817303443230496e-05,0.00015077442271909454,0.0006477485432506524,0.09556114798201362,0.07646262318033757,0.019098524801676054,0.09556111923475269,0.0764626231803381,0.019098524801676186,0.4025075735947803,0.4025075735947803,0.10053671398418824,0.0,4.978958852432754,4.973803318915486,4.999600637329934,4.979102458836508,4.9739506689368795,4.99972925414977,24788.784925400505,21070.467186590427,0.85,0.9896904879196281,0.6792079322033175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899315890973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.12524825977,1534.8409748725487,0.4025075735947803,0.10053671398418824,6.112885165565336,3.4841885047134777
5483.0,-30.066917188507375,5.0067660764713295,35.00403676095831,24.09703895626592,4.997961101145476,-26.56045555050956,-40.07676205420864,1.4914994631476235,-0.03175762548920602,-5.010745051640911,40.00804989406507,45066.23539799438,20600.863932686265,20600.863932686265,65667.09933068065,82472.34967417334,82472.34967417334,20600.863932686265,103073.2136068596,103073.2136068596,103073.2136068596,127861.98850140879,97613.71579805674,60207.60152187777,41562.34919575442,24788.774894549188,0.0,66351.12409030361,21070.45866036681,1534.840177863873,0.0,0.8868349039216978,2.8159145208817526,0.0014959162575277712,354507.4799055554,1554880.3453468147,4.3860297271049165,1554880.3453468147,4.3860297271049165,0.8500000000000001,0.09556112367419754,4.296143414572793,1.2670571880275383,1.0,0.0,4.296143414573949,1.2847703161178852,1.2850644763282693,3.3438999645899328,19313.056018312393,1969.38363440241,3099.015535412006,3099.015535412006,6.647551035896123,5.0067660764713295,-0.8764743335450929,5.883240410016422,3.4841975924399495,3.4841975924399495,0.9954850264114141,0.0,0.0,0.00022894745715139951,0.9876438181795388,0.00023181176547371483,198.97840562092506,0.0,0.0,0.0,0.051983805411753105,7.817342150232379e-05,0.0001507740356490757,0.0006477468803423401,0.09556112367420061,0.07646260080133487,0.01909852287286575,0.09556116508313106,0.07646260080133241,0.019098522872865134,0.40250749276905884,0.40250749276905884,0.10053671306738383,0.0,4.978960500451819,4.97381511214968,4.999561659605604,4.978987426151718,4.973882620335019,4.999426091738826,24788.774894549188,21070.45866036681,0.85,0.9896908338931529,0.6792083181086641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518990547693222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.123890590963,1534.840177863873,0.40250749276905884,0.10053671306738383,6.112885165565336,3.4841975924399495
5484.0,-30.066873585595605,5.006758791737754,35.00403590263943,24.097033752501034,4.997955814125643,-26.560416836631276,-40.076722379866965,1.491499065161273,-0.03164316583513482,-5.010747403210648,40.00804852159281,45066.248059251346,20600.87416802903,20600.87416802903,65667.12222728037,82472.35009743378,82472.35009743378,20600.87416802903,103073.2242654628,103073.2242654628,103073.2242654628,127861.99751473038,97613.6951098227,60207.59307164014,41562.33559798062,24788.77324926758,0.0,66351.1088472482,21070.45726187744,1534.8401657278878,0.0,0.8868348969250649,2.8159127429028294,0.0014959162575277712,354507.44740920677,1554880.2861597962,4.386029962199928,1554880.2861597962,4.386029962199928,0.85,0.0955611066905272,4.296143414572793,1.2670570599986242,1.0,0.0,4.296143414572504,1.2847703179796617,1.285064478190472,3.343899959744246,19313.051925106643,1969.3832170115834,3099.015535412006,3099.015535412006,6.647554338668457,5.006758791737754,-0.8764691469000772,5.883227938637831,3.4842067094023528,3.4842067094023528,0.995487631257815,0.0,0.0,0.00022894745715139951,0.9876393335888548,0.0002318128180653326,198.97836992927506,0.0,0.0,0.0,0.051983805411753105,7.817377271115923e-05,0.00015077368444024028,0.0006477453714988147,0.09556110669052609,0.07646258463255078,0.01909852205797531,0.09556110323592956,0.07646258463255166,0.01909852205797553,0.4025074113594838,0.4025074113594838,0.10053670970304991,0.0,4.978990142314046,4.973847435631228,4.999580560697893,4.979104237375509,4.973972260295454,4.999651694076249,24788.77324926758,21070.45726187744,0.85,0.9896914063404354,0.6792086649674792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518987936289838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.122534442422,1534.8401657278878,0.4025074113594838,0.10053670970304991,6.112885165565336,3.4842067094023528
5485.0,-30.066829923646825,5.006751575838162,35.00403503459803,24.097032111044996,4.997961350008241,-26.560376987209402,-40.0766825658269,1.4915084135708088,-0.03170486093023328,-5.010740733319402,40.00804652176508,45066.2602399115,20600.865907951043,20600.865907951043,65667.12614786254,82472.31906905217,82472.31906905217,20600.865907951043,103073.18497700321,103073.18497700321,103073.18497700321,127861.94886307081,97613.64761844474,60207.58878930383,41562.28758793434,24788.76388606759,0.0,66351.05147400193,21070.449303157453,1534.8394999835666,0.0,0.8868349381030984,2.8159143318451063,0.0014959162575277712,354507.539580459,1554880.1999184636,4.386028578570099,1554880.1999184636,4.386028578570099,0.8500000000000001,0.0955610841906881,4.296143414572793,1.2670569968083876,1.0,0.0,4.296143414571666,1.2847702742478926,1.2850644344486901,3.343900073565887,19313.042528848793,1969.3822588599362,3099.015535412006,3099.015535412006,6.6475516732807245,5.006751575838162,-0.8764586732583135,5.883210249096476,3.4842157886351766,3.4842157886351766,0.9954902253243362,0.0,0.0,0.00022894745715139951,0.987634842948181,0.00023181387208653985,198.9783341893125,0.0,0.0,0.0,0.051983805411753105,7.817412515811141e-05,0.0001507733319932881,0.000647743857336162,0.09556108419069133,0.07646256384774966,0.01909852034294167,0.09556112014547406,0.07646256384774706,0.019098520342941024,0.40250733073618983,0.40250733073618983,0.10053670786602212,0.0,4.978996753425065,4.973859671489379,4.999564646394219,4.979035872389147,4.973921291481247,4.999513670553938,24788.76388606759,21070.449303157453,0.85,0.9896923212074887,0.6792094358530194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518985331953784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.121177381137,1534.8394999835666,0.40250733073618983,0.10053670786602212,6.112885165565336,3.4842157886351766
5486.0,-30.066786331005822,5.006744380272783,35.00403418680825,24.097036092449002,4.997964469061614,-26.560337441909056,-40.07663897993041,1.4915155799648951,-0.03161198469820192,-5.0107368638343965,40.00804537555444,45066.25559091145,20600.863467845542,20600.863467845542,65667.119058757,82472.32284967318,82472.32284967318,20600.863467845542,103073.18631751872,103073.18631751872,103073.18631751872,127861.94721951114,97613.63392211201,60207.56666335042,41562.29695417955,24788.76090199242,0.0,66351.05785617197,21070.446766693556,1534.839268385539,0.0,0.8868349619416166,2.815913563529065,0.0014959162575277712,354507.5930528952,1554880.15048884,4.386027777568194,1554880.15048884,4.386027777568194,0.85,0.09556106430814984,4.296143414572793,1.2670568814175205,1.0,0.0,4.296143414572594,1.2847702407235722,1.285064400916694,3.343900160820381,19313.03981900378,1969.381982532647,3099.015535412006,3099.015535412006,6.647550885899871,5.006744380272783,-0.8764498268808589,5.883194207153642,3.484224876491696,3.484224876491696,0.9954928218547703,0.0,0.0,0.00022894745715139951,0.9876303594578044,0.0002318149244390265,198.9782985060954,0.0,0.0,0.0,0.051983805411753105,7.817451099645988e-05,0.00015077294615493963,0.0006477421997192822,0.09556106430815213,0.07646254526900134,0.019098519039150788,0.09556108222096368,0.07646254526899951,0.01909851903915033,0.4025072495448204,0.4025072495448204,0.10053670515130593,0.0,4.979020908183998,4.97389402916383,4.999547944774065,4.9791248791361795,4.974038814121911,4.999488495295623,24788.76090199242,21070.446766693556,0.85,0.9896921191686568,0.6792093004545728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518982724092475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.11982295599,1534.839268385539,0.4025072495448204,0.10053670515130593,6.112885165565336,3.484224876491696
