time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5487.0,-30.066742748020463,5.006737105238979,35.004033321040424,24.09702578969302,4.997958341472162,-26.56029882998763,-40.07660311236975,1.4915144234393527,-0.0315715899469069,-5.010738903941267,40.008043156324675,45066.284959479206,20600.87300405655,20600.87300405655,65667.15796353575,82472.30477058269,82472.30477058269,20600.87300405655,103073.17777463925,103073.17777463925,103073.17777463925,127861.93169895285,97613.59437730847,60207.57456620513,41562.24423455927,24788.753924313598,0.0,66350.99815887287,21070.44083566656,1534.8389408074659,0.0,0.8868349595952933,2.8159127947904827,0.0014959162575277712,354507.5648606452,1554880.0547859352,4.386027856407378,1554880.0547859352,4.386027856407378,0.85,0.0955610460030218,4.296143414572793,1.2670568116335201,1.0,0.0,4.296143414571616,1.2847702461337869,1.2850644063281473,3.3439001467390947,19313.031994990528,1969.3811847053305,3099.015535412006,3099.015535412006,6.647553963074184,5.006737105238979,-0.8764444901921529,5.8831815954311315,3.48423395845587,3.48423395845587,0.9954954167016771,0.0,0.0,0.00022894745715139951,0.987625876982444,0.00023181597656282276,198.9782628307948,0.0,0.0,0.0,0.051983805411753105,7.81748285105879e-05,0.00015077262864081163,0.0006477408356330522,0.09556104600302207,0.07646252810201411,0.01909851790100795,0.09556103548472748,0.0764625281020139,0.0190985179010079,0.4025071692492048,0.4025071692492048,0.10053670167606561,0.0,4.979050965409726,4.973923545941204,4.999580162584948,4.979167313994367,4.974037735730121,4.99970515504782,24788.753924313598,21070.44083566656,0.85,0.9896935959621932,0.6792103541769049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898012037175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.118468597777,1534.8389408074659,0.4025071692492048,0.10053670167606561,6.112885165565336,3.48423395845587
5488.0,-30.06669918229794,5.00672991454963,35.004032447133014,24.097023938689404,4.997965099848373,-26.560258944912825,-40.07655571969224,1.491524862463252,-0.03166460231869905,-5.01073134008567,40.0080411877074,45066.26324677957,20600.862882721896,20600.862882721896,65667.12612950147,82472.26763223793,82472.26763223793,20600.862882721896,103073.13051495982,103073.13051495982,103073.13051495982,127861.87487068566,97613.54134543911,60207.53695998086,41562.22709495361,24788.74435572583,0.0,66350.97145067944,21070.432702366954,1534.8382420019925,0.0,0.8868350052090302,2.815914899450339,0.0014959162575277712,354507.66938562255,1554879.969890543,4.386026323732907,1554879.969890543,4.386026323732907,0.85,0.09556102334268501,4.296143414572793,1.267056642943062,1.0,0.0,4.296143414572759,1.2847701973001397,1.2850643574833194,3.343900273839521,19313.021502536107,1969.3801147727418,3099.015535412006,3099.015535412006,6.647550697090348,5.00672991454963,-0.8764335161805636,5.883163430730193,3.48424300445446,3.48424300445446,0.9954980012727029,0.0,0.0,0.00022894745715139951,0.9876213963044923,0.0002318170282742771,198.97822716963768,0.0,0.0,0.0,0.051983805411753105,7.81752480515316e-05,0.00015077220909986793,0.0006477390332249897,0.09556102334268463,0.07646250711023395,0.019098516232450673,0.09556106831518948,0.07646250711023427,0.019098516232450756,0.40250708939941626,0.40250708939941626,0.1005367005490504,0.0,4.979051245157734,4.973927233126062,4.999566795015028,4.979066737766971,4.973956357468467,4.99952770578642,24788.74435572583,21070.432702366954,0.85,0.9896935145601253,0.6792103003386861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518977517228673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.117115499217,1534.8382420019925,0.40250708939941626,0.1005367005490504,6.112885165565336,3.48424300445446
5489.0,-30.066655716123417,5.006722652760615,35.0040315733076,24.097023938689404,4.997960302635423,-26.560220305095875,-40.076519817206986,1.4915248916078505,-0.031471571393751674,-5.010732903338213,40.00803944228122,45066.292092851014,20600.871414681787,20600.871414681787,65667.1635075328,82472.28832503053,82472.28832503053,20600.871414681787,103073.15973971231,103073.15973971231,103073.15973971231,127861.89977550831,97613.54119738005,60207.544965200555,41562.218035754995,24788.740035796003,0.0,66350.958071551,21070.429030426603,1534.8380601370072,0.0,0.8868350035737566,2.8159121814123558,0.0014959162575277712,354507.6477830216,1554879.8946201303,4.386026378679998,1554879.8946201303,4.386026378679998,0.85,0.09556100566561938,4.296143414572793,1.2670565962372349,1.0,0.0,4.296143414573154,1.2847701971638017,1.28506435734695,3.3439002741943713,19313.02147324235,1969.3801117856096,3099.015535412006,3099.015535412006,6.647553450209779,5.006722652760615,-0.8764279178400729,5.883150570600688,3.4842520637719048,3.4842520637719048,0.9955005896491157,0.0,0.0,0.00022894745715139951,0.987616925886778,0.00023181807758694328,198.9781915899793,0.0,0.0,0.0,0.051983805411753105,7.817556587759725e-05,0.00015077189127380228,0.0006477376677986307,0.09556100566562128,0.07646249019213165,0.01909851547348964,0.09556096457632475,0.07646249019213013,0.019098515473489258,0.4025070083589719,0.4025070083589719,0.1005366985565807,0.0,4.979093857352609,4.973972876960943,4.999597264716556,4.979261331944485,4.974152481324381,4.99971617137254,24788.740035796003,21070.429030426603,0.85,0.9896942774619649,0.6792108720457781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518974915117613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.11576350759,1534.8380601370072,0.4025070083589719,0.1005366985565807,6.112885165565336,3.4842520637719048
5490.0,-30.066612254397672,5.006715520121111,35.00403070979781,24.09702669773253,4.9979712732073,-26.56018009238745,-40.0764761614613,1.491539111197049,-0.03157591325498288,-5.010722688973624,40.00803799509504,45066.2864461918,20600.85591674045,20600.85591674045,65667.14236293225,82472.25282705411,82472.25282705411,20600.85591674045,103073.10874379455,103073.10874379455,103073.10874379455,127861.84120626653,97613.49166971649,60207.52528885395,41562.184867625045,24788.732462471973,0.0,66350.91733009701,21070.422593101175,1534.8374149824083,0.0,0.8868350607861919,2.8159147442703354,0.0014959162575277712,354507.7889354349,1554879.8322111315,4.386024456275954,1554879.8322111315,4.386024456275954,0.8499999999999999,0.09556098265737956,4.296143414572793,1.2670565011771395,1.0,0.0,4.296143414572567,1.284770130644715,1.2850642908126333,3.3439004473251024,19313.01167410159,1969.3791125513394,3099.015535412006,3099.015535412006,6.647548449285723,5.006715520121111,-0.8764153844805858,5.883130904601697,3.484261089656468,3.484261089656468,0.9955031684732766,0.0,0.0,0.00022894745715139951,0.9876124559484285,0.0002318191267965891,198.97815601397522,0.0,0.0,0.0,0.051983805411753105,7.81759523408617e-05,0.0001507715048105378,0.0006477360074970222,0.0955609826573804,0.07646246877124763,0.019098513886132776,0.09556101754637927,0.07646246877124695,0.019098513886132606,0.40250692891383116,0.40250692891383116,0.10053669852229687,0.0,4.979100558761445,4.973990735635766,4.999559288101182,4.979146775718618,4.9740815834366,4.9994268021081325,24788.732462471973,21070.422593101175,0.85,0.9896945664856001,0.6792112039986758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518972318953325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.114410973878,1534.8374149824083,0.40250692891383116,0.10053669852229687,6.112885165565336,3.484261089656468
5491.0,-30.06656881841064,5.006708312810902,35.00402986204369,24.097016115579777,4.997966959379908,-26.560141431417527,-40.07643648711962,1.491539572386818,-0.03157988535946288,-5.010724413378862,40.00803672699236,45066.29842082647,20600.864877225093,20600.864877225093,65667.16329805156,82472.22568316189,82472.22568316189,20600.864877225093,103073.09056038698,103073.09056038698,103073.09056038698,127861.82168841147,97613.44390666683,60207.51664433177,41562.141402594505,24788.731128024483,0.0,66350.87253061899,21070.42145882081,1534.837402977107,0.0,0.8868350566028876,2.815914595165021,0.0014959162575277712,354507.7651058573,1554879.7775250003,4.386024596839811,1554879.7775250003,4.386024596839811,0.85,0.09556096594039853,4.296143414572793,1.267056358861737,1.0,0.0,4.296143414572713,1.284770128487274,1.2850642886546981,3.3439004529403236,19313.00222409299,1969.378148918641,3099.015535412006,3099.015535412006,6.647551340682858,5.006708312810902,-0.8764098652921479,5.88311817810305,3.484270142398152,3.484270142398152,0.9955057549709005,0.0,0.0,0.00022894745715139951,0.9876079886790583,0.00023182017538924573,198.97812045905252,0.0,0.0,0.0,0.051983805411753105,7.817630356020856e-05,0.00015077115359119094,0.0006477344986083381,0.09556096594039906,0.0764624527598472,0.019098513180551863,0.09556101128809578,0.07646245275984678,0.01909851318055175,0.4025068490897295,0.4025068490897295,0.10053669592246493,0.0,4.979110008695727,4.973999156419097,4.999572855251245,4.97914452801939,4.9740295622075905,4.999623845273561,24788.731128024483,21070.42145882081,0.85,0.9896955502393443,0.6792118430700318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969723055681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.113059799913,1534.837402977107,0.4025068490897295,0.10053669592246493,6.112885165565336,3.484270142398152
5492.0,-30.066525412574624,5.006701156367076,35.00402900323822,24.09702519597488,4.997971074281284,-26.560101954607187,-40.07639667307956,1.4915476163138022,-0.031421374614751585,-5.010718799098055,40.00803470958917,45066.30973681657,20600.858773259093,20600.858773259093,65667.16851007566,82472.2472049452,82472.2472049452,20600.858773259093,103073.1059782043,103073.1059782043,103073.1059782043,127861.82795305389,97613.44846239692,60207.51099426827,41562.152742365164,24788.721974849588,0.0,66350.87471721476,21070.41367862215,1534.836778637207,0.0,0.8868350924732991,2.8159131683662517,0.0014959162575277712,354507.84268967767,1554879.6905257574,4.386023391552548,1554879.6905257574,4.386023391552548,0.85,0.09556094403552674,4.296143414572793,1.2670562758902086,1.0,0.0,4.2961434145715875,1.2847700908578723,1.285064251016681,3.3439005508792263,19313.0031254527,1969.3782408317518,3099.015535412006,3099.015535412006,6.64754937103607,5.006701156367076,-0.876400051370978,5.883101207738054,3.4842791607264414,3.4842791607264414,0.9955083316361261,0.0,0.0,0.00022894745715139951,0.987603524532408,0.00023182122325838932,198.9780849288229,0.0,0.0,0.0,0.051983805411753105,7.817665601771059e-05,0.00015077080113368892,0.0006477329844003618,0.09556094403552871,0.07646243240511412,0.019098511630414598,0.09556092786119168,0.07646243240511254,0.019098511630414202,0.40250676840179944,0.40250676840179944,0.10053669437186523,0.0,4.979145358221729,4.974046171288023,4.999561492682176,4.97929742448332,4.974244901186296,4.9995267167542465,24788.721974849588,21070.41367862215,0.85,0.9896955961763424,0.6792119912342934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518967128696298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.11170955904,1534.836778637207,0.40250676840179944,0.10053669437186523,6.112885165565336,3.4842791607264414
5493.0,-30.06648202183274,5.00669390039146,35.00402812584531,24.09700989900159,4.997963340953275,-26.560063676290692,-40.07635706858707,1.4915449954111901,-0.0314365194545303,-5.010722056734637,40.00803245057962,45066.32176390428,20600.870717073947,20600.870717073947,65667.19248097822,82472.21446546941,82472.21446546941,20600.870717073947,103073.08518254336,103073.08518254336,103073.08518254336,127861.80044292769,97613.39364679079,60207.50094522543,41562.10300173929,24788.715260384335,0.0,66350.81826212362,21070.407971326684,1534.83649236088,0.0,0.8868350840759051,2.815912987054624,0.0014959162575277712,354507.7976723529,1554879.5931073946,4.386023673714682,1554879.5931073946,4.386023673714682,0.85,0.09556092681666559,4.296143414572793,1.2670561830280347,1.0,0.0,4.296143414573862,1.2847701031184258,1.2850642632800415,3.343900518968403,19312.99228008263,1969.3771349117826,3099.015535412006,3099.015535412006,6.647553225103506,5.00669390039146,-0.8763954854339158,5.883089385825376,3.484288182387238,3.484288182387238,0.9955109092534966,0.0,0.0,0.00022894745715139951,0.9875990619598813,0.00023182227076750698,198.97804941096138,0.0,0.0,0.0,0.051983805411753105,7.817700662162977e-05,0.00015077045052976974,0.0006477314781556432,0.09556092681666299,0.07646241596364799,0.01909851085301501,0.09556090297939868,0.07646241596365005,0.019098510853015525,0.40250668936979506,0.40250668936979506,0.1005366921572931,0.0,4.979174632961588,4.974071276561233,4.999607458498531,4.979285537280134,4.974165506317604,4.999785128156759,24788.715260384335,21070.407971326684,0.85,0.9896967995414211,0.6792127504120081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518964536138712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.110360162007,1534.83649236088,0.40250668936979506,0.1005366921572931,6.112885165565336,3.484288182387238
5494.0,-30.066438631387097,5.006686758176924,35.00402724311687,24.09701293744149,4.997972409273767,-26.56002371795211,-40.07631341284139,1.4915574958387867,-0.03149591483656877,-5.01071280032728,40.008030540386585,45066.31597415234,20600.85706574434,20600.85706574434,65667.17303989668,82472.18849170812,82472.18849170812,20600.85706574434,103073.04555745245,103073.04555745245,103073.04555745245,127861.75081146258,97613.35285273605,60207.48033518027,41562.08057506198,24788.70525401013,0.0,66350.7858290721,21070.39946590861,1534.8357304368606,0.0,0.8868351380902046,2.815914847698474,0.0014959162575277712,354507.9255867855,1554879.5107315297,4.386021858771918,1554879.5107315297,4.386021858771918,0.85,0.0955609038300319,4.296143414572793,1.2670560692856085,1.0,0.0,4.296143414572382,1.2847700446415666,1.2850642047897938,3.3439006711674684,19312.984208902693,1969.3763118804784,3099.015535412006,3099.015535412006,6.6475488200498845,5.006686758176924,-0.8763835673232023,5.883070325500126,3.484297162095206,3.484297162095206,0.9955134748843445,0.0,0.0,0.00022894745715139951,0.9875945994395856,0.00023182331827383083,198.97801389335507,0.0,0.0,0.0,0.051983805411753105,7.81773930914794e-05,0.00015077006405992012,0.000647729817825744,0.09556090383003593,0.07646239446141644,0.019098509368619503,0.09556092450416706,0.07646239446141322,0.019098509368618694,0.4025066103646923,0.4025066103646923,0.10053669288189006,0.0,4.979179565378047,4.97408214850924,4.999588604745554,4.9792168854907,4.974143228751416,4.99953078881299,24788.70525401013,21070.39946590861,0.85,0.9896969903124206,0.6792129951595266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518961944483595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.10901190945,1534.8357304368606,0.4025066103646923,0.10053669288189006,6.112885165565336,3.484297162095206
5495.0,-30.06639531199326,5.006679643846965,35.00402639822605,24.097011470608436,4.997976824598182,-26.55998428895999,-40.07626989679409,1.4915658015649136,-0.03152978399236872,-5.01070850295255,40.00802987703147,45066.31022044218,20600.85371959505,20600.85371959505,65667.16394003722,82472.16309659438,82472.16309659438,20600.85371959505,103073.01681618943,103073.01681618943,103073.01681618943,127861.72182054279,97613.31065835223,60207.45778219991,41562.058751280354,24788.705004353375,0.0,66350.76375563373,21070.39925370037,1534.8356425939633,0.0,0.8868351623578222,2.8159157941995634,0.0014959162575277712,354507.98497228377,1554879.48212476,4.386021043352025,1554879.48212476,4.386021043352025,0.85,0.09556088509402476,4.296143414572793,1.267055935212411,1.0,0.0,4.296143414572735,1.2847700057874767,1.2850641659268076,3.3439007722939085,19312.975860665032,1969.3754605971492,3099.015535412006,3099.015535412006,6.647547740303993,5.006679643846965,-0.8763745267856811,5.883054170632646,3.4843061640278066,3.4843061640278066,0.9955160468650875,0.0,0.0,0.00022894745715139951,0.9875901442483516,0.00023182436406921612,198.97797843392146,0.0,0.0,0.0,0.051983805411753105,7.817777832638358e-05,0.00015076967882501593,0.0006477281628013472,0.09556088509402769,0.07646237656461922,0.019098508529408458,0.09556095377038078,0.07646237656461688,0.019098508529407875,0.40250653053435936,0.40250653053435936,0.10053669205607893,0.0,4.979177763100722,4.974085848699815,4.999564766593437,4.979178718960156,4.9741088169192835,4.999477584539875,24788.705004353375,21070.39925370037,0.85,0.9896971824150484,0.6792131344021746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189593528471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.107665097317,1534.8356425939633,0.40250653053435936,0.10053669205607893,6.112885165565336,3.4843061640278066
5496.0,-30.066351985170805,5.0066724988303095,35.004025554281185,24.09701618542897,4.997975253469061,-26.5599454519267,-40.07623395938424,1.4915687202249852,-0.031322793186973286,-5.010707657825648,40.008028214800554,45066.33833695288,20600.85740199871,20600.85740199871,65667.19573895159,82472.19036691773,82472.19036691773,20600.85740199871,103073.04776891644,103073.04776891644,103073.04776891644,127861.74782403448,97613.31854117068,60207.46651120583,41562.05781107206,24788.700055118035,0.0,66350.75786619009,21070.395046850328,1534.8353696124059,0.0,0.8868351726757784,2.8159131739104213,0.0014959162575277712,354507.9966511079,1554879.410442109,4.3860206966568285,1554879.410442109,4.3860206966568285,0.8499999999999999,0.09556086617330227,4.296143414572793,1.267055888506584,1.0,0.0,4.29614341457296,1.2847699921340194,1.2850641522702244,3.34390080783008,19312.97742029539,1969.3756196351853,3099.015535412006,3099.015535412006,6.647548928553491,5.0066724988303095,-0.8763675300760907,5.8830400289064,3.484315162468564,3.484315162468564,0.9955186178481611,0.0,0.0,0.00022894745715139951,0.9875856883148119,0.00023182541004828548,198.97794296841968,0.0,0.0,0.0,0.051983805411753105,7.817809647113865e-05,0.00015076936068026086,0.0006477267960058529,0.09556086617330123,0.07646235871511575,0.019098507458185473,0.09556084896383896,0.07646235871511659,0.01909850745818568,0.40250644961600357,0.40250644961600357,0.1005366896749853,0.0,4.979218862702908,4.974136888778332,4.999566060723566,4.979384864638689,4.974342655427847,4.999572844067757,24788.700055118035,21070.395046850328,0.85,0.9896977495175406,0.6792136184463543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895676545533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.106318308128,1534.8353696124059,0.40250644961600357,0.1005366896749853,6.112885165565336,3.484315162468564
5497.0,-30.066308707186344,5.0066653600989035,35.00402469802114,24.097004800010495,4.99797591843208,-26.559906435201665,-40.07619047826154,1.491573646447426,-0.03145148712428636,-5.0107046720587505,40.00802616820488,45066.33267143775,20600.85664776868,20600.85664776868,65667.18931920643,82472.13832148905,82472.13832148905,20600.85664776868,103072.99496925774,103072.99496925774,103072.99496925774,127861.68689840051,97613.24809505888,60207.4424450077,41562.00627783465,24788.691929142773,0.0,66350.69820697742,21070.388139771356,1534.8348568235676,0.0,0.8868351952773353,2.815915212887726,0.0014959162575277712,354508.0379114798,1554879.3221839736,4.386019937218531,1554879.3221839736,4.386019937218531,0.85,0.09556084589747386,4.296143414572793,1.2670557203656063,1.0,0.0,4.296143414572932,1.2847699690892098,1.2850641292201384,3.343900867809344,19312.963482400573,1969.3741983654536,3099.015535412006,3099.015535412006,6.6475486851761945,5.0066653600989035,-0.8763592958266893,5.883024655925593,3.484324139794951,3.484324139794951,0.9955211827985575,0.0,0.0,0.00022894745715139951,0.9875812374256493,0.00023182645485266822,198.9779075429073,0.0,0.0,0.0,0.051983805411753105,7.81784814000658e-05,0.0001507689757513337,0.0006477251422959773,0.09556084589747588,0.07646233981720832,0.01909850608026755,0.09556088866709271,0.07646233981720671,0.019098506080267152,0.40250637070164946,0.40250637070164946,0.10053668755846536,0.0,4.9792245927008025,4.974143514411992,4.999568201017723,4.979253184934464,4.974175691610753,4.999582438985726,24788.691929142773,21070.388139771356,0.85,0.98969854264926,0.679214143773676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518954177620784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.104973111738,1534.8348568235676,0.40250637070164946,0.10053668755846536,6.112885165565336,3.484324139794951
5498.0,-30.06626549697457,5.006658183496357,35.00402382639992,24.097004520613723,4.997973027924337,-26.55986783504414,-40.07615080391986,1.4915753659939017,-0.03130687407917776,-5.010704311677223,40.008024008258474,45066.34371044524,20600.861192305674,20600.861192305674,65667.2049027509,82472.14949274997,82472.14949274997,20600.861192305674,103073.01068505565,103073.01068505565,103073.01068505565,127861.69488222786,97613.2393594945,60207.43357718989,41562.0064247829,24788.684197172217,0.0,66350.69062195512,21070.381567596385,1534.8344336261846,0.0,0.8868352049306594,2.8159133553832585,0.0014959162575277712,354508.0428915996,1554879.2290376646,4.386019612855754,1554879.2290376646,4.386019612855754,0.85,0.09556082673558909,4.296143414572793,1.2670556461857632,1.0,0.0,4.296143414572623,1.284769961045192,1.2850641211742788,3.343900888745698,19312.96175405284,1969.3740221230332,3099.015535412006,3099.015535412006,6.647550151621566,5.006658183496357,-0.87635262960739,5.883010813103747,3.4843331071090278,3.4843331071090278,0.9955237448882936,0.0,0.0,0.00022894745715139951,0.9875767935280977,0.0002318274980252315,198.9778721728833,0.0,0.0,0.0,0.051983805411753105,7.817883262991717e-05,0.00015076862452148234,0.0006477236333621645,0.09556082673558769,0.07646232173036475,0.019098505005222935,0.09556080032219766,0.07646232173036588,0.019098505005223216,0.4025062907300472,0.4025062907300472,0.10053668570580106,0.0,4.979259025259864,4.974180262583559,4.99959335815646,4.979397437598038,4.974327940258661,4.999694671926363,24788.684197172217,21070.381567596385,0.85,0.9896988906551328,0.6792143877931696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518951592704168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.103628381186,1534.8344336261846,0.4025062907300472,0.10053668570580106,6.112885165565336,3.4843331071090278
5499.0,-30.066222321344124,5.006651041200882,35.004022946376594,24.097003298252844,4.997975896865966,-26.559828690027537,-40.07610728787256,1.4915822655493485,-0.031305918164491686,-5.0106997307131405,40.008022020287385,45066.33751982609,20600.85707545703,20600.85707545703,65667.19459528312,82472.1318466571,82472.1318466571,20600.85707545703,103072.98892211412,103072.98892211412,103072.98892211412,127861.66464035932,97613.20430867696,60207.40998184596,41561.99369647889,24788.675718245195,0.0,66350.66941472408,21070.374360508416,1534.8338675676357,0.0,0.8868352354367189,2.8159138775392014,0.0014959162575277712,354508.10619604046,1554879.1433076856,4.386018587817139,1554879.1433076856,4.386018587817139,0.8500000000000001,0.09556080601735373,4.296143414572793,1.2670555346412584,1.0,0.0,4.296143414572178,1.284769928769156,1.285064088890853,3.3439009727512947,19312.954819183113,1969.3733149631234,3099.015535412006,3099.015535412006,6.647548823184004,5.006651041200882,-0.8763434950947797,5.882994536295661,3.4843420511007572,3.4843420511007572,0.9955263003145021,0.0,0.0,0.00022894745715139951,0.9875723532085637,0.00023182854036725802,198.97783683117865,0.0,0.0,0.0,0.051983805411753105,7.817921787138002e-05,0.00015076823928001948,0.0006477219783095908,0.0955608060173562,0.0764623021911137,0.019098503826242487,0.09556078608569811,0.07646230219111173,0.019098503826241994,0.40250621174449736,0.40250621174449736,0.10053668546200338,0.0,4.979284241920311,4.9742103550104275,4.99959904822947,4.979393812548665,4.97433943121365,4.999630518239769,24788.675718245195,21070.374360508416,0.85,0.9896990516377625,0.6792145115844948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518949011836408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.102283735523,1534.8338675676357,0.40250621174449736,0.10053668546200338,6.112885165565336,3.4843420511007572
5500.0,-30.06617912456319,5.0066438909428586,35.00402206967675,24.09699725629764,4.997976030483696,-26.559789799542944,-40.076067578606285,1.4915867054634229,-0.031330485205387504,-5.010697625997673,40.008020357045,45066.34831276092,20600.85803096271,20600.85803096271,65667.20634372364,82472.1051762929,82472.1051762929,20600.85803096271,103072.96320725561,103072.96320725561,103072.96320725561,127861.63349801705,97613.15904315446,60207.40217962226,41561.95207059134,24788.670290761438,0.0,66350.62236135278,21070.369747147222,1534.8335325246044,0.0,0.8868352521674199,2.81591444591297,0.0014959162575277712,354508.1352811517,1554879.071581425,4.386018025646403,1554879.071581425,4.386018025646403,0.85,0.09556078727650226,4.296143414572793,1.2670554626593367,1.0,0.0,4.296143414572023,1.2847699079992934,1.2850640681162349,3.343901026809507,19312.94586331493,1969.3724017187246,3099.015535412006,3099.015535412006,6.647549131509558,5.0066438909428586,-0.8763358198599045,5.882979710802763,3.4843509934807826,3.4843509934807826,0.9955288552802236,0.0,0.0,0.00022894745715139951,0.9875679107353903,0.0002318295832242203,198.97780147217364,0.0,0.0,0.0,0.051983805411753105,7.817956941347415e-05,0.00015076788773792538,0.0006477204680343382,0.09556078727650347,0.07646228423092279,0.019098503045580677,0.09556078631660431,0.07646228423092183,0.019098503045580435,0.4025061331685064,0.4025061331685064,0.10053668534106844,0.0,4.979300022230234,4.974227078680599,4.9996110473666135,4.979367140792306,4.974297973537546,4.999663045585294,24788.670290761438,21070.369747147222,0.85,0.9896999305612058,0.6792151559230994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518946433035045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.10093983742,1534.8335325246044,0.4025061331685064,0.10053668534106844,6.112885165565336,3.4843509934807826
5501.0,-30.066135947112375,5.006636847435659,35.00402121722362,24.09700018996375,4.997985873005119,-26.55974995551416,-40.076023957785196,1.491599881406925,-0.0314073064708964,-5.010688736499635,40.00801930988229,45066.34167720927,20600.84522086398,20600.84522086398,65667.18689807324,82472.07534467043,82472.07534467043,20600.84522086398,103072.92056553441,103072.92056553441,103072.92056553441,127861.58624358318,97613.11481737373,60207.38114991257,41561.92629717907,24788.665678048776,0.0,66350.59197522784,21070.365826341458,1534.83308809831,0.0,0.8868353011903216,2.8159164926280975,0.0014959162575277712,354508.25812534994,1554879.0264232073,4.386016378420782,1554879.0264232073,4.386016378420782,0.85,0.09556076578312644,4.296143414572793,1.2670552967162805,1.0,0.0,4.296143414573075,1.2847698463623975,1.2850640064652268,3.343901187233321,19312.937113161595,1969.3715094514025,3099.015535412006,3099.015535412006,6.647544997906937,5.006636847435659,-0.8763241310755117,5.8829609785111705,3.4843599215549474,3.4843599215549474,0.9955314061585564,0.0,0.0,0.00022894745715139951,0.9875634702717311,0.0002318306256188313,198.9777661290041,0.0,0.0,0.0,0.051983805411753105,7.81799555858508e-05,0.0001507675015655487,0.0006477188089824252,0.09556076578312879,0.07646226397703612,0.019098501806092665,0.09556083338572818,0.07646226397703425,0.019098501806092193,0.4025060541291864,0.4025060541291864,0.10053668570496696,0.0,4.979292925158802,4.974228478363727,4.999569925112496,4.9792814300287205,4.97425097223379,4.999422337620786,24788.665678048776,21070.365826341458,0.85,0.9897000907330299,0.6792153669711779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518943852971318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.09959780222,1534.83308809831,0.4025060541291864,0.10053668570496696,6.112885165565336,3.4843599215549474
5502.0,-30.066092891343946,5.006629675698088,35.00402036071495,24.096990411076717,4.997976571533501,-26.559712135520627,-40.07598819499833,1.4915958157102058,-0.03128932273915552,-5.010693664614822,40.00801748684842,45066.36928196144,20600.86060850853,20600.86060850853,65667.22989046997,82472.0731876802,82472.0731876802,20600.86060850853,103072.93379618874,103072.93379618874,103072.93379618874,127861.59608562116,97613.09005161352,60207.386145894765,41561.89322857639,24788.662289432432,0.0,66350.55551800883,21070.362946017565,1534.8330342153904,0.0,0.8868352827147973,2.8159143676140976,0.0014959162575277712,354508.19002359704,1554878.9478060473,4.386016999219539,1554878.9478060473,4.386016999219539,0.85,0.09556074987996073,4.296143414572793,1.2670552274817601,1.0,0.0,4.296143414572716,1.2847698653816744,1.2850640254888581,3.3439011377313954,19312.932213209675,1969.3710097953608,3099.015535412006,3099.015535412006,6.647549963240084,5.006629675698088,-0.8763205887450951,5.882950264443183,3.4843688699151802,3.4843688699151802,0.9955339628329086,0.0,0.0,0.00022894745715139951,0.9875590423435935,0.00023183166508007494,198.97773088545082,0.0,0.0,0.0,0.051983805411753105,7.818027219286162e-05,0.0001507671849585379,0.0006477174487933008,0.09556074987995906,0.07646224857684476,0.019098501303114305,0.0955607559256861,0.0764622485768461,0.019098501303114638,0.4025059738006969,0.4025059738006969,0.10053668324203394,0.0,4.9793170824539175,4.9742493695247845,4.999607156498598,4.979404341875693,4.974323567942747,4.999746712352419,24788.662289432432,21070.362946017565,0.85,0.989701282495617,0.6792161562193636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518941274063064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.098256819667,1534.8330342153904,0.4025059738006969,0.10053668324203394,6.112885165565336,3.4843688699151802
5503.0,-30.066049831411256,5.0066225883665085,35.004019483361205,24.096999142225854,4.997982758613051,-26.5596727627753,-40.07594845080746,1.4916056899771137,-0.031184100760583533,-5.010686155656475,40.00801516667389,45066.3791715605,20600.850479789573,20600.850479789573,65667.22965135006,82472.08436676189,82472.08436676189,20600.850479789573,103072.93484655146,103072.93484655146,103072.93484655146,127861.5853225871,97613.08530893123,60207.38011372997,41561.894661334736,24788.650476035637,0.0,66350.54513737037,21070.35290463029,1534.8322125057553,0.0,0.8868353293218362,2.815913861950612,0.0014959162575277712,354508.293790093,1554878.847750021,4.386015433169742,1554878.847750021,4.386015433169742,0.85,0.09556072684557279,4.296143414572793,1.2670551565987989,1.0,0.0,4.296143414572652,1.284769819189982,1.2850639792865897,3.3439012579556184,19312.931274861123,1969.3709141104378,3099.015535412006,3099.015535412006,6.647546694873456,5.0066225883665085,-0.8763097605521493,5.882932348918658,3.4843777678534056,3.4843777678534056,0.995536505100973,0.0,0.0,0.00022894745715139951,0.9875546140086147,0.00023183270464614765,198.9776956385014,0.0,0.0,0.0,0.051983805411753105,7.818062404852835e-05,0.00015076683310287118,0.0006477159371708953,0.09556072684557464,0.07646222710182313,0.01909849974375151,0.09556069262690807,0.07646222710182166,0.019098499743751142,0.402505893624288,0.402505893624288,0.10053668324367503,0.0,4.979351223098149,4.974294801992016,4.999596080507558,4.979502054895875,4.9744908032889725,4.99956605321114,24788.650476035637,21070.35290463029,0.85,0.989701433731922,0.6792164115344688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893870242358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.096914838658,1534.8322125057553,0.402505893624288,0.10053668324367503,6.112885165565336,3.4843777678534056
5504.0,-30.066006755019064,5.006615498834324,35.00401862403938,24.096998234186344,4.997983980992747,-26.55963387177565,-40.07590870661659,1.4916110977493156,-0.031141417333003574,-5.010683687842757,40.00801393718612,45066.38944425775,20600.850743862145,20600.850743862145,65667.2401881199,82472.07496751544,82472.07496751544,20600.850743862145,103072.92571137758,103072.92571137758,103072.92571137758,127861.57321340451,97613.05783660508,60207.37231334751,41561.87280361952,24788.647502026935,0.0,66350.52030564645,21070.350376722894,1534.8320117130734,0.0,0.8868353463297429,2.8159135893370504,0.0014959162575277712,354508.3278928816,1554878.7947291571,4.38601486168466,1554878.7947291571,4.38601486168466,0.85,0.09556070844215286,4.296143414572793,1.2670550692314282,1.0,0.0,4.2961434145731365,1.2847697938924951,1.2850639539833109,3.3439013237979958,19312.925839410073,1969.3703598486816,3099.015535412006,3099.015535412006,6.64754678008522,5.006615498834324,-0.876301879677607,5.882917378511931,3.4843866793012093,3.4843866793012093,0.995539051228917,0.0,0.0,0.00022894745715139951,0.9875501840023598,0.0002318337446138863,198.97766037809143,0.0,0.0,0.0,0.051983805411753105,7.818097590565884e-05,0.00015076648124574067,0.0006477144255422013,0.09556070844215277,0.07646220953589926,0.019098498906253508,0.09556067270657365,0.07646220953589934,0.01909849890625353,0.40250581507231026,0.40250581507231026,0.10053668231114876,0.0,4.979388495046521,4.9743421012004205,4.999593199444405,4.979542270509739,4.974535988397406,4.999586367205779,24788.647502026935,21070.350376722894,0.85,0.9897019629329357,0.6792168205563052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518936130536282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.095574376264,1534.8320117130734,0.40250581507231026,0.10053668231114876,6.112885165565336,3.4843866793012093
5505.0,-30.06596374678505,5.0066083603892695,35.00401774938452,24.09698227364572,4.997980216821006,-26.55959554077094,-40.075865330267675,1.4916120108068454,-0.031256643499887105,-5.010684008251375,40.00801177193387,45066.38305796656,20600.856613406588,20600.856613406588,65667.23967137314,82472.02239573638,82472.02239573638,20600.856613406588,103072.87900914297,103072.87900914297,103072.87900914297,127861.51904884916,97612.98506793045,60207.345730160254,41561.82148641133,24788.6400397062,0.0,66350.46152611753,21070.34403375027,1534.8316126040374,0.0,0.8868353525382467,2.815915065492983,0.0014959162575277712,354508.3234651456,1554878.701354062,4.386014653071845,1554878.701354062,4.386014653071845,0.85,0.09556069031603318,4.296143414572793,1.2670549192233014,1.0,0.0,4.296143414572752,1.2847697896212242,1.2850639497110619,3.3439013349149356,19312.911441991862,1969.3688917206043,3099.015535412006,3099.015535412006,6.647548674088127,5.0066083603892695,-0.876295669588691,5.8829040299779605,3.4843955782729448,3.4843955782729448,0.9955415937922699,0.0,0.0,0.00022894745715139951,0.9875457610269173,0.00023183478294041217,198.9776251734852,0.0,0.0,0.0,0.051983805411753105,7.818135992012065e-05,0.00015076609723127887,0.0006477127757610001,0.09556069031603412,0.0764621922857946,0.01909849803023952,0.09556069862123752,0.07646219228579385,0.019098498030239334,0.40250573796341466,0.40250573796341466,0.10053668112106359,0.0,4.979396391368937,4.9743455244936285,4.999619002183408,4.979427364751473,4.974358608706268,4.9997216039799355,24788.6400397062,21070.34403375027,0.85,0.9897028319166181,0.6792173260200621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518933557666804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.09423567894,1534.8316126040374,0.40250573796341466,0.10053668112106359,6.112885165565336,3.4843955782729448
5506.0,-30.06592074416557,5.006601331520826,35.00401688418554,24.096990550775104,4.997989603986528,-26.55955589961056,-40.07582551622761,1.4916247594315502,-0.031230602823143272,-5.010675000043612,40.00801029804763,45066.39252618351,20600.843464213234,20600.843464213234,65667.23599039674,82472.01756609474,82472.01756609474,20600.843464213234,103072.86103030798,103072.86103030798,103072.86103030798,127861.49376090297,97612.96572306234,60207.34068315122,41561.80559990125,24788.632730595,0.0,66350.43833049625,21070.33782100575,1534.8310131964615,0.0,0.8868354037099939,2.8159157749171317,0.0014959162575277712,354508.4479498482,1554878.6377936779,4.3860129336428235,1554878.6377936779,4.3860129336428235,0.85,0.09556066816395002,4.296143414572793,1.26705484834034,1.0,0.0,4.296143414572857,1.284769729983331,1.285063890059514,3.3439014901359267,19312.90761457357,1969.3685014325556,3099.015535412006,3099.015535412006,6.6475444310654,5.006601331520826,-0.8762839637620496,5.882885295282875,3.4844044506734106,3.4844044506734106,0.9955441287638316,0.0,0.0,0.00022894745715139951,0.9875413386502434,0.0002318358211356716,198.9775899734872,0.0,0.0,0.0,0.051983805411753105,7.818171239869788e-05,0.00015076574475270165,0.0006477112614624818,0.0955606681639508,0.0764621715254224,0.0190984966385284,0.09556069089026467,0.07646217152542177,0.019098496638528247,0.40250565937871213,0.40250565937871213,0.10053668146316126,0.0,4.979402568769558,4.974361220051264,4.999587064791001,4.979444397220448,4.974441123075678,4.999476442419962,24788.632730595,21070.33782100575,0.85,0.9897031224315892,0.6792177061695448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518930988869192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.092897052062,1534.8310131964615,0.40250565937871213,0.10053668146316126,6.112885165565336,3.4844044506734106
5507.0,-30.065877746649466,5.0065942549375295,35.004016036446664,24.096984892990463,4.997987362461735,-26.55951742601979,-40.0757821049541,1.4916270418320632,-0.031194220473082623,-5.0106751946757,40.00800907621213,45066.38600122615,20600.849189995526,20600.849189995526,65667.23519122167,82472.0027959865,82472.0027959865,20600.849189995526,103072.85198598202,103072.85198598202,103072.85198598202,127861.48294348428,97612.9314180449,60207.31462328469,41561.796438622456,24788.630957502264,0.0,66350.42739612472,21070.336313876924,1534.8309419284126,0.0,0.886835407143045,2.815915274297342,0.0014959162575277712,354508.4452602209,1554878.5851028205,4.386012818288401,1554878.5851028205,4.386012818288401,0.85,0.0955606509613483,4.296143414572793,1.267054723058827,1.0,0.0,4.296143414572706,1.2847697193062928,1.2850638793800313,3.3439015179253144,19312.900827261787,1969.3678093193687,3099.015535412006,3099.015535412006,6.647546278678691,5.0065942549375295,-0.8762776600471156,5.882871914984645,3.484413344232079,3.484413344232079,0.9955466697805939,0.0,0.0,0.00022894745715139951,0.9875369168197539,0.00023183685921200576,198.97755477767907,0.0,0.0,0.0,0.051983805411753105,7.818209672569771e-05,0.0001507653604257018,0.0006477096103385723,0.09556065096135119,0.07646215505238407,0.01909849590896711,0.09556066983395316,0.07646215505238177,0.01909849590896653,0.4025055803601636,0.4025055803601636,0.10053667954530571,0.0,4.979418324414098,4.97437988191939,4.999591180318816,4.979480974202602,4.974454159493291,4.999607272378739,24788.630957502264,21070.336313876924,0.85,0.9897032734872336,0.6792177197619425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518928420407833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.091559746312,1534.8309419284126,0.4025055803601636,0.10053667954530571,6.112885165565336,3.484413344232079
5508.0,-30.06583478634257,5.0065871970007585,35.0040151774527,24.096989118866645,4.997988965569671,-26.559478601383766,-40.075742395687826,1.4916327806108414,-0.031068162214580752,-5.0106715268632245,40.008007052904645,45066.39581558479,20600.846952412492,20600.846952412492,65667.24276799728,82472.0142105371,82472.0142105371,20600.846952412492,103072.8611629496,103072.8611629496,103072.8611629496,127861.48373480966,97612.92497422085,60207.3065792683,41561.79821661395,24788.62257186006,0.0,66350.420788474,21070.329186081053,1534.8304050146346,0.0,0.8868354331306625,2.8159140465820762,0.0014959162575277712,354508.49594584445,1554878.497849008,4.386011945074893,1554878.497849008,4.386011945074893,0.85,0.09556063040342762,4.296143414572793,1.2670546307461334,1.0,0.0,4.296143414571763,1.2847696924603662,1.285063852527958,3.343901587797865,19312.89955233916,1969.3676793134416,3099.015535412006,3099.015535412006,6.6475455566484145,5.0065871970007585,-0.8762691077852685,5.882856304786027,3.484422211681986,3.484422211681986,0.9955492033377104,0.0,0.0,0.00022894745715139951,0.9875324988371658,0.0002318378963942843,198.97751961234113,0.0,0.0,0.0,0.051983805411753105,7.818244827976047e-05,0.00015076500887163904,0.0006477081000119008,0.0955606304034299,0.07646213583425308,0.01909849456917681,0.09556059754162366,0.07646213583425127,0.019098494569176352,0.40250550118495815,0.40250550118495815,0.10053667798540648,0.0,4.979453938738175,4.974425025367054,4.999588636320425,4.9796033646486535,4.974612570213424,4.999585433879361,24788.62257186006,21070.329186081053,0.85,0.9897034862423147,0.6792179353203658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518925852252198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.090223771746,1534.8304050146346,0.40250550118495815,0.10053667798540648,6.112885165565336,3.484422211681986
5509.0,-30.06579189617576,5.006580082919748,35.00401430245394,24.09697853671389,4.997984595175886,-26.559440437265835,-40.07570279119534,1.4916331362659874,-0.031074986582666497,-5.010672286035569,40.008004868743555,45066.40575488755,20600.85368972121,20600.85368972121,65667.25944460876,82471.98739132579,82471.98739132579,20600.85368972121,103072.841081047,103072.841081047,103072.841081047,127861.45625135807,97612.87774730359,60207.29611086561,41561.75737381998,24788.615170311085,0.0,66350.37254413107,21070.32289476442,1534.8300222424118,0.0,0.8868354371750874,2.815914047609345,0.0014959162575277712,354508.48545481596,1554878.4036584946,4.386011809177618,1554878.4036584946,4.386011809177618,0.85,0.0955606122878617,4.296143414572793,1.2670544900791718,1.0,0.0,4.296143414573432,1.2847696907966162,1.285063850863827,3.3439015921281476,19312.89020840536,1969.3667264973626,3099.015535412006,3099.015535412006,6.6475477306642095,5.006580082919748,-0.8762631850605729,5.882843267980321,3.4844310729626224,3.4844310729626224,0.9955517351321779,0.0,0.0,0.00022894745715139951,0.9875280880889596,0.00023183893188744948,198.97748450442907,0.0,0.0,0.0,0.051983805411753105,7.818279890769525e-05,0.00015076465824370426,0.0006477065936640078,0.09556061228786131,0.07646211864452648,0.01909849364333483,0.09556057418037875,0.07646211864452679,0.019098493643334904,0.40250542350341756,0.40250542350341756,0.10053667631060474,0.0,4.979482900036601,4.974453602399876,4.999619132668556,4.979597299452905,4.974566467698708,4.999739674698105,24788.615170311085,21070.32289476442,0.85,0.9897044572120834,0.6792185789900864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189232863199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.088888485005,1534.8300222424118,0.40250542350341756,0.10053667631060474,6.112885165565336,3.4844310729626224
5510.0,-30.065749000449838,5.006573099480471,35.004013440614415,24.096981260832422,4.997995744167187,-26.559400716118702,-40.07565920529885,1.4916474598360294,-0.031185749039934763,-5.0106620467607215,40.0080035020379,45066.39798227715,20600.838012713226,20600.838012713226,65667.23599499038,82471.95104367474,82471.95104367474,20600.838012713226,103072.78905638796,103072.78905638796,103072.78905638796,127861.39706305077,97612.82769140095,60207.274630003136,41561.725623775346,24788.60800666281,0.0,66350.33363043815,21070.316805663388,1534.829399558922,0.0,0.8868354942227323,2.8159166977099104,0.0014959162575277712,354508.62695172604,1554878.3447202125,4.386009892311994,1554878.3447202125,4.386009892311994,0.85,0.09556058982152985,4.296143414572793,1.267054393370636,1.0,0.0,4.2961434145725494,1.284769623791161,1.2850637838430303,3.343901766524899,19312.880304751514,1969.3657166057233,3099.015535412006,3099.015535412006,6.6475426719583695,5.006573099480471,-0.8762507795300714,5.882823879010543,3.484439905543186,3.484439905543186,0.9955542587266245,0.0,0.0,0.00022894745715139951,0.9875236767903137,0.00023183996751909087,198.9774493919789,0.0,0.0,0.0,0.051983805411753105,7.818318478562232e-05,0.00015076427236577718,0.0006477049358770925,0.09556058982153454,0.07646209769148056,0.019098492130053983,0.09556063149192624,0.0764620976914768,0.019098492130053043,0.4025053460418753,0.4025053460418753,0.10053667654663269,0.0,4.979477687803069,4.974456749971637,4.999580443827767,4.979476297720794,4.9744888008006,4.999445156286072,24788.60800666281,21070.316805663388,0.85,0.9897046842408882,0.6792188601988127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518920724577835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.087553225136,1534.829399558922,0.4025053460418753,0.10053667654663269,6.112885165565336,3.484439905543186
5511.0,-30.065706209498305,5.006566027006998,35.004012591637114,24.096981400530808,4.997990139428818,-26.559362764778097,-40.07562344251198,1.491646694708646,-0.030973899786602033,-5.010664684819837,40.00800215299791,45066.424358337725,20600.848696816825,20600.848696816825,65667.27305515455,82471.97582872307,82471.97582872307,20600.848696816825,103072.8245255399,103072.8245255399,103072.8245255399,127861.4309638623,97612.8315783673,60207.280107982326,41561.723855983306,24788.606438322397,0.0,66350.3302943057,21070.315472574035,1534.8294001283887,0.0,0.8868354856835795,2.815913607034176,0.0014959162575277712,354508.5904962871,1554878.2865437507,4.38601017923721,1554878.2865437507,4.38601017923721,0.8499999999999999,0.09556057370742542,4.296143414572793,1.2670543593028558,1.0,0.0,4.2961434145717865,1.2847696273704157,1.2850637874231046,3.3439017572090837,19312.881073795066,1969.365795026341,3099.015535412006,3099.015535412006,6.647546119538247,5.006566027006998,-0.8762459443355306,5.882811971342528,3.4844487656772034,3.4844487656772034,0.9955567901934866,0.0,0.0,0.00022894745715139951,0.9875192762875991,0.00023184100062541185,198.97741436530458,0.0,0.0,0.0,0.051983805411753105,7.818350140472345e-05,0.00015076395574667608,0.0006477035756360264,0.09556057370742252,0.07646208217247777,0.01909849153494475,0.09556052572242656,0.07646208217248009,0.01909849153494533,0.40250526723266244,0.40250526723266244,0.10053667413442048,0.0,4.979521310627604,4.9745062798169215,4.999600411471306,4.979690785033256,4.974699385465044,4.99967526636334,24788.606438322397,21070.315472574035,0.85,0.9897052925566254,0.6792192918775176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518918162504635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.086219506307,1534.8294001283887,0.40250526723266244,0.10053667413442048,6.112885165565336,3.4844487656772034
