time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5512.0,-30.065663430900962,5.006558960486898,35.00401171498259,24.09697015481072,4.9979900354479145,-26.559324274381108,-40.07557999631388,1.4916508789280132,-0.03108707703501068,-5.010661816253426,40.00799964888395,45066.416877104544,20600.84798241197,20600.84798241197,65667.26485951652,82471.92766911977,82471.92766911977,20600.84798241197,103072.77565153175,103072.77565153175,103072.77565153175,127861.37116278682,97612.76490174708,60207.25410973161,41561.67865779497,24788.59551125508,0.0,66350.27416905004,21070.306184566816,1534.8287293031715,0.0,0.8868355093450886,2.815915428507384,0.0014959162575277712,354508.630137115,1554878.1785554895,4.3860093841836845,1554878.1785554895,4.3860093841836845,0.85,0.09556055333424815,4.296143414572793,1.2670542032504453,1.0,0.0,4.296143414573254,1.2847696077966988,1.2850637678449062,3.3439018081540826,19312.8678817012,1969.3644498071412,3099.015535412006,3099.015535412006,6.647545889011859,5.006558960486898,-0.8762379132753226,5.882796873762221,3.484457587313506,3.484457587313506,0.9955593106610018,0.0,0.0,0.00022894745715139951,0.9875148770765085,0.00023184203343770143,198.97737934875514,0.0,0.0,0.0,0.051983805411753105,7.818388604905476e-05,0.00015076357110234477,0.0006477019231488155,0.09556055333424893,0.0764620630966531,0.019098490237595835,0.09556054831887045,0.07646206309665247,0.01909849023759568,0.4025051901612694,0.4025051901612694,0.10053667313631698,0.0,4.979530906459274,4.974514414799046,4.9996158529021955,4.979574739218435,4.974552406666987,4.9996830725951895,24788.59551125508,21070.306184566816,0.85,0.9897060062209643,0.6792197536709859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189156066903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.084885118353,1534.8287293031715,0.4025051901612694,0.10053667313631698,6.112885165565336,3.484457587313506
5513.0,-30.06562068970047,5.006551944203978,35.00401084604092,24.096973926667147,4.997994764006769,-26.55928533439424,-40.0755402870476,1.491659408700541,-0.03103947021162412,-5.010656324390587,40.00799812023023,45066.425670554614,20600.841953950367,20600.841953950367,65667.26762450498,82471.92346075649,82471.92346075649,20600.841953950367,103072.76541470685,103072.76541470685,103072.76541470685,127861.35479827687,97612.74427923936,60207.246489037345,41561.66421133557,24788.58938357001,0.0,66350.25359490557,21070.30097603451,1534.828278485146,0.0,0.8868355428230892,2.815915444204327,0.0014959162575277712,354508.70602938556,1554878.1126333121,4.386008259284969,1554878.1126333121,4.386008259284969,0.85,0.0955605330211386,4.296143414572793,1.2670540658803655,1.0,0.0,4.296143414572194,1.2847695678945494,1.2850637279336208,3.3439019120084024,19312.863801499523,1969.364033742361,3099.015535412006,3099.015535412006,6.647543943729066,5.006551944203978,-0.8762283314399051,5.882780275643883,3.484466398958288,3.484466398958288,0.9955618282737966,0.0,0.0,0.00022894745715139951,0.9875104817322968,0.00023184306535134545,198.9773443628293,0.0,0.0,0.0,0.051983805411753105,7.818423761055602e-05,0.0001507632195408435,0.000647700412790187,0.09556053302113796,0.07646204389533914,0.019098489125798805,0.0955605243904146,0.07646204389533966,0.01909848912579893,0.4025051120018638,0.4025051120018638,0.10053667300822196,0.0,4.979546008921091,4.974535659234448,4.999606359025734,4.979616854178971,4.974631074722822,4.99957882511228,24788.58938357001,21070.30097603451,0.85,0.9897063547854619,0.6792200968168545,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891305161475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.083551909269,1534.828278485146,0.4025051120018638,0.10053667300822196,6.112885165565336,3.484466398958288
5514.0,-30.065577918447904,5.0065449605753995,35.00400999884796,24.096972529683285,4.997998819666081,-26.55924643467488,-40.07550057778133,1.4916673358930836,-0.031066575980219113,-5.010651822224651,40.00799701582415,45066.43461984329,20600.83803542939,20600.83803542939,65667.27265527268,82471.89990717587,82471.89990717587,20600.83803542939,103072.73794260526,103072.73794260526,103072.73794260526,127861.32422400801,97612.7040078648,60207.238720532485,41561.6280970359,24788.586281402742,0.0,66350.21437843864,21070.29833919233,1534.8280220195018,0.0,0.8868355697293865,2.815916325767365,0.0014959162575277712,354508.7682450049,1554878.0650065334,4.3860073552029615,1554878.0650065334,4.3860073552029615,0.85,0.09556051375770461,4.296143414572793,1.2670540257683025,1.0,0.0,4.296143414573537,1.2847695308112623,1.2850636908418431,3.3439020085260047,19312.85583373284,1969.363221256274,3099.015535412006,3099.015535412006,6.6475426792884935,5.0065449605753995,-0.8762193138457057,5.882764274421105,3.4844752139804185,3.4844752139804185,0.9955643468515482,0.0,0.0,0.00022894745715139951,0.987506083318763,0.00023184409799478287,198.97730935231664,0.0,0.0,0.0,0.051983805411753105,7.818458917351885e-05,0.00015076286797788068,0.0006476989024252795,0.09556051375770717,0.07646202565385228,0.01909848810385489,0.09556054123838383,0.07646202565385023,0.019098488103854377,0.40250503377277824,0.40250503377277824,0.10053667207368604,0.0,4.979552145506432,4.974548218359814,4.999586776058095,4.979585246244426,4.974607011596277,4.999517004095594,24788.586281402742,21070.29833919233,0.85,0.9897070155754027,0.6792206331512353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518910498773734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.082219376956,1534.8280220195018,0.40250503377277824,0.10053667207368604,6.112885165565336,3.4844752139804185
5515.0,-30.065535209034135,5.006537948384731,35.00400915248383,24.096966732200258,4.997997335622842,-26.559208144601037,-40.07546097328884,1.4916702711897094,-0.031049431883388934,-5.010650922670495,40.007995345578244,45066.44369697102,20600.841462880144,20600.841462880144,65667.28515985116,82471.88136863968,82471.88136863968,20600.841462880144,103072.72283151982,103072.72283151982,103072.72283151982,127861.30410714642,97612.66638603357,60207.22871436467,41561.59741296544,24788.581275626602,0.0,66350.17868859204,21070.29408428261,1534.8277395391335,0.0,0.8868355803532711,2.8159162055711535,0.0014959162575277712,354508.78067598236,1554877.9929782888,4.386006998228437,1554877.9929782888,4.386006998228437,0.85,0.09556049523201335,4.296143414572793,1.2670538900466637,1.0,0.0,4.296143414572925,1.2847695170799898,1.2850636771074266,3.343902044264734,19312.848390183248,1969.362462225454,3099.015535412006,3099.015535412006,6.647543785268992,5.006537948384731,-0.8762124257126134,5.882750374097345,3.484484027159471,3.484484027159471,0.995566864902706,0.0,0.0,0.00022894745715139951,0.9875016912855681,0.00023184512914944664,198.97727439243448,0.0,0.0,0.0,0.051983805411753105,7.818493981033084e-05,0.00015076251734106867,0.0006476973960392486,0.09556049523201487,0.07646200817313757,0.019098487058877303,0.09556052071657099,0.07646200817313635,0.019098487058876994,0.4025049549752029,0.4025049549752029,0.10053666987559662,0.0,4.979561673158798,4.974559228206658,4.99959036552076,4.979601490787104,4.974604977275135,4.999606433676149,24788.581275626602,21070.29408428261,0.85,0.9897077364034546,0.6792211353112685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518907944138675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.080888871393,1534.8277395391335,0.4025049549752029,0.10053666987559662,6.112885165565336,3.484484027159471
5516.0,-30.065492540994338,5.00653093894489,35.00400829341709,24.096965928934537,4.997997632985143,-26.559169713589,-40.075421368796356,1.4916748055798323,-0.030983836366260675,-5.010648215317624,40.00799328285911,45066.452504139575,20600.84113278095,20600.84113278095,65667.29363692053,82471.87662927875,82471.87662927875,20600.84113278095,103072.7177620597,103072.7177620597,103072.7177620597,127861.29086226289,97612.64335062483,60207.219225485795,41561.582361265595,24788.573100203186,0.0,66350.15546146878,21070.287135172708,1534.8272351408755,0.0,0.8868356015965039,2.815915659955922,0.0014959162575277712,354508.8180890096,1554877.9040249004,4.386006284431841,1554877.9040249004,4.386006284431841,0.85,0.09556047506040324,4.296143414572793,1.267053816965781,1.0,0.0,4.296143414571004,1.284769495868183,1.2850636558907633,3.34390209947324,19312.8438325846,1969.3619974797307,3099.015535412006,3099.015535412006,6.647543678751555,5.00653093894489,-0.8762044960972597,5.88273543504215,3.4844928200829113,3.4844928200829113,0.995569377166546,0.0,0.0,0.00022894745715139951,0.9874973035281042,0.00023184615930942,198.97723946643134,0.0,0.0,0.0,0.051983805411753105,7.818529044859666e-05,0.00015076216670280285,0.0006476958896469721,0.09556047506040599,0.07646198929689026,0.01909848576351573,0.09556047308517028,0.07646198929688806,0.019098485763515187,0.4025048756372189,0.4025048756372189,0.10053666805940319,0.0,4.979581185702557,4.974582241263988,4.999595858433224,4.979664378951384,4.974679439059912,4.999622977527963,24788.573100203186,21070.287135172708,0.85,0.9897082106319283,0.6792215058231599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518905393198005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.0795585527,1534.8272351408755,0.4025048756372189,0.10053666805940319,6.112885165565336,3.4844928200829113
5517.0,-30.06544982141106,5.0065239669348305,35.00400743909361,24.096969875413947,4.9980013256516935,-26.55913089665266,-40.07537785274906,1.4916824008932836,-0.030908895104289513,-5.010643458869073,40.007991702884205,45066.444556499875,20600.83664120717,20600.83664120717,65667.28119770705,82471.87760611535,82471.87760611535,20600.83664120717,103072.71424732252,103072.71424732252,103072.71424732252,127861.28122405472,97612.62747531467,60207.19442569919,41561.59227735053,24788.566976732203,0.0,66350.15925408274,21070.281930222372,1534.8268020649198,0.0,0.8868356315183265,2.8159152307605706,0.0014959162575277712,354508.8838185875,1554877.8358895397,4.386005279024872,1554877.8358895397,4.386005279024872,0.85,0.09556045466402455,4.296143414572793,1.2670536944316702,1.0,0.0,4.296143414574132,1.2847694603374251,1.2850636203518702,3.3439021919500456,19312.840691624828,1969.3616771909703,3099.015535412006,3099.015535412006,6.647542229396518,5.0065239669348305,-0.8761953591176832,5.882719326052514,3.4845016021492006,3.4845016021492006,0.995571886328343,0.0,0.0,0.00022894745715139951,0.9874929104912488,0.00023184719071806285,198.97720449824953,0.0,0.0,0.0,0.051983805411753105,7.818567571947847e-05,0.00015076178143192103,0.0006476942344680103,0.09556045466402652,0.07646197018795198,0.019098484476074536,0.09556043478036608,0.07646197018795041,0.01909848447607414,0.40250479660244265,0.40250479660244265,0.10053666666659548,0.0,4.979610053753959,4.974620847768733,4.999585730107526,4.979734563764794,4.97478431387583,4.999554260161517,24788.566976732203,21070.281930222372,0.85,0.9897079665813512,0.6792213472151808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518902844729409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.078228828796,1534.8268020649198,0.40250479660244265,0.10053666666659548,6.112885165565336,3.4845016021492006
5518.0,-30.065407239469625,5.006516981520814,35.00400658891342,24.09696386838334,4.998001112594895,-26.5590925941991,-40.07533824825657,1.49168646732436,-0.030923920051861842,-5.010641682455816,40.00799011491893,45066.453075128135,20600.838249681972,20600.838249681972,65667.29132481011,82471.85271734025,82471.85271734025,20600.838249681972,103072.69096702222,103072.69096702222,103072.69096702222,127861.25305824833,97612.58410714394,60207.18446493169,41561.5551580136,24788.562091226104,0.0,66350.1172492397,21070.27777754219,1534.8265056217267,0.0,0.8868356463059843,2.815915635472317,0.0014959162575277712,354508.90836692555,1554877.7674095996,4.386004782142914,1554877.7674095996,4.386004782142914,0.8500000000000001,0.09556043600791178,4.296143414572793,1.267053582337685,1.0,0.0,4.296143414571768,1.284769441314725,1.2850636013248147,3.343902241460912,19312.832111151234,1969.3608022261665,3099.015535412006,3099.015535412006,6.647542748424184,5.006516981520814,-0.8761879781925304,5.882704959713345,3.484510383824407,3.484510383824407,0.9955743953784021,0.0,0.0,0.00022894745715139951,0.9874885316296712,0.0002318482188077295,198.97716964274687,0.0,0.0,0.0,0.051983805411753105,7.818602636079502e-05,0.00015076143079060448,0.0006476927280626273,0.09556043600791081,0.07646195260918838,0.01909848339872243,0.09556043165106722,0.07646195260918916,0.01909848339872262,0.4025047187715771,0.4025047187715771,0.10053666466846985,0.0,4.97963092074059,4.974646033059685,4.999589303160803,4.979717762403936,4.974750150471948,4.999606972840752,24788.562091226104,21070.27777754219,0.85,0.9897087457756163,0.6792219056047644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518900293183132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.076901559749,1534.8265056217267,0.4025047187715771,0.10053666466846985,6.112885165565336,3.484510383824407
5519.0,-30.06536460455341,5.006510039389131,35.00400574299095,24.09696771008896,4.998005247618623,-26.559053809220917,-40.07529857391489,1.4916944522861553,-0.030860767487524754,-5.010636572192807,40.00798853857358,45066.46150995558,20600.833055802083,20600.833055802083,65667.29456575766,82471.85148709902,82471.85148709902,20600.833055802083,103072.6845429011,103072.6845429011,103072.6845429011,127861.2403193179,97612.56625235974,60207.176275216305,41561.54441904826,24788.55577641681,0.0,66350.10019546507,21070.27240995429,1534.8260529022534,0.0,0.8868356780149441,2.815915402426617,0.0014959162575277712,354508.9789858954,1554877.6994307635,4.386003716686189,1554877.6994307635,4.386003716686189,0.85,0.09556041563417494,4.296143414572793,1.267053499915637,1.0,0.0,4.296143414572832,1.2847694039612019,1.285063563962739,3.343902338681884,19312.82857854883,1969.360442000972,3099.015535412006,3099.015535412006,6.64754107244682,5.006510039389131,-0.8761786380489438,5.882688677438074,3.4845191498360704,3.4845191498360704,0.995576899953163,0.0,0.0,0.00022894745715139951,0.9874841473414796,0.00023184924818061685,198.97713474389386,0.0,0.0,0.0,0.051983805411753105,7.818637762198486e-05,0.00015076107952941465,0.0006476912189941798,0.0955604156341737,0.07646193361100224,0.019098482023171454,0.09556039897230507,0.07646193361100324,0.019098482023171704,0.4025046411153575,0.4025046411153575,0.10053666301055464,0.0,4.979657955450534,4.974683481917964,4.9995746361726106,4.979775804705298,4.974842989898264,4.9995256842782965,24788.55577641681,21070.27240995429,0.85,0.989709049003756,0.6792222073092786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889774985879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.075572957261,1534.8260529022534,0.4025046411153575,0.10053666301055464,6.112885165565336,3.4845191498360704
5520.0,-30.065322042588598,5.006502996205522,35.00400487836926,24.09695772165435,4.997997363368702,-26.559016291898207,-40.0752590741962,1.4916916126783306,-0.03078131969965625,-5.010639983391094,40.0079863020736,45066.47045084236,20600.845182033074,20600.845182033074,65667.31563287543,82471.84227604917,82471.84227604917,20600.845182033074,103072.68745808225,103072.68745808225,103072.68745808225,127861.23657301966,97612.53525787675,60207.16343266994,41561.524250229784,24788.549114937417,0.0,66350.0733651672,21070.266747696805,1534.8257750248958,0.0,0.886835668754747,2.8159139606699295,0.0014959162575277712,354508.93184638093,1554877.6029832084,4.386004027839226,1554877.6029832084,4.386004027839226,0.85,0.09556039891555689,4.296143414572793,1.2670534108998255,1.0,0.0,4.296143414572572,1.2847694172448416,1.2850635772494203,3.3439023041082137,19312.82244623247,1969.3598166787303,3099.015535412006,3099.015535412006,6.647544985376863,5.006502996205522,-0.8761743424980226,5.8826773387035445,3.4845279172622137,3.4845279172622137,0.9955794049320611,0.0,0.0,0.00022894745715139951,0.9874797705760671,0.00023185027579637223,198.97709990476756,0.0,0.0,0.0,0.051983805411753105,7.818672733857958e-05,0.00015076072981281993,0.0006476897165615345,0.09556039891555895,0.07646191769808798,0.019098481217470965,0.0955603317462626,0.07646191769808633,0.019098481217470552,0.4025045643596346,0.4025045643596346,0.10053666052062729,0.0,4.979699394362115,4.974724259715117,4.999618718875013,4.979858663691459,4.974880887702113,4.999788564112407,24788.549114937417,21070.266747696805,0.85,0.9897097667317695,0.6792226167228563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518895203371274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.074246835433,1534.8257750248958,0.4025045643596346,0.10053666052062729,6.112885165565336,3.4845279172622137
5521.0,-30.06527949497731,5.006496009640469,35.0040039922658,24.096951085981004,4.998001306322762,-26.558977604668264,-40.07521939985452,1.4916994160137234,-0.03090354884864155,-5.010634183669068,40.00798394712886,45066.47857196427,20600.838387806292,20600.838387806292,65667.31695977056,82471.79659346017,82471.79659346017,20600.838387806292,103072.63498126646,103072.63498126646,103072.63498126646,127861.17278000602,97612.47290564937,60207.154884153584,41561.464468328646,24788.537798739562,0.0,66350.00226706821,21070.257128928628,1534.8250146245364,0.0,0.8868357067905646,2.8159162431811744,0.0014959162575277712,354509.01199302357,1554877.5014278057,4.386002749793014,1554877.5014278057,4.386002749793014,0.85,0.09556037767155205,4.296143414572793,1.2670532845193523,1.0,0.0,4.296143414573873,1.2847693807409648,1.2850635407371855,3.3439023991177925,19312.810109727805,1969.3585587053485,3099.015535412006,3099.015535412006,6.64754279299457,5.006496009640469,-0.8761646585618523,5.8826606682023215,3.4845366426341404,3.4845366426341404,0.9955818978954687,0.0,0.0,0.00022894745715139951,0.9874753953075808,0.00023185130306977068,198.97706507740247,0.0,0.0,0.0,0.051983805411753105,7.818707860268098e-05,0.00015076037854871852,0.0006476882074805784,0.09556037767155288,0.07646189776109334,0.019098479910459546,0.09556036596006748,0.07646189776109268,0.01909847991045938,0.4025044885512306,0.4025044885512306,0.10053666091946015,0.0,4.9797034383313985,4.9747272405239755,4.999627015897829,4.9797306348204415,4.974750186623908,4.999671230909996,24788.537798739562,21070.257128928628,0.85,0.9897108472649369,0.6792234669497865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518892661241876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.07292067331,1534.8250146245364,0.4025044885512306,0.10053666091946015,6.112885165565336,3.4845366426341404
5522.0,-30.065236985366283,5.006489064332524,35.004003128354135,24.09695485783743,4.998005949670949,-26.558938881652484,-40.07517595365641,1.4917078459571314,-0.030854644750320404,-5.01062923328117,40.00798282130671,45066.46977840074,20600.833436953388,20600.833436953388,65667.30321535413,82471.79282911996,82471.79282911996,20600.833436953388,103072.62626607335,103072.62626607335,103072.62626607335,127861.16058728004,97612.452790289,60207.12973956978,41561.47005635469,24788.534321206695,0.0,66350.00437756139,21070.25417302569,1534.8247281885483,0.0,0.8868357360550154,2.815916178634743,0.0014959162575277712,354509.08040268766,1554877.4528774866,4.386001766474635,1554877.4528774866,4.386001766474635,0.85,0.09556035858652523,4.296143414572793,1.2670531487977135,1.0,0.0,4.296143414571556,1.2847693413058285,1.2850635012930203,3.343902501756642,19312.806129866178,1969.3581528724058,3099.015535412006,3099.015535412006,6.647541195437914,5.006489064332524,-0.8761554508170963,5.882644515149621,3.484545373347359,3.484545373347359,0.9955843923849598,0.0,0.0,0.00022894745715139951,0.9874710239676282,0.000231852329429876,198.9770302811547,0.0,0.0,0.0,0.051983805411753105,7.81874632632819e-05,0.00015075999388811762,0.0006476865549234711,0.09556035858652684,0.07646187946858983,0.019098479117937002,0.09556034908909532,0.07646187946858854,0.019098479117936683,0.4025044112348496,0.4025044112348496,0.10053666148769173,0.0,4.979715787134694,4.97474534112547,4.999616330618721,4.979774588530859,4.974827152181149,4.999583001592953,24788.534321206695,21070.25417302569,0.85,0.989710608633537,0.6792233128117406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518890119970667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.07159564237,1534.8247281885483,0.4025044112348496,0.10053666148769173,6.112885165565336,3.484545373347359
5523.0,-30.06519451048159,5.006482152761699,35.00400228628709,24.09695346085357,4.998010081402844,-26.558900241057295,-40.07514008609576,1.4917158119785319,-0.030884614178944503,-5.010624687131385,40.00798172975331,45066.49434306493,20600.829388499038,20600.829388499038,65667.32373156397,82471.76891745917,82471.76891745917,20600.829388499038,103072.5983059582,103072.5983059582,103072.5983059582,127861.12953183435,97612.41232165821,60207.137747263754,41561.41619377161,24788.53122587614,0.0,66349.94741964775,21070.25154199472,1534.8244708001805,0.0,0.8868357631385455,2.8159171029469916,0.0014959162575277712,354509.14322617365,1554877.4058049845,4.3860008564376765,1554877.4058049845,4.3860008564376765,0.85,0.09556033953160169,4.296143414572793,1.2670531081361696,1.0,0.0,4.296143414571958,1.2847693040409143,1.285063464019574,3.343902598747004,19312.79812307198,1969.3573364066203,3099.015535412006,3099.015535412006,6.6475398890700355,5.006482152761699,-0.876146465745486,5.882628618507185,3.484554104862196,3.484554104862196,0.9955868871034845,0.0,0.0,0.00022894745715139951,0.9874666562195015,0.00023185335495572152,198.97699551334435,0.0,0.0,0.0,0.051983805411753105,7.818778082604498e-05,0.00015075967632535454,0.0006476851906282977,0.09556033953160659,0.07646186134287619,0.01909847818873039,0.09556036734936395,0.07646186134287228,0.019098478188729413,0.40250433363134164,0.40250433363134164,0.10053666104538067,0.0,4.979718916701927,4.974754670428354,4.999594632763262,4.979740072952438,4.9748006279901915,4.999516484874675,24788.53122587614,21070.25154199472,0.85,0.989711767459794,0.679224266117801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518887580970015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.070271268412,1534.8244708001805,0.40250433363134164,0.10053666104538067,6.112885165565336,3.484554104862196
5524.0,-30.065152020680078,5.006475210984293,35.00400144494717,24.09695293698462,4.998008457733475,-26.55886216259699,-40.075096709746845,1.4917185996504152,-0.030771975182631195,-5.01062390385805,40.00798006679702,45066.4858814254,20600.833013288746,20600.833013288746,65667.31889471415,82471.77380440761,82471.77380440761,20600.833013288746,103072.60681769636,103072.60681769636,103072.60681769636,127861.13305011397,97612.39815985019,60207.110236868095,41561.431025535654,24788.526232417622,0.0,66349.95725795327,21070.24729755498,1534.8241938653237,0.0,0.8868357731443642,2.815915714805348,0.0014959162575277712,354509.15405027027,1554877.3340911241,4.386000520230963,1554877.3340911241,4.386000520230963,0.85,0.09556032121752293,4.296143414572793,1.2670529751619326,1.0,0.0,4.296143414573413,1.2847692910002324,1.2850634509759062,3.3439026326883274,19312.795321131805,1969.3570506882377,3099.015535412006,3099.015535412006,6.647541058728483,5.006475210984293,-0.8761397044328332,5.882614915417126,3.4845628349788846,3.4845628349788846,0.9955893814225385,0.0,0.0,0.00022894745715139951,0.987462286958305,0.00023185438084590536,198.976960733336,0.0,0.0,0.0,0.051983805411753105,7.818816487140885e-05,0.00015075929227999067,0.0006476835407143368,0.09556032121752119,0.07646184400698489,0.0190984772105363,0.09556030407750006,0.07646184400698629,0.01909847721053665,0.4025042552780737,0.4025042552780737,0.10053665911941567,0.0,4.979745221890937,4.974786923988859,4.999597117257736,4.97985192867543,4.974917426953709,4.999608544459932,24788.526232417622,21070.24729755498,0.85,0.989711547807255,0.6792240378726596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518885044044374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.068947615757,1534.8241938653237,0.4025042552780737,0.10053665911941567,6.112885165565336,3.4845628349788846
5525.0,-30.065109616396633,5.006468340434721,35.0040006097518,24.096956464368873,4.998014840437556,-26.558823360408237,-40.075057035405166,1.491728584449161,-0.030763991771721066,-5.010617153168189,40.00797856309019,45066.493309126905,20600.824465948637,20600.824465948637,65667.31777507554,82471.76134446186,82471.76134446186,20600.824465948637,103072.5858104105,103072.5858104105,103072.5858104105,127861.10545181634,97612.37014558236,60207.10211024727,41561.4089281501,24788.51964140585,0.0,66349.92856955595,21070.24169519497,1534.8236863536008,0.0,0.8868358129371741,2.8159163979125017,0.0014959162575277712,354509.24733843125,1554877.2692447905,4.385999183148053,1554877.2692447905,4.385999183148053,0.85,0.09556030007502825,4.296143414572793,1.2670529020810504,1.0,0.0,4.296143414573842,1.2847692442915153,1.2850634042564946,3.3439027542583313,19312.789778456583,1969.356485492659,3099.015535412006,3099.015535412006,6.647538300646114,5.006468340434721,-0.8761294310201873,5.8825977714549085,3.48457154446397,3.48457154446397,0.9955918698468487,0.0,0.0,0.00022894745715139951,0.9874579265117904,0.00023185540467547794,198.97692602334052,0.0,0.0,0.0,0.051983805411753105,7.818851614148095e-05,0.00015075894100991856,0.0006476820316077298,0.09556030007503048,0.0764618243978498,0.01909847567718068,0.09556029994872078,0.07646182439784802,0.019098475677180232,0.4025041777219557,0.4025041777219557,0.10053665745912484,0.0,4.979764244105752,4.974818108187037,4.9995674395631795,4.979853161396477,4.974955675297338,4.999461563779846,24788.51964140585,21070.24169519497,0.85,0.9897119588642086,0.6792244435030974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518882506228674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.067625677764,1534.8236863536008,0.4025041777219557,0.10053665745912484,6.112885165565336,3.48457154446397
5526.0,-30.065067238638623,5.006461320589026,35.00399975085683,24.096936522424244,4.998003041967481,-26.55878640031809,-40.07501757061107,1.4917222036469764,-0.030773171756663942,-5.010623408533584,40.00797620239751,45066.50181543964,20600.8423814834,20600.8423814834,65667.34419692303,82471.72631387309,82471.72631387309,20600.8423814834,103072.56869535649,103072.56869535649,103072.56869535649,127861.08218680881,97612.3117207854,60207.08722235207,41561.360553814804,24788.513491452322,0.0,66349.87404526712,21070.236467734474,1534.8235005151944,0.0,0.886835789654856,2.8159157883395904,0.0014959162575277712,354509.160895186,1554877.167441528,4.385999965459968,1554877.167441528,4.385999965459968,0.85,0.09556028451274977,4.296143414572793,1.2670527817448605,1.0,0.0,4.2961434145738675,1.284769274140798,1.2850634341126115,3.343902676568819,19312.778219001364,1969.3553067562689,3099.015535412006,3099.015535412006,6.647544081686759,5.006461320589026,-0.8761268467435652,5.8825881673325915,3.48458026386649,3.48458026386649,0.9955943611047113,0.0,0.0,0.00022894745715139951,0.9874535688136526,0.0002318564278687673,198.97689133506955,0.0,0.0,0.0,0.051983805411753105,7.818886555770028e-05,0.00015075859159369924,0.0006476805304655402,0.09556028451274551,0.07646180954025697,0.019098474972488535,0.09556026518306535,0.07646180954026038,0.01909847497248939,0.4025041007601853,0.4025041007601853,0.10053665406185687,0.0,4.979783821082663,4.974828283357226,4.999624658119387,4.97985023677694,4.974857095173661,4.999841639262456,24788.513491452322,21070.236467734474,0.85,0.9897131703991113,0.6792251298727873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887997352165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.066303442887,1534.8235005151944,0.4025041007601853,0.10053665406185687,6.112885165565336,3.48458026386649
5527.0,-30.065024898102667,5.006454433856324,35.00399887560276,24.096949968393915,4.9980130728602585,-26.55874729062085,-40.07497786134479,1.4917354653784387,-0.030672249873191504,-5.010613113777504,40.00797400811536,45066.50876866704,20600.8264079243,20600.8264079243,65667.33517659134,82471.74102359918,82471.74102359918,20600.8264079243,103072.5674315235,103072.5674315235,103072.5674315235,127861.06858765274,97612.31247932187,60207.08022438973,41561.36917214683,24788.50115612925,0.0,66349.87032827607,21070.22598270986,1534.8225848079398,0.0,0.8868358499807079,2.815915664335476,0.0014959162575277712,354509.3031590068,1554877.0728146108,4.385997938443966,1554877.0728146108,4.385997938443966,0.85,0.09556026069621293,4.296143414572793,1.2670527026196945,1.0,0.0,4.296143414574244,1.2847692121026482,1.2850633720602576,3.343902838037146,19312.778369079224,1969.3553220599517,3099.015535412006,3099.015535412006,6.647538927288881,5.006454433856324,-0.876114547728652,5.882568981584976,3.4845889267804298,3.4845889267804298,0.9955968362229799,0.0,0.0,0.00022894745715139951,0.987449214963764,0.0002318574501675016,198.97685667727873,0.0,0.0,0.0,0.051983805411753105,7.818921713990274e-05,0.00015075824001149676,0.0006476790200179763,0.09556026069621779,0.07646178746147626,0.019098473234741526,0.09556021046203282,0.07646178746147238,0.019098473234740555,0.4025040230201347,0.4025040230201347,0.10053665452692795,0.0,4.9798113167627776,4.9748676324367125,4.999604689048624,4.9799408639042895,4.975044594920462,4.999544386015771,24788.50115612925,21070.22598270986,0.85,0.9897130898928999,0.6792252727201068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518877442399811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.064982090093,1534.8225848079398,0.4025040230201347,0.10053665452692795,6.112885165565336,3.4845889267804298
5528.0,-30.064982569658646,5.006447479089264,35.00399801596089,24.096934077702485,4.998009090935211,-26.55870959324378,-40.0749383267015,1.491736114520345,-0.030781769775728662,-5.01061459303595,40.007972712346984,45066.51658445542,20600.834572047177,20600.834572047177,65667.3511565026,82471.6895932177,82471.6895932177,20600.834572047177,103072.52416526488,103072.52416526488,103072.52416526488,127861.02364591643,97612.24105137955,60207.06804261717,41561.30334306931,24788.499480651546,0.0,66349.80282372085,21070.224558553815,1534.8225445042865,0.0,0.8868358471449512,2.8159169302664093,0.0014959162575277712,354509.2827170472,1554877.0169354887,4.385998033728553,1554877.0169354887,4.385998033728553,0.85,0.09556024470263462,4.296143414572793,1.2670525570074096,1.0,0.0,4.296143414573354,1.2847692090659737,1.2850633690228879,3.3439028459407787,19312.764236927404,1969.3538809815182,3099.015535412006,3099.015535412006,6.647541561713517,5.006447479089264,-0.8761091613066752,5.882556640395939,3.4845976181503793,3.4845976181503793,0.9955993194715369,0.0,0.0,0.00022894745715139951,0.987444862377971,0.00023185847217843311,198.97682202939777,0.0,0.0,0.0,0.051983805411753105,7.818956717746064e-05,0.00015075788997393887,0.0006476775162064271,0.09556024470263094,0.07646177192228772,0.019098472780343233,0.09556025060742093,0.07646177192229066,0.019098472780343965,0.40250394643412735,0.40250394643412735,0.10053665343729994,0.0,4.979816180963155,4.9748678378502404,4.999628203401812,4.97983282326021,4.97486584804318,4.99971944835147,24788.499480651546,21070.224558553815,0.85,0.98971433767435,0.6792260815633291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887491350204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.063661404209,1534.8225445042865,0.40250394643412735,0.10053665343729994,6.112885165565336,3.4845976181503793
5529.0,-30.06494025208515,5.006440573250418,35.00399714777532,24.09694322794678,4.99801302000745,-26.558671114454096,-40.07489868728442,1.4917438823764129,-0.030622952005785464,-5.010609233492262,40.00797074420875,45066.52384715465,20600.82870066152,20600.82870066152,65667.35254781618,82471.71212780842,82471.71212780842,20600.82870066152,103072.54082846994,103072.54082846994,103072.54082846994,127861.03145737166,97612.24700959296,60207.05872893905,41561.32031183768,24788.490628901724,0.0,66349.81094073941,21070.217034566464,1534.821942803048,0.0,0.8868358815406561,2.8159154697101005,0.0014959162575277712,354509.3567809003,1554876.9320608794,4.385996877994534,1554876.9320608794,4.385996877994534,0.85,0.0955602238742968,4.296143414572793,1.2670525201922285,1.0,0.0,4.296143414572717,1.2847691727280808,1.285063332676675,3.3439029405183778,19312.76541577106,1969.354001190117,3099.015535412006,3099.015535412006,6.647539667116478,5.006440573250418,-0.8760997722200301,5.882540345470448,3.4846062775187434,3.4846062775187434,0.9956017935767838,0.0,0.0,0.00022894745715139951,0.9874405109306837,0.00023185949393104367,198.97678739042698,0.0,0.0,0.0,0.051983805411753105,7.81899181441342e-05,0.00015075753900726531,0.0006476760084032638,0.09556022387430002,0.07646175225060707,0.019098471623692943,0.09556016728586349,0.0764617522506045,0.019098471623692305,0.4025038684228715,0.4025038684228715,0.10053665372859431,0.0,4.979848164275154,4.974908796002978,4.999624247709733,4.979986281486504,4.975082814979771,4.999618614949725,24788.490628901724,21070.217034566464,0.85,0.9897142375653071,0.6792261079297722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518872385327366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.062341887433,1534.821942803048,0.4025038684228715,0.10053665372859431,6.112885165565336,3.4846062775187434
5530.0,-30.064897986353756,5.006433642696015,35.00399628270698,24.096937395539157,4.998011809542251,-26.55863319633539,-40.074859152641125,1.4917470195239297,-0.030616251653384552,-5.010608192343456,40.00796909863407,45066.5312491382,20600.83166652844,20600.83166652844,65667.36291566664,82471.69225411105,82471.69225411105,20600.83166652844,103072.52392063949,103072.52392063949,103072.52392063949,127861.00957609413,97612.20836232757,60207.0473573547,41561.29000552541,24788.48565545464,0.0,66349.77566098004,21070.212807136442,1534.821658414828,0.0,0.8868358927956674,2.8159155032256886,0.0014959162575277712,354509.37116859946,1554876.8610966045,4.385996499813619,1554876.8610966045,4.385996499813619,0.85,0.09556020608141302,4.296143414572793,1.2670523811737073,1.0,0.0,4.296143414573332,1.2847691580525609,1.285063317997795,3.3439029787147447,19312.757769337404,1969.35322147088,3099.015535412006,3099.015535412006,6.647540624151666,5.006433642696015,-0.8760929260405819,5.882526568736597,3.4846149400558404,3.4846149400558404,0.9956042685873829,0.0,0.0,0.00022894745715139951,0.9874361648348733,0.00023186051443607584,198.97675279390344,0.0,0.0,0.0,0.051983805411753105,7.819026818459403e-05,0.00015075718896680548,0.0006476745045792474,0.09556020608141416,0.07646173514130207,0.0190984709401121,0.09556015192960292,0.07646173514130115,0.019098470940111866,0.4025037917438866,0.4025037917438866,0.10053665347378676,0.0,4.9798765243571665,4.97494102141269,4.999637127374513,4.97999194069007,4.975071901894751,4.999690625558287,24788.48565545464,21070.212807136442,0.85,0.9897149200805102,0.6792265806505445,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518869857802845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.061023563834,1534.821658414828,0.4025037917438866,0.10053665347378676,6.112885165565336,3.4846149400558404
5531.0,-30.064855710734243,5.006426854180142,35.00399544678448,24.09693991011011,4.998024511805157,-26.558593877964803,-40.07481556674463,1.4917626790357605,-0.030765876148734606,-5.010597299832899,40.00796821743221,45066.52105942029,20600.814621904763,20600.814621904763,65667.33568132506,82471.64818120869,82471.64818120869,20600.814621904763,103072.46280311345,103072.46280311345,103072.46280311345,127860.94388573858,97612.15151963217,60207.024397844034,41561.25235754238,24788.48108262514,0.0,66349.73344016752,21070.20892023137,1534.8211681761184,0.0,0.886835951409275,2.8159187400430645,0.0014959162575277712,354509.5216928941,1554876.8230953822,4.385994530331253,1554876.8230953822,4.385994530331253,0.85,0.09556018429744158,4.296143414572793,1.2670522630354388,1.0,0.0,4.296143414572413,1.2847690847976498,1.2850632447261117,3.343903169377268,19312.746522903934,1969.3520746538252,3099.015535412006,3099.015535412006,6.6475351241393295,5.006426854180142,-0.8760802559658902,5.882507110146032,3.484623583627346,3.484623583627346,0.9956067381792417,0.0,0.0,0.00022894745715139951,0.9874318177429378,0.00023186153518399422,198.97671818929805,0.0,0.0,0.0,0.051983805411753105,7.819065409660276e-05,0.00015075680305479675,0.0006476728466459125,0.09556018429744785,0.07646171477151678,0.019098469525931073,0.09556023756624045,0.07646171477151176,0.019098469525929817,0.4025037156282376,0.4025037156282376,0.10053665380080554,0.0,4.97986336408934,4.974939120800343,4.999578879873127,4.979831423684175,4.974952220545902,4.9993665997313315,24788.48108262514,21070.20892023137,0.85,0.9897151394065836,0.6792268592919083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518867333375602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.05970561225,1534.8211681761184,0.4025037156282376,0.10053665380080554,6.112885165565336,3.484623583627346
5532.0,-30.06481354368507,5.0064199467119685,35.00399462087769,24.096929921675496,4.998016517864374,-26.55855672707491,-40.074779943656154,1.4917597012541945,-0.030680931254153165,-5.010601720945685,40.007966837314385,45066.54525962192,20600.82889618077,20600.82889618077,65667.37415580268,82471.63954911039,82471.63954911039,20600.82889618077,103072.46844529116,103072.46844529116,103072.46844529116,127860.9485066186,97612.12122709355,60207.02693760495,41561.21587720956,24788.480061327442,0.0,66349.695938537,21070.208052128324,1534.821237269258,0.0,0.8868359339101078,2.8159171081959165,0.0014959162575277712,354509.4605972503,1554876.7635787532,4.3859951183226995,1554876.7635787532,4.3859951183226995,0.85,0.09556016911373488,4.296143414572793,1.2670521762175486,1.0,0.0,4.296143414573319,1.2847690987276572,1.2850632586593085,3.343903133121262,19312.74052946858,1969.3514634935052,3099.015535412006,3099.015535412006,6.64753973020724,5.0064199467119685,-0.8760765951113889,5.8824965418233575,3.484632258496218,3.484632258496218,0.9956092167132052,0.0,0.0,0.00022894745715139951,0.987427481835563,0.00023186255331460008,198.97668367357466,0.0,0.0,0.0,0.051983805411753105,7.819096950676371e-05,0.00015075648764463582,0.0006476714915986268,0.09556016911373058,0.07646170020602104,0.019098468907709533,0.0955601846045602,0.07646170020602448,0.019098468907710393,0.40250363791442884,0.40250363791442884,0.10053665028682372,0.0,4.979876530373417,4.974950534549578,4.9995990601533435,4.979920789691505,4.974987786828024,4.999671375509195,24788.480061327442,21070.208052128324,0.85,0.9897162786794624,0.6792276079361281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518864808358647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.058389267615,1534.821237269258,0.40250363791442884,0.10053665028682372,6.112885165565336,3.484632258496218
5533.0,-30.064771370558507,5.006413090985033,35.0039937694743,24.096928594540827,4.998020026502712,-26.55851842031475,-40.074736532382644,1.4917670762589605,-0.03069571462589238,-5.010596181818815,40.007964442856974,45066.53528253869,20600.822687232292,20600.822687232292,65667.35796977098,82471.6187784187,82471.6187784187,20600.822687232292,103072.441465651,103072.441465651,103072.441465651,127860.9100568979,97612.08376091927,60207.000265039154,41561.20388431124,24788.468591246907,0.0,66349.67247555815,21070.19830255987,1534.8204767378188,0.0,0.8868359707629382,2.815917948936603,0.0014959162575277712,354509.5371428047,1554876.660319436,4.385993880026691,1554876.660319436,4.385993880026691,0.85,0.09556014706833052,4.296143414572793,1.2670520569803192,1.0,0.0,4.296143414571829,1.2847690642275218,1.2850632241512738,3.3439032229156957,19312.733116716012,1969.3507076031074,3099.015535412006,3099.015535412006,6.647537726684376,5.006413090985033,-0.8760671133437867,5.88248020432882,3.4846408861669524,3.4846408861669524,0.9956116817619864,0.0,0.0,0.00022894745715139951,0.9874231453238177,0.0002318635715960638,198.9766491528886,0.0,0.0,0.0,0.051983805411753105,7.819135387583491e-05,0.0001507561032755646,0.0006476698402939727,0.09556014706833285,0.0764616798820457,0.01909846718628714,0.09556016975494673,0.07646167988204385,0.019098467186286675,0.40250355972856316,0.40250355972856316,0.10053664841916185,0.0,4.979879212616538,4.9749556044022825,4.999592178993453,4.97990046719292,4.974986411424311,4.9995751857952655,24788.468591246907,21070.19830255987,0.85,0.9897163847185753,0.6792276977575175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188622898272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.057072157142,1534.8204767378188,0.40250355972856316,0.10053664841916185,6.112885165565336,3.4846408861669524
5534.0,-30.06472924304278,5.006406217363133,35.0039929200246,24.09692796589809,4.998019326490038,-26.558480575538695,-40.07470073467118,1.491770658985978,-0.03060525268051606,-5.010594719404068,40.00796279695744,45066.55886256378,20600.824834628016,20600.824834628016,65667.3836971918,82471.61907104438,82471.61907104438,20600.824834628016,103072.4439056724,103072.4439056724,103072.4439056724,127860.90738258728,97612.06556010741,60207.00535162682,41561.178009422874,24788.463476914887,0.0,66349.64148633776,21070.193955377654,1534.8201770892417,0.0,0.8868359841626092,2.8159169313752117,0.0014959162575277712,354509.55735201115,1554876.5893411613,4.385993429782889,1554876.5893411613,4.385993429782889,0.85,0.09556012824804673,4.296143414572793,1.2670519992848859,1.0,0.0,4.296143414573147,1.284769047467592,1.2850632073875066,3.3439032665372195,19312.729515651386,1969.350340396709,3099.015535412006,3099.015535412006,6.647538419612726,5.006406217363133,-0.8760600287511018,5.882466246114235,3.484649517933847,3.484649517933847,0.9956141479810992,0.0,0.0,0.00022894745715139951,0.9874188135225785,0.00023186458878035582,198.97661466954912,0.0,0.0,0.0,0.051983805411753105,7.819167083474981e-05,0.0001507557863166497,0.0006476684785930178,0.09556012824804613,0.07646166215726147,0.019098466090784666,0.09556011801059605,0.07646166215726194,0.019098466090784787,0.4025034807877981,0.4025034807877981,0.10053664624028208,0.0,4.97990070805281,4.97498025020343,4.999601057002906,4.979989466723566,4.975081612886299,4.99963934950631,24788.463476914887,21070.193955377654,0.85,0.9897172347301012,0.6792283703875561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885977093364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.055756573987,1534.8201770892417,0.4025034807877981,0.10053664624028208,6.112885165565336,3.484649517933847
5535.0,-30.06468704881208,5.006399398979687,35.0039920762543,24.09692642921584,4.998024391233927,-26.55844209420221,-40.07465735832227,1.4917794366240849,-0.03065741812389433,-5.01058895281648,40.00796126348246,45066.548863507116,20600.818206013573,20600.818206013573,65667.3670695207,82471.5905120436,82471.5905120436,20600.818206013573,103072.40871805717,103072.40871805717,103072.40871805717,127860.86592091086,97612.02096833695,60206.97931980075,41561.15738726244,24788.457202853697,0.0,66349.61459011614,21070.18862242564,1534.819708939066,0.0,0.8868360190558096,2.8159182896977164,0.0014959162575277712,354509.6370408779,1554876.52321112,4.385992257332711,1554876.52321112,4.385992257332711,0.85,0.09556010748317265,4.296143414572793,1.2670518575189638,1.0,0.0,4.296143414571701,1.2847690064059667,1.28506316631648,3.3439033734094292,19312.7206930863,1969.3494407454432,3099.015535412006,3099.015535412006,6.647536280670741,5.006399398979687,-0.8760504114493903,5.882449810429077,3.4846581328762154,3.4846581328762154,0.9956166093932044,0.0,0.0,0.00022894745715139951,0.9874144748818616,0.0002318656075796253,198.97658013161228,0.0,0.0,0.0,0.051983805411753105,7.819205489777789e-05,0.0001507554022536216,0.0006476668286031688,0.09556010748317603,0.07646164279204495,0.01909846469113108,0.09556013871838694,0.07646164279204225,0.0190984646911304,0.4025034024341008,0.4025034024341008,0.10053664476389683,0.0,4.979904681803589,4.974989360306665,4.99958446137714,4.979931534692582,4.975036760647299,4.999529042787515,24788.457202853697,21070.18862242564,0.85,0.9897173853260472,0.6792284950246044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518857254765174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.054441482867,1534.819708939066,0.4025034024341008,0.10053664476389683,6.112885165565336,3.4846581328762154
5536.0,-30.064644996675494,5.006392539342821,35.003991233896116,24.096920841280394,4.998021908738332,-26.558404495531803,-40.074621595535405,1.491781407594616,-0.030615696074789867,-5.010588852086394,40.0079596170724,45066.572277420804,20600.823156423885,20600.823156423885,65667.3954338447,82471.57701979614,82471.57701979614,20600.823156423885,103072.40017622002,103072.40017622002,103072.40017622002,127860.85284773249,97611.98824543263,60206.983503057054,41561.116380417305,24788.45267151246,0.0,66349.56905192976,21070.18477078559,1534.8194725046515,0.0,0.8868360255287874,2.8159177534159756,0.0014959162575277712,354509.6384328736,1554876.4522108342,4.3859920398334955,1554876.4522108342,4.3859920398334955,0.85,0.09556008938367574,4.296143414572793,1.2670517789432778,1.0,0.0,4.296143414573769,1.2847689971858043,1.2850631570942066,3.343903397406998,19312.714218798552,1969.3487805518248,3099.015535412006,3099.015535412006,6.647537878084584,5.006392539342821,-0.8760441330098843,5.882436672352705,3.484666753026148,3.484666753026148,0.9956190722931851,0.0,0.0,0.00022894745715139951,0.9874101508724885,0.0002318666229520717,198.976545709998,0.0,0.0,0.0,0.051983805411753105,7.819237155008802e-05,0.0001507550856013115,0.000647665468219432,0.09556008938367454,0.07646162569075048,0.01909846369292406,0.09556010649603093,0.07646162569075145,0.0190984636929243,0.40250332362398944,0.40250332362398944,0.10053664231002535,0.0,4.979918338890855,4.975003213760544,4.999597328843436,4.979973156011624,4.975058819030551,4.999648990232117,24788.45267151246,21070.18477078559,0.85,0.9897184921042794,0.6792293140916799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518854734612865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.053129132522,1534.8194725046515,0.40250332362398944,0.10053664231002535,6.112885165565336,3.484666753026148
