time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5537.0,-30.064602931547157,5.00638576707693,35.00399039871438,24.09692412419247,4.998029519575888,-26.558365875760177,-40.0745781493373,1.4917924637889357,-0.0306371148263338,-5.01058118480483,40.007958141385316,45066.561631188495,20600.812671906893,20600.812671906893,65667.37430309539,82471.55844017887,82471.55844017887,20600.812671906893,103072.37111208576,103072.37111208576,103072.37111208576,127860.81701997505,97611.954788308,60206.95797931773,41561.107565544735,24788.445907889283,0.0,66349.55347343402,21070.17902170589,1534.8189336289915,0.0,0.886836069883897,2.815918929724306,0.0014959162575277712,354509.7443875818,1554876.388572859,4.385990549452793,1554876.388572859,4.385990549452793,0.85,0.09556006756776111,4.296143414572793,1.2670516470680013,1.0,0.0,4.29614341457213,1.284768945465141,1.2850631053617012,3.343903532021788,19312.707599243942,1969.348105545109,3099.015535412006,3099.015535412006,6.6475344949079345,5.00638576707693,-0.876033400119141,5.882419167196071,3.484675349367326,3.484675349367326,0.9956215283906645,0.0,0.0,0.00022894745715139951,0.9874058255476754,0.0002318676386423093,198.9765112777613,0.0,0.0,0.0,0.051983805411753105,7.819275623476346e-05,0.00015075470091663605,0.0006476638155588969,0.0955600675677634,0.07646160546195055,0.01909846210581285,0.09556011764310193,0.07646160546194872,0.019098462105812394,0.4025032447425834,0.4025032447425834,0.1005366408505287,0.0,4.979920570994352,4.975013429153705,4.999567592492497,4.979944069978501,4.97506886310083,4.999463224774615,24788.445907889283,21070.17902170589,0.85,0.9897184060083876,0.67922931311411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885222294834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.051815342033,1534.8189336289915,0.4025032447425834,0.1005366408505287,6.112885165565336,3.484675349367326
5538.0,-30.064560947131213,5.00637890711428,35.00398956171139,24.096919095050566,4.998023378868491,-26.55832870388573,-40.074538719467796,1.4917911356229954,-0.030504539736170955,-5.010583804073733,40.00795641797363,45066.56830167183,20600.823195517987,20600.823195517987,65667.39149718982,82471.56325859415,82471.56325859415,20600.823195517987,103072.38645411213,103072.38645411213,103072.38645411213,127860.82850406574,97611.93882553153,60206.943868609094,41561.105507691595,24788.44204995361,0.0,66349.5475576452,21070.175742460568,1534.818800177955,0.0,0.8868360627957181,2.8159168825530303,0.0014959162575277712,354509.7081917161,1554876.3142519367,4.385990787623428,1554876.3142519367,4.385990787623428,0.85,0.09556005062861955,4.296143414572793,1.2670515338750556,1.0,0.0,4.296143414572636,1.2847689516782752,1.285063111576258,3.3439035158506925,19312.7044409788,1969.3477834916919,3099.015535412006,3099.015535412006,6.647537890699591,5.00637890711428,-0.8760287285288442,5.8824076356431245,3.4846839606326867,3.4846839606326867,0.9956239887521962,0.0,0.0,0.00022894745715139951,0.987401508542451,0.00023186865238778036,198.97647691160327,0.0,0.0,0.0,0.051983805411753105,7.819310535926736e-05,0.00015075435179213217,0.0006476623156699587,0.09556005062861653,0.07646158939570208,0.019098461232914445,0.09556003909832349,0.07646158939570451,0.01909846123291505,0.4025031655926683,0.4025031655926683,0.10053663761047865,0.0,4.979953305875199,4.975047703648784,4.999594159567664,4.980079264337576,4.9751798235161,4.999695447931572,24788.44204995361,21070.175742460568,0.85,0.9897187533967324,0.6792294742103179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518849710508723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.050503213546,1534.818800177955,0.4025031655926683,0.10053663761047865,6.112885165565336,3.4846839606326867
5539.0,-30.064518937909277,5.006372137622751,35.00398871815921,24.096917209122353,4.998030635281249,-26.558290169857013,-40.074499080050714,1.4918018672289985,-0.03061151504090276,-5.010575978035221,40.007954553208606,45066.574196964066,20600.81233898351,20600.81233898351,65667.38653594757,82471.52374670729,82471.52374670729,20600.81233898351,103072.3360856908,103072.3360856908,103072.3360856908,127860.76893227588,97611.88430729939,60206.93475755643,41561.05505526996,24788.432846585078,0.0,66349.48790185503,21070.167919597316,1534.818115300519,0.0,0.8868361093671692,2.815919201218253,0.0014959162575277712,354509.81634031504,1554876.233835254,4.385989222771299,1554876.233835254,4.385989222771299,0.85,0.09556002833237107,4.296143414572793,1.2670514487056064,1.0,0.0,4.296143414573832,1.2847689014760333,1.2850630613625218,3.3439036465134544,19312.693654444727,1969.3466835713243,3099.015535412006,3099.015535412006,6.647534387479178,5.006372137622751,-0.8760179253138025,5.882390062936554,3.4846925341557493,3.4846925341557493,0.9956264383302141,0.0,0.0,0.00022894745715139951,0.9873971890069554,0.0002318696667362973,198.9764425251523,0.0,0.0,0.0,0.051983805411753105,7.81934563406241e-05,0.0001507540008107754,0.0006476608078037142,0.09556002833238104,0.07646156879087909,0.019098459541501956,0.09556008016055395,0.0764615687908711,0.01909845954149996,0.4025030876943417,0.4025030876943417,0.10053663634190284,0.0,4.979952562830022,4.97505204319333,4.999573062423622,4.979964462994303,4.9750842754818905,4.999503553357613,24788.432846585078,21070.167919597316,0.85,0.9897195684928808,0.6792301737675367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518847202890712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.049190870293,1534.818115300519,0.4025030876943417,0.10053663634190284,6.112885165565336,3.4846925341557493
5540.0,-30.06447694446037,5.006365277623609,35.0039878711498,24.096917488519125,4.998024170075717,-26.558253022299354,-40.07446338711304,1.4918002479146564,-0.03037936534911978,-5.010578785223291,40.00795276540526,45066.597649607385,20600.82319989709,20600.82319989709,65667.42084950447,82471.55289827699,82471.55289827699,20600.82319989709,103072.37609817408,103072.37609817408,103072.37609817408,127860.80472698723,97611.89253366872,60206.93728499899,41561.06138741082,24788.428628813163,0.0,66349.49001622398,21070.164334491186,1534.817967920425,0.0,0.8868361015559358,2.8159158241542213,0.0014959162575277712,354509.77754757466,1554876.1567374927,4.385989485237345,1554876.1567374927,4.385989485237345,0.85,0.09556001161014996,4.296143414572793,1.2670513866143303,1.0,0.0,4.29614341457552,1.2847689090511536,1.2850630689393765,3.343903626797479,19312.695282047265,1969.3468495405941,3099.015535412006,3099.015535412006,6.647537892112652,5.006365277623609,-0.8760133871429963,5.882378664766605,3.4847011235376617,3.4847011235376617,0.995628892439332,0.0,0.0,0.00022894745715139951,0.9873928711136674,0.00023187068070804756,198.97640815162413,0.0,0.0,0.0,0.051983805411753105,7.819377237970838e-05,0.00015075368477169112,0.0006476594500544836,0.09556001161014285,0.07646155281308074,0.019098458797062116,0.09555995553986797,0.07646155281308642,0.019098458797063535,0.4025030090040818,0.4025030090040818,0.10053663377658849,0.0,4.98000300189193,4.975106483320985,4.999607477999518,4.980199419874168,4.975318908635188,4.999739803099715,24788.428628813163,21070.164334491186,0.85,0.9897200541171798,0.6792305055937515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518844693791972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.04788042347,1534.817967920425,0.4025030090040818,0.10053663377658849,6.112885165565336,3.4847011235376617
5541.0,-30.064434955960245,5.006358444736966,35.00398699952861,24.09691651063042,4.99802575233792,-26.558215074356823,-40.07442385246975,1.4918058707344877,-0.030349935786887272,-5.010574744283529,40.0079503545158,45066.60383501643,20600.81994639718,20600.81994639718,65667.42378141361,82471.54178113885,82471.54178113885,20600.81994639718,103072.36172753603,103072.36172753603,103072.36172753603,127860.7793701383,97611.86396886731,60206.92602274477,41561.04216235838,24788.41764260228,0.0,66349.45980496066,21070.154996211935,1534.8172702388872,0.0,0.886836130845128,2.815915909261374,0.0014959162575277712,354509.83338962204,1554876.0527695843,4.385988501088224,1554876.0527695843,4.385988501088224,0.85,0.09555999103208906,4.296143414572793,1.2670512959500777,1.0,0.0,4.2961434145717785,1.2847688827477142,1.2850630426299148,3.3439036952581707,19312.68963044795,1969.346273237849,3099.015535412006,3099.015535412006,6.647536842263154,5.006358444736966,-0.8760048568171914,5.882363301554157,3.4847096743339585,3.4847096743339585,0.9956313355239882,0.0,0.0,0.00022894745715139951,0.9873885537495929,0.00023187169456438913,198.97637378215865,0.0,0.0,0.0,0.051983805411753105,7.819412243611977e-05,0.00015075333471527974,0.000647657946161937,0.0955599910320947,0.07646153348946237,0.01909845754263233,0.0955599181454066,0.07646153348945786,0.019098457542631207,0.4025029327226038,0.4025029327226038,0.10053663352759024,0.0,4.980045827634626,4.9751560460938435,4.999623325207381,4.980224808496644,4.975361977483317,4.999694397015617,24788.41764260228,21070.154996211935,0.85,0.9897205489607309,0.6792309080962103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518842185636178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.046571060966,1534.8172702388872,0.4025029327226038,0.10053663352759024,6.112885165565336,3.4847096743339585
5542.0,-30.06439299654934,5.006351628778223,35.00398613411247,24.09691015435385,4.998027826684772,-26.558177103419624,-40.07438047612084,1.4918119335550664,-0.030426325180371805,-5.0105712842636745,40.007948792010744,45066.59315247667,20600.81791504919,20600.81791504919,65667.41106752586,82471.5054937563,82471.5054937563,20600.81791504919,103072.32340880549,103072.32340880549,103072.32340880549,127860.73549526323,97611.81045872648,60206.89811744698,41561.01371253278,24788.412086457745,0.0,66349.42579899053,21070.150273489082,1534.8168948076727,0.0,0.8868361541071,2.8159173165408675,0.0014959162575277712,354509.8812038995,1554875.9853876578,4.38598771946037,1554875.9853876578,4.38598771946037,0.85,0.09555997257596578,4.296143414572793,1.2670511514367537,1.0,0.0,4.296143414572315,1.2847688543859612,1.2850630142616681,3.3439037690760953,19312.679043366625,1969.3451936560014,3099.015535412006,3099.015535412006,6.647536186781448,5.006351628778223,-0.8759966641051458,5.882348292883369,3.4847182218758603,3.4847182218758603,0.9956337776788172,0.0,0.0,0.00022894745715139951,0.9873842393968917,0.00023187270772242007,198.97633943651584,0.0,0.0,0.0,0.051983805411753105,7.819450651028127e-05,0.00015075295064111824,0.0006476562961242574,0.09555997257596449,0.07646151581305938,0.019098456762905117,0.09555994503401102,0.0764615158130604,0.019098456762905378,0.40250285810855185,0.40250285810855185,0.10053663402810757,0.0,4.980064339202158,4.975177406245507,4.999630427408704,4.9801449590833045,4.975269422971053,4.999665414689275,24788.412086457745,21070.150273489082,0.85,0.9897208646005335,0.6792310952171395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883967777683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.045262999103,1534.8168948076727,0.40250285810855185,0.10053663402810757,6.112885165565336,3.4847182218758603
5543.0,-30.06435107017626,5.006344819514919,35.00398527373679,24.09690397270026,4.998029083735176,-26.558139243953267,-40.074340941477544,1.491817257512167,-0.030482418239785147,-5.0105684214765445,40.00794720799182,45066.59912689472,20600.81711159639,20600.81711159639,65667.4162384911,82471.4732985996,82471.4732985996,20600.81711159639,103072.29041019599,103072.29041019599,103072.29041019599,127860.69704632276,97611.76070212766,60206.886530422686,41560.97130189442,24788.406636126776,0.0,66349.37793802119,21070.14564070776,1534.8165395208102,0.0,0.8868361744081119,2.8159183875078484,0.0014959162575277712,354509.92076497653,1554875.9170779653,4.385987037324056,1554875.9170779653,4.385987037324056,0.85,0.09555995436407524,4.296143414572793,1.2670510651683435,1.0,0.0,4.296143414573435,1.2847688294805981,1.2850629893506027,3.3439038338979805,19312.669198930602,1969.3441898028993,3099.015535412006,3099.015535412006,6.64753592752079,5.006344819514919,-0.8759888259865516,5.882333645501471,3.484726763136201,3.484726763136201,0.9956362180389146,0.0,0.0,0.00022894745715139951,0.9873799284615131,0.00023187372008678987,198.9763051179278,0.0,0.0,0.0,0.051983805411753105,7.819485656973038e-05,0.00015075260058166912,0.0006476547922186604,0.09555995436407712,0.07646149830691981,0.019098456057157306,0.09555996144477948,0.07646149830691831,0.019098456057156935,0.4025027831505235,0.4025027831505235,0.1005366346082718,0.0,4.980067584331323,4.975180248773711,4.9996352807802396,4.9800860032367495,4.975197059887876,4.999660137232922,24788.406636126776,21070.14564070776,0.85,0.9897216564687746,0.6792316752237328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518837171655767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.043955754103,1534.8165395208102,0.4025027831505235,0.1005366346082718,6.112885165565336,3.484726763136201
5544.0,-30.064309149426375,5.006338095128352,35.00398443646528,24.096912459377222,4.9980371445447345,-26.55810070913963,-40.074301267135866,1.4918287042580063,-0.030425447814820927,-5.010560922245327,40.007946160198784,45066.60463958287,20600.806926388068,20600.806926388068,65667.41156597094,82471.47518840074,82471.47518840074,20600.806926388068,103072.2821147888,103072.2821147888,103072.2821147888,127860.68452774464,97611.74797100718,60206.877422189275,41560.96727646434,24788.402412955842,0.0,66349.36968942019,21070.142051012466,1534.816151821434,0.0,0.886836216359012,2.815918514521088,0.0014959162575277712,354510.02439744957,1554875.8718926343,4.385985627727768,1554875.8718926343,4.385985627727768,0.85,0.09555993417497305,4.296143414572793,1.2670509272487838,1.0,0.0,4.296143414574008,1.2847687759329562,1.2850629357907006,3.3439039732679343,19312.66668005463,1969.3439329490327,3099.015535412006,3099.015535412006,6.647532640925998,5.006338095128352,-0.87597823998028,5.882316335108632,3.4847352950564017,3.4847352950564017,0.9956386557304004,0.0,0.0,0.00022894745715139951,0.9873756181246152,0.00023187473231945293,198.97627080395446,0.0,0.0,0.0,0.051983805411753105,7.819520786759626e-05,0.00015075224928380327,0.0006476532829926474,0.09555993417497623,0.07646147917650394,0.019098454998472292,0.09555994613668017,0.0764614791765014,0.01909845499847166,0.40250270680815176,0.40250270680815176,0.10053663512045931,0.0,4.980078312152216,4.975202635734604,4.99959932198874,4.980135474430483,4.975306436610708,4.999469745015631,24788.402412955842,21070.142051012466,0.85,0.9897217090887,0.6792318427520648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518834667508826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.042649245892,1534.816151821434,0.40250270680815176,0.10053663512045931,6.112885165565336,3.4847352950564017
5545.0,-30.06426728588415,5.00633134750806,35.00398361811693,24.096911795809888,4.998036834754642,-26.558063062939855,-40.07426176741717,1.4918326118103697,-0.030346099749124278,-5.010559738902724,40.00794503683198,45066.61048080131,20600.809714435036,20600.809714435036,65667.42019523635,82471.47354846916,82471.47354846916,20600.809714435036,103072.2832629042,103072.2832629042,103072.2832629042,127860.68370582897,97611.72812003188,60206.86505236404,41560.958964075384,24788.400442924776,0.0,66349.35940700016,21070.14037648606,1534.8160380637153,0.0,0.8868362264469807,2.8159176103729324,0.0014959162575277712,354510.0407501572,1554875.823448239,4.3859852887609625,1554875.823448239,4.3859852887609625,0.85,0.09555991687550904,4.296143414572793,1.2670508640585467,1.0,0.0,4.296143414572287,1.2847687576535074,1.2850629175070665,3.3439040208443727,19312.662752502085,1969.343532450132,3099.015535412006,3099.015535412006,6.64753354058169,5.00633134750806,-0.8759713575789005,5.8823027050869605,3.484743841232312,3.484743841232312,0.9956410974949463,0.0,0.0,0.00022894745715139951,0.9873713136901343,0.0002318757431748213,198.9762365368199,0.0,0.0,0.0,0.051983805411753105,7.819555762070644e-05,0.00015075189953069306,0.0006476517804031263,0.09555991687550752,0.07646146274535913,0.019098454130148393,0.09555990945814322,0.07646146274536034,0.019098454130148695,0.4025026305458958,0.4025026305458958,0.10053663310556316,0.0,4.980104928231469,4.975238817443426,4.999587634317038,4.98021363915359,4.975385793393286,4.999543133501504,24788.400442924776,21070.14037648606,0.85,0.9897219925277552,0.6792320360525829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883216369861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.041344022575,1534.8160380637153,0.4025026305458958,0.10053663310556316,6.112885165565336,3.484743841232312
5546.0,-30.064225508798803,5.006324652638004,35.003982805713385,24.09690498551356,4.99804182635796,-26.558024964351276,-40.07422219784928,1.4918412819104538,-0.03049045167034592,-5.010554089103809,40.00794357328903,45066.61565565386,20600.803384406725,20600.803384406725,65667.41904006059,82471.42267717862,82471.42267717862,20600.803384406725,103072.22606158534,103072.22606158534,103072.22606158534,127860.62057683094,97611.66136450462,60206.85434298009,41560.896690582806,24788.394515245604,0.0,66349.29120582841,21070.135337958764,1534.815589413168,0.0,0.8868362604927047,2.8159201659754554,0.0014959162575277712,354510.11882519594,1554875.7603339907,4.385984144787355,1554875.7603339907,4.385984144787355,0.85,0.09555989664571482,4.296143414572793,1.267050723941065,1.0,0.0,4.296143414573032,1.2847687170949615,1.2850628769392343,3.3439041264072515,19312.649544796313,1969.3421856389607,3099.015535412006,3099.015535412006,6.647531497988411,5.006324652638004,-0.8759618496975383,5.882286502335543,3.4847523691920714,3.4847523691920714,0.9956435340548776,0.0,0.0,0.00022894745715139951,0.9873670181653761,0.00023187675194661267,198.97620234046582,0.0,0.0,0.0,0.051983805411753105,7.819590799375074e-05,0.0001507515491576488,0.0006476502751502795,0.0955598966457184,0.07646144409144098,0.019098452554277414,0.09555997191898485,0.07646144409143812,0.0190984525542767,0.40250255519953854,0.40250255519953854,0.10053663051747548,0.0,4.980094522821787,4.975233573417597,4.999556559774248,4.980063637433489,4.975223335302076,4.9994430034856805,24788.394515245604,21070.135337958764,0.85,0.9897229924634383,0.6792328122368098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518829663306108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.040039050557,1534.815589413168,0.40250255519953854,0.10053663051747548,6.112885165565336,3.4847523691920714
5547.0,-30.064183733979288,5.006317833424241,35.003981970242315,24.096900585014396,4.998031997003337,-26.557988349979446,-40.074182802904375,1.4918366130034713,-0.030268898125882515,-5.010558891785065,40.00794127659062,45066.62178206671,20600.818305651577,20600.818305651577,65667.44008771828,82471.44596938428,82471.44596938428,20600.818305651577,103072.26427503585,103072.26427503585,103072.26427503585,127860.65225653784,97611.66237321359,60206.83818589578,41560.915763686455,24788.387981501983,0.0,66349.30374518843,21070.129784276683,1534.8153539276027,0.0,0.8868362443703436,2.8159166951744417,0.0014959162575277712,354510.05245654506,1554875.6612905096,4.385984686516336,1554875.6612905096,4.385984686516336,0.85,0.0955598802006514,4.296143414572793,1.2670506645971908,1.0,0.0,4.296143414574859,1.2847687389360103,1.285062898785284,3.3439040695609332,19312.64974437127,1969.3422059899426,3099.015535412006,3099.015535412006,6.647536312822243,5.006317833424241,-0.8759585263660483,5.882276359790289,3.4847609018187846,3.4847609018187846,0.9956459719482241,0.0,0.0,0.00022894745715139951,0.9873627228937429,0.00023187776066773604,198.97616814597814,0.0,0.0,0.0,0.051983805411753105,7.819625682201916e-05,0.00015075120032938036,0.0006476487765340113,0.09555988020064618,0.07646142864880712,0.019098451551839063,0.09555983773631363,0.0764614286488113,0.01909845155184011,0.40250247809686013,0.40250247809686013,0.10053662628690596,0.0,4.980135443164272,4.97527370111527,4.999600650925629,4.9802899936591984,4.9754250840089185,4.999767884371465,24788.387981501983,21070.129784276683,0.85,0.989723122640611,0.6792327762043001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518827168078292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.03873374197,1534.8153539276027,0.40250247809686013,0.10053662628690596,6.112885165565336,3.4847609018187846
5548.0,-30.064141978534394,5.006311177337545,35.00398113422031,24.096903029736154,4.99804505537326,-26.557949464115236,-40.074143128562696,1.4918525409541281,-0.03042758790195421,-5.010546810810076,40.00793958960285,45066.62635351426,20600.79873040355,20600.79873040355,65667.4250839178,82471.4001542079,82471.4001542079,20600.79873040355,103072.19888461145,103072.19888461145,103072.19888461145,127860.57684539846,97611.60416680702,60206.83036611353,41560.85977854833,24788.37796078701,0.0,66349.23773933534,21070.121266668957,1534.8145234194183,0.0,0.8868363119481008,2.8159201897877484,0.0014959162575277712,354510.21940456034,1554875.5885403706,4.385982415829813,1554875.5885403706,4.385982415829813,0.85,0.0955598563018937,4.296143414572793,1.26705054206308,1.0,0.0,4.296143414571754,1.284768664425396,1.2850628242576096,3.3439042634918357,19312.638228124997,1969.341031659639,3099.015535412006,3099.015535412006,6.647529996220147,5.006311177337545,-0.8759452721407346,5.882256449478279,3.4847693857770294,3.4847693857770294,0.9956483959362942,0.0,0.0,0.00022894745715139951,0.9873584296343555,0.00023187876892506474,198.97613396736122,0.0,0.0,0.0,0.051983805411753105,7.819660812570063e-05,0.00015075084902569887,0.0006476472672830135,0.09555985630190063,0.07646140680295645,0.019098449498944178,0.09555991190117401,0.07646140680295091,0.019098449498942793,0.40250240233818,0.40250240233818,0.1005366252816867,0.0,4.9801276071239045,4.975274872126988,4.9995567475256735,4.980119222908115,4.9753025172483945,4.999404103303391,24788.37796078701,21070.121266668957,0.85,0.9897238811077806,0.6792335208215418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518824672986663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.037429780561,1534.8145234194183,0.40250240233818,0.1005366252816867,6.112885165565336,3.4847693857770294
5549.0,-30.064100252536583,5.006304395385607,35.00398030808209,24.096893111150735,4.998036496225078,-26.557912766694134,-40.07410373361779,1.491849010382624,-0.030329254673290507,-5.01055167685865,40.00793820544521,45066.63221529122,20600.813834232547,20600.813834232547,65667.44604952377,82471.39438398875,82471.39438398875,20600.813834232547,103072.20821822129,103072.20821822129,103072.20821822129,127860.58530401667,97611.57668252739,60206.81451382973,41560.84685410851,24788.377085795382,0.0,66349.2239399039,21070.120522926074,1534.8146113220762,0.0,0.8868362921996855,2.815918330145726,0.0014959162575277712,354510.152160216,1554875.5288495636,4.385983079398129,1554875.5288495636,4.385983079398129,0.85,0.0955598414465568,4.296143414572793,1.2670504640368745,1.0,0.0,4.29614341457384,1.2847686809413335,1.2850628407773286,3.3439042205053315,19312.63279030893,1969.3404771567182,3099.015535412006,3099.015535412006,6.6475348699708015,5.006304395385607,-0.8759419820750702,5.882246377460677,3.4847779075799163,3.4847779075799163,0.9956508307371189,0.0,0.0,0.00022894745715139951,0.9873541394227952,0.0002318797764753806,198.97609981285973,0.0,0.0,0.0,0.051983805411753105,7.819695695685624e-05,0.0001507505001945433,0.0006476457686543416,0.09555984144655094,0.0764613925599648,0.01909844888658615,0.09555985213811263,0.07646139255996949,0.019098448886587314,0.40250232531807806,0.40250232531807806,0.10053662154780565,0.0,4.980148420425053,4.975291971148636,4.999592429658435,4.9802224221853635,4.9753511188426955,4.999725906523679,24788.377085795382,21070.120522926074,0.85,0.9897244029410556,0.6792337504370891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518822179053086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.036126823508,1534.8146113220762,0.40250232531807806,0.10053662154780565,6.112885165565336,3.4847779075799163
5550.0,-30.064058586910377,5.006297675121523,35.003979457601524,24.096896952856355,4.998040767543504,-26.557874840412047,-40.0740641989745,1.4918570210451965,-0.030271717768982853,-5.010545591171357,40.007935844145116,45066.637020405455,20600.80643169006,20600.80643169006,65667.44345209551,82471.39254562426,82471.39254562426,20600.80643169006,103072.19897731431,103072.19897731431,103072.19897731431,127860.56446713675,97611.55869717919,60206.80317196052,41560.83947246519,24788.365489822434,0.0,66349.20496228762,21070.11066634907,1534.8138326219766,0.0,0.8868363317133949,2.8159182847229505,0.0014959162575277712,354510.23625885416,1554875.4270201924,4.385981751694365,1554875.4270201924,4.385981751694365,0.85,0.09555981950892334,4.296143414572793,1.2670503349089994,1.0,0.0,4.296143414572792,1.284768643467627,1.2850628032950422,3.3439043180392227,19312.62923187419,1969.3401142973587,3099.015535412006,3099.015535412006,6.647532481295303,5.006297675121523,-0.8759322868541846,5.882229961975708,3.4847863803199775,3.4847863803199775,0.9956532515199935,0.0,0.0,0.00022894745715139951,0.9873498554386377,0.00023188078257193633,198.97606570778666,0.0,0.0,0.0,0.051983805411753105,7.819730702644803e-05,0.00015075015012495148,0.0006476442647051702,0.09555981950892994,0.07646137225092972,0.01909844725800023,0.09555980637137679,0.07646137225092443,0.019098447257998905,0.4025022482559185,0.4025022482559185,0.10053662042991522,0.0,4.980171198120445,4.975320482616098,4.999592246054533,4.980273873402382,4.9754460949730515,4.999603082233705,24788.365489822434,21070.11066634907,0.85,0.9897246468804016,0.6792340171373716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518819686879156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.034824668379,1534.8138326219766,0.4025022482559185,0.10053662042991522,6.112885165565336,3.4847863803199775
5551.0,-30.064016959560764,5.006290923007407,35.003978609172705,24.096896533761196,4.998038988631172,-26.55783755368427,-40.074028506036825,1.4918595827546726,-0.030157737741717483,-5.010544987219402,40.00793420294708,45066.658801919766,20600.81025369391,20600.81025369391,65667.46905561368,82471.39827512103,82471.39827512103,20600.81025369391,103072.20852881494,103072.20852881494,103072.20852881494,127860.56917411266,97611.54568329551,60206.806210094386,41560.821636890134,24788.360645297722,0.0,66349.18228218786,21070.106548503063,1534.8135680897233,0.0,0.8868363407279849,2.8159168580408243,0.0014959162575277712,354510.2446049191,1554875.3562447096,4.385981448794314,1554875.3562447096,4.385981448794314,0.85,0.09555980184277103,4.296143414572793,1.2670502936979755,1.0,0.0,4.296143414572183,1.2847686314840057,1.285062791308677,3.3439043492293394,19312.62665705299,1969.3398517386663,3099.015535412006,3099.015535412006,6.647533714591428,5.006290923007407,-0.875925816212451,5.882216739219858,3.4847948603659553,3.4847948603659553,0.9956556743902729,0.0,0.0,0.00022894745715139951,0.987345575410027,0.00023188178774824784,198.97603163405623,0.0,0.0,0.0,0.051983805411753105,7.81976230799214e-05,0.0001507498340714781,0.0006476429068941219,0.09555980184277031,0.07646135539411925,0.01909844644865107,0.09555974245728656,0.07646135539411981,0.019098446448651215,0.40250217186386733,0.40250217186386733,0.10053661925275068,0.0,4.980214179337963,4.975369093544543,4.999612682682653,4.980387249477701,4.975564685233621,4.999695577493924,24788.360645297722,21070.106548503063,0.85,0.9897253710878484,0.6792345776056141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518817198311902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.033522694672,1534.8135680897233,0.40250217186386733,0.10053661925275068,6.112885165565336,3.4847948603659553
5552.0,-30.06397527908222,5.006284178784089,35.00397775013312,24.096890387032204,4.998039680804937,-26.55779997199449,-40.07398897139353,1.4918643737171737,-0.03020035550002831,-5.010542079229373,40.00793219702802,45066.663894344456,20600.80930679827,20600.80930679827,65667.47320114273,82471.36892533061,82471.36892533061,20600.80930679827,103072.17823212888,103072.17823212888,103072.17823212888,127860.53080051823,97611.49863439206,60206.79360340591,41560.78336776239,24788.35256838936,0.0,66349.13593615175,21070.099683130957,1534.813061152926,0.0,0.88683636278636,2.8159177572782252,0.0014959162575277712,354510.28479069105,1554875.2697408989,4.385980707608875,1554875.2697408989,4.385980707608875,0.85,0.09555978289747996,4.296143414572793,1.2670501695154237,1.0,0.0,4.296143414571998,1.2847686090719879,1.2850627688915277,3.343904407561745,19312.617348339554,1969.338902514065,3099.015535412006,3099.015535412006,6.647533409044188,5.006284178784089,-0.8759180111920504,5.882202189976139,3.484803319603399,3.484803319603399,0.995658091315257,0.0,0.0,0.00022894745715139951,0.9873412899388723,0.00023188279421148687,198.97599751684928,0.0,0.0,0.0,0.051983805411753105,7.81979731522703e-05,0.00015074948399912923,0.0006476414029331056,0.0955597828974817,0.07646133739827599,0.01909844549920571,0.09555974378764945,0.0764613373982746,0.01909844549920536,0.40250209724627783,0.40250209724627783,0.10053661927900519,0.0,4.980238583322318,4.975395910540271,4.999627421469825,4.980341723729339,4.975508705480991,4.999691905534974,24788.35256838936,21070.099683130957,0.85,0.9897261249089212,0.6792351288148263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518814712031647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.032221343014,1534.813061152926,0.40250209724627783,0.10053661927900519,6.112885165565336,3.484803319603399
5553.0,-30.06393369732079,5.006277469537991,35.00397689848902,24.09688385613265,4.998043206973062,-26.557762195751813,-40.07394566489381,1.4918717054040593,-0.030312574760444022,-5.0105375655124496,40.007930694359,45066.6517070211,20600.805109531746,20600.805109531746,65667.45681655285,82471.32540188557,82471.32540188557,20600.805109531746,103072.13051141732,103072.13051141732,103072.13051141732,127860.47739563108,97611.43867821284,60206.76498334801,41560.74854984981,24788.346884213766,0.0,66349.09543406358,21070.0948515817,1534.8126532133886,0.0,0.8868363911930904,2.8159197581920914,0.0014959162575277712,354510.3471661518,1554875.2049393842,4.385979753111821,1554875.2049393842,4.385979753111821,0.85,0.09555976401020658,4.296143414572793,1.2670500508276747,1.0,0.0,4.296143414574337,1.2847685747745188,1.285062734586206,3.343904496828762,19312.605485897497,1969.3376928816158,3099.015535412006,3099.015535412006,6.647532054657134,5.006277469537991,-0.8759092581579404,5.882186727695931,3.4848117699677106,3.4848117699677106,0.9956605057050602,0.0,0.0,0.00022894745715139951,0.9873370146375278,0.00023188379829500362,198.975963480458,0.0,0.0,0.0,0.051983805411753105,7.819835662541075e-05,0.00015074910052598878,0.0006476397554774987,0.09555976401020733,0.07646131935791677,0.019098444652290558,0.09555978935176679,0.07646131935791617,0.01909844465229041,0.40250202275849967,0.40250202275849967,0.10053661993595034,0.0,4.980234149525131,4.975391180012707,4.999624172051483,4.980224990751992,4.975380836676777,4.999619756218465,24788.346884213766,21070.0948515817,0.85,0.9897264821313483,0.6792353597617234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518812222579012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.030922443282,1534.8126532133886,0.40250202275849967,0.10053661993595034,6.112885165565336,3.4848117699677106
5554.0,-30.063892050623366,5.006270802864748,35.003976066992045,24.096892901603155,4.998047909103139,-26.557724243477132,-40.07390986718235,1.4918801019569536,-0.03017286445793843,-5.010532566833829,40.00792957789821,45066.67314096095,20600.800000789146,20600.800000789146,65667.47314175009,82471.34411922845,82471.34411922845,20600.800000789146,103072.14412001759,103072.14412001759,103072.14412001759,127860.48738894463,97611.44144254821,60206.77046428084,41560.74553140819,24788.343268927045,0.0,66349.08880033523,21070.091778587986,1534.8123594172189,0.0,0.8868364206692214,2.8159185065035057,0.0014959162575277712,354510.41624335176,1554875.1567928214,4.385978762681788,1554875.1567928214,4.385978762681788,0.85,0.0955597450176176,4.296143414572793,1.2670499623613436,1.0,0.0,4.296143414573045,1.284768535495632,1.285062695298326,3.343904599061065,19312.60603282641,1969.3377486528439,3099.015535412006,3099.015535412006,6.647530406152134,5.006270802864748,-0.8759002035339538,5.882171006398702,3.4848202196431113,3.4848202196431113,0.9956629198980318,0.0,0.0,0.00022894745715139951,0.9873327326796937,0.00023188480395055805,198.97592939092561,0.0,0.0,0.0,0.051983805411753105,7.819867361056881e-05,0.00015074878354083072,0.0006476383936637993,0.09555974501762166,0.07646130125294172,0.01909844376467993,0.0955597317589891,0.07646130125293849,0.019098443764679122,0.40250194647856546,0.40250194647856546,0.10053662001598938,0.0,4.9802573604455915,4.975425346136433,4.999603515135732,4.9803597023758925,4.9755715111799645,4.999530391376538,24788.343268927045,21070.091778587986,0.85,0.989726827136446,0.6792357507211652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518809739023308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.029622955266,1534.8123594172189,0.40250194647856546,0.10053662001598938,6.112885165565336,3.4848202196431113
5555.0,-30.063850504612812,5.006264173822063,35.0039752581458,24.096886196080618,4.998052419719251,-26.557686400980312,-40.073866525758035,1.4918883160867729,-0.030305833866805187,-5.010527817147031,40.00792857465417,45066.66075631897,20600.79548512218,20600.79548512218,65667.45624144115,82471.29567236434,82471.29567236434,20600.79548512218,103072.09115748652,103072.09115748652,103072.09115748652,127860.43167182777,97611.37700342108,60206.742087375664,41560.70546227268,24788.340514341246,0.0,66349.04597661392,21070.089437190058,1534.8121137044448,0.0,0.8868364484685537,2.815920807524172,0.0014959162575277712,354510.4818797209,1554875.1135286498,4.385977828594053,1554875.1135286498,4.385977828594053,0.85,0.09555972622786034,4.296143414572793,1.2670498293871062,1.0,0.0,4.296143414573645,1.2847684970701188,1.2850626568640149,3.3439046990722736,19312.593283424732,1969.3364485756842,3099.015535412006,3099.015535412006,6.6475289490226315,5.006264173822063,-0.875891277893623,5.882155451715686,3.484828670979246,3.484828670979246,0.9956653345654989,0.0,0.0,0.00022894745715139951,0.9873284610940666,0.00023188580717879945,198.97589538382124,0.0,0.0,0.0,0.051983805411753105,7.819905739614085e-05,0.00015074839975525865,0.0006476367448659413,0.09555972622786009,0.07646128357629171,0.01909844265156838,0.09555979754239867,0.07646128357629191,0.019098442651568428,0.40250187112148295,0.40250187112148295,0.10053661857628245,0.0,4.980248479966235,4.975421943863807,4.999572696824032,4.980221983280217,4.975417362032431,4.9994584540944516,24788.340514341246,21070.089437190058,0.85,0.9897272112184851,0.6792360024619439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518807251590022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.028326154195,1534.8121137044448,0.40250187112148295,0.10053661857628245,6.112885165565336,3.484828670979246
5556.0,-30.06380903770376,5.006257432445337,35.003974427867966,24.096881586033874,4.998043576211916,-26.55764996513932,-40.07383097251875,1.4918845036475021,-0.0301094393376502,-5.010531929711112,40.00792633271935,45066.6823961112,20600.808965207172,20600.808965207172,65667.49136131837,82471.31405490253,82471.31405490253,20600.808965207172,103072.12302010969,103072.12302010969,103072.12302010969,127860.45699564708,97611.37366114033,60206.742002349136,41560.70184310133,24788.333975537385,0.0,66349.03581863872,21070.083879206777,1534.8118613334711,0.0,0.8868364356594093,2.815917747754629,0.0014959162575277712,354510.4250478097,1554875.0168468417,4.385978258995203,1554875.0168468417,4.385978258995203,0.85,0.09555970971260698,4.296143414572793,1.267049756306224,1.0,0.0,4.296143414572542,1.284768514904623,1.2850626747026024,3.3439046526538863,19312.592622148244,1969.3363811442487,3099.015535412006,3099.015535412006,6.647533298818506,5.006257432445337,-0.8758876025799971,5.882145035025334,3.484837122556144,3.484837122556144,0.9956677493017555,0.0,0.0,0.00022894745715139951,0.9873241976612073,0.0002318868085009308,198.97586144147627,0.0,0.0,0.0,0.051983805411753105,7.819937221912694e-05,0.00015074808493227256,0.0006476353923412429,0.09555970971260774,0.07646126794252842,0.019098441770079327,0.09555967661423927,0.0764612679425278,0.019098441770079175,0.40250179424630983,0.40250179424630983,0.1005366152905494,0.0,4.980284845906681,4.975458094868543,4.9996099202952,4.980422490373485,4.975594882595715,4.999750995103682,24788.333975537385,21070.083879206777,0.85,0.9897278920648779,0.6792364326031564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518804770171314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.027028724251,1534.8118613334711,0.40250179424630983,0.1005366152905494,6.112885165565336,3.484837122556144
5557.0,-30.063767520765712,5.0062508318665495,35.003973594766975,24.09688961869108,4.998054821414554,-26.557611475258284,-40.073791368026264,1.4918987759071203,-0.030131304478516086,-5.010521180624695,40.00792458993449,45066.68619403113,20600.792069454477,20600.792069454477,65667.47826348561,82471.3000409648,82471.3000409648,20600.792069454477,103072.09211041927,103072.09211041927,103072.09211041927,127860.41621104111,97611.34657596922,60206.73272903569,41560.68205214836,24788.32410062185,0.0,66349.0061527702,21070.07548552857,1534.811072832336,0.0,0.8868364966621689,2.815919289647711,0.0014959162575277712,354510.5735904633,1554874.9416905134,4.385976209236375,1554874.9416905134,4.385976209236375,0.85,0.09555968653722907,4.296143414572793,1.2670496606966482,1.0,0.0,4.296143414574169,1.2847684481393191,1.285062607922012,3.343904826425908,19312.587263296547,1969.3358346934529,3099.015535412006,3099.015535412006,6.647527846844323,5.0062508318665495,-0.875875189180797,5.8821260210473465,3.4848455291972016,3.4848455291972016,0.9956701511992004,0.0,0.0,0.00022894745715139951,0.9873199291044843,0.0002318878110351309,198.9758274581921,0.0,0.0,0.0,0.051983805411753105,7.819972291723161e-05,0.0001507477342341679,0.0006476338856918899,0.09555968653722935,0.07646124662479771,0.01909843991243164,0.09555968641917996,0.07646124662479749,0.019098439912431583,0.40250171855396155,0.40250171855396155,0.1005366146353181,0.0,4.980301766273328,4.975488838989918,4.999571487506955,4.980389876146205,4.975632245263284,4.999438193420303,24788.32410062185,21070.07548552857,0.85,0.9897281371824114,0.679236793543885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518802293477948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.025731094509,1534.811072832336,0.40250171855396155,0.1005366146353181,6.112885165565336,3.4848455291972016
5558.0,-30.063726060224266,5.006244212931831,35.003972794792,24.096888745576166,4.998055517453573,-26.557574091185852,-40.07375186830757,1.4919035484151262,-0.03007612958089112,-5.010519702298705,40.00792388859874,45066.69046466495,20600.79427216619,20600.79427216619,65667.48473683113,82471.29339861334,82471.29339861334,20600.79427216619,103072.08767077953,103072.08767077953,103072.08767077953,127860.41221864428,97611.32233088458,60206.71939693605,41560.66992660947,24788.32454786476,0.0,66348.99447447422,21070.075865685045,1534.8110903785337,0.0,0.8868365067231905,2.8159187374583587,0.0014959162575277712,354510.59401959553,1554874.9114459213,4.385975871175167,1554874.9114459213,4.385975871175167,0.85,0.09555966976486202,4.296143414572793,1.2670495837694036,1.0,0.0,4.296143414574775,1.2847684258136376,1.2850625855912188,3.3439048845336203,19312.582466361255,1969.3353455421836,3099.015535412006,3099.015535412006,6.647528557622208,5.006244212931831,-0.875868194656265,5.882112407588096,3.4848539670766767,3.4848539670766767,0.9956725620219077,0.0,0.0,0.00022894745715139951,0.9873156663660392,0.00023188881221147272,198.97579352108244,0.0,0.0,0.0,0.051983805411753105,7.820007268901167e-05,0.00015074738446238783,0.0006476323830221604,0.09555966976486263,0.07646123082877611,0.019098438936086523,0.09555966985690936,0.07646123082877562,0.019098438936086398,0.4025016435039562,0.4025016435039562,0.10053661151949077,0.0,4.9803295660524896,4.975527158743205,4.999557162836993,4.980443572717832,4.975683247532004,4.999502674873611,24788.32454786476,21070.075865685045,0.85,0.989728408952674,0.679236977464715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518799813797345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.024435849245,1534.8110903785337,0.4025016435039562,0.10053661151949077,6.112885165565336,3.4848539670766767
5559.0,-30.063684575696623,5.006237475538782,35.003971956599344,24.09687383277344,4.998045479336859,-26.557537758932853,-40.073712543211855,1.4918986625730903,-0.0300386377359132,-5.0105242012005995,40.00792117547503,45066.69552014651,20600.80848716587,20600.80848716587,65667.50400731238,82471.27233745756,82471.27233745756,20600.80848716587,103072.08082462342,103072.08082462342,103072.08082462342,127860.39611047969,97611.27902152373,60206.70220421269,41560.64090812338,24788.315285856264,0.0,66348.95619397964,21070.067992977823,1534.810686112862,0.0,0.886836493654116,2.8159177198534873,0.0014959162575277712,354510.53184883116,1554874.794444446,4.385976310310208,1554874.794444446,4.385976310310208,0.85,0.09555965318292844,4.296143414572793,1.267049481016584,1.0,0.0,4.296143414572085,1.2847684486694935,1.2850626084523078,3.3439048250460073,19312.573897523303,1969.3344717638852,3099.015535412006,3099.015535412006,6.647533144562648,5.006237475538782,-0.8758647764124596,5.882102251951242,3.484862388417814,3.484862388417814,0.9956749681193754,0.0,0.0,0.00022894745715139951,0.9873114011813383,0.00023188981397101178,198.97575956435065,0.0,0.0,0.0,0.051983805411753105,7.820042091593441e-05,0.0001507470362354651,0.0006476308869893596,0.0955596531829252,0.07646121530365511,0.019098437879270083,0.09555960874553537,0.07646121530365771,0.019098437879270735,0.4025015694479096,0.4025015694479096,0.10053660787212393,0.0,4.9803624762278105,4.975555062434012,4.999610115882206,4.980485563464697,4.9756581265968975,4.999813374511007,24788.315285856264,21070.067992977823,0.85,0.9897292704247683,0.6792374455505867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518797337485987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.023140858066,1534.810686112862,0.4025015694479096,0.10053660787212393,6.112885165565336,3.484862388417814
5560.0,-30.063643137712834,5.0062308383152105,35.00397110028416,24.096871946845226,4.998052915014409,-26.557499721074937,-40.073672973643966,1.4919094983765004,-0.030155155997931615,-5.010515894348215,40.00791897123482,45066.69926987887,20600.796466828597,20600.796466828597,65667.49573670747,82471.2319720806,82471.2319720806,20600.796466828597,103072.0284389092,103072.0284389092,103072.0284389092,127860.3320987391,97611.22397395257,60206.69127175083,41560.591891335265,24788.3036598299,0.0,66348.89555116516,21070.058110855414,1534.8098502502683,0.0,0.8868365439008853,2.8159202199879125,0.0014959162575277712,354510.6466420422,1554874.699388204,4.385974621964451,1554874.699388204,4.385974621964451,0.85,0.09555963109136643,4.296143414572793,1.2670493524381894,1.0,0.0,4.29614341457281,1.2847683979798574,1.285062557751066,3.343904956977427,19312.56300625852,1969.333361163957,3099.015535412006,3099.015535412006,6.647529265802718,5.0062308383152105,-0.8758538460867094,5.88208468440192,3.4848707629924642,3.4848707629924642,0.9956773608549898,0.0,0.0,0.00022894745715139951,0.987307140801833,0.00023189081461060012,198.97572564572843,0.0,0.0,0.0,0.051983805411753105,7.820077130912512e-05,0.0001507466858422744,0.0006476293816499608,0.09555963109137162,0.07646119482293257,0.019098436268439056,0.09555964696103496,0.07646119482292842,0.019098436268438018,0.4025014955806687,0.4025014955806687,0.10053660787149042,0.0,4.980358971384703,4.975552223477791,4.999603941329724,4.980360738350271,4.9755566556939925,4.999595036767744,24788.3036598299,21070.058110855414,0.85,0.9897300503829453,0.6792381228882031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879485974285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.02184772943,1534.8098502502683,0.4025014955806687,0.10053660787149042,6.112885165565336,3.4848707629924642
5561.0,-30.063601748077957,5.006224172905248,35.00397026033373,24.096876591816567,4.9980520000515956,-26.557462561906515,-40.07363728070629,1.4919128138801394,-0.02997039096953813,-5.010515084375161,40.007917735264,45066.720107423746,20600.79984919552,20600.79984919552,65667.51995661926,82471.2561065867,82471.2561065867,20600.79984919552,103072.05595578223,103072.05595578223,103072.05595578223,127860.357077102,97611.22984074378,60206.693841580935,41560.59555462538,24788.301121319768,0.0,66348.89667594514,21070.055953121802,1534.8097149918178,0.0,0.8868365524967119,2.815917887562237,0.0014959162575277712,354510.6578351406,1554874.6460878726,4.385974333135399,1554874.6460878726,4.385974333135399,0.85,0.0955596142140393,4.296143414572793,1.2670492991385984,1.0,0.0,4.296143414575703,1.2847683824700096,1.285062542237667,3.34390499734537,19312.56416701412,1969.3334795280875,3099.015535412006,3099.015535412006,6.647530357235429,5.006224172905248,-0.8758473098590409,5.882071482764289,3.484879156555918,3.484879156555918,0.9956797590159765,0.0,0.0,0.00022894745715139951,0.9873028854130441,0.00023189181408663458,198.9756917666933,0.0,0.0,0.0,0.051983805411753105,7.820108737554307e-05,0.00015074636977585644,0.0006476280237833008,0.09555961421404006,0.07646117854638175,0.019098435667658314,0.095559560313849,0.07646117854638114,0.01909843566765816,0.402501420018021,0.402501420018021,0.10053660723647136,0.0,4.980395808425669,4.975594805622563,4.999617771783676,4.980544693405648,4.975766673718567,4.999674633592406,24788.301121319768,21070.055953121802,0.85,0.9897303986431938,0.6792384254335722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518792384780477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.02055505118,1534.8097149918178,0.402501420018021,0.10053660723647136,6.112885165565336,3.484879156555918
