time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5562.0,-30.063560377654067,5.006217499580441,35.00396940872897,24.09687068955975,4.998051444960913,-26.55742538400172,-40.073597815912194,1.4919164513085226,-0.029982806113764582,-5.010513120824089,40.007915715904645,45066.72412240908,20600.800798976816,20600.800798976816,65667.52492138589,82471.23302166948,82471.23302166948,20600.800798976816,103072.03382064629,103072.03382064629,103072.03382064629,127860.32713266043,97611.18865197385,60206.67975271296,41560.56544362321,24788.293312014135,0.0,66348.85875563734,21070.049315212014,1534.809245504428,0.0,0.8868365697982286,2.815918279835416,0.0014959162575277712,354510.68496965134,1554874.559004487,4.385973751785776,1554874.559004487,4.385973751785776,0.85,0.09555959586063473,4.296143414572793,1.267049193638377,1.0,0.0,4.296143414570982,1.2847683654542057,1.285062525217967,3.3439050416329112,19312.55601773905,1969.3326485332964,3099.015535412006,3099.015535412006,6.6475306637138205,5.006217499580441,-0.8758401200673323,5.882057619647774,3.4848875305544382,3.4848875305544382,0.9956821515869824,0.0,0.0,0.00022894745715139951,0.9872986320191581,0.00023189281310272988,198.9756579033946,0.0,0.0,0.0,0.051983805411753105,7.820143684370103e-05,0.0001507460203076985,0.0006476265224179754,0.09555959586063427,0.07646116103510962,0.019098434825524643,0.09555954625913284,0.07646116103511,0.019098434825524736,0.40250134585270186,0.40250134585270186,0.10053660730346453,0.0,4.980421963804872,4.975623183041876,4.999635026674014,4.980530314710336,4.9757404246935835,4.999707779508981,24788.293312014135,21070.049315212014,0.85,0.989731039131196,0.6792388741513957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878991270668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.019262785609,1534.809245504428,0.40250134585270186,0.10053660730346453,6.112885165565336,3.4848875305544382
5563.0,-30.063519088849652,5.006210886750592,35.00396856663523,24.09687432171779,4.998057025876495,-26.55738766593113,-40.0735583161935,1.4919256029580363,-0.02996060421179436,-5.010507119944705,40.007914289724695,45066.7274350621,20600.793539581882,20600.793539581882,65667.52097464398,82471.22465883208,82471.22465883208,20600.793539581882,103072.01819841396,103072.01819841396,103072.01819841396,127860.30553950768,97611.16487023397,60206.667646464215,41560.552470855284,24788.28734109371,0.0,66348.839811949,21070.04423992965,1534.8087902885698,0.0,0.8868366054949709,2.815918688655151,0.0014959162575277712,354510.76789641974,1554874.4975015295,4.385972552336773,1554874.4975015295,4.385972552336773,0.85,0.09555957642757539,4.296143414572793,1.267049092533998,1.0,0.0,4.296143414571807,1.2847683226430082,1.2850624823969676,3.343905153058899,19312.551312477386,1969.332168730136,3099.015535412006,3099.015535412006,6.647528321229621,5.006210886750592,-0.8758305487028863,5.882041435453479,3.4848958910562966,3.4848958910562966,0.995684540301799,0.0,0.0,0.00022894745715139951,0.9872943870364741,0.00023189381015182597,198.9756241069161,0.0,0.0,0.0,0.051983805411753105,7.82017866225685e-05,0.000150745670528831,0.0006476250197177973,0.09555957642757623,0.07646114255242184,0.019098433875154384,0.09555953563663594,0.07646114255242117,0.019098433875154214,0.40250127197188046,0.40250127197188046,0.10053660814903694,0.0,4.980444593551283,4.9756550433107805,4.999620694224291,4.980546515732897,4.9757938897464555,4.999574773780637,24788.28734109371,21070.04423992965,0.85,0.9897312622310191,0.6792391180131212,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518787441781136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.017971514832,1534.8087902885698,0.40250127197188046,0.10053660814903694,6.112885165565336,3.4848958910562966
5564.0,-30.063477769413623,5.006204207180742,35.00396772265958,24.09685857072475,4.998052399517849,-26.55735094108812,-40.07351892124859,1.491925571192362,-0.030058240630580713,-5.010508601959564,40.00791255072209,45066.73152330744,20600.801548381998,20600.801548381998,65667.53307168944,82471.17653006782,82471.17653006782,20600.801548381998,103071.97807844981,103071.97807844981,103071.97807844981,127860.26082478426,97611.09690140809,60206.65189464785,41560.49445195582,24788.282746334447,0.0,66348.77719829026,21070.04033438428,1534.8085817531655,0.0,0.8868366042498315,2.8159197981640305,0.0014959162575277712,354510.74741630297,1554874.4225083294,4.3859725941748,1554874.4225083294,4.3859725941748,0.85,0.09555956045872803,4.296143414572793,1.26704895791132,1.0,0.0,4.296143414572536,1.284768322791607,1.2850624825456003,3.343905152672136,19312.537864718215,1969.3307974403303,3099.015535412006,3099.015535412006,6.647530905534222,5.006204207180742,-0.8758253915673713,5.8820295987481135,3.4849042586852597,3.4849042586852597,0.9956869310529314,0.0,0.0,0.00022894745715139951,0.9872901389242096,0.00023189480794457213,198.97559028537597,0.0,0.0,0.0,0.051983805411753105,7.820213547508136e-05,0.00015074532167631816,0.0006476235209973715,0.095559560458728,0.07646112705382424,0.019098433404903765,0.09555956017044051,0.07646112705382425,0.01909843340490377,0.4025011985488683,0.4025011985488683,0.10053660771267736,0.0,4.9804463110383494,4.975650781123363,4.999646350580576,4.980450361328963,4.975630915646661,4.999746158310018,24788.282746334447,21070.04033438428,0.85,0.9897323785702206,0.6792398206318226,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518784975731305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.016679987959,1534.8085817531655,0.4025011985488683,0.10053660771267736,6.112885165565336,3.4849042586852597
5565.0,-30.063436513208384,5.006197587726447,35.0039668712309,24.096867616195254,4.998057205418767,-26.55731332984284,-40.073479421529896,1.4919340220532056,-0.029923967457023082,-5.0105026560507,40.007910645685364,45066.73476436119,20600.794334515376,20600.794334515376,65667.52909887656,82471.19475793053,82471.19475793053,20600.794334515376,103071.9890924459,103071.9890924459,103071.9890924459,127860.26296221433,97611.09938985074,60206.6393962814,41560.51110396593,24788.27386976843,0.0,66348.78497373436,21070.032789303164,1534.8079638987126,0.0,0.8868366414004478,2.8159187284627643,0.0014959162575277712,354510.8295834391,1554874.3403550317,4.3859713458741325,1554874.3403550317,4.3859713458741325,0.85,0.09555954006271633,4.296143414572793,1.2670489101065323,1.0,0.0,4.296143414573843,1.2847682832586844,1.2850624430036264,3.343905255565666,19312.538357061247,1969.3308476453476,3099.015535412006,3099.015535412006,6.647528577741239,5.006197587726447,-0.8758158805265506,5.882013468252998,3.484912595159606,3.484912595159606,0.9956893129027445,0.0,0.0,0.00022894745715139951,0.9872858973324629,0.00023189580421435188,198.9755565156041,0.0,0.0,0.0,0.051983805411753105,7.820248525683785e-05,0.00015074497189456165,0.0006476220182847817,0.09555954006271991,0.07646110773297263,0.019098432329747287,0.09555948940416299,0.07646110773296975,0.01909843232974657,0.40250112332191473,0.40250112332191473,0.1005366086672048,0.0,4.980470526818749,4.975683127839545,4.999638006781993,4.980578688593653,4.975823815593344,4.999615936424959,24788.27386976843,21070.032789303164,0.85,0.9897322027053322,0.6792397898801289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518782507852785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.015390451032,1534.8079638987126,0.40250112332191473,0.1005366086672048,6.112885165565336,3.484912595159606
5566.0,-30.0633952777977,5.006190997517423,35.003966041820924,24.096866289060586,4.998060933857045,-26.557275845106815,-40.0734399218112,1.4919415011661452,-0.02994736038749579,-5.010498474543895,40.00790958417034,45066.73799755156,20600.790825082942,20600.790825082942,65667.5288226345,82471.17295878082,82471.17295878082,20600.790825082942,103071.96378386376,103071.96378386376,103071.96378386376,127860.23473482886,97611.06139479083,60206.62643356143,41560.48329025488,24788.270950965103,0.0,66348.75424121998,21070.030308320336,1534.8077244026201,0.0,0.8868366665196867,2.8159195238242978,0.0014959162575277712,354510.8873681272,1554874.2945779867,4.3859705018407285,1554874.2945779867,4.3859705018407285,0.85,0.09555952194278444,4.296143414572793,1.267048789220862,1.0,0.0,4.296143414572548,1.284768248271577,1.2850624080085082,3.3439053466276705,19312.530839667663,1969.330081084536,3099.015535412006,3099.015535412006,6.647527445306633,5.006190997517423,-0.8758073861998961,5.881998383717319,3.484920938636195,3.484920938636195,0.9956916967531985,0.0,0.0,0.00022894745715139951,0.9872816578982667,0.00023189679998591764,198.97552276286484,0.0,0.0,0.0,0.051983805411753105,7.820283504004068e-05,0.00015074462211135884,0.0006476205155659785,0.09555952194278539,0.07646109040451679,0.019098431538268602,0.09555950419040213,0.07646109040451603,0.019098431538268415,0.4025010488699068,0.4025010488699068,0.10053660868887003,0.0,4.980485055258271,4.975705695916929,4.999620341428567,4.9805511141564125,4.9758039156531595,4.999557630239849,24788.270950965103,21070.030308320336,0.85,0.9897326569823934,0.6792401532318942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518780043751676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.014101024695,1534.8077244026201,0.4025010488699068,0.10053660868887003,6.112885165565336,3.484920938636195
5567.0,-30.0633540814663,5.006184385311951,35.00396521476644,24.096855183038883,4.998059952756293,-26.557238866509326,-40.0734004919417,1.4919447377993276,-0.03004003495021834,-5.010497307304579,40.007907993957794,45066.741389816045,20600.79346465658,20600.79346465658,65667.53485447263,82471.12930878025,82471.12930878025,20600.79346465658,103071.92277343683,103071.92277343683,103071.92277343683,127860.18890325588,97610.99953205608,60206.61161309175,41560.43102107148,24788.266129819058,0.0,66348.69715089054,21070.026210346197,1534.807442636564,0.0,0.8868366782157884,2.815920877391092,0.0014959162575277712,354510.90349833295,1554874.2260012536,4.385970108839164,1554874.2260012536,4.385970108839164,0.85,0.09555950440272026,4.296143414572793,1.2670486485539003,1.0,0.0,4.296143414572928,1.2847682331306869,1.2850623928641516,3.343905386035326,19312.51860001003,1969.3288329868028,3099.015535412006,3099.015535412006,6.647528297052489,5.006184385311951,-0.8758006733502972,5.881985058662249,3.484929279902683,3.484929279902683,0.9956940799721952,0.0,0.0,0.00022894745715139951,0.9872774225014409,0.00023189779481771282,198.97548904212485,0.0,0.0,0.0,0.051983805411753105,7.820318420614853e-05,0.000150744272945251,0.0006476190154983037,0.09555950440271935,0.0764610737421079,0.019098430660611457,0.09555953384139805,0.07646107374210863,0.01909843066061164,0.4025009744661823,0.4025009744661823,0.1005366073931753,0.0,4.980479055479577,4.9756979602244655,4.999621288851301,4.980457272354386,4.97566923592359,4.999627297790539,24788.266129819058,21070.026210346197,0.85,0.9897335995178804,0.6792407888179783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518777580893392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.012812556983,1534.807442636564,0.4025009744661823,0.1005366073931753,6.112885165565336,3.484929279902683
5568.0,-30.06331290076857,5.006177765045477,35.00396437464472,24.096854554396145,4.998059331230497,-26.55720186600088,-40.073361062072195,1.4919482964628483,-0.029955387649636123,-5.010495354219762,40.00790595923735,45066.74470036767,20600.79443197694,20600.79443197694,65667.53913234461,82471.12928082628,82471.12928082628,20600.79443197694,103071.92371280323,103071.92371280323,103071.92371280323,127860.18196683344,97610.98145349037,60206.59687303212,41560.42731162028,24788.258254030206,0.0,66348.68556565049,21070.019515925676,1534.8069722709242,0.0,0.8868366955196475,2.815919993485051,0.0014959162575277712,354510.93048822426,1554874.1382554504,4.385969527410943,1554874.1382554504,4.385969527410943,0.8500000000000001,0.09555948539962815,4.296143414572793,1.267048590858467,1.0,0.0,4.296143414572803,1.2847682164833472,1.2850623762130002,3.343905429363864,19312.515023132033,1969.3284682467545,3099.015535412006,3099.015535412006,6.6475286091904415,5.006177765045477,-0.8757935208993883,5.881971285944865,3.484937603549895,3.484937603549895,0.9956964581571128,0.0,0.0,0.00022894745715139951,0.9872731887315096,0.0002318987892759054,198.97545533419307,0.0,0.0,0.0,0.051983805411753105,7.820353337369692e-05,0.0001507439237777026,0.0006476175154244401,0.09555948539962925,0.07646105583165981,0.019098429567969432,0.09555947642449934,0.07646105583165894,0.019098429567969217,0.40250089827770136,0.40250089827770136,0.10053660616099078,0.0,4.980490495776166,4.975710194097644,4.999629548327903,4.98053996657012,4.975762841643075,4.999666299595731,24788.258254030206,21070.019515925676,0.85,0.9897338368123072,0.6792409573174614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518775120370024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.011524680895,1534.8069722709242,0.40250089827770136,0.10053660616099078,6.112885165565336,3.484937603549895
5569.0,-30.0632717160394,5.006171201261628,35.003963541450226,24.09685825640338,4.998064492331454,-26.557164283580047,-40.0733215623535,1.491957059872066,-0.029919610550166453,-5.010489593371679,40.00790448076521,45066.74765139922,20600.787654061834,20600.787654061834,65667.53530546106,82471.12302665203,82471.12302665203,20600.787654061834,103071.91068071386,103071.91068071386,103071.91068071386,127860.16283931336,97610.95964407185,60206.584268818675,41560.41708361463,24788.252158599502,0.0,66348.66924221414,21070.014334809577,1534.8065161501656,0.0,0.8868367301843455,2.815920195971255,0.0014959162575277712,354511.01009801787,1554874.0744974439,4.385968362639966,1554874.0744974439,4.385968362639966,0.85,0.09555946523470601,4.296143414572793,1.267048449642025,1.0,0.0,4.296143414573238,1.2847681754883375,1.2850623352086044,3.3439055360628296,19312.510708097838,1969.3280282357216,3099.015535412006,3099.015535412006,6.647526422071652,5.006171201261628,-0.8757841233097556,5.881955324571384,3.4849459137450283,3.4849459137450283,0.9956988324985795,0.0,0.0,0.00022894745715139951,0.9872689545666866,0.00023189978383538333,198.97542162297282,0.0,0.0,0.0,0.051983805411753105,7.820388316123433e-05,0.0001507435739901652,0.0006476160126870147,0.095559465234709,0.07646103690793048,0.019098428326778518,0.09555945863239587,0.07646103690792809,0.019098428326777925,0.40250082186774505,0.40250082186774505,0.10053660542384396,0.0,4.980504203764156,4.975731867562956,4.999611359532651,4.980569982821521,4.975829510563983,4.9995495573400035,24788.252158599502,21070.014334809577,0.85,0.9897340226332723,0.679241168905399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518772660781238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.010237864824,1534.8065161501656,0.40250082186774505,0.10053660542384396,6.112885165565336,3.4849459137450283
5570.0,-30.063230552760306,5.006164660823633,35.00396272874489,24.0968570340425,4.9980677559447795,-26.557126910249515,-40.0732820975594,1.4919641134340316,-0.029928563573093925,-5.010485736144549,40.00790341116628,45066.750645226006,20600.784852559413,20600.784852559413,65667.53549778541,82471.1035589581,82471.1035589581,20600.784852559413,103071.88841151752,103071.88841151752,103071.88841151752,127860.13778784922,97610.92381087698,60206.57089714526,41560.39212636857,24788.249376331707,0.0,66348.64150270028,21070.01196988195,1534.8062924813887,0.0,0.8868367536828403,2.815920763807217,0.0014959162575277712,354511.0634014719,1554874.0283717911,4.385967573065409,1554874.0283717911,4.385967573065409,0.85,0.09555944661241442,4.296143414572793,1.2670483358995992,1.0,0.0,4.296143414572993,1.2847681424919526,1.2850623022046646,3.343905621943535,19312.503618433293,1969.3273052911334,3099.015535412006,3099.015535412006,6.64752551807411,5.006164660823633,-0.8757758276610446,5.881940488484678,3.4849542299453096,3.4849542299453096,0.9957012085558027,0.0,0.0,0.00022894745715139951,0.9872647226267067,0.0002319007778807939,198.97538792932167,0.0,0.0,0.0,0.051983805411753105,7.820423264094301e-05,0.0001507432245104565,0.0006476145112720657,0.09555944661241805,0.07646101941670028,0.01909842719571777,0.09555946650821844,0.07646101941669738,0.019098427195717044,0.402500745861433,0.402500745861433,0.10053660348370516,0.0,4.980513331723728,4.975748536811125,4.999590289397531,4.98055717257148,4.975822544897369,4.9995133425371705,24788.249376331707,21070.01196988195,0.85,0.9897344393270336,0.6792414980100514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187702009525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.008952502207,1534.8062924813887,0.402500745861433,0.10053660348370516,6.112885165565336,3.4849542299453096
5571.0,-30.063189417503942,5.006158105652422,35.00396191734982,24.096856370475166,4.9980673311095964,-26.557089930988717,-40.073246439546324,1.4919678445943276,-0.02984652887835182,-5.01048411973976,40.007901823918736,45066.770500752216,20600.786620545357,20600.786620545357,65667.55712129758,82471.10255022116,82471.10255022116,20600.786620545357,103071.88917076652,103071.88917076652,103071.88917076652,127860.13352725087,97610.90485600088,60206.57280653168,41560.368943854664,24788.24435648435,0.0,66348.61330033901,21070.007703011695,1534.8059936383538,0.0,0.8868367676536372,2.8159198749208616,0.0014959162575277712,354511.0857387529,1554873.959922931,4.38596710363171,1554873.959922931,4.38596710363171,0.85,0.0955594281912108,4.296143414572793,1.267048275456764,1.0,0.0,4.296143414573909,1.2847681250376797,1.2850622847463955,3.3439056673723093,19312.499868175648,1969.326922871281,3099.015535412006,3099.015535412006,6.64752608857333,5.006158105652422,-0.8757688580718561,5.881926963724278,3.4849625422486175,3.4849625422486175,0.995703583499605,0.0,0.0,0.00022894745715139951,0.9872604935872415,0.00023190177125341241,198.97535425861952,0.0,0.0,0.0,0.051983805411753105,7.82045484110183e-05,0.00015074290874038122,0.0006476131546785363,0.09555942819120922,0.07646100226234186,0.019098425928867353,0.09555941924244545,0.07646100226234313,0.019098425928867672,0.40250066988889605,0.40250066988889605,0.10053660039424561,0.0,4.980537569553576,4.975779816058775,4.999586330822524,4.98063759086142,4.975908005246254,4.99957356975608,24788.24435648435,21070.007703011695,0.85,0.9897351859343538,0.6792420859912975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876774240574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.007668082695,1534.8059936383538,0.40250066988889605,0.10053660039424561,6.112885165565336,3.4849625422486175
5572.0,-30.063148381819843,5.0061515334850135,35.003961092017235,24.096845334302657,4.998066048913855,-26.557053127065497,-40.07320704460142,1.491970794159521,-0.029930449696053074,-5.010482669087911,40.00789979516849,45066.773312400066,20600.78866008899,20600.78866008899,65667.56197248906,82471.06041914117,82471.06041914117,20600.78866008899,103071.84907923016,103071.84907923016,103071.84907923016,127860.08585201488,97610.8444516164,60206.557344875175,41560.31900749025,24788.23677278472,0.0,66348.55578027497,21070.00125686701,1534.8055471629712,0.0,0.886836782379402,2.8159211465839444,0.0014959162575277712,354511.10578547587,1554873.8724345998,4.38596660883029,1554873.8724345998,4.38596660883029,0.85,0.09555940935763621,4.296143414572793,1.2670481809461491,1.0,0.0,4.296143414573718,1.2847681112396891,1.2850622709452457,3.343905703284766,19312.487917055343,1969.3257041961674,3099.015535412006,3099.015535412006,6.64752674669963,5.0061515334850135,-0.8757620089778477,5.881913542462861,3.4849708392066745,3.4849708392066745,0.9957059540590498,0.0,0.0,0.00022894745715139951,0.9872562748040917,0.00023190276222537172,198.97532066943228,0.0,0.0,0.0,0.051983805411753105,7.820489727492141e-05,0.00015074255987647812,0.0006476116559091763,0.0955594093576395,0.07646098479723683,0.019098424560402668,0.09555943618534399,0.0764609847972342,0.019098424560402012,0.4025005948408321,0.4025005948408321,0.10053659740938402,0.0,4.9805399485354656,4.9757802047471955,4.999596675824705,4.980552219391882,4.975784516623264,4.999640813931535,24788.23677278472,21070.00125686701,0.85,0.9897361170898559,0.6792427172287924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765285533515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.006384473907,1534.8055471629712,0.4025005948408321,0.10053659740938402,6.112885165565336,3.4849708392066745
5573.0,-30.06310733810812,5.006145024032805,35.00396027204196,24.096848966460698,4.9980716668677925,-26.557015625870953,-40.07316754488272,1.4919799546306662,-0.029904920994283657,-5.010476522283132,40.007898300547346,45066.77570706341,20600.781134264984,20600.781134264984,65667.55684132839,82471.05188964483,82471.05188964483,20600.781134264984,103071.83302390981,103071.83302390981,103071.83302390981,127860.06342588522,97610.82062506118,60206.544442479884,41560.306869534776,24788.23040197541,0.0,66348.53727151018,21069.995841679098,1534.8050661082332,0.0,0.8868368190663596,2.8159215287381216,0.0014959162575277712,354511.1907288819,1554873.8079801886,4.385965376109391,1554873.8079801886,4.385965376109391,0.85,0.095559388755269,4.296143414572793,1.2670480798417705,1.0,0.0,4.296143414574284,1.284768068387241,1.285062228082986,3.343905814818162,19312.48320292688,1969.325223488845,3099.015535412006,3099.015535412006,6.647524318243266,5.006145024032805,-0.8757523932393818,5.881897417272187,3.4849791201122606,3.4849791201122606,0.9957083200320744,0.0,0.0,0.00022894745715139951,0.9872520552150885,0.0002319037533950939,198.9752870736854,0.0,0.0,0.0,0.051983805411753105,7.82052470680982e-05,0.00015074221008330133,0.0006476101531475235,0.09555938875526947,0.0764609657303489,0.019098423024920565,0.09555942315579832,0.07646096573034852,0.01909842302492047,0.4025005186791721,0.4025005186791721,0.10053659537331208,0.0,4.980543942901079,4.975789856462654,4.999578015308259,4.98057160128883,4.975840146008068,4.999515060034412,24788.23040197541,21069.995841679098,0.85,0.9897363158528258,0.679242942804331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876283460924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.005100241528,1534.8050661082332,0.4025005186791721,0.10053659537331208,6.112885165565336,3.4849791201122606
5574.0,-30.063066338296498,5.006138462151306,35.00395945254621,24.096843518223636,4.998068284442125,-26.556979064292513,-40.07313195671884,1.4919810104381555,-0.02984267625083703,-5.010477137641418,40.007896674563696,45066.795248230796,20600.78742577998,20600.78742577998,65667.58267401077,82471.04298079053,82471.04298079053,20600.78742577998,103071.83040657052,103071.83040657052,103071.83040657052,127860.05656315677,97610.79255132767,60206.54481876807,41560.27525839956,24788.226156586254,0.0,66348.50141498582,21069.992233098314,1534.8048623079171,0.0,0.8868368218217724,2.8159206392989407,0.0014959162575277712,354511.1822251735,1554873.7378608696,4.385965283524587,1554873.7378608696,4.385965283524587,0.8499999999999999,0.09555937141331268,4.296143414572793,1.2670480161020534,1.0,0.0,4.296143414572135,1.2847680634482008,1.285062223142815,3.3439058276731553,19312.477648486263,1969.3246570935298,3099.015535412006,3099.015535412006,6.6475263484089515,5.006138462151306,-0.8757467616549208,5.8818852238062265,3.4849874089833195,3.4849874089833195,0.9957106882809484,0.0,0.0,0.00022894745715139951,0.9872478401587649,0.0002319047435085613,198.9752535138837,0.0,0.0,0.0,0.051983805411753105,7.820556222340173e-05,0.00015074189492799778,0.0006476087991951415,0.09555937141331133,0.07646094941081887,0.01909842200249247,0.0955593805802979,0.07646094941081995,0.019098422002492735,0.4025004421888513,0.4025004421888513,0.10053659234350043,0.0,4.9805622810101795,4.975808453942818,4.999595311867608,4.9806344613905935,4.9758816743236025,4.999663328152451,24788.226156586254,21069.992233098314,0.85,0.9897372400814881,0.6792436044087015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760383206326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.003817537825,1534.8048623079171,0.4025004421888513,0.10053659234350043,6.112885165565336,3.4849874089833195
5575.0,-30.06302532986232,5.006131937518714,35.003958622776636,24.096842330787354,4.998071279699865,-26.556941857117884,-40.07309252684934,1.491987806955415,-0.02984633514796542,-5.010472512315396,40.00789473632484,45066.797680980286,20600.78295591094,20600.78295591094,65667.58063689123,82471.02486776558,82471.02486776558,20600.78295591094,103071.80782367651,103071.80782367651,103071.80782367651,127860.02556431098,97610.75802396018,60206.53083717492,41560.2524297614,24788.217740634474,0.0,66348.47017039587,21069.985079539303,1534.8042977407663,0.0,0.8868368523731701,2.8159212272504517,0.0014959162575277712,354511.24614309764,1554873.6542757826,4.385964256965099,1554873.6542757826,4.385964256965099,0.85,0.09555935100963953,4.296143414572793,1.2670479062059896,1.0,0.0,4.296143414574036,1.28476803165427,1.2850621913416047,3.3439059104242106,19312.470817182108,1969.3239604943694,3099.015535412006,3099.015535412006,6.647524906057666,5.006131937518714,-0.8757380653282594,5.8818700028469735,3.4849956711891217,3.4849956711891217,0.9957130489111776,0.0,0.0,0.00022894745715139951,0.9872436242353958,0.00023190573383415427,198.9752199470355,0.0,0.0,0.0,0.051983805411753105,7.820591140076677e-05,0.00015074154575063275,0.0006476072990791043,0.09555935100964039,0.07646093044351367,0.019098420566126727,0.09555936867381906,0.07646093044351297,0.019098420566126553,0.4025003659847461,0.4025003659847461,0.10053659068765258,0.0,4.980573302454673,4.975822546775646,4.999594032389041,4.980626177167437,4.975887709056508,4.999597708501653,24788.217740634474,21069.985079539303,0.85,0.9897376754617555,0.6792439609419768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518757934426247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.002535322781,1534.8042977407663,0.4025003659847461,0.10053659068765258,6.112885165565336,3.4849956711891217
5576.0,-30.062984387034135,5.006125470193792,35.00395781430106,24.096851201634877,4.998077180065237,-26.556904418496675,-40.07305302713064,1.4919972115277642,-0.02973455408857717,-5.010466659040299,40.007893697019725,45066.79968050955,20600.776078990653,20600.776078990653,65667.5757595002,82471.0376428351,82471.0376428351,20600.776078990653,103071.81372182575,103071.81372182575,103071.81372182575,127860.0279390917,97610.75566739979,60206.517705073995,41560.26440258422,24788.214217265948,0.0,66348.47861985017,21069.982084676056,1534.803988946565,0.0,0.8868368859182213,2.815920442181392,0.0014959162575277712,354511.3270302076,1554873.6094565361,4.385963129815727,1554873.6094565361,4.385963129815727,0.85,0.09555933134464929,4.296143414572793,1.2670478012552486,1.0,0.0,4.296143414571318,1.2847679876599285,1.2850621473371904,3.3439060249296624,19312.470350932228,1969.3239129501133,3099.015535412006,3099.015535412006,6.647522686991574,5.006125470193792,-0.875728624007305,5.881854094201097,3.4850039336952086,3.4850039336952086,0.9957154096272024,0.0,0.0,0.00022894745715139951,0.9872394150761057,0.00023190672257929461,198.9751864338994,0.0,0.0,0.0,0.051983805411753105,7.820626119813691e-05,0.0001507411959532626,0.000647605796299436,0.09555933134465103,0.07646091206851555,0.01909841927613548,0.09555932642076331,0.07646091206851416,0.019098419276135137,0.40250028974872976,0.40250028974872976,0.1005365890155605,0.0,4.9806028383554235,4.975865669446478,4.999569164495938,4.980732104951699,4.976049285018007,4.999480821646387,24788.214217265948,21069.982084676056,0.85,0.9897374759073037,0.6792439045772852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755485131998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15622.001254647137,1534.803988946565,0.40250028974872976,0.1005365890155605,6.112885165565336,3.4850039336952086
5577.0,-30.062943449597714,5.006118866090636,35.0039569839298,24.096831154916458,4.998066404729894,-26.55686865237593,-40.07301377188412,1.4919916075081618,-0.02977123707728424,-5.010472259925821,40.00789144230854,45066.80274005589,20600.792492378758,20600.792492378758,65667.59523243466,82470.9976022883,82470.9976022883,20600.792492378758,103071.79009466706,103071.79009466706,103071.79009466706,127859.99835349082,97610.69329642608,60206.4984341939,41560.21651359131,24788.208258823768,0.0,66348.42477241508,21069.977020000202,1534.8037976678609,0.0,0.8868368655825322,2.815920270265595,0.0014959162575277712,354511.24963089876,1554873.5122238281,4.385963813116489,1554873.5122238281,4.385963813116489,0.85,0.09555931611282814,4.296143414572793,1.2670477100415156,1.0,0.0,4.296143414573095,1.284768013875384,1.285062173558648,3.3439059566978733,19312.45801071857,1969.3226545985194,3099.015535412006,3099.015535412006,6.647527983314849,5.006118866090636,-0.8757259584589479,5.881844824549584,3.485012202614722,3.485012202614722,0.9957177721756348,0.0,0.0,0.00022894745715139951,0.987235206490479,0.000231907711198109,198.9751529251879,0.0,0.0,0.0,0.051983805411753105,7.820660883197044e-05,0.0001507408483194291,0.0006476043028146315,0.09555931611282631,0.07646089752654417,0.019098418586282143,0.09555930648619052,0.07646089752654563,0.019098418586282508,0.4025002152577232,0.4025002152577232,0.10053658589858959,0.0,4.980624604888817,4.975879322328012,4.999623414609857,4.980701022848564,4.9759232887505505,4.999829766346693,24788.208258823768,21069.977020000202,0.85,0.9897385726591736,0.6792445019552718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518753039756997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.999974024133,1534.8037976678609,0.4025002152577232,0.10053658589858959,6.112885165565336,3.485012202614722
5578.0,-30.062902525036197,5.006112430902541,35.00395615150834,24.09684407701718,4.998079781826599,-26.556830482430968,-40.07297420231623,1.4920077392213746,-0.029754594608959906,-5.01045991224932,40.00788972185106,45066.80418698963,20600.772222571428,20600.772222571428,65667.57640956106,82470.99567566908,82470.99567566908,20600.772222571428,103071.7678982405,103071.7678982405,103071.7678982405,127859.96564787661,97610.67947500768,60206.487986328226,41560.212765199394,24788.197749636107,0.0,66348.4105148355,21069.96808719069,1534.8029369666094,0.0,0.8868369346381827,2.8159214929398235,0.0014959162575277712,354511.42026493803,1554873.4380304054,4.385961492773343,1554873.4380304054,4.385961492773343,0.85,0.09555929247416298,4.296143414572793,1.2670475847600033,1.0,0.0,4.296143414572863,1.2847679384116584,1.2850620980776444,3.3439061531096876,19312.45527612512,1969.3223757475919,3099.015535412006,3099.015535412006,6.64752144259019,5.006112430902541,-0.8757127382755696,5.881825169178111,3.4850204194939263,3.4850204194939263,0.9957201198554075,0.0,0.0,0.00022894745715139951,0.9872309992478034,0.00023190869950988214,198.97511942702621,0.0,0.0,0.0,0.051983805411753105,7.820695925079398e-05,0.00015074049790060552,0.0006476027973651103,0.09555929247416406,0.0764608756927843,0.019098416781379756,0.09555930183040637,0.07646087569278344,0.01909841678137954,0.40250014040363913,0.40250014040363913,0.10053658640896276,0.0,4.98063605405963,4.975903658134882,4.999583262960925,4.980705317640343,4.976024469542324,4.999446132782737,24788.197749636107,21069.96808719069,0.85,0.989738501646212,0.6792446697259266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518750594704852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.998694657874,1534.8029369666094,0.40250014040363913,0.10053658640896276,6.112885165565336,3.4850204194939263
5579.0,-30.062861684814646,5.006105871625727,35.00395533178895,24.09683415843176,4.998071440792757,-26.556794560396934,-40.072934912145115,1.4920043163750525,-0.029664991119773276,-5.010464741134483,40.007888426983115,45066.80672573666,20600.78711321766,20600.78711321766,65667.59383895432,82470.9888815142,82470.9888815142,20600.78711321766,103071.77599473187,103071.77599473187,103071.77599473187,127859.97325575714,97610.65144346716,60206.46928768963,41560.20239530836,24788.197261025274,0.0,66348.39965633364,21069.967671871484,1534.8030453353279,0.0,0.8868369147557058,2.8159197523104034,0.0014959162575277712,354511.35353398096,1554873.3821902133,4.3859621608456445,1554873.3821902133,4.3859621608456445,0.85,0.09555927849735951,4.296143414572793,1.2670475050853565,1.0,0.0,4.296143414572316,1.284767954423642,1.2850621140932939,3.343906111434792,19312.449730032466,1969.3218102035319,3099.015535412006,3099.015535412006,6.647526247550365,5.006105871625727,-0.8757096136556717,5.881815485281399,3.4850286763223353,3.4850286763223353,0.9957224789492386,0.0,0.0,0.00022894745715139951,0.9872268006949536,0.0002319096857887499,198.97508599791098,0.0,0.0,0.0,0.051983805411753105,7.820730719678127e-05,0.00015074014995461823,0.0006476013025392484,0.09555927849736123,0.07646086202771878,0.019098416469642453,0.09555924736633736,0.0764608620277174,0.019098416469642106,0.40250006591629234,0.40250006591629234,0.10053658413033768,0.0,4.980670629429824,4.975937725790175,4.999619868108198,4.980799750014683,4.9760648186139065,4.999757107700418,24788.197261025274,21069.967671871484,0.85,0.9897389263206692,0.6792448191541959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748150422498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.99741639827,1534.8030453353279,0.40250006591629234,0.10053658413033768,6.112885165565336,3.4850286763223353
5580.0,-30.06282081139894,5.006099376844209,35.00395449045928,24.096837965212785,4.998076010382198,-26.55675731727723,-40.07289925413204,1.4920125162604945,-0.029618791395648714,-5.010458554629763,40.007886158097925,45066.82527959723,20600.779373782145,20600.779373782145,65667.60465337937,82470.98561098371,82470.98561098371,20600.779373782145,103071.76498476586,103071.76498476586,103071.76498476586,127859.95099588129,97610.63249683726,60206.472165450905,41560.17814598484,24788.186011115424,0.0,66348.36415710027,21069.95810944811,1534.8022831252615,0.0,0.8868369544476566,2.81591986757656,0.0014959162575277712,354511.4390260513,1554873.28434627,4.385960827154042,1554873.28434627,4.385960827154042,0.85,0.09555925754588143,4.296143414572793,1.2670474193664267,1.0,0.0,4.296143414574306,1.284767916064798,1.2850620757256674,3.3439062112725693,19312.44598140635,1969.3214279500492,3099.015535412006,3099.015535412006,6.6475237501651705,5.006099376844209,-0.8757000446728576,5.881799421517067,3.485036884992,3.485036884992,0.9957248242834286,0.0,0.0,0.00022894745715139951,0.9872225987488977,0.0002319106728731124,198.9750525416365,0.0,0.0,0.0,0.051983805411753105,7.82076229783343e-05,0.0001507398341730652,0.0006475999458964088,0.09555925754588195,0.07646084245151574,0.019098415094366203,0.09555920809845914,0.07646084245151534,0.0190984150943661,0.4024999923289581,0.4024999923289581,0.10053658425032519,0.0,4.980702104943134,4.975977545388446,4.999617931016587,4.980839763234087,4.976148582015298,4.999621944912803,24788.186011115424,21069.95810944811,0.85,0.9897396188682364,0.6792454622225137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518745711178302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.996137813207,1534.8022831252615,0.4024999923289581,0.10053658425032519,6.112885165565336,3.485036884992
5581.0,-30.062779974000826,5.00609283575019,35.003953649324494,24.09682720843705,4.9980730016594945,-26.556720864494206,-40.07285989411173,1.4920138921528474,-0.0296643861541952,-5.010458870490667,40.00788448111631,45066.82746235228,20600.78493128227,20600.78493128227,65667.61239363455,82470.95213445135,82470.95213445135,20600.78493128227,103071.73706573361,103071.73706573361,103071.73706573361,127859.91829475002,97610.58008695612,60206.4554148568,41560.1385245548,24788.181229016413,0.0,66348.31975357121,21069.95404466395,1534.8020383555906,0.0,0.8868369589115883,2.815920429613356,0.0014959162575277712,354511.4346611301,1554873.2120277225,4.385960677161211,1554873.2120277225,4.385960677161211,0.85,0.09555924124061738,4.296143414572793,1.2670473501319064,1.0,0.0,4.296143414572727,1.2847679096284108,1.2850620692878065,3.3439062280247582,19312.435612013458,1969.3203705662443,3099.015535412006,3099.015535412006,6.647525543476649,5.00609283575019,-0.8756943041370713,5.881787139887261,3.485045102185619,3.485045102185619,0.995727172053034,0.0,0.0,0.00022894745715139951,0.9872184005248495,0.00023191165909152502,198.97501911485477,0.0,0.0,0.0,0.051983805411753105,7.820797154562927e-05,0.00015073948560577024,0.0006475984484013201,0.09555924124061843,0.0764608266944153,0.01909841454620314,0.0955592124126239,0.07646082669441445,0.01909841454620293,0.40249991983329686,0.40249991983329686,0.10053658397537704,0.0,4.980720701429448,4.975994432478444,4.999643368444595,4.980794484336457,4.976061380521685,4.9997445176476845,24788.181229016413,21069.95404466395,0.85,0.9897403979111314,0.6792459497051024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874326995236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.994861254474,1534.8020383555906,0.40249991983329686,0.10053658397537704,6.112885165565336,3.485045102185619
5582.0,-30.062739179048428,5.0060863961497954,35.00395281938069,24.096830351650738,4.998081775332762,-26.556683271594007,-40.072820394393034,1.492025867878365,-0.029721636515944283,-5.010450487857735,40.00788312480826,45066.82872333204,20600.77275204733,20600.77275204733,65667.60147537937,82470.92783285116,82470.92783285116,20600.77275204733,103071.70058489848,103071.70058489848,103071.70058489848,127859.87520300303,97610.54195846988,60206.442848950755,41560.11012168792,24788.174618104553,0.0,66348.28473979246,21069.94842538887,1534.801489784829,0.0,0.8868370064740547,2.81592216008179,0.0014959162575277712,354511.5505017912,1554873.153537976,4.385959079012068,1554873.153537976,4.385959079012068,0.85,0.09555922082024029,4.296143414572793,1.2670472034206615,1.0,0.0,4.296143414573435,1.2847678536062936,1.2850620132528625,3.3439063738353076,19312.428068221227,1969.3196013135196,3099.015535412006,3099.015535412006,6.647521613443126,5.0060863961497954,-0.8756834399609961,5.8817698361107915,3.4850532945836634,3.4850532945836634,0.9957295127381895,0.0,0.0,0.00022894745715139951,0.9872142066835987,0.00023191264428873537,198.9749857228275,0.0,0.0,0.0,0.051983805411753105,7.820832135151818e-05,0.00015073913579988132,0.000647596945585054,0.09555922082023995,0.07646080742178259,0.01909841339845736,0.09555924210674056,0.07646080742178286,0.019098413398457425,0.4024998468462816,0.4024998468462816,0.10053658504390983,0.0,4.9807191453386395,4.975999728861893,4.999614371924679,4.98072885134178,4.976036846555303,4.999514323587732,24788.174618104553,21069.94842538887,0.85,0.9897407556641046,0.6792463271669652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518740830878438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.993585336637,1534.801489784829,0.4024998468462816,0.10053658504390983,6.112885165565336,3.4850532945836634
5583.0,-30.062698439592275,5.006079910084912,35.00395200556051,24.096830002404772,4.998079504115969,-26.55664683322291,-40.072781034372724,1.4920278977466206,-0.029596994658447784,-5.0104507631676904,40.00788193455463,45066.83049247087,20600.77832778605,20600.77832778605,65667.60882025692,82470.93609345914,82470.93609345914,20600.77832778605,103071.71442124518,103071.71442124518,103071.71442124518,127859.88714936143,97610.53164642259,60206.42604543422,41560.11733443152,24788.172728116253,0.0,66348.29006254778,21069.946818898814,1534.8014144596116,0.0,0.8868370093822406,2.8159204907240536,0.0014959162575277712,354511.5466972477,1554873.102209203,4.38595898129395,1554873.102209203,4.38595898129395,0.85,0.09555920479913435,4.296143414572793,1.2670471242954955,1.0,0.0,4.296143414571592,1.2847678441106256,1.2850620037550204,3.343906398549987,19312.42602796341,1969.3193932651222,3099.015535412006,3099.015535412006,6.64752341263989,5.006079910084912,-0.8756776583047907,5.881757568389703,3.4850615066971278,3.4850615066971278,0.9957318590563222,0.0,0.0,0.00022894745715139951,0.9872100185667018,0.00023191362814956124,198.974952376237,0.0,0.0,0.0,0.051983805411753105,7.820866992169052e-05,0.000150738787229709,0.0006475954480776037,0.09555920479913545,0.07646079196399988,0.019098412835135564,0.09555918108003543,0.076460791963999,0.01909841283513535,0.4024997727742716,0.4024997727742716,0.10053658390185949,0.0,4.980746175147772,4.976032276193848,4.9996193067206605,4.980853768509235,4.976161942308352,4.999638522466,24788.172728116253,21069.946818898814,0.85,0.9897407869645297,0.6792462993392222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518738394340467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.992309929716,1534.8014144596116,0.4024997727742716,0.10053658390185949,6.112885165565336,3.4850615066971278
5584.0,-30.06265769527221,5.006073442832258,35.003951181401554,24.09682375090199,4.998081085669007,-26.556610005132303,-40.072745411284245,1.4920333955291394,-0.029661784395614177,-5.010447237929302,40.007880005774524,45066.84875765949,20600.776070318494,20600.776070318494,65667.62482797798,82470.90236459792,82470.90236459792,20600.776070318494,103071.67843491641,103071.67843491641,103071.67843491641,127859.84316517723,97610.48100676331,60206.42739982488,41560.05956326491,24788.164730260814,0.0,66348.22429352572,21069.940020721693,1534.8008968340766,0.0,0.8868370343019203,2.8159217532463914,0.0014959162575277712,354511.5954129694,1554873.0190320427,4.385958143966422,1554873.0190320427,4.385958143966422,0.8500000000000001,0.09555918571945227,4.296143414572793,1.2670470352796839,1.0,0.0,4.296143414571956,1.2847678183921507,1.2850619780306571,3.343906465488286,19312.416008812223,1969.3183715960317,3099.015535412006,3099.015535412006,6.6475226841932145,5.006073442832258,-0.8756696631991483,5.881743106031406,3.4850696940611376,3.4850696940611376,0.9957341983031822,0.0,0.0,0.00022894745715139951,0.9872058299689528,0.00023191461213169681,198.9749190256764,0.0,0.0,0.0,0.051983805411753105,7.82089853990381e-05,0.0001507384717523614,0.0006475940927416744,0.09555918571945536,0.07646077404772698,0.019098411671728377,0.09555919438110409,0.07646077404772451,0.019098411671727756,0.40249969949102105,0.40249969949102105,0.10053658303051145,0.0,4.980752691229213,4.976041086709188,4.999616632793618,4.980785453533713,4.976083028898984,4.9996126395414535,24788.164730260814,21069.940020721693,0.85,0.9897420093334109,0.6792472479486859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518735961117906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.991034770854,1534.8008968340766,0.40249969949102105,0.10053658303051145,6.112885165565336,3.4850696940611376
5585.0,-30.06261696193839,5.006066991996325,35.00395036187442,24.096827976778172,4.99808311825904,-26.556573141842023,-40.07270601633934,1.4920392981627115,-0.02955073392945451,-5.010443841670503,40.00787849236905,45066.850225109425,20600.774100312,20600.774100312,65667.62432542142,82470.91179972666,82470.91179972666,20600.774100312,103071.68590003866,103071.68590003866,103071.68590003866,127859.84519145748,97610.47373053107,60206.412155913844,41560.06841624136,24788.15929141882,0.0,66348.22770766017,21069.935397705995,1534.8005336707913,0.0,0.8868370570615676,2.815920690980871,0.0014959162575277712,354511.6423463113,1554872.9537675995,4.385957379218291,1554872.9537675995,4.385957379218291,0.85,0.09555916717289142,4.296143414572793,1.2670469402195885,1.0,0.0,4.2961434145746145,1.2847677907797952,1.2850619504119793,3.3439065373558523,19312.41456919608,1969.3182247960397,3099.015535412006,3099.015535412006,6.647522048505376,5.006066991996325,-0.8756617424841977,5.8817287344805225,3.485077876290062,3.485077876290062,0.9957365360828748,0.0,0.0,0.00022894745715139951,0.9872016425197644,0.00023191559585235988,198.97488568411953,0.0,0.0,0.0,0.051983805411753105,7.820933428124003e-05,0.0001507381228701595,0.0006475925938937003,0.09555916717289374,0.07646075656487687,0.019098410608016866,0.09555913817407585,0.07646075656487503,0.019098410608016404,0.40249962542044265,0.40249962542044265,0.10053658191741927,0.0,4.980779483960191,4.976076158398655,4.999610273950225,4.980893107741053,4.976222900198195,4.999591295807193,24788.15929141882,21069.935397705995,0.85,0.9897419508289266,0.6792472351135052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518733527605658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.989761067412,1534.8005336707913,0.40249962542044265,0.10053658191741927,6.112885165565336,3.485077876290062
5586.0,-30.06257625790585,5.006060468218871,35.00394952380821,24.096812400408112,4.998077299620955,-26.556537090079622,-40.07266672616822,1.4920381317947653,-0.02961912910814135,-5.010445738459147,40.00787631332405,45066.85209166287,20600.78285329436,20600.78285329436,65667.63494495723,82470.86968397662,82470.86968397662,20600.78285329436,103071.65253727097,103071.65253727097,103071.65253727097,127859.80468811646,97610.41152566188,60206.39393334825,41560.019547015145,24788.152150845493,0.0,66348.17169786064,21069.92932821867,1534.8001890006724,0.0,0.8868370552990581,2.8159213679769537,0.0014959162575277712,354511.6161343418,1554872.859797967,4.385957438440464,1554872.859797967,4.385957438440464,0.85,0.09555915058850063,4.296143414572793,1.267046823729761,1.0,0.0,4.296143414573505,1.284767796236032,1.2850619558694656,3.343906523154729,19312.40226184651,1969.31696979565,3099.015535412006,3099.015535412006,6.647524872945026,5.006060468218871,-0.8756569661255771,5.8817174343444485,3.4850860526926093,3.4850860526926093,0.9957388721978884,0.0,0.0,0.00022894745715139951,0.9871974581019479,0.00023191657886922567,198.9748523665579,0.0,0.0,0.0,0.051983805411753105,7.820968223699659e-05,0.00015073777491440293,0.0006475910990258681,0.09555915058849923,0.07646074075247902,0.019098409836020205,0.09555913949851319,0.07646074075248015,0.019098409836020486,0.40249955231905354,0.40249955231905354,0.10053658038559754,0.0,4.980789630602317,4.976079986059972,4.9996457181641745,4.980826609351027,4.976091691636725,4.999783888751438,24788.152150845493,21069.92932821867,0.85,0.9897429464069866,0.679247836653139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518731094750392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.988488502024,1534.8001890006724,0.40249955231905354,0.10053658038559754,6.112885165565336,3.4850860526926093
