time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5587.0,-30.062535583218544,5.006054091441582,35.00394869796715,24.096820258442335,4.998089594609568,-26.556499253255904,-40.07262719152493,1.492053264646939,-0.029668834591916493,-5.010434691085623,40.007874993276495,45066.852675267764,20600.765213274703,20600.765213274703,65667.61788854247,82470.85048113232,82470.85048113232,20600.765213274703,103071.61569440702,103071.61569440702,103071.61569440702,127859.76034510083,97610.38006854651,60206.38226268193,41559.99756207175,24788.144650693815,0.0,66348.14221276557,21069.922953089743,1534.7995289883982,0.0,0.886837116288872,2.81592331038196,0.0014959162575277712,354511.7687994573,1554872.802871938,4.385955389118576,1554872.802871938,4.385955389118576,0.85,0.09555912845304093,4.296143414572793,1.2670467143831776,1.0,0.0,4.296143414574285,1.2847677254449754,1.2850618850622006,3.343906707404902,19312.39603799747,1969.3163351396727,3099.015535412006,3099.015535412006,6.647519180808457,5.006054091441582,-0.8756445626673912,5.881698654108973,3.485094196339738,3.485094196339738,0.9957411989542109,0.0,0.0,0.00022894745715139951,0.9871932767199523,0.0002319175611812311,198.97481907302745,0.0,0.0,0.0,0.051983805411753105,7.821003235925549e-05,0.00015073742479214402,0.0006475895948504311,0.09555912845304407,0.07646072012289953,0.01909840833014454,0.09555917089297546,0.07646072012289702,0.019098408330143913,0.40249947812092596,0.40249947812092596,0.10053658105060512,0.0,4.980780676699339,4.976079680622831,4.9996021328906295,4.98076585649369,4.976099455696385,4.999448795985586,24788.144650693815,21069.922953089743,0.85,0.9897431291739747,0.6792481473067798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518728663646003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.987216707412,1534.7995289883982,0.40249947812092596,0.10053658105060512,6.112885165565336,3.485094196339738
5588.0,-30.06249495590267,5.006047684518831,35.00394790634593,24.096824833564483,4.998089369603458,-26.55646271120116,-40.07259160336105,1.4920571249019636,-0.02949894116170526,-5.010433973339416,40.00787433831986,45066.87062044513,20600.768830730132,20600.768830730132,65667.63945117526,82470.87122120056,82470.87122120056,20600.768830730132,103071.64005193069,103071.64005193069,103071.64005193069,127859.78566750715,97610.38316791566,60206.38256716035,41560.0006675059,24788.145615576468,0.0,66348.14628308237,21069.923773239996,1534.7995962534114,0.0,0.8868371223119886,2.815921162540754,0.0014959162575277712,354511.77871808887,1554872.7746274406,4.385955186735531,1554872.7746274406,4.385955186735531,0.85,0.09555911226629733,4.296143414572793,1.2670466522919015,1.0,0.0,4.296143414575399,1.2847677073868122,1.2850618669999028,3.3439067544054706,19312.396651213447,1969.3163976703,3099.015535412006,3099.015535412006,6.647520348100261,5.006047684518831,-0.8756382021336444,5.881685886652475,3.485102373458954,3.485102373458954,0.9957435352739868,0.0,0.0,0.00022894745715139951,0.987189100226838,0.0002319185423530219,198.97478581828315,0.0,0.0,0.0,0.051983805411753105,7.821034753238763e-05,0.00015073710961901188,0.0006475882408214551,0.09555911226629607,0.07646070466841377,0.019098407597882297,0.09555910284239928,0.07646070466841479,0.01909840759788255,0.4024994027972181,0.4024994027972181,0.10053657870225002,0.0,4.980811275428778,4.976121229426326,4.999588885319554,4.980935032177683,4.97628878887781,4.999537259676629,24788.145615576468,21069.923773239996,0.85,0.9897433934475931,0.6792483761062726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518726234295112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.985945681718,1534.7995962534114,0.4024994027972181,0.10053657870225002,6.112885165565336,3.485102373458954
5589.0,-30.062454362813472,5.006041182573459,35.003947079599854,24.096814880054467,4.998081215492142,-26.556426992832158,-40.072552383039124,1.4920538455108272,-0.029415969691854116,-5.010437157420454,40.00787173198861,45066.87222384053,20600.78023344462,20600.78023344462,65667.65245728515,82470.86351057318,82470.86351057318,20600.78023344462,103071.6437440178,103071.6437440178,103071.6437440178,127859.78009468982,97610.35440760049,60206.363120867856,41559.990318591816,24788.136350672023,0.0,66348.12666926385,21069.91589807122,1534.7991626686344,0.0,0.8868371155464,2.8159197010173354,0.0014959162575277712,354511.7347168459,1554872.662231427,4.385955414066415,1554872.662231427,4.385955414066415,0.85,0.09555909533362042,4.296143414572793,1.267046570419334,1.0,0.0,4.296143414572864,1.2847677227277106,1.2850618823443136,3.3439067144772157,19312.390960931367,1969.3158174230107,3099.015535412006,3099.015535412006,6.647524027563743,5.006041182573459,-0.8756341927152844,5.881675375288744,3.4851105308563266,3.4851105308563266,0.9957458659589504,0.0,0.0,0.00022894745715139951,0.9871849272712753,0.00023191952270203725,198.97475259156553,0.0,0.0,0.0,0.051983805411753105,7.821069487371522e-05,0.00015073676227768428,0.0006475867485932979,0.09555909533361978,0.07646068877037468,0.019098406563245095,0.09555902552049268,0.0764606887703752,0.019098406563245223,0.4024993291119996,0.4024993291119996,0.10053657575463523,0.0,4.980854468763255,4.976164882501962,4.999630235000495,4.981021187728572,4.976333443159604,4.999789579975413,24788.136350672023,21069.91589807122,0.85,0.9897438820636072,0.6792486010719277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518723807774356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.984675062839,1534.7991626686344,0.4024993291119996,0.10053657575463523,6.112885165565336,3.4851105308563266
5590.0,-30.062413785490644,5.006034806759433,35.00394624976156,24.096812575031095,4.998091276193258,-26.556389467065014,-40.07251284839583,1.4920669577676293,-0.029597781043946725,-5.010427354664077,40.007869988431146,45066.87258845463,20600.765097683117,20600.765097683117,65667.63768613775,82470.81007528605,82470.81007528605,20600.765097683117,103071.57517296917,103071.57517296917,103071.57517296917,127859.7019790949,97610.28779529128,60206.35030845999,41559.93054092366,24788.126806125725,0.0,66348.05734704938,21069.907785206866,1534.7984101076245,0.0,0.8868371717365755,2.815923233406396,0.0014959162575277712,354511.87018246425,1554872.5870418686,4.385953526017588,1554872.5870418686,4.385953526017588,0.85,0.09555907343838135,4.296143414572793,1.267046405025758,1.0,0.0,4.296143414574595,1.2847676613889487,1.2850618209915077,3.3439068741256124,19312.377781561554,1969.3144735013032,3099.015535412006,3099.015535412006,6.647519143509004,5.006034806759433,-0.8756225466988052,5.881657353458238,3.4851186489103374,3.4851186489103374,0.9957481854029535,0.0,0.0,0.00022894745715139951,0.9871807559554977,0.00023192050267410247,198.97471937776433,0.0,0.0,0.0,0.051983805411753105,7.821104500016504e-05,0.00015073641215123448,0.0006475852443998563,0.09555907343838452,0.0764606685280137,0.019098404910370823,0.09555910459205189,0.07646066852801116,0.01909840491037019,0.40249925689293103,0.40249925689293103,0.10053657563101426,0.0,4.980845763751006,4.976161005341794,4.9996021963204385,4.980829573620156,4.976164128004029,4.999508679382018,24788.126806125725,21069.907785206866,0.85,0.9897446935431352,0.679249316264402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872138329864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.983405112527,1534.7984101076245,0.40249925689293103,0.10053657563101426,6.112885165565336,3.4851186489103374
5591.0,-30.062373271652262,5.006028360304691,35.003945434410554,24.096812540106498,4.998087051352878,-26.556353427127885,-40.07247736500574,1.4920672068284782,-0.029424699826279266,-5.010429073926741,40.007868750727866,45066.89036882107,20600.773574569106,20600.773574569106,65667.66394339017,82470.82812891663,82470.82812891663,20600.773574569106,103071.60170348574,103071.60170348574,103071.60170348574,127859.72695671537,97610.2865300233,60206.348769927856,41559.93084455049,24788.125253229635,0.0,66348.05609778012,21069.90646524519,1534.7983883748234,0.0,0.8868371674694657,2.815920759234392,0.0014959162575277712,354511.84642373805,1554872.5336668806,4.3859536693969465,1554872.5336668806,4.3859536693969465,0.85,0.09555905799719591,4.296143414572793,1.2670463544735684,1.0,0.0,4.296143414572454,1.2847676602238491,1.2850618198261414,3.343906877158055,19312.377531225917,1969.3144479741725,3099.015535412006,3099.015535412006,6.647521878857017,5.006028360304691,-0.8756176670355069,5.881646027340198,3.485126794177395,3.485126794177395,0.9957505126221129,0.0,0.0,0.00022894745715139951,0.9871765911848461,0.00023192148111677593,198.97468621593816,0.0,0.0,0.0,0.051983805411753105,7.821135924916714e-05,0.00015073609790223238,0.0006475838943410755,0.09555905799719777,0.07646065367822044,0.019098404318977334,0.09555901881745484,0.07646065367821896,0.019098404318976962,0.40249918299238346,0.40249918299238346,0.10053657358459421,0.0,4.980878139879337,4.976196748829807,4.999621086759419,4.981004374100451,4.976336455173453,4.999693379736186,24788.125253229635,21069.90646524519,0.85,0.9897451079292026,0.6792495970402503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718959765406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.982136199467,1534.7983883748234,0.40249918299238346,0.10053657358459421,6.112885165565336,3.485126794177395
5592.0,-30.06233280321982,5.006021971613494,35.00394461201214,24.096811073273443,4.998091739032643,-26.556316536703587,-40.07243416327981,1.492075472516359,-0.029473461108977972,-5.010423278276873,40.0078669147543,45066.87394723415,20600.766642943563,20600.766642943563,65667.6405901777,82470.80158824642,82470.80158824642,20600.766642943563,103071.56823118999,103071.56823118999,103071.56823118999,127859.6850506709,97610.24453903991,60206.31689802748,41559.91960112492,24788.11681948092,0.0,66348.03642060584,21069.899296558782,1534.7977942815087,0.0,0.8868372036053678,2.8159220762287966,0.0014959162575277712,354511.92651462427,1554872.454491953,4.38595245519282,1554872.454491953,4.38595245519282,0.85,0.09555903792076405,4.296143414572793,1.267046220949851,1.0,0.0,4.29614341457295,1.284767621557201,1.2850617811506402,3.34390697779701,19312.369223231413,1969.3136007945031,3099.015535412006,3099.015535412006,6.647519642138465,5.006021971613494,-0.8756083843449982,5.881630355958492,3.4851349075081473,3.4851349075081473,0.9957528307166135,0.0,0.0,0.00022894745715139951,0.9871724311007778,0.00023192245846665756,198.97465309128916,0.0,0.0,0.0,0.051983805411753105,7.821174185508923e-05,0.0001507357152963103,0.0006475822506111629,0.09555903792076423,0.0764606349635742,0.01909840295719003,0.09555903041452417,0.07646063496357405,0.01909840295718999,0.4024991101477206,0.4024991101477206,0.10053657282827569,0.0,4.9808902726375095,4.9762147410961575,4.999609755293591,4.980949817167868,4.976297725504821,4.9995754485671,24788.11681948092,21069.899296558782,0.85,0.9897450494824768,0.6792495509820037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871654002467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.98086736718,1534.7977942815087,0.4024991101477206,0.10053657282827569,6.112885165565336,3.4851349075081473
5593.0,-30.06229229239647,5.006015534605307,35.0039437887928,24.096800351422303,4.998088572068296,-26.556280393661748,-40.07239864496512,1.492076673333559,-0.029513601335622752,-5.010423713112301,40.00786524604661,45066.891647776414,20600.772440982455,20600.772440982455,65667.66408875887,82470.76892843399,82470.76892843399,20600.772440982455,103071.54136941645,103071.54136941645,103071.54136941645,127859.6535007566,97610.19301856794,60206.315737910256,41559.8636451752,24788.112131340156,0.0,66347.97577651536,21069.89531163913,1534.7975577307066,0.0,0.8868372074339783,2.815922552730755,0.0014959162575277712,354511.9205055727,1554872.3825302399,4.3859523265475024,1554872.3825302399,4.3859523265475024,0.85,0.09555902134688804,4.296143414572793,1.2670461132517086,1.0,0.0,4.296143414572541,1.2847676159398134,1.2850617755319664,3.34390699241757,19312.35902980979,1969.3125613547738,3099.015535412006,3099.015535412006,6.6475215130677405,5.006015534605307,-0.8756027731486231,5.88161830775393,3.485143027520144,3.485143027520144,0.9957551507200411,0.0,0.0,0.00022894745715139951,0.987168266677945,0.0002319234368441177,198.97461993195301,0.0,0.0,0.0,0.051983805411753105,7.821205641598284e-05,0.00015073540073541668,0.0006475808992124513,0.09555902134688503,0.07646061916344637,0.01909840218343865,0.09555903226923808,0.07646061916344879,0.019098402183439254,0.402499037094687,0.402499037094687,0.10053657128316978,0.0,4.980894406265406,4.976214958501657,4.9996295660299666,4.980910111776666,4.976215001666333,4.999707982249674,24788.112131340156,21069.89531163913,0.85,0.9897463083116803,0.6792504386204404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871412299666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.979598975722,1534.7975577307066,0.402499037094687,0.10053657128316978,6.112885165565336,3.485143027520144
5594.0,-30.062251848247026,5.006009133689762,35.00394295683202,24.09679916398602,4.998091478952237,-26.556243703183284,-40.07235925002021,1.4920833338885058,-0.029518016981000983,-5.010419214336888,40.00786334499478,45066.89197831528,20600.76810986537,20600.76810986537,65667.66008818065,82470.75130062517,82470.75130062517,20600.76810986537,103071.51941049054,103071.51941049054,103071.51941049054,127859.623312017,97610.15918191012,60206.299859600345,41559.8436914553,24788.103901526472,0.0,66347.94759298177,21069.8883162975,1534.79700629037,0.0,0.8868372372067582,2.8159231358507903,0.0014959162575277712,354511.9826747804,1554872.3005488717,4.385951326150995,1554872.3005488717,4.385951326150995,0.85,0.0955590016947076,4.296143414572793,1.2670460055535662,1.0,0.0,4.296143414573733,1.2847675847819326,1.2850617443669516,3.3439070735132144,19312.352335163832,1969.3118786908713,3099.015535412006,3099.015535412006,6.647520115489369,5.006009133689762,-0.8755942765679148,5.881603410257677,3.4851511223086966,3.4851511223086966,0.9957574635167704,0.0,0.0,0.00022894745715139951,0.9871641091279454,0.00023192441361512855,198.97458682720242,0.0,0.0,0.0,0.051983805411753105,7.821240531085023e-05,0.00015073505184054928,0.0006475794003100643,0.0955590016947138,0.07646060066333348,0.019098401031380326,0.09555902093206235,0.07646060066332852,0.019098401031379088,0.4024989628086101,0.4024989628086101,0.10053657098877326,0.0,4.980894054816929,4.976214471304502,4.999629754705495,4.980901197355877,4.976221072977182,4.9996390628255085,24788.103901526472,21069.8883162975,0.85,0.9897466684429425,0.6792507321369262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711703437612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.978332782443,1534.79700629037,0.4024989628086101,0.10053657098877326,6.112885165565336,3.4851511223086966
5595.0,-30.062211417645603,5.006002719180956,35.00394212672198,24.096798535343282,4.998091034739471,-26.556207360048663,-40.07232369678093,1.4920869771425118,-0.029438640209605182,-5.010417627998947,40.00786173498052,45066.90920282389,20600.769741056665,20600.769741056665,65667.67894388056,82470.75044255012,82470.75044255012,20600.769741056665,103071.52018360679,103071.52018360679,103071.52018360679,127859.61890090693,97610.14067361174,60206.2994338855,41559.82359969582,24788.098717300145,0.0,66347.92231699596,21069.883909705124,1534.7966984499394,0.0,0.8868372511069466,2.8159222783698605,0.0014959162575277712,354512.0045966086,1554872.2311182702,4.38595085909016,1554872.2311182702,4.38595085909016,0.8500000000000001,0.09555898387632014,4.296143414572793,1.267045946759172,1.0,0.0,4.296143414571946,1.2847675677388977,1.2850617273200147,3.3439071178716855,19312.348673262422,1969.3115052808475,3099.015535412006,3099.015535412006,6.647520641847264,5.006002719180956,-0.8755874956397598,5.881590214820716,3.4851592172568497,3.4851592172568497,0.9957597763591,0.0,0.0,0.00022894745715139951,0.9871599529895173,0.0002319253900627295,198.9745537335524,0.0,0.0,0.0,0.051983805411753105,7.821272018351664e-05,0.00015073473696788288,0.0006475780475719321,0.09555898387631821,0.07646058361827733,0.019098400258040885,0.09555897416437119,0.07646058361827887,0.019098400258041267,0.4024988874934976,0.4024988874934976,0.10053657051774638,0.0,4.980910438908836,4.976232308369447,4.999640317799731,4.980978987789342,4.97630667166959,4.999685586250564,24788.098717300145,21069.883909705124,0.85,0.9897473296923248,0.6792512505139797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709287861546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.977066603822,1534.7966984499394,0.4024988874934976,0.10053657051774638,6.112885165565336,3.4851592172568497
5596.0,-30.062171053463885,5.005996359323367,35.003941304156875,24.096802272275113,4.998096067760327,-26.556170528931563,-40.072280529979594,1.4920955432279857,-0.02940152730570844,-5.010412021315643,40.007860294522764,45066.89236942974,20600.76318291064,20600.76318291064,65667.65555234038,82470.744891808,82470.744891808,20600.76318291064,103071.50807471864,103071.50807471864,103071.50807471864,127859.60088919774,97610.1198666283,60206.26734424992,41559.83613597598,24788.092814479092,0.0,66347.92895045507,21069.878892307228,1534.7962564669265,0.0,0.8868372848494724,2.8159224453160476,0.0014959162575277712,354512.0820761666,1554872.168999663,4.385949725306119,1554872.168999663,4.385949725306119,0.85,0.0955589642624184,4.296143414572793,1.2670458088396117,1.0,0.0,4.296143414571325,1.2847675276670043,1.2850616872389464,3.3439072221681334,19312.344556561882,1969.311085494219,3099.015535412006,3099.015535412006,6.647518525644249,5.005996359323367,-0.8755783469672043,5.881574706290571,3.4851672974361763,3.4851672974361763,0.9957620849817647,0.0,0.0,0.00022894745715139951,0.9871558036976648,0.00023192636490999046,198.97452069427976,0.0,0.0,0.0,0.051983805411753105,7.821310248628651e-05,0.000150734354665113,0.000647576405144405,0.0955589642624187,0.07646056507329933,0.019098399189119365,0.09555895594697793,0.0764605650732991,0.019098399189119306,0.40249881246650376,0.40249881246650376,0.10053657053492239,0.0,4.980928319101736,4.976258714071037,4.999624059110715,4.981010494009922,4.9763749930901895,4.999569684220376,24788.092814479092,21069.878892307228,0.85,0.9897468781787796,0.6792509288885744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706873095462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.975801501929,1534.7962564669265,0.40249881246650376,0.10053657053492239,6.112885165565336,3.4851672974361763
5597.0,-30.062130690679034,5.005990019230933,35.00394050102562,24.096801119763427,4.998098992649409,-26.556133909919218,-40.07224494181571,1.492102211889602,-0.02940433909265039,-5.010408424076909,40.007859215444405,45066.90912238406,20600.76081109205,20600.76081109205,65667.6699334761,82470.72718007313,82470.72718007313,20600.76081109205,103071.48799116517,103071.48799116517,103071.48799116517,127859.57795949094,97610.08598878764,60206.267931098315,41559.79784187703,24788.089968325767,0.0,66347.8878102028,21069.8764730769,1534.7960346917073,0.0,0.8868373070593306,2.815922902136905,0.0014959162575277712,354512.13178692973,1554872.1224652599,4.385948979031768,1554872.1224652599,4.385948979031768,0.85,0.09555894623722272,4.296143414572793,1.2670457011414689,1.0,0.0,4.2961434145735105,1.284767496471205,1.2850616560360046,3.3439073033624807,19312.33785376782,1969.3104019994414,3099.015535412006,3099.015535412006,6.647517760298428,5.005990019230933,-0.8755703640260393,5.881560383256972,3.4851753834111046,3.4851753834111046,0.9957643952603156,0.0,0.0,0.00022894745715139951,0.987151654568209,0.0002319273397272921,198.97448765616153,0.0,0.0,0.0,0.051983805411753105,7.821341767085659e-05,0.00015073403948054294,0.0006475750510662899,0.09555894623723019,0.0764605480153464,0.01909839822188379,0.09555896003436934,0.07646054801534043,0.0190983982218823,0.4024987382017268,0.4024987382017268,0.1005365693225146,0.0,4.98094210530013,4.9762805458488515,4.999605628304494,4.981004084984249,4.9763747099700595,4.999538744435199,24788.089968325767,21069.8764730769,0.85,0.9897477086433777,0.6792516025725508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518704462297167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.974536417116,1534.7960346917073,0.4024987382017268,0.1005365693225146,6.112885165565336,3.4851753834111046
5598.0,-30.06209033999901,5.005983671552349,35.00393970039915,24.09679511273282,4.998099133100224,-26.556097580244653,-40.07220561672,1.4921063733459354,-0.029431387380725482,-5.010406435341317,40.007857682138095,45066.90928296145,20600.761721430015,20600.761721430015,65667.67100439146,82470.70069239425,82470.70069239425,20600.761721430015,103071.46241382427,103071.46241382427,103071.46241382427,127859.54745207343,97610.04213787349,60206.2507284412,41559.76823270255,24788.085038249166,0.0,66347.85327095172,21069.87228251179,1534.7957292411927,0.0,0.8868373227292754,2.8159234895617775,0.0014959162575277712,354512.15926955687,1554872.0563426355,4.385948452505328,1554872.0563426355,4.385948452505328,0.85,0.09555892823015068,4.296143414572793,1.26704563355539,1.0,0.0,4.296143414572618,1.2847674770040374,1.2850616365643797,3.3439073540303297,19312.329177782543,1969.3095172951564,3099.015535412006,3099.015535412006,6.647518054049122,5.005983671552349,-0.8755633336236857,5.881547005176035,3.4851834647487596,3.4851834647487596,0.9957667042139313,0.0,0.0,0.00022894745715139951,0.9871475067018785,0.00023192831425601962,198.9744546279624,0.0,0.0,0.0,0.051983805411753105,7.821376595271805e-05,0.00015073369119868147,0.0006475735547974643,0.09555892823015076,0.0764605311563605,0.01909839707379025,0.09555896263937483,0.07646053115636044,0.019098397073790237,0.40249866428684256,0.40249866428684256,0.10053656698382554,0.0,4.980947938291877,4.97628936618878,4.999599497230463,4.980975047960612,4.976328427385795,4.999578754070001,24788.085038249166,21069.87228251179,0.85,0.9897482400254531,0.6792519585964141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518702051583108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.97327264979,1534.7957292411927,0.40249866428684256,0.10053656698382554,6.112885165565336,3.4851834647487596
5599.0,-30.06205008323449,5.005977296400826,35.00393888535657,24.09679472856226,4.998097015394183,-26.556061560906326,-40.07217009840531,1.4921084930659758,-0.02931029104473737,-5.010405648396554,40.00785566098479,45066.92596650595,20600.765018182774,20600.765018182774,65667.69098468873,82470.70822165321,82470.70822165321,20600.765018182774,103071.47323983599,103071.47323983599,103071.47323983599,127859.55086478998,97610.03136936524,60206.249114217724,41559.75806127502,24788.077624953992,0.0,66347.83568622901,21069.865981210893,1534.7953124443588,0.0,0.8868373340504363,2.8159219907697377,0.0014959162575277712,354512.1701444622,1554871.969181998,4.385948072102558,1554871.969181998,4.385948072102558,0.85,0.09555890998596835,4.296143414572793,1.267045552781783,1.0,0.0,4.296143414571237,1.2847674670880513,1.2850616266461232,3.3439073798389987,19312.327047213068,1969.3093000375327,3099.015535412006,3099.015535412006,6.647519117855585,5.005977296400826,-0.8755570337739211,5.881534330174747,3.485191533231105,3.485191533231105,0.9957690094946015,0.0,0.0,0.00022894745715139951,0.9871433685083789,0.00023192928652030569,198.97442167664673,0.0,0.0,0.0,0.051983805411753105,7.821408052113786e-05,0.00015073337663026165,0.0006475722033664191,0.09555890998596453,0.07646051411427017,0.01909839587169436,0.09555888704697299,0.07646051411427322,0.019098395871695126,0.4024985898770663,0.4024985898770663,0.100536564478008,0.0,4.980977123415869,4.976322475016616,4.999612969218333,4.981095357351819,4.9764564060618,4.999668353377501,24788.077624953992,21069.865981210893,0.85,0.9897488034913933,0.6792523900799967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869964159282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.97200998539,1534.7953124443588,0.4024985898770663,0.100536564478008,6.112885165565336,3.485191533231105
5600.0,-30.06200981581979,5.005970937193128,35.00393805991629,24.09679382052275,4.998098332428815,-26.556025188485123,-40.072130773309595,1.49211370509416,-0.029275446325584653,-5.01040233286673,40.00785372804532,45066.925739821556,20600.763104923823,20600.763104923823,65667.68884474538,82470.69856283582,82470.69856283582,20600.763104923823,103071.46166775965,103071.46166775965,103071.46166775965,127859.53134128581,97610.00489144945,60206.23206843508,41559.747581127085,24788.06967352616,0.0,66347.81725465324,21069.859222497234,1534.7948048506491,0.0,0.8868373579180879,2.81592192007542,0.0014959162575277712,354512.2159622582,1554871.8858255176,4.385947270124681,1554871.8858255176,4.385947270124681,0.85,0.09555889089613494,4.296143414572793,1.2670454687112942,1.0,0.0,4.296143414571369,1.284767442706342,1.2850616022588315,3.3439074432980926,19312.321808507968,1969.3087658382801,3099.015535412006,3099.015535412006,6.6475185004792205,5.005970937193128,-0.875549262419713,5.881520199612841,3.4851995828463163,3.4851995828463163,0.9957713093846617,0.0,0.0,0.00022894745715139951,0.9871392292388073,0.00023193025904556862,198.97438871662456,0.0,0.0,0.0,0.051983805411753105,7.8214428805729e-05,0.00015073302834567052,0.0006475707070858665,0.09555889089613583,0.0764604962768624,0.01909839461927343,0.09555885561612311,0.07646049627686169,0.019098394619273252,0.40249851655075836,0.40249851655075836,0.10053656302365271,0.0,4.981005816131471,4.976356720426736,4.999619426335073,4.981126886541119,4.976500003694127,4.999651558540677,24788.06967352616,21069.859222497234,0.85,0.9897490461924705,0.6792525753612615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697237212541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.970746784573,1534.7948048506491,0.40249851655075836,0.10053656302365271,6.112885165565336,3.4851995828463163
5601.0,-30.06196954342473,5.005964599283942,35.00393724001492,24.096792737860255,4.9981007334730725,-26.555988703191247,-40.07209522007031,1.4921198932396282,-0.02926780973660925,-5.010398689979743,40.0078522384981,45066.94218903137,20600.760549102313,20600.760549102313,65667.70273813368,82470.6834792969,82470.6834792969,20600.760549102313,103071.44402839922,103071.44402839922,103071.44402839922,127859.50829246228,97609.97345470532,60206.23216444015,41559.71254473908,24788.064264063065,0.0,66347.77680880214,21069.854624453605,1534.7944349392408,0.0,0.8868373818461953,2.8159222449809462,0.0014959162575277712,354512.2663038557,1554871.8215899765,4.3859464661154535,1554871.8215899765,4.3859464661154535,0.85,0.09555887259086195,4.296143414572793,1.267045368705876,1.0,0.0,4.296143414571187,1.2847674137583862,1.2850615733042479,3.3439075186419127,19312.315588689416,1969.3081315932982,3099.015535412006,3099.015535412006,6.6475176757587615,5.005964599283942,-0.8755412961950819,5.881505895479024,3.4852076266459955,3.4852076266459955,0.9957736076131416,0.0,0.0,0.00022894745715139951,0.9871350894760135,0.00023193123169487203,198.97435575253672,0.0,0.0,0.0,0.051983805411753105,7.821474368592691e-05,0.00015073271346547262,0.0006475693543153779,0.09555887259086562,0.0764604790390399,0.01909839355182573,0.0955588461888688,0.07646047903903695,0.019098393551824997,0.40249844418225017,0.40249844418225017,0.10053656199387971,0.0,4.981029444607202,4.9763866539854575,4.999617806689855,4.981130880243143,4.976513312019165,4.9996182542428755,24788.064264063065,21069.854624453605,0.85,0.9897498589496335,0.6792532373602077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694832196968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.969485139007,1534.7944349392408,0.40249844418225017,0.10053656199387971,6.112885165565336,3.4852076266459955
5602.0,-30.06192934431783,5.005958259740837,35.00393642348576,24.096786660980456,4.99810131749847,-26.555952465572336,-40.072055894974596,1.4921244387529398,-0.029308546065578867,-5.01039639131242,40.00785069691785,45066.941754675696,20600.76074517251,20600.76074517251,65667.70249984821,82470.65478354345,82470.65478354345,20600.76074517251,103071.41552871595,103071.41552871595,103071.41552871595,127859.47463721383,97609.92765272208,60206.21462385419,41559.68114318654,24788.059108497888,0.0,66347.74025168443,21069.850242223205,1534.794108921783,0.0,0.886837399123068,2.8159230483796955,0.0014959162575277712,354512.2980694846,1554871.755110554,4.385945885594633,1554871.755110554,4.385945885594633,0.85,0.09555885501507783,4.296143414572793,1.2670452950755133,1.0,0.0,4.2961434145722945,1.2847673924946148,1.285061552035608,3.3439075739858493,19312.30652668147,1969.3072075256557,3099.015535412006,3099.015535412006,6.647517739027304,5.005958259740837,-0.87553412437539,5.881492384116227,3.4852156662720457,3.4852156662720457,0.9957759046491559,0.0,0.0,0.00022894745715139951,0.9871309572654832,0.00023193220257788493,198.9743228484482,0.0,0.0,0.0,0.051983805411753105,7.821509197324748e-05,0.00015073236517815203,0.0006475678580230992,0.09555885501507828,0.07646046242712744,0.019098392587950843,0.09555885501558627,0.07646046242712708,0.019098392587950753,0.4024983723412265,0.4024983723412265,0.10053656081808705,0.0,4.9810402513891745,4.976399296598288,4.999621259879461,4.981087845246861,4.97645423595975,4.999639443038916,24788.059108497888,21069.850242223205,0.85,0.9897504007030751,0.6792536050771004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518692426884732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.96822493546,1534.794108921783,0.4024983723412265,0.10053656081808705,6.112885165565336,3.4852156662720457
5603.0,-30.06188914343274,5.005951951194371,35.00393561194577,24.096785473544173,4.998104456558161,-26.555915970830696,-40.07201656987888,1.4921312839561047,-0.029318996002757558,-5.0103921698572735,40.007849209179554,45066.94116144257,20600.757025575953,20600.757025575953,65667.69818701853,82470.63601246277,82470.63601246277,20600.757025575953,103071.39303803872,103071.39303803872,103071.39303803872,127859.44647780083,97609.89287802274,60206.198027002436,41559.66094557812,24788.053439762105,0.0,66347.71438534022,21069.84542379779,1534.7937103533538,0.0,0.8868374259884664,2.8159236783921906,0.0014959162575277712,354512.3564064137,1554871.6909530254,4.385944982889446,1554871.6909530254,4.385944982889446,0.85,0.09555883638763671,4.296143414572793,1.2670451846299695,1.0,0.0,4.296143414572136,1.2847673604729664,1.2850615200066278,3.3439076573296793,19312.299646442247,1969.3065059365072,3099.015535412006,3099.015535412006,6.647516538776285,5.005951951194371,-0.8755258223634845,5.881477773557855,3.485223694842016,3.485223694842016,0.9957781985262902,0.0,0.0,0.00022894745715139951,0.9871268248908232,0.0002319331735075898,198.97428994291505,0.0,0.0,0.0,0.051983805411753105,7.821544026200217e-05,0.00015073201688939734,0.0006475663617246594,0.09555883638764144,0.0764604449218434,0.019098391465798042,0.09555885447444018,0.07646044492183961,0.019098391465797095,0.40249829989316205,0.40249829989316205,0.1005365598321509,0.0,4.981045231596909,4.976407817402389,4.999612060719187,4.981073173854497,4.976449924022518,4.99958329023093,24788.053439762105,21069.84542379779,0.85,0.9897507215640883,0.6792538609498849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518690025950507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.966964606121,1534.7937103533538,0.40249829989316205,0.1005365598321509,6.112885165565336,3.485223694842016
5604.0,-30.061848936551126,5.005945696148523,35.00393482149174,24.096789105702214,4.9981100586211085,-26.555879224393202,-40.07197717493398,1.4921403464631962,-0.02929533308434884,-5.0103865832645464,40.00784820027288,45066.940431062605,20600.750605501707,20600.750605501707,65667.69103656431,82470.62762623669,82470.62762623669,20600.750605501707,103071.3782317384,103071.3782317384,103071.3782317384,127859.42832178054,97609.86954914022,60206.18235396603,41559.65243908243,24788.050090042132,0.0,66347.70252912457,21069.84257653581,1534.7934146838656,0.0,0.8868374580664091,2.8159240196644055,0.0014959162575277712,354512.4336083967,1554871.6474447302,4.385943905037419,1554871.6474447302,4.385943905037419,0.85,0.095558817512743,4.296143414572793,1.2670450384682046,1.0,0.0,4.296143414571628,1.284767318078841,1.285061477602796,3.3439077676703133,19312.29503077926,1969.306035269869,3099.015535412006,3099.015535412006,6.647514467126702,5.005945696148523,-0.8755166979894824,5.881462394138006,3.4852317221967333,3.4852317221967333,0.9957804920562096,0.0,0.0,0.00022894745715139951,0.9871226919184246,0.0002319341445858684,198.9742570324845,0.0,0.0,0.0,0.051983805411753105,7.821578917082474e-05,0.00015073166798057477,0.000647564862762319,0.09555881751274135,0.07646042728417697,0.019098390228564383,0.0955588511031613,0.07646042728417829,0.01909839022856471,0.402498226717837,0.402498226717837,0.10053655823282617,0.0,4.981052312057216,4.976424054305312,4.999582476588387,4.981091250180214,4.9764996199460825,4.999474761748161,24788.050090042132,21069.84257653581,0.85,0.9897507906583238,0.6792539713229652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687624910869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.965705652376,1534.7934146838656,0.402498226717837,0.10053655823282617,6.112885165565336,3.4852317221967333
5605.0,-30.061808782852157,5.005939309184775,35.00393400916117,24.096774297673278,4.998099659460729,-26.555844126017558,-40.071941796317674,1.4921350026261688,-0.029249391138364444,-5.010391940844861,40.007845982162515,45066.957266018915,20600.766435649748,20600.766435649748,65667.72370166867,82470.60847311835,82470.60847311835,20600.766435649748,103071.3749087681,103071.3749087681,103071.3749087681,127859.41902813334,97609.82856646532,60206.177359366266,41559.61245233229,24788.044119365233,0.0,66347.65657169752,21069.837501460446,1534.7932187794104,0.0,0.8868374388362851,2.815922790836726,0.0014959162575277712,354512.3595711712,1554871.551790495,4.385944551189454,1554871.551790495,4.385944551189454,0.8499999999999999,0.09555880239346756,4.296143414572793,1.267044989564456,1.0,0.0,4.296143414574026,1.2847673430771434,1.285061502606822,3.3439077026063795,19312.286922280473,1969.3052084331014,3099.015535412006,3099.015535412006,6.647519575248251,5.005939309184775,-0.875514048479447,5.881453357664222,3.48523975517656,3.48523975517656,0.9957827871933028,0.0,0.0,0.00022894745715139951,0.9871185644314479,0.00023193511438341423,198.97422416559624,0.0,0.0,0.0,0.051983805411753105,7.821610250949521e-05,0.0001507313546419043,0.0006475635166144533,0.09555880239346605,0.07646041291092893,0.019098389482537115,0.09555879513325893,0.07646041291093014,0.01909838948253742,0.402498153434494,0.402498153434494,0.1005365548999696,0.0,4.981072396714808,4.976437131747332,4.999630614690943,4.981142549706476,4.9764792587724855,4.999812980959689,24788.044119365233,21069.837501460446,0.85,0.9897519685673587,0.6792546955643872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868522351388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.96444815879,1534.7932187794104,0.402498153434494,0.1005365548999696,6.112885165565336,3.48523975517656
5606.0,-30.061768630806725,5.005933083696549,35.00393319402981,24.09678205093371,4.998112427796058,-26.555806712215208,-40.07190229659898,1.4921505092045066,-0.029311300430208576,-5.010380073395677,40.00784427592377,45066.95586656012,20600.747058587138,20600.747058587138,65667.70292514726,82470.58694151201,82470.58694151201,20600.747058587138,103071.33400009914,103071.33400009914,103071.33400009914,127859.36785104533,97609.79521076284,60206.16413581096,41559.59008327986,24788.03385094618,0.0,66347.62393422604,21069.828773304253,1534.7923805150976,0.0,0.886837505396706,2.8159249892651825,0.0014959162575277712,354512.5235692921,1554871.4782103177,4.385942314690631,1554871.4782103177,4.385942314690631,0.85,0.09555877918755301,4.296143414572793,1.267044874173589,1.0,0.0,4.296143414573065,1.2847672705378577,1.2850614300509275,3.3439078914068587,19312.280322792423,1969.3045354726053,3099.015535412006,3099.015535412006,6.647513322597243,5.005933083696549,-0.87550127075985,5.881434354456399,3.485247737936077,3.485247737936077,0.9957850679817363,0.0,0.0,0.00022894745715139951,0.987114437133052,0.00023193608414476057,198.97419130007228,0.0,0.0,0.0,0.051983805411753105,7.821645234900688e-05,0.00015073100480239262,0.000647562013653739,0.0955587791875543,0.07646039155419186,0.019098387633362444,0.09555882471754559,0.07646039155419083,0.01909838763336218,0.4024980798838873,0.4024980798838873,0.10053655487571363,0.0,4.981067161083558,4.97644079544682,4.999589743629997,4.981068772965443,4.976478005817285,4.9994488227337115,24788.03385094618,21069.828773304253,0.85,0.9897521422959649,0.6792550086079558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868282529407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.963190940007,1534.7923805150976,0.4024980798838873,0.10053655487571363,6.112885165565336,3.485247737936077
5607.0,-30.061728520344865,5.005926819339651,35.00393241257469,24.096781492140167,4.9981115223156705,-26.555770703380965,-40.07186304135246,1.4921537053517357,-0.0292179256153986,-5.0103798926639795,40.00784362655382,45066.955197551506,20600.75172282779,20600.75172282779,65667.70692037929,82470.5884159573,82470.5884159573,20600.75172282779,103071.34013878509,103071.34013878509,103071.34013878509,127859.37519698068,97609.7789738367,60206.14575543054,41559.59246489574,24788.035058195583,0.0,66347.62752309132,21069.829799466246,1534.792471788021,0.0,0.886837508667169,2.815923783846195,0.0014959162575277712,354512.52606685145,1554871.4502067596,4.385942204799706,1554871.4502067596,4.385942204799706,0.8500000000000001,0.09555876341905473,4.296143414572793,1.2670447346055882,1.0,0.0,4.296143414571973,1.2847672555863827,1.2850614150960293,3.3439079303215764,19312.277110286257,1969.304207888143,3099.015535412006,3099.015535412006,6.647514827668963,5.005926819339651,-0.8754953314418463,5.881422150781497,3.4852557587624364,3.4852557587624364,0.9957873596464104,0.0,0.0,0.00022894745715139951,0.9871103141276962,0.0002319370529054993,198.97415846859647,0.0,0.0,0.0,0.051983805411753105,7.821680002472078e-05,0.00015073065712667872,0.0006475605199890103,0.09555876341905498,0.07646037653253089,0.019098386886524092,0.09555878984668402,0.07646037653253068,0.019098386886524044,0.40249800555708753,0.40249800555708753,0.10053655213054094,0.0,4.981086054034222,4.976465945869904,4.999583579368846,4.9811619670485925,4.976566891093512,4.999559265945663,24788.035058195583,21069.829799466246,0.85,0.9897521489751026,0.6792549617824182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518680427173811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.961935026555,1534.792471788021,0.40249800555708753,0.10053655213054094,6.112885165565336,3.4852557587624364
5608.0,-30.061688405521522,5.005920546220687,35.00393161725671,24.096775624807947,4.998110905200985,-26.555734661719665,-40.07182752303777,1.4921571613991766,-0.029226709731574374,-5.010377988165622,40.007841659856105,45066.97125362126,20600.75277427564,20600.75277427564,65667.7240278969,82470.56573708472,82470.56573708472,20600.75277427564,103071.31851136035,103071.31851136035,103071.31851136035,127859.34598182778,97609.73870650989,60206.14422304667,41559.54942607024,24788.027470467423,0.0,66347.57689653766,21069.82334989731,1534.7920159070977,0.0,0.8868375254774598,2.815924121531135,0.0014959162575277712,354512.55238541577,1554871.3653945015,4.385941639956631,1554871.3653945015,4.385941639956631,0.85,0.09555874472810065,4.296143414572793,1.2670446785585958,1.0,0.0,4.29614341457358,1.2847672394191028,1.285061398925048,3.3439079724007126,19312.269143320427,1969.3033954837206,3099.015535412006,3099.015535412006,6.647515166953437,5.005920546220687,-0.8754884068042594,5.8814089530249465,3.4852637574876,3.4852637574876,0.9957896449964572,0.0,0.0,0.00022894745715139951,0.9871061906925807,0.00023193802177531045,198.97412563356147,0.0,0.0,0.0,0.051983805411753105,7.821711460442247e-05,0.00015073034254697705,0.0006475591685094966,0.09555874472810023,0.07646035921346643,0.0190983855146338,0.09555877473349458,0.07646035921346676,0.019098385514633883,0.4024979319153037,0.4024979319153037,0.10053654928693337,0.0,4.981098375373222,4.976480389928781,4.999587398689187,4.981151278434027,4.9765417859129,4.99960629694408,24788.027470467423,21069.82334989731,0.85,0.9897531620529122,0.6792557220876151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678031537962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.960679618447,1534.7920159070977,0.4024979319153037,0.10053654928693337,6.112885165565336,3.4852637574876
5609.0,-30.061648373114025,5.005914256476212,35.00393080765264,24.096775135863595,4.99810962072914,-26.555698760973105,-40.07178826779125,1.4921600085882198,-0.029126835909949023,-5.0103765733427945,40.00783965310787,45066.97031755078,20600.754769337018,20600.754769337018,65667.7250868878,82470.56911397958,82470.56911397958,20600.754769337018,103071.3238833166,103071.3238833166,103071.3238833166,127859.34372043249,97609.72424234566,60206.12544591661,41559.5542182545,24788.0198371159,0.0,66347.57405537041,21069.816861548512,1534.7915714236663,0.0,0.8868375399411966,2.815922974795466,0.0014959162575277712,354512.5719370767,1554871.2788550984,4.385941153960194,1554871.2788550984,4.385941153960194,0.85,0.09555872632630572,4.296143414572793,1.2670445862459019,1.0,0.0,4.296143414573414,1.2847672261000436,1.2850613856029391,3.3439080070666876,19312.266281558514,1969.3031036652185,3099.015535412006,3099.015535412006,6.647515810726067,5.005914256476212,-0.8754817903278944,5.881396046804106,3.485271743128945,3.485271743128945,0.99579192660827,0.0,0.0,0.00022894745715139951,0.9871020757475834,0.00023193898865829634,198.9740928659968,0.0,0.0,0.0,0.051983805411753105,7.821746228285791e-05,0.0001507299948685416,0.0006475576748330759,0.09555872632630917,0.07646034204308962,0.019098384283219555,0.09555870970307365,0.07646034204308685,0.019098384283218865,0.4024978581887801,0.4024978581887801,0.10053654696613899,0.0,4.981128110403404,4.9765135755177425,4.9996033150733865,4.981249737432847,4.976649006972821,4.999669670589697,24788.0198371159,21069.816861548512,0.85,0.9897532203978515,0.6792557370664392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867563564241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.95942563473,1534.7915714236663,0.4024978581887801,0.10053654696613899,6.112885165565336,3.485271743128945
5610.0,-30.06160831132866,5.005908029759868,35.00393000428922,24.096778768021636,4.998115294355755,-26.555662137945305,-40.071752679627366,1.4921691209724528,-0.02910636278312495,-5.010370464936512,40.00783821567308,45066.98576801211,20600.74720596121,20600.74720596121,65667.73297397332,82470.5603807249,82470.5603807249,20600.74720596121,103071.3075866861,103071.3075866861,103071.3075866861,127859.32122242023,97609.70066007948,60206.12604736694,41559.52734745838,24788.013635734118,0.0,66347.5409831925,21069.811590374,1534.79109996051,0.0,0.8868375762255527,2.815923418875508,0.0014959162575277712,354512.656350123,1554871.216866884,4.38593993476855,1554871.216866884,4.38593993476855,0.85,0.09555870666842965,4.296143414572793,1.2670444856910037,1.0,0.0,4.296143414572221,1.2847671834726035,1.2850613429657392,3.3439081180146006,19312.2616157631,1969.3026278864954,3099.015535412006,3099.015535412006,6.6475133701523665,5.005908029759868,-0.8754724081168366,5.881380437876705,3.4852797132997297,3.4852797132997297,0.9957942037999228,0.0,0.0,0.00022894745715139951,0.9870979578013621,0.0002319399562545459,198.9740600743964,0.0,0.0,0.0,0.051983805411753105,7.821777748367062e-05,0.0001507296796677289,0.0006475563206851801,0.09555870666843058,0.07646032373311629,0.0190983829353143,0.09555869932861111,0.07646032373311554,0.01909838293531411,0.40249778554108023,0.40249778554108023,0.10053654580002992,0.0,4.981152987127359,4.976548450204916,4.999588157858966,4.981264102153375,4.976699558816279,4.999539142764888,24788.013635734118,21069.811590374,0.85,0.9897538326342585,0.6792563085258685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673244670008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.95817133711,1534.79109996051,0.40249778554108023,0.10053654580002992,6.112885165565336,3.4852797132997297
5611.0,-30.06156833631352,5.005901821068236,35.00392922232429,24.096777580585353,4.998118224466881,-26.55562586740757,-40.07171335453165,1.492175755560924,-0.02911047044966608,-5.010366955017705,40.007837232222634,45066.98434456945,20600.74504299583,20600.74504299583,65667.72938756528,82470.54267240482,82470.54267240482,20600.74504299583,103071.28771540064,103071.28771540064,103071.28771540064,127859.29900128978,97609.66695533537,60206.10862749986,41559.509253150565,24788.01128588914,0.0,66347.5205390397,21069.809593005768,1534.7909080820982,0.0,0.8868375976448728,2.815923882525666,0.0014959162575277712,354512.7048542605,1554871.1744563787,4.385939215057422,1554871.1744563787,4.385939215057422,0.85,0.09555868916567309,4.296143414572793,1.2670443785423413,1.0,0.0,4.296143414572234,1.2847671524362139,1.2850613119222434,3.343908198794091,19312.254947216516,1969.3019478839885,3099.015535412006,3099.015535412006,6.64751267219995,5.005901821068236,-0.8754645353360591,5.881366356404295,3.485287692001093,3.485287692001093,0.9957964834288837,0.0,0.0,0.00022894745715139951,0.9870938487927051,0.00023194092175877766,198.9740273538304,0.0,0.0,0.0,0.051983805411753105,7.821812578348067e-05,0.00015072933136791884,0.0006475548243392448,0.09555868916567814,0.07646030732955876,0.019098381836119376,0.09555870542393621,0.07646030732955472,0.019098381836118367,0.40249771388103506,0.40249771388103506,0.10053654368314838,0.0,4.981172352774024,4.976576609242159,4.999572312790804,4.981256484568064,4.976695916478832,4.999515605845772,24788.01128588914,21069.809593005768,0.85,0.9897540835595443,0.6792564963757987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518670851943778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.95691896244,1534.7909080820982,0.40249771388103506,0.10053654368314838,6.112885165565336,3.485287692001093
