time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5612.0,-30.061528364880612,5.0058956015028695,35.003928441851514,24.096766404714458,4.998118147233666,-26.555589900824554,-40.07167409928513,1.4921796831776317,-0.02922642052072888,-5.010365147465778,40.00783571175363,45066.98310252334,20600.74634784403,20600.74634784403,65667.72945036738,82470.49459283901,82470.49459283901,20600.74634784403,103071.24094068304,103071.24094068304,103071.24094068304,127859.24735196891,97609.60158229648,60206.090091981205,41559.45721146142,24788.006411285864,0.0,66347.46362274728,21069.805449592983,1534.7906071142024,0.0,0.8868376123464234,2.815925616560716,0.0014959162575277712,354512.72983311635,1554871.1088873826,4.385938721070254,1554871.1088873826,4.385938721070254,0.85,0.09555867167185461,4.296143414572793,1.2670442680967975,1.0,0.0,4.296143414574775,1.284767134062951,1.2850612935447738,3.343908246614822,19312.24201303865,1969.3006289649013,3099.015535412006,3099.015535412006,6.647513093252439,5.0058956015028695,-0.8754576718641784,5.881353273367048,3.48529566576205,3.48529566576205,0.9957987616463001,0.0,0.0,0.00022894745715139951,0.987089740170709,0.00023194188718019188,198.97399463620735,0.0,0.0,0.0,0.051983805411753105,7.82184734660712e-05,0.00015072898368532833,0.0006475533306449732,0.09555867167185347,0.07646029107204895,0.01909838059980453,0.09555874711395587,0.07646029107204985,0.019098380599804756,0.4024976426269473,0.4024976426269473,0.10053654075381424,0.0,4.981164940899248,4.976567845840975,4.999570309565172,4.981138726945062,4.976536227724125,4.999565733313034,24788.006411285864,21069.805449592983,0.85,0.9897549335684498,0.6792570603568949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518668464400761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.955666184866,1534.7906071142024,0.4024976426269473,0.10053654075381424,6.112885165565336,3.48529566576205
5613.0,-30.061488394888404,5.00588935327475,35.003927645468245,24.096771294157975,4.998115920357674,-26.555554150497777,-40.07163861589504,1.492181675966994,-0.02901068434437093,-5.010364421322793,40.00783368738074,45066.9987218438,20600.749787374385,20600.749787374385,65667.74850921819,82470.52540029917,82470.52540029917,20600.749787374385,103071.27518767356,103071.27518767356,103071.27518767356,127859.27405043562,97609.61416868259,60206.08749022698,41559.47408717289,24787.99886276206,0.0,66347.47294993495,21069.79903334775,1534.7901858353705,0.0,0.886837623369851,2.8159228675434167,0.0014959162575277712,354512.7398678058,1554871.0215879444,4.385938350671798,1554871.0215879444,4.385938350671798,0.85,0.09555865364883974,4.296143414572793,1.2670442362269387,1.0,0.0,4.296143414573085,1.2847671247407477,1.285061284220436,3.343908270878046,19312.24450327865,1969.3008828987115,3099.015535412006,3099.015535412006,6.6475142031308225,5.00588935327475,-0.8754514695456459,5.881340822820396,3.4853036258949452,3.4853036258949452,0.9958010359699844,0.0,0.0,0.00022894745715139951,0.9870856317152552,0.00023194285257050934,198.97396191977433,0.0,0.0,0.0,0.051983805411753105,7.821878774266762e-05,0.00015072866940873188,0.0006475519804676431,0.09555865364883856,0.07646027429187281,0.01909837935696575,0.09555862878401634,0.07646027429187376,0.019098379356965983,0.40249756947643694,0.40249756947643694,0.10053653800369311,0.0,4.981202424513128,4.976610320731197,4.999587805793112,4.981353736978406,4.976781600498612,4.99965917131459,24787.99886276206,21069.79903334775,0.85,0.9897550816859344,0.679257200283285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518666077072484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.954414668027,1534.7901858353705,0.40249756947643694,0.10053653800369311,6.112885165565336,3.4853036258949452
5614.0,-30.061448514626733,5.005883045262496,35.00392681703984,24.0967609215528,4.998110551417394,-26.555518795137054,-40.07160320235414,1.4921808319277228,-0.028999194628681835,-5.010365591431954,40.00783116123201,45067.01420951355,20600.7569614705,20600.7569614705,65667.77117098405,82470.50380713928,82470.50380713928,20600.7569614705,103071.26076860978,103071.26076860978,103071.26076860978,127859.24991347388,97609.57303640022,60206.08343877464,41559.432886250645,24787.989144864092,0.0,66347.42203111474,21069.79077313448,1534.7896780759656,0.0,0.8868376265614077,2.8159225800412413,0.0014959162575277712,354512.72369787545,1554870.9126498324,4.385938243432221,1554870.9126498324,4.385938243432221,0.85,0.0955586364273146,4.296143414572793,1.2670441147917884,1.0,0.0,4.296143414574106,1.2847671286891358,1.285061288169728,3.3439082606014385,19312.23636517975,1969.3000530435725,3099.015535412006,3099.015535412006,6.647516518090535,5.005883045262496,-0.875446425335733,5.881329470598229,3.4853115670153003,3.4853115670153003,0.9958033048615144,0.0,0.0,0.00022894745715139951,0.987081532501438,0.00023194381579726898,198.97392927679866,0.0,0.0,0.0,0.051983805411753105,7.821910140177244e-05,0.00015072835574962706,0.0006475506329431455,0.09555863642731482,0.07646025801179868,0.01909837841551614,0.09555858775754285,0.07646025801179851,0.0190983784155161,0.40249749791140255,0.40249749791140255,0.10053653657857374,0.0,4.981235664261533,4.976640041197584,4.999635133363029,4.981366396803253,4.976756699156169,4.999822219040709,24787.989144864092,21069.79077313448,0.85,0.9897561828429151,0.6792579550171312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866368983104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.953164454708,1534.7896780759656,0.40249749791140255,0.10053653657857374,6.112885165565336,3.4853115670153003
5615.0,-30.061408669149486,5.0058768166162375,35.00392598462336,24.09675921024757,4.9981169313235405,-26.555482296139523,-40.07156387725843,1.492190558313555,-0.029093068240342745,-5.010358594416113,40.00782938821593,45067.012078684515,20600.74743755097,20600.74743755097,65667.75951623548,82470.46884612535,82470.46884612535,20600.74743755097,103071.21628367633,103071.21628367633,103071.21628367633,127859.19679213835,97609.52362484351,60206.06685740266,41559.39640826762,24787.980508462017,0.0,66347.37691672964,21069.783432192715,1534.7890434408916,0.0,0.8868376685820016,2.815924629830483,0.0014959162575277712,354512.820390793,1554870.8361899608,4.385936831497285,1554870.8361899608,4.385936831497285,0.85,0.09555861655250314,4.296143414572793,1.2670440043462445,1.0,0.0,4.296143414573546,1.2847670831894231,1.285061242659598,3.3439083790251334,19312.22658901095,1969.2990561517897,3099.015535412006,3099.015535412006,6.647513444882476,5.0058768166162375,-0.8754365826959036,5.881313399312141,3.4853194796870617,3.4853194796870617,0.9958055656248748,0.0,0.0,0.00022894745715139951,0.9870774368813927,0.00023194477818755963,198.97389666230563,0.0,0.0,0.0,0.051983805411753105,7.821944970703332e-05,0.00015072800744436618,0.0006475491365737926,0.09555861655250592,0.0764602391906071,0.01909837736189881,0.0955586223316574,0.07646023919060488,0.019098377361898258,0.4024974268692971,0.4024974268692971,0.10053653803488802,0.0,4.981238977278053,4.976644398964936,4.999634259794391,4.9812655261757754,4.976675128774559,4.999644068772511,24787.980508462017,21069.783432192715,0.85,0.9897566801872647,0.6792583847775414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518661307949607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.95191377612,1534.7890434408916,0.4024974268692971,0.10053653803488802,6.112885165565336,3.4853194796870617
5616.0,-30.061368833717665,5.005870578482999,35.00392517037016,24.096758441906445,4.99811749123848,-26.555446388256716,-40.07152462201191,1.4921950457775106,-0.029041525184311467,-5.010356776463956,40.007828252427686,45067.010287342535,20600.74857598865,20600.74857598865,65667.75886333118,82470.46300878587,82470.46300878587,20600.74857598865,103071.21158477452,103071.21158477452,103071.21158477452,127859.18954398039,97609.50082782678,60206.048106383445,41559.39191271481,24787.977959205873,0.0,66347.36987192069,21069.781265324993,1534.7888801774316,0.0,0.88683768194383,2.8159241649932407,0.0014959162575277712,354512.8455133779,1554870.7872100174,4.385936382526209,1554870.7872100174,4.385936382526209,0.8500000000000001,0.09555860021474798,4.296143414572793,1.2670439318148423,1.0,0.0,4.296143414573179,1.2847670621972154,1.2850612216625839,3.3439084336622904,19312.222078578605,1969.298596215691,3099.015535412006,3099.015535412006,6.647513812237096,5.005870578482999,-0.8754297709483501,5.881300349431349,3.4853274057875447,3.4853274057875447,0.9958078302250127,0.0,0.0,0.00022894745715139951,0.9870733423122164,0.0002319457403389,198.97386405604567,0.0,0.0,0.0,0.051983805411753105,7.821979739506453e-05,0.00015072765975633498,0.0006475476428561471,0.09555860021475061,0.07646022324706968,0.019098376967680936,0.09555859783207003,0.07646022324706757,0.019098376967680412,0.40249735472667814,0.40249735472667814,0.10053653890369851,0.0,4.981253541531089,4.976660838925852,4.999641310460277,4.981315251279625,4.976730054036921,4.999672969552364,24787.977959205873,21069.781265324993,0.85,0.9897567754396075,0.6792584299022175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518658928146484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.950663730027,1534.7888801774316,0.40249735472667814,0.10053653890369851,6.112885165565336,3.4853274057875447
5617.0,-30.061328980751824,5.005864369381725,35.00392436099331,24.096757254470162,4.9981204733594105,-26.55541022233669,-40.07148906877262,1.4922017149442626,-0.02904981560232045,-5.010352696527446,40.0078267659543,45067.025132098155,20600.74509215283,20600.74509215283,65667.77022425098,82470.44504953145,82470.44504953145,20600.74509215283,103071.19014168429,103071.19014168429,103071.19014168429,127859.1624265605,97609.4669474198,60206.04702998652,41559.355463814754,24787.97228487622,0.0,66347.32774869098,21069.776442144786,1534.7884842387489,0.0,0.8868377080845281,2.815924750120639,0.0014959162575277712,354512.9018947071,1554870.7231070688,4.385935504172078,1554870.7231070688,4.385935504172078,0.85,0.0955585820520035,4.296143414572793,1.2670438241166995,1.0,0.0,4.296143414574621,1.2847670309990757,1.285061190457301,3.343908514862788,19312.21537527679,1969.297912669137,3099.015535412006,3099.015535412006,6.647512688062087,5.005864369381725,-0.8754216329666855,5.881286002348411,3.485335318645045,3.485335318645045,0.9958100910414415,0.0,0.0,0.00022894745715139951,0.9870692459590994,0.00023194670291742256,198.97383143544442,0.0,0.0,0.0,0.051983805411753105,7.82201122952441e-05,0.00015072734485615543,0.0006475462899998145,0.09555858205200213,0.07646020583625322,0.019098376215748912,0.0955585958532973,0.07646020583625432,0.019098376215749186,0.4024972824395399,0.4024972824395399,0.1005365397826605,0.0,4.98126185896723,4.976673007316833,4.999634205629661,4.981302880925114,4.976729435341383,4.999613543390353,24787.97228487622,21069.776442144786,0.85,0.989757575059933,0.6792590848994264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865654894411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.949414810873,1534.7884842387489,0.4024972824395399,0.1005365397826605,6.112885165565336,3.485335318645045
5618.0,-30.061289131682845,5.00585815344482,35.003923555792454,24.096751247439556,4.998120698128167,-26.55537433568026,-40.0714498135261,1.4922059021255694,-0.029082053728927804,-5.0103507179382625,40.00782526883517,45067.0234133686,20600.74591242856,20600.74591242856,65667.76932579716,82470.41817815321,82470.41817815321,20600.74591242856,103071.16409058176,103071.16409058176,103071.16409058176,127859.13157428506,97609.42296581893,60206.028201034445,41559.327516427205,24787.96748370329,0.0,66347.2950001305,21069.772361147796,1534.7881858509993,0.0,0.8868377235717986,2.8159254045310353,0.0014959162575277712,354512.92923716654,1554870.6585450326,4.385934983784006,1554870.6585450326,4.385934983784006,0.85,0.09555856479846271,4.296143414572793,1.2670437098247933,1.0,0.0,4.296143414570507,1.284767011411582,1.2850611708653226,3.3439085658438508,19312.2066734349,1969.297025328211,3099.015535412006,3099.015535412006,6.647512952751218,5.00585815344482,-0.8754147334250373,5.881272886869858,3.4853432298636324,3.4853432298636324,0.9958123513896092,0.0,0.0,0.00022894745715139951,0.9870651500248596,0.00023194766540550376,198.97379881804355,0.0,0.0,0.0,0.051983805411753105,7.82204599859983e-05,0.0001507269971654012,0.0006475447962704704,0.0955585647984635,0.07646018926770183,0.01909837553076168,0.09555860115139993,0.07646018926770119,0.01909837553076152,0.4024972097886043,0.4024972097886043,0.10053653981567734,0.0,4.9812624683825675,4.97667358772253,4.99963492787316,4.981268664209324,4.976679669913267,4.999641578689079,24787.96748370329,21069.772361147796,0.85,0.9897580500556653,0.6792593942719135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518654168695286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.948167570832,1534.7881858509993,0.4024972097886043,0.10053653981567734,6.112885165565336,3.4853432298636324
5619.0,-30.061249342345274,5.005851973154669,35.003922755179666,24.09676050245764,4.998124189654379,-26.555338176081836,-40.07141429521141,1.4922130233909012,-0.028915340774631204,-5.010346238604027,40.00782379207041,45067.03798744302,20600.74163481821,20600.74163481821,65667.77962226124,82470.44309484295,82470.44309484295,20600.74163481821,103071.18472966115,103071.18472966115,103071.18472966115,127859.14639721299,97609.43220881424,60206.02710141396,41559.33900822253,24787.961667551837,0.0,66347.30067577437,21069.76741741906,1534.7877772191114,0.0,0.8868377517095354,2.8159237375442494,0.0014959162575277712,354512.991137852,1554870.5948607645,4.385934038327398,1554870.5948607645,4.385934038327398,0.85,0.09555854597504028,4.296143414572793,1.267043641689234,1.0,0.0,4.296143414574963,1.284766978098543,1.2850611375446561,3.3439086525488784,19312.20850217879,1969.2972118081905,3099.015535412006,3099.015535412006,6.647511572438565,5.005851973154669,-0.8754063638543039,5.881258337008973,3.4853511286716357,3.4853511286716357,0.9958146081918959,0.0,0.0,0.00022894745715139951,0.987061060248482,0.0002319486264545422,198.9737662495449,0.0,0.0,0.0,0.051983805411753105,7.822077457930814e-05,0.00015072668257209136,0.000647543444732494,0.09555854597504321,0.07646017143700447,0.019098374538038747,0.09555852217187585,0.07646017143700212,0.01909837453803816,0.40249713615173865,0.40249713615173865,0.10053653964204401,0.0,4.98129445196696,4.976717173919496,4.9996204525598955,4.981430897829398,4.976900032355502,4.999571067757984,24787.961667551837,21069.76741741906,0.85,0.9897581205777487,0.6792595558284485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518651788679986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.946921581155,1534.7877772191114,0.40249713615173865,0.10053653964204401,6.112885165565336,3.4853511286716357
5620.0,-30.061209580483848,5.0058457006777495,35.0039219365875,24.096750444173836,4.99811692099181,-26.555303117287814,-40.07137514473868,1.4922104577958208,-0.028856666651165597,-5.010349309475801,40.007821667156655,45067.03642833931,20600.75269723035,20600.75269723035,65667.78912556966,82470.43101680127,82470.43101680127,20600.75269723035,103071.18371403162,103071.18371403162,103071.18371403162,127859.13890436773,97609.39982230382,60206.00523384186,41559.32732051329,24787.955190336117,0.0,66347.2825108494,21069.7619117857,1534.7875000334163,0.0,0.8868377437771706,2.815922608392568,0.0014959162575277712,354512.94870094873,1554870.5032256027,4.3859343048629285,1554870.5032256027,4.3859343048629285,0.85,0.09555853041789761,4.296143414572793,1.2670435482775795,1.0,0.0,4.296143414571939,1.28476699010031,1.2850611495491713,3.343908621311453,19312.202094447202,1969.2965584014116,3099.015535412006,3099.015535412006,6.647515142092223,5.0058457006777495,-0.8754024652500236,5.881248165927773,3.485359027873181,3.485359027873181,0.9958168651066232,0.0,0.0,0.00022894745715139951,0.987056973314519,0.00023194958684360256,198.97373370354674,0.0,0.0,0.0,0.051983805411753105,7.8221121344775e-05,0.0001507263358066245,0.0006475419549783172,0.09555853041789597,0.0764601564541006,0.019098373963795358,0.0955584657412755,0.07646015645410192,0.01909837396379569,0.4024970643355339,0.4024970643355339,0.10053653838158692,0.0,4.981335258008926,4.976758552869057,4.999658961704711,4.981492642824662,4.97691823213961,4.999807159773752,24787.955190336117,21069.7619117857,0.85,0.9897585347950215,0.6792597183007419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518649412232967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.945675723162,1534.7875000334163,0.4024970643355339,0.10053653838158692,6.112885165565336,3.485359027873181
5621.0,-30.061169882465496,5.0058396121710595,35.003921135285474,24.096757813263707,4.998132274175178,-26.555265853633372,-40.07133567994458,1.492228245343092,-0.028984795135158947,-5.010336125541048,40.007820533585644,45067.033165408575,20600.730620802784,20600.730620802784,65667.76378621136,82470.39658532693,82470.39658532693,20600.730620802784,103071.12720612972,103071.12720612972,103071.12720612972,127859.0749380073,97609.35487892342,60205.99145900505,41559.29268879819,24787.94773187758,0.0,66347.24042067576,21069.755572095943,1534.7867908249118,0.0,0.8868378149627253,2.815925830297532,0.0014959162575277712,354513.1308920291,1554870.4543412863,4.385931912955967,1554870.4543412863,4.385931912955967,0.85,0.09555850818957798,4.296143414572793,1.2670433960715308,1.0,0.0,4.296143414573356,1.2847669068907697,1.2850610663205793,3.3439088378838893,19312.193202315433,1969.2956516563183,3099.015535412006,3099.015535412006,6.647508018401711,5.0058396121710595,-0.8753889863406954,5.881228598511755,3.485366888964568,3.485366888964568,0.9958191111327338,0.0,0.0,0.00022894745715139951,0.9870528929608905,0.00023195054569428327,198.97370120981623,0.0,0.0,0.0,0.051983805411753105,7.822147089570265e-05,0.00015072598625569687,0.0006475404532574014,0.09555850818958235,0.0764601358296933,0.01909837235988905,0.09555853859058502,0.0764601358296898,0.019098372359888177,0.402496993871009,0.402496993871009,0.10053653945641107,0.0,4.981333461130532,4.976771347692136,4.999598737909594,4.981351330405914,4.976847584818358,4.999382909145652,24787.94773187758,21069.755572095943,0.85,0.989758780769838,0.6792601000382279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518647037427757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.94443064104,1534.7867908249118,0.402496993871009,0.10053653945641107,6.112885165565336,3.485366888964568
5622.0,-30.061130174144818,5.00583342610369,35.0039203619301,24.096752749197208,4.99812664230681,-26.555230679392576,-40.07130030132828,1.4922271475546043,-0.028870697970603487,-5.01033941609182,40.007819744986705,45067.04802784526,20600.74232808433,20600.74232808433,65667.79035592958,82470.39903095475,82470.39903095475,20600.74232808433,103071.14135903909,103071.14135903909,103071.14135903909,127859.0907991266,97609.33774579327,60205.98674268391,41559.278892343726,24787.949440087512,0.0,66347.22833243123,21069.757024074384,1534.7869899020632,0.0,0.88683780107484,2.81592394750106,0.0014959162575277712,354513.08541933086,1554870.4203336074,4.385932379603,1554870.4203336074,4.385932379603,0.85,0.09555849467259664,4.296143414572793,1.267043366949074,1.0,0.0,4.296143414574488,1.2847669120261864,1.2850610714571717,3.3439088245177566,19312.189812493627,1969.295305990693,3099.015535412006,3099.015535412006,6.647511796143839,5.00583342610369,-0.8753851738418765,5.881218599945567,3.485374795099513,3.485374795099513,0.9958213700284323,0.0,0.0,0.00022894745715139951,0.9870488115665425,0.0002319515047974554,198.97366870766368,0.0,0.0,0.0,0.051983805411753105,7.822178425541588e-05,0.00015072567289598363,0.000647539107019133,0.09555849467259658,0.07646012277439712,0.019098371898199462,0.09555848559626345,0.07646012277439716,0.019098371898199476,0.4024969227813103,0.4024969227813103,0.10053653643533463,0.0,4.9813617638606615,4.976804725601937,4.9996067175284225,4.981468718121221,4.976931983154884,4.9996323797667515,24787.949440087512,21069.757024074384,0.85,0.9897593615652286,0.6792604478070715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864466643639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.943185605325,1534.7869899020632,0.4024969227813103,0.10053653643533463,6.112885165565336,3.485374795099513
5623.0,-30.061090546180537,5.0058271641090695,35.00391953767905,24.09673745222392,4.9981192468487,-26.5551957537448,-40.07126499256117,1.492224454412965,-0.028903277308529596,-5.010341563401633,40.00781671582889,45067.062704301214,20600.75143935445,20600.75143935445,65667.81414365566,82470.36488755979,82470.36488755979,20600.75143935445,103071.11632691424,103071.11632691424,103071.11632691424,127859.05335505628,97609.28329717256,60205.981113913884,41559.224648065196,24787.937028142038,0.0,66347.16167620724,21069.74647392073,1534.786348325619,0.0,0.8868378011152663,2.8159241247980544,0.0014959162575277712,354513.0557452819,1554870.2897036776,4.385932378244636,1554870.2897036776,4.385932378244636,0.85,0.09555847727906386,4.296143414572793,1.267043275185861,1.0,0.0,4.296143414573631,1.2847669246246105,1.2850610840584804,3.3439087917273875,19312.17903973231,1969.2942074747555,3099.015535412006,3099.015535412006,6.647514736196906,5.0058271641090695,-0.8753807629772012,5.881207927086271,3.485382661656142,3.485382661656142,0.9958236176160405,0.0,0.0,0.00022894745715139951,0.9870447384497265,0.00023195246196336476,198.9736362712952,0.0,0.0,0.0,0.051983805411753105,7.822209699761034e-05,0.00015072536015378916,0.0006475377634338138,0.09555847727905878,0.07646010652130238,0.019098370757756396,0.09555845167154099,0.07646010652130644,0.019098370757757412,0.4024968524487096,0.4024968524487096,0.10053653423506229,0.0,4.981377885055849,4.976813070865489,4.999653969862948,4.981438286093123,4.976842370673069,4.999838896669928,24787.937028142038,21069.74647392073,0.85,0.9897607144693396,0.6792613514386814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864229483049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.941942099267,1534.786348325619,0.4024968524487096,0.10053653423506229,6.112885165565336,3.485382661656142
5624.0,-30.0610509131994,5.00582107850705,35.003918728134764,24.09675019970166,4.998133867044428,-26.55515862192051,-40.07122552776707,1.4922415757655658,-0.02892006305984296,-5.0103288489720255,40.00781549569573,45067.05924588582,20600.73027224232,20600.73027224232,65667.78951812815,82470.35683894595,82470.35683894595,20600.73027224232,103071.08711118827,103071.08711118827,103071.08711118827,127859.01636264774,97609.26444823183,60205.96685517184,41559.21954784443,24787.929251459467,0.0,66347.14879930389,21069.739863740546,1534.7856345621497,0.0,0.886837870225258,2.8159258293738016,0.0014959162575277712,354513.2314482296,1554870.2370864465,4.3859300560789025,1554870.2370864465,4.3859300560789025,0.85,0.09555845498400047,4.296143414572793,1.2670431339694188,1.0,0.0,4.296143414572185,1.2847668445315144,1.2850610039470463,3.3439090001885643,19312.175310434173,1969.2938271921782,3099.015535412006,3099.015535412006,6.647507905927133,5.00582107850705,-0.8753675878062666,5.881188666313316,3.4853904949979375,3.4853904949979375,0.9958258557136964,0.0,0.0,0.00022894745715139951,0.9870406648353861,0.00023195341925409148,198.97360383083094,0.0,0.0,0.0,0.051983805411753105,7.8222446552568e-05,0.0001507250105988315,0.0006475362616955844,0.0955584549840065,0.0764600858497363,0.01909836913427019,0.09555847252291808,0.07646008584973148,0.019098369134268985,0.4024967812253921,0.4024967812253921,0.10053653507929773,0.0,4.981379232346967,4.976826963304006,4.999605084463781,4.981408785912208,4.9769066985510335,4.999433716570479,24787.929251459467,21069.739863740546,0.85,0.9897605354040041,0.6792614311462117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639928024701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.940698307013,1534.7856345621497,0.4024967812253921,0.10053653507929773,6.112885165565336,3.4853904949979375
5625.0,-30.06101134105568,5.005814843136774,35.00391792935709,24.096740630362206,4.9981234443310045,-26.55512404934404,-40.071190253924556,1.4922361526193655,-0.028781788205833436,-5.0103352675640505,40.00781419020688,45067.07390997186,20600.748244433144,20600.748244433144,65667.822154405,82470.36055803484,82470.36055803484,20600.748244433144,103071.10880246798,103071.10880246798,103071.10880246798,127859.0380011818,97609.24657852673,60205.95993046373,41559.20738673666,24787.929198713824,0.0,66347.13658545048,21069.73981890675,1534.7858046737667,0.0,0.8868378422927201,2.815923263876185,0.0014959162575277712,354513.1427485646,1554870.180788321,4.385930994640442,1554870.180788321,4.385930994640442,0.85,0.09555844236848836,4.296143414572793,1.2670430867141116,1.0,0.0,4.296143414572213,1.2847668699008041,1.2850610293221445,3.3439089341590003,19312.171774879636,1969.2934666659498,3099.015535412006,3099.015535412006,6.647513705249731,5.005814843136774,-0.8753656639506762,5.88118050708745,3.4853983711148433,3.4853983711148433,0.9958281060328124,0.0,0.0,0.00022894745715139951,0.987036597492229,0.0002319543750789869,198.97357144017394,0.0,0.0,0.0,0.051983805411753105,7.822275898786812e-05,0.0001507246981635314,0.0006475349194287273,0.09555844236848508,0.0764600734205899,0.019098368947895183,0.09555839304438876,0.07646007342059252,0.01909836894789584,0.4024967096315933,0.4024967096315933,0.10053653255828511,0.0,4.98141652222796,4.976862938374779,4.999647635902477,4.98155347935824,4.976994639307634,4.999805638225382,24787.929198713824,21069.73981890675,0.85,0.98976120951097,0.6792617772121727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637560920051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.939455936197,1534.7858046737667,0.4024967096315933,0.10053653255828511,6.112885165565336,3.4853983711148433
5626.0,-30.060971787906333,5.005808713858124,35.00391711264631,24.096738709509395,4.998131315326641,-26.555087664299887,-40.071150893904246,1.4922471917201945,-0.028912249521965805,-5.0103267122074895,40.00781207031091,45067.07059051336,20600.73551343804,20600.73551343804,65667.8061039514,82470.31815797924,82470.31815797924,20600.73551343804,103071.05367141729,103071.05367141729,103071.05367141729,127858.97140245687,97609.19049817296,60205.94293070709,41559.163963850966,24787.917731039583,0.0,66347.08169489054,21069.730071383645,1534.7849707528587,0.0,0.8868378934980915,2.8159259761535247,0.0014959162575277712,354513.2609765633,1554870.0893695685,4.385929274088171,1554870.0893695685,4.385929274088171,0.85,0.09555842096303913,4.296143414572793,1.2670429548388347,1.0,0.0,4.2961434145727155,1.2847668182602747,1.2850609776697914,3.3439090685656687,19312.160679276883,1969.2923352293478,3099.015535412006,3099.015535412006,6.647509597172519,5.005808713858124,-0.8753549621469032,5.881163676005027,3.4854061919089885,3.4854061919089885,0.9958303405454253,0.0,0.0,0.00022894745715139951,0.9870325321194292,0.0002319553304487205,198.97353906507482,0.0,0.0,0.0,0.051983805411753105,7.822310761752985e-05,0.00015072434953386965,0.0006475334216657019,0.09555842096304074,0.07646005356924575,0.019098367393794984,0.09555843868163623,0.07646005356924446,0.019098367393794665,0.4024966390903507,0.4024966390903507,0.10053653285965193,0.0,4.981412858498004,4.976862970866819,4.999629169687523,4.981414462685507,4.976879361448539,4.99957157092075,24787.917731039583,21069.730071383645,0.85,0.9897617864480774,0.6792622891503006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518635197449719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.938213667703,1534.7849707528587,0.4024966390903507,0.10053653285965193,6.112885165565336,3.4854061919089885
5627.0,-30.060932252376812,5.005802546090691,35.003916311173434,24.096733016800158,4.998129565099656,-26.55505225736098,-40.07111170850692,1.4922495700838234,-0.028895296943062476,-5.010326607358902,40.00781088072679,45067.06782849607,20600.740132091953,20600.740132091953,65667.80796058802,82470.30119325596,82470.30119325596,20600.740132091953,103071.0413253479,103071.0413253479,103071.0413253479,127858.95693599826,97609.15570564823,60205.9223408882,41559.148183066696,24787.915610650347,0.0,66347.06379371704,21069.728269052794,1534.7848703294235,0.0,0.8868378983381418,2.8159257657136147,0.0014959162575277712,354513.26242548495,1554870.0380697409,4.385929111457596,1554870.0380697409,4.385929111457596,0.85,0.09555840516024602,4.296143414572793,1.2670428696693854,1.0,0.0,4.29614341457149,1.284766807134373,1.2850609665413424,3.3439090975234556,19312.153795510872,1969.291633280567,3099.015535412006,3099.015535412006,6.647511087534171,5.005802546090691,-0.8753492154621805,5.8811517615528714,3.485414034315157,3.485414034315157,0.995832581232902,0.0,0.0,0.00022894745715139951,0.987028468575687,0.00023195628539648695,198.97350670440838,0.0,0.0,0.0,0.051983805411753105,7.822345470190334e-05,0.00015072400244949617,0.0006475319305414565,0.09555840516024587,0.07646003836604397,0.019098366794201908,0.09555842580934197,0.07646003836604409,0.019098366794201935,0.40249656723462013,0.40249656723462013,0.10053653174555228,0.0,4.981416509510268,4.976865162178285,4.999638662118798,4.9814313104158146,4.9768741267034216,4.999676831192346,24787.915610650347,21069.728269052794,0.85,0.9897620814804868,0.6792624307929637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863283511461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.936972337759,1534.7848703294235,0.40249656723462013,0.10053653174555228,6.112885165565336,3.485414034315157
5628.0,-30.06089267449819,5.005796449615689,35.00391551635195,24.096736579109006,4.998135861843783,-26.55501600753233,-40.07107619019223,1.4922591948779456,-0.02889067348877461,-5.01032004986216,40.00780947151625,45067.0814309249,20600.73157700021,20600.73157700021,65667.81300792511,82470.28937882875,82470.28937882875,20600.73157700021,103071.02095582895,103071.02095582895,103071.02095582895,127858.93030642442,97609.12952025993,60205.921572356085,41559.11994211538,24787.909350595462,0.0,66347.02929271084,21069.722948006143,1534.784384668144,0.0,0.8868379368052622,2.8159264704053584,0.0014959162575277712,354513.3530447227,1554869.9772987103,4.385927818923537,1554869.9772987103,4.385927818923537,0.85,0.09555838539024764,4.296143414572793,1.267042760872282,1.0,0.0,4.296143414572997,1.2847667621099255,1.285060921506586,3.34390921471022,19312.14861468288,1969.291104983137,3099.015535412006,3099.015535412006,6.64750832695048,5.005796449615689,-0.8753396735012213,5.88113612311691,3.485421854895078,3.485421854895078,0.995834815684308,0.0,0.0,0.00022894745715139951,0.9870244006972966,0.00023195724137078732,198.9734743090889,0.0,0.0,0.0,0.051983805411753105,7.822376930634881e-05,0.0001507236878450507,0.0006475305789556399,0.09555838539025265,0.0764600198697561,0.019098365520496544,0.09555842362981624,0.0764600198697521,0.01909836552049554,0.4024964944582891,0.4024964944582891,0.10053653118292653,0.0,4.981416590544313,4.976871600895663,4.999613284559246,4.9814293763733986,4.976909819178502,4.999524241941629,24787.909350595462,21069.722948006143,0.85,0.9897626722397901,0.679262989034479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630473832619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.93573197327,1534.784384668144,0.4024964944582891,0.10053653118292653,6.112885165565336,3.485421854895078
5629.0,-30.060853180875124,5.005790356183634,35.003914740777795,24.096735601220303,4.998137528931953,-26.554980296558067,-40.07103693494571,1.4922646446149106,-0.028862528555521294,-5.010317459138195,40.00780844249241,45067.07829099686,20600.731211846596,20600.731211846596,65667.80950284346,82470.27802729383,82470.27802729383,20600.731211846596,103071.00923914042,103071.00923914042,103071.00923914042,127858.9163724308,97609.10183474622,60205.90209844924,41559.11081810776,24787.90713329038,0.0,66347.01795139814,21069.721063296824,1534.7842222849854,0.0,0.886837953712524,2.815926403113086,0.0014959162575277712,354513.38884641265,1554869.9329229174,4.385927250822508,1554869.9329229174,4.385927250822508,0.85,0.09555836799663932,4.296143414572793,1.2670426729554314,1.0,0.0,4.2961434145749005,1.2847667366162494,1.285060896007073,3.34390928106354,19312.143137052273,1969.2905464202631,3099.015535412006,3099.015535412006,6.647508209121571,5.005790356183634,-0.8753324476976783,5.881122803881312,3.485429686701937,3.485429686701937,0.9958370533434105,0.0,0.0,0.00022894745715139951,0.9870203414968596,0.00023195819531357447,198.97344198274487,0.0,0.0,0.0,0.051983805411753105,7.82241170121318e-05,0.00015072334013926773,0.0006475290851617302,0.09555836799664333,0.07646000351030699,0.019098364486336335,0.09555841305777643,0.07646000351030378,0.019098364486335534,0.4024964212046146,0.4024964212046146,0.10053652895236206,0.0,4.98142327414547,4.976884041575147,4.99959691461396,4.981454930582686,4.976938728322125,4.999536360515322,24787.90713329038,21069.721063296824,0.85,0.9897627885995988,0.6792630578213825,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862811002208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.934493775027,1534.7842222849854,0.4024964212046146,0.10053652895236206,6.112885165565336,3.485429686701937
5630.0,-30.060813776565173,5.005784206461262,35.00391394848768,24.09673036253082,4.998133126274608,-26.554945272940586,-40.071001591254,1.4922646226500458,-0.028778606891421532,-5.010318396534438,40.007806404454925,45067.09193815382,20600.737966684614,20600.737966684614,65667.82990483844,82470.274345223,82470.274345223,20600.737966684614,103071.01231190762,103071.01231190762,103071.01231190762,127858.91258357951,97609.07923626441,60205.89682919544,41559.09156340997,24787.90027167189,0.0,66346.99183508186,21069.715230921105,1534.7838750860526,0.0,0.8868379563210803,2.8159251913545935,0.0014959162575277712,354513.3758923617,1554869.8450342529,4.385927163172389,1554869.8450342529,4.385927163172389,0.85,0.09555835079071824,4.296143414572793,1.2670426267990842,1.0,0.0,4.2961434145724695,1.2847667367189999,1.285060896109847,3.3439092807961073,19312.13866590043,1969.2900904896608,3099.015535412006,3099.015535412006,6.647510388793774,5.005784206461262,-0.8753273264597485,5.88111153292101,3.4854375092659597,3.4854375092659597,0.9958392883617028,0.0,0.0,0.00022894745715139951,0.987016291494065,0.00023195914710266583,198.97340972951588,0.0,0.0,0.0,0.051983805411753105,7.822443007229698e-05,0.00015072302707910254,0.0006475277402103631,0.09555835079071293,0.07645998742284525,0.019098363367867667,0.09555835060063202,0.07645998742284951,0.019098363367868732,0.4024963479374768,0.4024963479374768,0.10053652591699018,0.0,4.9814469340353185,4.97690859285143,4.99961700273974,4.981539789643023,4.977005016332896,4.999695573016652,24787.90027167189,21069.715230921105,0.85,0.9897634857066072,0.6792635308949152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518625751244514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.933255208125,1534.7838750860526,0.4024963479374768,0.10053652591699018,6.112885165565336,3.4854375092659597
5631.0,-30.060774347506875,5.005778037414955,35.003913126524814,24.096724774595373,4.9981309058646906,-26.554910008787644,-40.0709661777131,1.4922665671454287,-0.02875103510052668,-5.010317225995809,40.0078039555934,45067.10553636803,20600.74028555684,20600.74028555684,65667.84582192487,82470.25974142955,82470.25974142955,20600.74028555684,103071.00002698638,103071.00002698638,103071.00002698638,127858.89005277697,97609.04664785802,60205.89244279627,41559.060227846385,24787.890025790588,0.0,66346.95025363697,21069.706521922,1534.783284118931,0.0,0.8868379711423755,2.8159249658203183,0.0014959162575277712,354513.39206825,1554869.7394291519,4.3859266651619535,1554869.7394291519,4.3859266651619535,0.85,0.09555833220972358,4.296143414572793,1.2670425070123752,1.0,0.0,4.296143414574451,1.28476672762272,1.2850608870114844,3.3439093044713273,19312.132218223353,1969.2894330095755,3099.015535412006,3099.015535412006,6.647511137054698,5.005778037414955,-0.8753210040053778,5.881099041420333,3.4854453046933505,3.4854453046933505,0.9958415156266716,0.0,0.0,0.00022894745715139951,0.9870122389655641,0.0002319600994931404,198.9733774560404,0.0,0.0,0.0,0.051983805411753105,7.822474375232006e-05,0.00015072271339907945,0.0006475263925959976,0.09555833220972523,0.07645997002628117,0.019098362183444066,0.09555830774949978,0.07645997002627984,0.019098362183443737,0.4024962754025717,0.4024962754025717,0.1005365244386487,0.0,4.981470340899591,4.9769306238333115,4.999645915460178,4.9815661908953075,4.977020972551998,4.99976379189178,24787.890025790588,21069.706521922,0.85,0.9897643459252315,0.6792641615640437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518623397801982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.932016168439,1534.783284118931,0.4024962754025717,0.1005365244386487,6.112885165565336,3.4854453046933505
5632.0,-30.060734871991514,5.005771948025161,35.00391231279129,24.09673350574451,4.998137830409152,-26.554873788302135,-40.07092685261739,1.4922767467198002,-0.028670571513600862,-5.010310218385438,40.00780255136675,45067.101988193695,20600.730726775266,20600.730726775266,65667.83271496896,82470.26750338828,82470.26750338828,20600.730726775266,103070.99823016355,103070.99823016355,103070.99823016355,127858.88181801807,97609.0403541661,60205.87483897164,41559.07279466052,24787.883587854525,0.0,66346.95638251504,21069.701049676347,1534.782779948282,0.0,0.8868380118816735,2.815924726864929,0.0014959162575277712,354513.4889077192,1554869.678873055,4.385925296280592,1554869.678873055,4.385925296280592,0.85,0.0955583124981507,4.296143414572793,1.267042431184091,1.0,0.0,4.296143414573876,1.2847666800030357,1.2850608393808973,3.343909428412824,19312.130973004652,1969.2893060326057,3099.015535412006,3099.015535412006,6.647508052597242,5.005771948025161,-0.8753112382558479,5.881083186281009,3.4854530840418168,3.4854530840418168,0.9958437382976619,0.0,0.0,0.00022894745715139951,0.9870081816801755,0.00023196105300937248,198.9733451445493,0.0,0.0,0.0,0.051983805411753105,7.822509208080911e-05,0.0001507223650705904,0.0006475248961268533,0.09555831249815491,0.0764599514694091,0.019098361028745812,0.09555827263973578,0.07645995146940572,0.01909836102874497,0.40249620331692243,0.40249620331692243,0.10053652475468239,0.0,4.981501538650775,4.976973177960701,4.999631640378539,4.981639646871827,4.977156713481463,4.999587863443594,24787.883587854525,21069.701049676347,0.85,0.9897640569428584,0.6792640453371362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518621042882112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.930778938022,1534.782779948282,0.40249620331692243,0.10053652475468239,6.112885165565336,3.4854530840418168
5633.0,-30.06069550746111,5.00576577897507,35.00391149932416,24.09672316806393,4.998132258147011,-26.55483891747661,-40.07089154385028,1.492275668162506,-0.028654485732033663,-5.010312570731262,40.00780093165825,45067.115562513274,20600.740286010965,20600.740286010965,65667.85584852424,82470.24696690738,82470.24696690738,20600.740286010965,103070.98725291833,103070.98725291833,103070.98725291833,127858.86711445038,97609.00041327198,60205.86900887787,41559.03489377123,24787.87986153205,0.0,66346.91475530328,21069.69788230224,1534.7826431145957,0.0,0.8868380057763279,2.8159242409959355,0.0014959162575277712,354513.4564002127,1554869.6090244881,4.385925501426341,1554869.6090244881,4.385925501426341,0.85,0.09555829768018387,4.296143414572793,1.2670423135953026,1.0,0.0,4.296143414570685,1.284766685048488,1.2850608444275047,3.34390941528084,19312.123070624133,1969.2885002140522,3099.015535412006,3099.015535412006,6.6475111372012385,5.00576577897507,-0.8753069868271597,5.881072765802229,3.4854608771382534,3.4854608771382534,0.9958459648966438,0.0,0.0,0.00022894745715139951,0.9870041358197055,0.0002319620038484023,198.97331292391212,0.0,0.0,0.0,0.051983805411753105,7.822540483522978e-05,0.00015072205231616973,0.0006475235524890085,0.09555829768017662,0.0764599370666868,0.019098360613489827,0.09555824697442918,0.07645993706669259,0.019098360613491273,0.402496132850436,0.402496132850436,0.10053652390543136,0.0,4.981533742646377,4.977005272472013,4.999664279712704,4.981658084999253,4.977129179602741,4.999790364638841,24787.87986153205,21069.69788230224,0.85,0.9897650266137693,0.6792646761153418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518618685188331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.929543952594,1534.7826431145957,0.402496132850436,0.10053652390543136,6.112885165565336,3.4854608771382534
5634.0,-30.06065616624983,5.005759692771366,35.00391068183038,24.096726660523586,4.998138921703823,-26.55480284395048,-40.07085225367916,1.4922855994044708,-0.028663300851462736,-5.01030539610804,40.00779918743908,45067.1115295613,20600.730344444473,20600.730344444473,65667.84187400577,82470.23333501395,82470.23333501395,20600.730344444473,103070.96367945842,103070.96367945842,103070.96367945842,127858.83488692138,97608.97267108098,60205.85086562832,41559.02422828072,24787.871207462955,0.0,66346.89543574367,21069.69052634351,1534.7820051703652,0.0,0.886838048596249,2.81592519424127,0.0014959162575277712,354513.55554767774,1554869.5338065058,4.385924062634031,1554869.5338065058,4.385924062634031,0.85,0.09555827791733501,4.296143414572793,1.2670421998528765,1.0,0.0,4.296143414573563,1.2847666385904972,1.2850607979588768,3.3439095361987627,19312.11758177982,1969.2879405076985,3099.015535412006,3099.015535412006,6.64750792922555,5.005759692771366,-0.8752971432191634,5.881056835990529,3.4854686360548515,3.4854686360548515,0.9958481817299576,0.0,0.0,0.00022894745715139951,0.9870000923738411,0.0002319629541277512,198.97328072237246,0.0,0.0,0.0,0.051983805411753105,7.822575285708709e-05,0.00015072170429431241,0.0006475220573371981,0.09555827791734567,0.07645991844409455,0.019098359473251107,0.09555824421714271,0.07645991844408603,0.01909835947324898,0.40249606307309915,0.40249606307309915,0.10053652496057706,0.0,4.981552686241741,4.9770325610903114,4.999649807558228,4.981642095256575,4.977155351968918,4.999605559874055,24787.871207462955,21069.69052634351,0.85,0.9897651041954847,0.6792648131246527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518616334123948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.92830805962,1534.7820051703652,0.40249606307309915,0.10053652496057706,6.112885165565336,3.4854686360548515
5635.0,-30.060616805018,5.005753664895212,35.00390990250195,24.09672491429376,4.998145561208506,-26.554766754865696,-40.070816735364474,1.492295511056196,-0.028761659263693673,-5.010299577754113,40.00779866409972,45067.124300525684,20600.723345138467,20600.723345138467,65667.84764566415,82470.19711184216,82470.19711184216,20600.723345138467,103070.92045698063,103070.92045698063,103070.92045698063,127858.79106107351,97608.92231834467,60205.849507028186,41558.96979035165,24787.870604092874,0.0,66346.84039444453,21069.690013478943,1534.7818581396828,0.0,0.8868380800954196,2.815927165359467,0.0014959162575277712,354513.63595261873,1554869.5112379359,4.385923004230355,1554869.5112379359,4.385923004230355,0.85,0.09555826063755268,4.296143414572793,1.2670421278709547,1.0,0.0,4.296143414574842,1.284766592224152,1.2850607515819157,3.3439096568781643,19312.10761939688,1969.286924627358,3099.015535412006,3099.015535412006,6.647505670667652,5.005753664895212,-0.8752880564829448,5.881041721378157,3.485476409681693,3.485476409681693,0.995850402766198,0.0,0.0,0.00022894745715139951,0.9869960468881688,0.00023196390489428203,198.97324850445602,0.0,0.0,0.0,0.051983805411753105,7.822606747007783e-05,0.0001507213896813217,0.0006475207057146699,0.09555826063755225,0.07645990201849868,0.01909835861905357,0.09555830534660667,0.07645990201849903,0.019098358619053655,0.40249599357692084,0.40249599357692084,0.10053652470290274,0.0,4.981547521317623,4.977035261208812,4.99961314893136,4.981537918490403,4.977057120275731,4.999477576756533,24787.870604092874,21069.690013478943,0.85,0.9897660122962354,0.6792655691302418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518613984453066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.927073011639,1534.7818581396828,0.40249599357692084,0.10053652470290274,6.112885165565336,3.485476409681693
5636.0,-30.060577467021798,5.005747555407808,35.0039091201005,24.096714611537777,4.998139812103462,-26.55473192560455,-40.07077765474094,1.4922942706862128,-0.02873929913334905,-5.010301997532688,40.00779701593203,45067.12105960257,20600.733138488475,20600.733138488475,65667.85419809105,82470.17746229704,82470.17746229704,20600.733138488475,103070.91060078552,103070.91060078552,103070.91060078552,127858.77728413061,97608.88319948393,60205.82679678934,41558.95155854954,24787.8666833451,0.0,66346.81824189464,21069.686680843333,1534.781711622361,0.0,0.8868380737499996,2.8159265892029803,0.0014959162575277712,354513.602513236,1554869.4401620969,4.385923217442819,1554869.4401620969,4.385923217442819,0.85,0.09555824541410113,4.296143414572793,1.267042013029568,1.0,0.0,4.296143414574373,1.2847665980265572,1.2850607573856494,3.3439096417760292,19312.09987965721,1969.2861353935555,3099.015535412006,3099.015535412006,6.647508830816383,5.005747555407808,-0.8752838327657466,5.881031388173555,3.4854841907603387,3.4854841907603387,0.9958526259315253,0.0,0.0,0.00022894745715139951,0.9869920038084893,0.00023196485510314558,198.97321630556883,0.0,0.0,0.0,0.051983805411753105,7.822641363852519e-05,0.00015072104351287433,0.0006475192185253744,0.09555824541409891,0.07645988755654612,0.019098357857552796,0.09555827598861155,0.0764598875565479,0.01909835785755324,0.40249592283215946,0.40249592283215946,0.10053652203934495,0.0,4.981551477051653,4.977036012120777,4.999629933662561,4.98156269839933,4.977034416642994,4.999692471939852,24787.8666833451,21069.686680843333,0.85,0.9897664415295977,0.6792657470821257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518611633587208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.925839676109,1534.781711622361,0.40249592283215946,0.10053652203934495,6.112885165565336,3.4854841907603387
