time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5637.0,-30.060538156387707,5.005741518962691,35.003908328235475,24.096718278620415,4.998145581797495,-26.55469596898609,-40.07074213642625,1.492303394395899,-0.028722354340118272,-5.010295358879739,40.00779517548244,45067.13369785961,20600.724373414076,20600.724373414076,65667.85807127369,82470.16830558024,82470.16830558024,20600.724373414076,103070.89267899432,103070.89267899432,103070.89267899432,127858.7503868202,97608.85955968282,60205.82495196231,41558.92734191168,24787.85770782589,0.0,66346.78504973758,21069.679051652005,1534.781068283071,0.0,0.886838114191188,2.8159271415225056,0.0014959162575277712,354513.694254056,1554869.3607942641,4.385921858578457,1554869.3607942641,4.385921858578457,0.85,0.0955582249372885,4.296143414572793,1.26704191247467,1.0,0.0,4.296143414572754,1.284766555346179,1.285060714695499,3.3439097528618356,19312.0952024784,1969.2856584540489,3099.015535412006,3099.015535412006,6.647506002474835,5.005741518962691,-0.8752742965557507,5.881015815518442,3.48549193717313,3.48549193717313,0.9958548391923229,0.0,0.0,0.00022894745715139951,0.9869879635588715,0.00023196580465466166,198.97318412908845,0.0,0.0,0.0,0.051983805411753105,7.82267282539729e-05,0.0001507207288974266,0.0006475178668922905,0.09555822493729182,0.07645986865228922,0.019098356285002605,0.09555825903366935,0.07645986865228656,0.01909835628500194,0.4024958509720798,0.4024958509720798,0.1005365206688717,0.0,4.981553259320435,4.977043296222405,4.999609684325662,4.981573004539598,4.977085050316703,4.999541308882613,24787.85770782589,21069.679051652005,0.85,0.9897669950705987,0.6792662773949717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860928410987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.924607187131,1534.781068283071,0.4024958509720798,0.1005365206688717,6.112885165565336,3.48549193717313
5638.0,-30.06049894227804,5.005735425277713,35.003907536798046,24.096718173846625,4.998141793502767,-26.554661055129696,-40.07070679273454,1.4923039063544152,-0.028561425789177974,-5.010296365791038,40.00779360420748,45067.146594719365,20600.731242197322,20600.731242197322,65667.87783691668,82470.18427381445,82470.18427381445,20600.731242197322,103070.91551601177,103070.91551601177,103070.91551601177,127858.76919137717,97608.85695885358,60205.8192797585,41558.930754550085,24787.8536753654,0.0,66346.78442991548,21069.67562406059,1534.7808869778985,0.0,0.8868381147562567,2.815924910139408,0.0014959162575277712,354513.68033935415,1554869.2930343614,4.38592183959158,1554869.2930343614,4.38592183959158,0.85,0.09555820876991936,4.296143414572793,1.267041857526638,1.0,0.0,4.296143414571267,1.2847665529512557,1.2850607123000275,3.343909759095191,19312.094687899473,1969.2856059816017,3099.015535412006,3099.015535412006,6.64750821891524,5.005735425277713,-0.8752692607411428,5.881004686018856,3.485499695437866,3.485499695437866,0.9958570558393902,0.0,0.0,0.00022894745715139951,0.9869839332475712,0.00023196675187819014,198.9731520316255,0.0,0.0,0.0,0.051983805411753105,7.822704132379962e-05,0.0001507204158275999,0.0006475165218994163,0.09555820876991691,0.07645985335992976,0.01909835540998715,0.0955581720843714,0.07645985335993172,0.019098355409987635,0.40249577861659297,0.40249577861659297,0.10053651809732243,0.0,4.981589978671252,4.977084657890259,4.999627813657014,4.981734940001843,4.977248190860507,4.999698416583158,24787.8536753654,21069.67562406059,0.85,0.9897673022312641,0.679266478126388,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518606936267506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.923375461267,1534.7808869778985,0.40249577861659297,0.10053651809732243,6.112885165565336,3.485499695437866
5639.0,-30.060459707958042,5.005729301145044,35.003906715517616,24.096712690684967,4.998138707291552,-26.55462605282791,-40.07066767718641,1.4923050521614092,-0.028514390483337593,-5.010295869712966,40.00779115209145,45067.142793992454,20600.734895920297,20600.734895920297,65667.87768991276,82470.17401728513,82470.17401728513,20600.734895920297,103070.90891320542,103070.90891320542,103070.90891320542,127858.75253358984,97608.82842790884,60205.79720461605,41558.92358143643,24787.84362038442,0.0,66346.76720182085,21069.667077326758,1534.780322511332,0.0,0.8868381261575751,2.815924350219956,0.0014959162575277712,354513.6871947522,1554869.187288941,4.385921456495904,1554869.187288941,4.385921456495904,0.85,0.09555819095675382,4.296143414572793,1.2670417509274556,1.0,0.0,4.296143414572964,1.2847665475912131,1.2850607069387576,3.343909773045974,19312.08904299876,1969.2850303619239,3099.015535412006,3099.015535412006,6.647509397909966,5.005729301145044,-0.875263383714664,5.880992684859708,3.4855074263745025,3.4855074263745025,0.9958592646784293,0.0,0.0,0.00022894745715139951,0.9869799008768799,0.00023196769959346863,198.9731199176303,0.0,0.0,0.0,0.051983805411753105,7.822738780559126e-05,0.00015072006934580825,0.0006475150333639487,0.09555819095675581,0.0764598366085439,0.019098354348211912,0.09555811916738176,0.0764598366085423,0.01909835434821151,0.40249570793700884,0.40249570793700884,0.10053651687971867,0.0,4.981628090655818,4.977124157374874,4.999660367325532,4.981781479229653,4.977283098246858,4.99979152522593,24787.84362038442,21069.667077326758,0.85,0.9897675570259064,0.6792665972239806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518604594190856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.92214311205,1534.780322511332,0.40249570793700884,0.10053651687971867,6.112885165565336,3.4855074263745025
5640.0,-30.06042051735688,5.005723208263858,35.00390588614925,24.09671164294707,4.998141188231385,-26.554590533139926,-40.07063222872091,1.492311204014444,-0.028513556827363118,-5.010291763673178,40.007789273953875,45067.15519690961,20600.731145742204,20600.731145742204,65667.88634265182,82470.15861640216,82470.15861640216,20600.731145742204,103070.88976214436,103070.88976214436,103070.88976214436,127858.72526033469,97608.79717553586,60205.79375604342,41558.89268832493,24787.83549819032,0.0,66346.72818651525,21069.660173461773,1534.7797854422818,0.0,0.8868381538489213,2.815924818545754,0.0014959162575277712,354513.7439369131,1554869.106295858,4.3859205260390475,1554869.106295858,4.3859205260390475,0.85,0.09555817267941949,4.296143414572793,1.267041651471518,1.0,0.0,4.2961434145731925,1.2847665188130726,1.2850606781540281,3.3439098479479146,19312.082859658385,1969.284399836681,3099.015535412006,3099.015535412006,6.647508187790801,5.005723208263858,-0.8752553945003978,5.880978602764256,3.4855151379699434,3.4855151379699434,0.9958614679914124,0.0,0.0,0.00022894745715139951,0.9869758730172039,0.00023196864625626846,198.97308783943018,0.0,0.0,0.0,0.051983805411753105,7.822770180593977e-05,0.00015071975534545974,0.0006475136843734193,0.09555817267941939,0.07645981923392939,0.019098353445490004,0.095558104604887,0.07645981923392947,0.019098353445490025,0.4024956385127489,0.4024956385127489,0.10053651763243399,0.0,4.981656553479013,4.977156679254563,4.999672574977865,4.981778206845831,4.977294570934134,4.9997292123007355,24787.83549819032,21069.660173461773,0.85,0.9897682694773576,0.6792671836087519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860225090789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.920912474852,1534.7797854422818,0.4024956385127489,0.10053651763243399,6.112885165565336,3.4855151379699434
5641.0,-30.060381315686246,5.005717113953752,35.003905062388526,24.09670556606727,4.9981417554503285,-26.554555194894654,-40.07059304332358,1.4923156346587227,-0.02855872146250249,-5.010289566645259,40.00778777855236,45067.15103757781,20600.731317212747,20600.731317212747,65667.88235479055,82470.13008075433,82470.13008075433,20600.731317212747,103070.86139796708,103070.86139796708,103070.86139796708,127858.69192549546,97608.7519571054,60205.772913928886,41558.86560352946,24787.83052752838,0.0,66346.69613105783,21069.655948399122,1534.7794716105932,0.0,0.8868381704413724,2.8159256682454585,0.0014959162575277712,354513.7742980712,1554869.0418079419,4.385919968516161,1554869.0418079419,4.385919968516161,0.85,0.09555815624257535,4.296143414572793,1.2670415333332494,1.0,0.0,4.296143414574901,1.2847664980866838,1.2850606574228938,3.3439099018932623,19312.073913107448,1969.2834875423769,3099.015535412006,3099.015535412006,6.647508243121449,5.005717113953752,-0.8752485276196289,5.880965641573381,3.4855228487860273,3.4855228487860273,0.995863671081722,0.0,0.0,0.00022894745715139951,0.9869718440375935,0.000231969593190015,198.97305575217982,0.0,0.0,0.0,0.051983805411753105,7.822804890915919e-05,0.0001507194082422403,0.000647512193168209,0.09555815624257857,0.07645980329975245,0.019098352942826125,0.09555811568749367,0.07645980329974987,0.01909835294282548,0.4024955696957732,0.4024955696957732,0.10053651874878203,0.0,4.981670577133684,4.977171051819539,4.999685198362613,4.981730845182767,4.977232717853894,4.999739869062239,24787.83052752838,21069.655948399122,0.85,0.9897686875782572,0.6792674491063502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518599910236805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.91968226963,1534.7794716105932,0.4024955696957732,0.10053651874878203,6.112885165565336,3.4855228487860273
5642.0,-30.06034216386638,5.005711050948266,35.003904245423136,24.096709652245067,4.998144888334815,-26.554519644930057,-40.070557629782684,1.4923223693984806,-0.0284811653452266,-5.010285440059782,40.007786328959135,45067.163253400606,20600.72756065838,20600.72756065838,65667.89081405898,82470.13413058131,82470.13413058131,20600.72756065838,103070.8616912397,103070.8616912397,103070.8616912397,127858.68663113826,97608.74045364391,60205.7695764632,41558.85653020079,24787.824939898557,0.0,66346.68147009934,21069.651198913773,1534.7790813561178,0.0,0.886838196685824,2.8159251311949416,0.0014959162575277712,354513.8313241682,1554868.9792954712,4.385919086676468,1554868.9792954712,4.385919086676468,0.85,0.09555813876573338,4.296143414572793,1.2670414712419733,1.0,0.0,4.296143414573033,1.2847664665818235,1.2850606259108202,3.3439099838921447,19312.071637126104,1969.283255456869,3099.015535412006,3099.015535412006,6.647507030944768,5.005711050948266,-0.8752405260074809,5.880951576955747,3.485530549016252,3.485530549016252,0.9958658711475005,0.0,0.0,0.00022894745715139951,0.9869678201991318,0.00023197053892315032,198.9730237057435,0.0,0.0,0.0,0.051983805411753105,7.822836260259854e-05,0.00015071909454880098,0.0006475108454962054,0.09555813876573349,0.07645978646160513,0.019098352304128353,0.09555807599268551,0.07645978646160505,0.019098352304128333,0.4024955002852478,0.4024955002852478,0.1005365201893958,0.0,4.981695748444849,4.977203539132518,4.999681074017758,4.981804274714534,4.977341331599575,4.999672422411209,24787.824939898557,21069.651198913773,0.85,0.9897690337934042,0.6792677833285627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518597568905345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.918453592521,1534.7790813561178,0.4024955002852478,0.1005365201893958,6.112885165565336,3.485530549016252
5643.0,-30.06030300359675,5.0057049694111235,35.003903431366965,24.09669858114796,4.998144066693075,-26.554484482840053,-40.07051847930995,1.4923255459363738,-0.028584648747710162,-5.010284240447748,40.00778477976506,45067.15902936984,20600.729784457086,20600.729784457086,65667.88881382692,82470.08983780949,82470.08983780949,20600.729784457086,103070.81962226657,103070.81962226657,103070.81962226657,127858.63969131738,97608.67889620273,60205.74808776286,41558.81200937764,24787.82006905081,0.0,66346.63207842845,21069.647058693186,1534.7787944244603,0.0,0.8868382083980307,2.8159266305080815,0.0014959162575277712,354513.84790184424,1554868.9124878026,4.385918693134678,1554868.9124878026,4.385918693134678,0.85,0.09555812271945752,4.296143414572793,1.2670413728849965,1.0,0.0,4.296143414572393,1.284766451722099,1.2850606110476934,3.343910022568109,19312.059457871375,1969.2820135185182,3099.015535412006,3099.015535412006,6.647507748527074,5.0057049694111235,-0.8752342514187692,5.880939220829893,3.4855382485328534,3.4855382485328534,0.9958680710093867,0.0,0.0,0.00022894745715139951,0.9869637955099463,0.00023197148486394734,198.97299165240125,0.0,0.0,0.0,0.051983805411753105,7.82287093991644e-05,0.00015071874775223512,0.0006475093556084228,0.09555812271945618,0.07645977090589541,0.01909835181356078,0.09555811026881651,0.07645977090589647,0.019098351813561048,0.40249543150842565,0.40249543150842565,0.1005365208818088,0.0,4.981696061569437,4.977201843205592,4.999689427916735,4.981699591700021,4.977197339533745,4.999725124307304,24787.82006905081,21069.647058693186,0.85,0.9897697404775697,0.6792682253425598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518595230551987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.917225223457,1534.7787944244603,0.40249543150842565,0.1005365208818088,6.112885165565336,3.4855382485328534
5644.0,-30.060263864098406,5.005699009130885,35.00390264297112,24.09670668365436,4.998154948506841,-26.55444816903511,-40.07048292607067,1.4923392534435866,-0.02860267546338946,-5.010274780917087,40.00778389906451,45067.17069721142,20600.715233628616,20600.715233628616,65667.88593084004,82470.07782338775,82470.07782338775,20600.715233628616,103070.79305701636,103070.79305701636,103070.79305701636,127858.6087394011,97608.65468006211,60205.74755388578,41558.78569575148,24787.815682384735,0.0,66346.60137813621,21069.643330027026,1534.7783491291668,0.0,0.8868382597176616,2.8159279714568783,0.0014959162575277712,354513.97862499114,1554868.8745083455,4.385916968744139,1554868.8745083455,4.385916968744139,0.8500000000000001,0.09555810292418389,4.296143414572793,1.2670412866165863,1.0,0.0,4.296143414572009,1.2847663875989,1.2850605469098129,3.3439101894639816,19312.054666662716,1969.2815249512032,3099.015535412006,3099.015535412006,6.647503053220353,5.005699009130885,-0.875223093427449,5.880922102558334,3.485545932354062,3.485545932354062,0.9958702663868749,0.0,0.0,0.00022894745715139951,0.9869597729732148,0.00023197243030655205,198.97295961607097,0.0,0.0,0.0,0.051983805411753105,7.822902433251361e-05,0.00015071843281888592,0.0006475080026095886,0.09555810292418933,0.07645975226814265,0.01909835065604668,0.09555813357860314,0.0764597522681383,0.019098350656045593,0.40249536118644114,0.40249536118644114,0.10053652172992508,0.0,4.981687674796035,4.977204364813247,4.999637362178078,4.981672105453697,4.977232430438335,4.9994470844823695,24787.815682384735,21069.643330027026,0.85,0.9897701550162623,0.6792687155195082,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518592891694724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.915998328728,1534.7783491291668,0.40249536118644114,0.10053652172992508,6.112885165565336,3.485545932354062
5645.0,-30.060224754631616,5.00569297133198,35.00390186991736,24.096696206275396,4.998150271134759,-26.554413438291927,-40.07044384544713,1.492338954795118,-0.028605592811459246,-5.010276967481679,40.007782769142366,45067.166533175885,20600.724535868667,20600.724535868667,65667.89106904455,82470.052828344,82470.052828344,20600.724535868667,103070.77736421267,103070.77736421267,103070.77736421267,127858.59221906925,97608.6107771093,60205.72448194127,41558.762550186686,24787.814854856588,0.0,66346.57740504327,21069.642626628098,1534.7783743902746,0.0,0.8868382526827111,2.8159277545509394,0.0014959162575277712,354513.94840841426,1554868.8257814208,4.385917205125452,1554868.8257814208,4.385917205125452,0.85,0.09555808828238072,4.296143414572793,1.2670411563897508,1.0,0.0,4.296143414574248,1.2847663889959657,1.2850605483071984,3.3439101858277858,19312.045980381485,1969.280639197023,3099.015535412006,3099.015535412006,6.64750605489619,5.00569297133198,-0.8752187777765874,5.880911749108567,3.4855536426185423,3.4855536426185423,0.9958724693195835,0.0,0.0,0.00022894745715139951,0.9869557535406255,0.00023197337502726812,198.9729276043323,0.0,0.0,0.0,0.051983805411753105,7.822937051305843e-05,0.00015071808663834108,0.0006475065153683207,0.09555808828237987,0.07645973825397337,0.019098350028406496,0.09555812703270636,0.07645973825397405,0.019098350028406666,0.4024952898830598,0.4024952898830598,0.10053651904271524,0.0,4.9816852464334715,4.977200496267358,4.9996406974107686,4.9816713746702135,4.977180866205856,4.99964988108627,24787.814854856588,21069.642626628098,0.85,0.9897705900960744,0.6792688981986605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518590554078783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.914772323225,1534.7783743902746,0.4024952898830598,0.10053651904271524,6.112885165565336,3.4855536426185423
5646.0,-30.06018567609476,5.005686987677688,35.00390108584754,24.09670011783021,4.998154520659385,-26.5543778425887,-40.070408396981634,1.4923466871533424,-0.02855023260224243,-5.010271454443797,40.007780902167674,45067.17840288567,20600.718038515006,20600.718038515006,65667.89644140068,82470.05129616229,82470.05129616229,20600.718038515006,103070.76933467729,103070.76933467729,103070.76933467729,127858.5755363129,97608.59420559062,60205.72131231385,41558.74765919641,24787.80620163561,0.0,66346.55386083202,21069.635271390267,1534.7777762445326,0.0,0.8868382874926044,2.8159276708836414,0.0014959162575277712,354514.02459420025,1554868.7452697405,4.385916035478552,1554868.7452697405,4.385916035478552,0.85,0.09555806811049661,4.296143414572793,1.2670410783635453,1.0,0.0,4.296143414572984,1.2847663528242899,1.2850605121272407,3.3439102799731804,19312.04270167556,1969.2803048620642,3099.015535412006,3099.015535412006,6.6475039583098425,5.005686987677688,-0.8752099539249949,5.880896941602683,3.485561319564424,3.485561319564424,0.9958746627326925,0.0,0.0,0.00022894745715139951,0.9869517373044554,0.00023197431900438885,198.97289561792056,0.0,0.0,0.0,0.051983805411753105,7.822968452076489e-05,0.00015071777263063463,0.0006475051663461805,0.09555806811049744,0.07645971969481721,0.019098348415680224,0.09555809070262965,0.07645971969481655,0.019098348415680054,0.40249521740857286,0.40249521740857286,0.10053651685352627,0.0,4.981690346166204,4.977212101369446,4.999619747705651,4.981721221841553,4.977269000103604,4.999546430686678,24787.80620163561,21069.635271390267,0.85,0.9897710223072793,0.679269318153558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518588218257236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.91354702074,1534.7777762445326,0.40249521740857286,0.10053651685352627,6.112885165565336,3.485561319564424
5647.0,-30.060146594682614,5.005680972913359,35.003900303004535,24.09669969873505,4.998152760282201,-26.5543428453531,-40.07037301836533,1.4923490109527326,-0.02843854448451566,-5.010270939789826,40.00777936976229,45067.190672641045,20600.72177171954,20600.72177171954,65667.91244436058,82470.0571269148,82470.0571269148,20600.72177171954,103070.77889863435,103070.77889863435,103070.77889863435,127858.58066896889,97608.58240032711,60205.715946053606,41558.74050474834,24787.801770334543,0.0,66346.54227508289,21069.63150478436,1534.7775361189974,0.0,0.8868382956588728,2.8159262638957867,0.0014959162575277712,354514.03170630796,1554868.6791860757,4.38591576108385,1554868.6791860757,4.38591576108385,0.85,0.09555805101384625,4.296143414572793,1.2670409942930565,1.0,0.0,4.296143414574338,1.2847663419536457,1.2850605012541076,3.34391030826662,19312.040365982124,1969.2800666876176,3099.015535412006,3099.015535412006,6.647505162951926,5.005680972913359,-0.8752040711847693,5.880885044098128,3.4855690027809323,3.4855690027809323,0.9958768579374092,0.0,0.0,0.00022894745715139951,0.9869477207904181,0.00023197526305450308,198.9728636291657,0.0,0.0,0.0,0.051983805411753105,7.822999791089847e-05,0.00015071745924050104,0.0006475038199772219,0.09555805101384743,0.07645970375928628,0.019098347254561148,0.09555802888598001,0.07645970375928533,0.019098347254560912,0.40249514493335703,0.40249514493335703,0.10053651359169126,0.0,4.981718560762658,4.977246143730213,4.9996246260980115,4.981832395305332,4.977383291397473,4.999645118165404,24787.801770334543,21069.63150478436,0.85,0.9897714363484295,0.6792696217051613,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518585884283735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.912322402273,1534.7775361189974,0.40249514493335703,0.10053651359169126,6.112885165565336,3.4855690027809323
5648.0,-30.060107648852842,5.005674967353661,35.00389950891386,24.096693621855252,4.998153528816577,-26.554307717215067,-40.070337674673624,1.492353597178788,-0.02848400928354522,-5.010268084903212,40.007777476463794,45067.20227213589,20600.72066716373,20600.72066716373,65667.92293929962,82470.02760340316,82470.02760340316,20600.72066716373,103070.74827056688,103070.74827056688,103070.74827056688,127858.54241743496,97608.53639151684,60205.71106024945,41558.69481251932,24787.794146868084,0.0,66346.48895938741,21069.62502483787,1534.777055206195,0.0,0.8868383170390494,2.8159271943267785,0.0014959162575277712,354514.0711585699,1554868.5975392105,4.385915042688775,1554868.5975392105,4.385915042688775,0.85,0.0955580324504598,4.296143414572793,1.2670409201132133,1.0,0.0,4.296143414573662,1.2847663204994568,1.2850604797950067,3.3439103641062555,19312.031263053064,1969.2791384471827,3099.015535412006,3099.015535412006,6.647504806530411,5.005674967353661,-0.8751968309208751,5.880871798274536,3.485576666639823,3.485576666639823,0.995879047611378,0.0,0.0,0.00022894745715139951,0.9869437182281243,0.0002319762038330134,198.97283175139734,0.0,0.0,0.0,0.051983805411753105,7.823031099282271e-05,0.0001507171461585768,0.0006475024749323749,0.09555803245046374,0.07645968659650504,0.0190983458539587,0.09555803282124514,0.07645968659650189,0.019098345853957914,0.40249507382648847,0.40249507382648847,0.10053651102467752,0.0,4.98173057886919,4.9772602457831,4.999628297665822,4.981784075619657,4.977322080129795,4.999648411856185,24787.794146868084,21069.62502483787,0.85,0.9897723899074273,0.6792703423947998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518583550139257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.911099144027,1534.777055206195,0.40249507382648847,0.10053651102467752,6.112885165565336,3.485576666639823
5649.0,-30.060068666662143,5.0056689843421776,35.00389871794923,24.096692574117355,4.998155916792455,-26.554272394409868,-40.0702984892763,1.4923596445401877,-0.028476361803200234,-5.01026443687391,40.00777597933576,45067.19717496968,20600.717961378028,20600.717961378028,65667.91513634771,82470.01268357618,82470.01268357618,20600.717961378028,103070.73064495421,103070.73064495421,103070.73064495421,127858.51922445712,97608.50566997787,60205.690161371625,41558.683898451374,24787.78857950292,0.0,66346.47247795429,21069.62029257748,1534.7766756206404,0.0,0.8868383410206071,2.8159275196899123,0.0014959162575277712,354514.1215714371,1554868.5329768562,4.385914236884748,1554868.5329768562,4.385914236884748,0.85,0.09555801415280975,4.296143414572793,1.267040822305717,1.0,0.0,4.296143414572537,1.2847662922101344,1.285060451499207,3.343910437735957,19312.02518473919,1969.278518631662,3099.015535412006,3099.015535412006,6.647503933419041,5.0056689843421776,-0.8751891232947404,5.880858107636918,3.485584323250836,3.485584323250836,0.9958812352145247,0.0,0.0,0.00022894745715139951,0.9869397119464676,0.00023197714549337924,198.97279984387723,0.0,0.0,0.0,0.051983805411753105,7.823065810674547e-05,0.00015071679904465405,0.0006475009836811815,0.09555801415280835,0.07645966956898273,0.01909834458382561,0.09555802281274024,0.07645966956898385,0.01909834458382589,0.40249500262728066,0.40249500262728066,0.10053650894355903,0.0,4.981740691742289,4.977273819831339,4.999624549688463,4.98178807507071,4.977335049640999,4.999616493674523,24787.78857950292,21069.62029257748,0.85,0.989772518172205,0.6792704343089934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858122409321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.909874472327,1534.7766756206404,0.40249500262728066,0.10053650894355903,6.112885165565336,3.485584323250836
5650.0,-30.060029737229605,5.005663005276573,35.00389793129184,24.09669170100244,4.9981569547853795,-26.55423725409982,-40.07025933880357,1.4923644716555504,-0.028435265592747783,-5.010261873743526,40.00777452286398,45067.191968180276,20600.71748787249,20600.71748787249,65667.90945605276,82470.00452301027,82470.00452301027,20600.71748787249,103070.72201088276,103070.72201088276,103070.72201088276,127858.50571579637,97608.48114747924,60205.668592649,41558.680616478036,24787.783704913614,0.0,66346.46432139166,21069.61614917657,1534.7763613434072,0.0,0.8868383593348773,2.8159272790582954,0.0014959162575277712,354514.1569918669,1554868.4701677712,4.385913621507201,1554868.4701677712,4.385913621507201,0.85,0.09555799648675486,4.296143414572793,1.2670406563626604,1.0,0.0,4.296143414572666,1.2847662696290767,1.2850604289129792,3.3439104965085416,19312.020332917025,1969.2780238834898,3099.015535412006,3099.015535412006,6.647503780626799,5.005663005276573,-0.8751820544385476,5.880845059715121,3.485591976654628,3.485591976654628,0.9958834219013223,0.0,0.0,0.00022894745715139951,0.9869357111043726,0.00023197808588282744,198.97276797955067,0.0,0.0,0.0,0.051983805411753105,7.823100491271947e-05,0.00015071645223868006,0.0006474994937529802,0.09555799648675765,0.07645965305212922,0.019098343434628438,0.09555799705285602,0.07645965305212699,0.019098343434627883,0.40249493133157055,0.40249493133157055,0.1005365068034854,0.0,4.9817569010829175,4.977294141853861,4.9996242896468175,4.9818266081507545,4.977380301564722,4.999628122687227,24787.783704913614,21069.61614917657,0.85,0.9897725542381297,0.6792704393389891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518578895876246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.908651827252,1534.7763613434072,0.40249493133157055,0.1005365068034854,6.112885165565336,3.485591976654628
5651.0,-30.05999081438811,5.005656977350682,35.00389712875309,24.096681118849688,4.998153068292555,-26.554202612182348,-40.07022403003646,1.4923648660867996,-0.028459898763969704,-5.010262449927239,40.00777248697033,45067.20378331174,20600.723351106946,20600.723351106946,65667.92713441869,82469.97558470212,82469.97558470212,20600.723351106946,103070.69893580907,103070.69893580907,103070.69893580907,127858.47561201116,97608.43372357346,60205.661922183215,41558.63533487805,24787.776676202087,0.0,66346.41201108013,21069.610174771773,1534.775993297521,0.0,0.8868383637735636,2.815927535368272,0.0014959162575277712,354514.1490294647,1554868.3823716207,4.385913472362964,1554868.3823716207,4.385913472362964,0.85,0.09555797972571743,4.296143414572793,1.2670406030630694,1.0,0.0,4.296143414573488,1.2847662677839427,1.2850604270674226,3.343910501310943,19312.010950008676,1969.2770670931131,3099.015535412006,3099.015535412006,6.6475056725935815,5.005656977350682,-0.8751768582479977,5.88083383559868,3.4855996212770743,3.4855996212770743,0.9958856060791641,0.0,0.0,0.00022894745715139951,0.9869317109571465,0.00023197902611657052,198.97273612062924,0.0,0.0,0.0,0.051983805411753105,7.823131768899636e-05,0.00015071613946240317,0.000647498150021238,0.09555797972571341,0.07645963724774736,0.019098342477966046,0.0955579833137488,0.07645963724775058,0.019098342477966847,0.40249486037708504,0.40249486037708504,0.10053650482535043,0.0,4.981766250583917,4.977298723329284,4.999652726846307,4.981802551163241,4.977315954108462,4.999765380197289,24787.776676202087,21069.610174771773,0.85,0.98977360107208,0.6792711529869215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518576570811015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.907429424662,1534.775993297521,0.40249486037708504,0.10053650482535043,6.112885165565336,3.4855996212770743
5652.0,-30.059951903826114,5.005651058535506,35.00389633547609,24.09668950075286,4.99816230991475,-26.554166668432625,-40.070188546646364,1.4923770745212475,-0.02843637171741875,-5.010253727353542,40.0077711516622,45067.2147021863,20600.710257821174,20600.710257821174,65667.92496000747,82469.97179517342,82469.97179517342,20600.710257821174,103070.6820529946,103070.6820529946,103070.6820529946,127858.4519273762,97608.41712295625,60205.66002996912,41558.61899220792,24787.7698743816,0.0,66346.38886658952,21069.60439322436,1534.7754274085396,0.0,0.8868384129891893,2.81592824447308,0.0014959162575277712,354514.2695685349,1554868.3247876165,4.385911818669483,1554868.3247876165,4.385911818669483,0.85,0.0955579591873363,4.296143414572793,1.2670405409717937,1.0,0.0,4.296143414572821,1.2847662106733653,1.2850603699437693,3.3439106499548426,19312.00766554555,1969.2767321710828,3099.015535412006,3099.015535412006,6.647501447611287,5.005651058535506,-0.8751661832212507,5.880817241756756,3.4856072411948915,3.4856072411948915,0.9958877831985404,0.0,0.0,0.00022894745715139951,0.9869277120893888,0.00023197996605719295,198.97270427176892,0.0,0.0,0.0,0.051983805411753105,7.823163201330381e-05,0.0001507158251380957,0.0006474967996389344,0.095557959187341,0.07645961811131456,0.019098341076026436,0.0955579774468367,0.0764596181113108,0.019098341076025496,0.4024947887542007,0.4024947887542007,0.10053650471755898,0.0,4.981773156177098,4.977314711901897,4.999623262327987,4.98181735563611,4.9773952447294505,4.999521988272022,24787.7698743816,21069.60439322436,0.85,0.989773913574312,0.6792715545198434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857424614018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.906208187678,1534.7754274085396,0.4024947887542007,0.10053650471755898,6.112885165565336,3.4856072411948915
5653.0,-30.05991300537883,5.005645092157664,35.00389555973588,24.096689151506894,4.998159986073186,-26.55413189223676,-40.07014943109823,1.4923788729311032,-0.02831198502940424,-5.010254168354716,40.007770075904034,45067.209597408124,20600.715965340998,20600.715965340998,65667.92556274912,82469.9804593989,82469.9804593989,20600.715965340998,103070.6964247399,103070.6964247399,103070.6964247399,127858.46499544132,97608.40798675366,60205.6371247629,41558.63429110085,24787.768570701417,0.0,66346.40286180226,21069.603285096204,1534.7753886978528,0.0,0.8868384146398003,2.8159265591377824,0.0014959162575277712,354514.2634742464,1554868.2783964798,4.3859117632073295,1554868.2783964798,4.3859117632073295,0.85,0.09555794375144722,4.296143414572793,1.2670404239324857,1.0,0.0,4.296143414572802,1.2847662022604749,1.2850603615289526,3.3439106718513973,19312.005857930802,1969.2765478456765,3099.015535412006,3099.015535412006,6.647503289331587,5.005645092157664,-0.8751608842393814,5.8808059763970455,3.4856148839812313,3.4856148839812313,0.9958899668517803,0.0,0.0,0.00022894745715139951,0.9869237144841256,0.0002319809057086773,198.97267243283488,0.0,0.0,0.0,0.051983805411753105,7.823197851389243e-05,0.00015071547863750707,0.0006474953110227125,0.0955579437514453,0.07645960336727055,0.019098340384174753,0.09555791802296836,0.07645960336727207,0.019098340384175135,0.4024947172916822,0.4024947172916822,0.10053650261229628,0.0,4.9818071296919015,4.9773556918685244,4.999629180231182,4.981942183325316,4.977518773620659,4.999652013381649,24787.768570701417,21069.603285096204,0.85,0.9897737138746409,0.6792713342919569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518571922203483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.904988002125,1534.7753886978528,0.4024947172916822,0.10053650261229628,6.112885165565336,3.4856148839812313
5654.0,-30.059874176529398,5.005639063816365,35.003894750927124,24.096673575136833,4.998154380493835,-26.554097506812337,-40.07011419218031,1.492377710776757,-0.028389003067104568,-5.0102555378356985,40.00776756123031,45067.221172774574,20600.723400955925,20600.723400955925,65667.94457373049,82469.93742042215,82469.93742042215,20600.723400955925,103070.66082137809,103070.66082137809,103070.66082137809,127858.41974588501,97608.34576047889,60205.6295128313,41558.57360849732,24787.75892450693,0.0,66346.33253300424,21069.59508583089,1534.7748868522067,0.0,0.886838416775381,2.8159274109420784,0.0014959162575277712,354514.24454910064,1554868.1699533642,4.385911691449716,1554868.1699533642,4.385911691449716,0.85,0.09555792696295434,4.296143414572793,1.2670403074426577,1.0,0.0,4.296143414572968,1.2847662076969872,1.2850603669667098,3.3439106577015765,19311.993546346093,1969.275292413423,3099.015535412006,3099.015535412006,6.647505688679008,5.005639063816365,-0.8751561814326081,5.880795245248973,3.4856225025548078,3.4856225025548078,0.9958921435870879,0.0,0.0,0.00022894745715139951,0.9869197240488742,0.00023198184368241646,198.97264065087785,0.0,0.0,0.0,0.051983805411753105,7.82322906750134e-05,0.0001507151664763861,0.0006474939699337684,0.09555792696295365,0.07645958752340694,0.019098339439546714,0.09555791591305658,0.0764595875234075,0.01909833943954685,0.40249464748425995,0.40249464748425995,0.10053650103594713,0.0,4.981819531769986,4.9773614993075626,4.999667983469976,4.981866534768585,4.977382126164741,4.999820592732647,24787.75892450693,21069.59508583089,0.85,0.989775049601479,0.6792722288056496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569598991085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.903768870892,1534.7748868522067,0.40249464748425995,0.10053650103594713,6.112885165565336,3.4856225025548078
5655.0,-30.05983536352581,5.005633113688169,35.0038939365216,24.096677207294874,4.998160562251676,-26.55406195685571,-40.07007874371482,1.4923871555815598,-0.02838543760549328,-5.010248681927322,40.007765780596976,45067.231925416236,20600.714015383575,20600.714015383575,65667.94594079981,82469.92623967696,82469.92623967696,20600.714015383575,103070.64025506054,103070.64025506054,103070.64025506054,127858.39045449434,97608.32048946421,60205.6261752036,41558.549238067346,24787.750199433794,0.0,66346.29943750115,21069.587669518725,1534.7742524913645,0.0,0.886838458105346,2.815928164362806,0.0014959162575277712,354514.3392923493,1554868.0931651047,4.385910302722302,1554868.0931651047,4.385910302722302,0.85,0.09555790712367332,4.296143414572793,1.2670402431534606,1.0,0.0,4.296143414572765,1.2847661635145642,1.2850603227741708,3.3439107726968804,19311.988546428634,1969.2747825637334,3099.015535412006,3099.015535412006,6.647502660113243,5.005633113688169,-0.8751466469156348,5.8807797606038035,3.485630092492112,3.485630092492112,0.9958943121406035,0.0,0.0,0.00022894745715139951,0.9869157352595006,0.00023198278127686337,198.97260888190095,0.0,0.0,0.0,0.051983805411753105,7.823260469355652e-05,0.000150714852457843,0.0006474926208650723,0.09555790712367791,0.07645956884063164,0.019098338283046273,0.09555790643709991,0.07645956884062796,0.019098338283045354,0.4024945768944347,0.4024945768944347,0.1005365018817178,0.0,4.981825668499937,4.977370837746321,4.999661297747252,4.981863244321858,4.977421222169994,4.999647589808546,24787.750199433794,21069.587669518725,0.85,0.9897755639357044,0.6792727297152421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518567279936163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.902549641996,1534.7742524913645,0.4024945768944347,0.1005365018817178,6.112885165565336,3.485630092492112
5656.0,-30.059796600114673,5.005627230957928,35.003893160762814,24.09668059498074,4.998167874403121,-26.554026338541515,-40.07003952339289,1.4923976128299272,-0.02840671512552717,-5.010242374942659,40.00776527745531,45067.22569204306,20600.705927628907,20600.705927628907,65667.93161967196,82469.90940623668,82469.90940623668,20600.705927628907,103070.61533386559,103070.61533386559,103070.61533386559,127858.36483655639,97608.29007507884,60205.606360884965,41558.53746021541,24787.749502690796,0.0,66346.2869629062,21069.587077287175,1534.7740909977342,0.0,0.8868384920175149,2.815929180031615,0.0014959162575277712,354514.4264499234,1554868.0714675593,4.385909163240189,1554868.0714675593,4.385909163240189,0.8499999999999999,0.095557889380258,4.296143414572793,1.2670401211688294,1.0,0.0,4.2961434145708735,1.2847661145959743,1.2850602738443806,3.343910900019198,19311.98252888567,1969.2741689451211,3099.015535412006,3099.015535412006,6.647500050331338,5.005627230957928,-0.8751373926928743,5.880764623650802,3.485637695976467,3.485637695976467,0.9958964845647049,0.0,0.0,0.00022894745715139951,0.9869117515840616,0.00023198371767680647,198.97257715352632,0.0,0.0,0.0,0.051983805411753105,7.823295212626794e-05,0.00015071450502513156,0.000647491128244317,0.09555788938026,0.07645955194035445,0.019098337439905546,0.09555793450277844,0.07645955194035285,0.019098337439905147,0.40249450589677266,0.40249450589677266,0.10053650193138945,0.0,4.981825269640069,4.977379148148316,4.999626025131022,4.981835659817136,4.977424377113323,4.999496926005861,24787.749502690796,21069.587077287175,0.85,0.9897755341815359,0.6792727634816982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518564961828373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.90133138995,1534.7740909977342,0.40249450589677266,0.10053650193138945,6.112885165565336,3.485637695976467
5657.0,-30.05975785363763,5.005621260354674,35.00389238293218,24.09667563568803,4.998161667659941,-26.55399208741637,-40.070004284474976,1.4923959014387027,-0.028280139308719754,-5.010245203513508,40.00776366558827,45067.23699867253,20600.716472390457,20600.716472390457,65667.953471063,82469.9148018298,82469.9148018298,20600.716472390457,103070.63127422026,103070.63127422026,103070.63127422026,127858.37720406795,97608.27605914611,60205.59825598908,41558.530892396695,24787.74592984769,0.0,66346.27682224438,21069.584040370537,1534.7739763447705,0.0,0.8868384834607181,2.815927187252683,0.0014959162575277712,354514.38736129383,1554868.0019572047,4.385909450756938,1554868.0019572047,4.385909450756938,0.85,0.09555787438261182,4.296143414572793,1.267040014020167,1.0,0.0,4.296143414573751,1.2847661226017937,1.285060281852033,3.3439108791821397,19311.9797558072,1969.2738861698133,3099.015535412006,3099.015535412006,6.647503452947887,5.005621260354674,-0.8751335277431913,5.880754788097866,3.485645309875658,3.485645309875658,0.9958986599644737,0.0,0.0,0.00022894745715139951,0.9869077696662623,0.00023198465367115466,198.97254543902258,0.0,0.0,0.0,0.051983805411753105,7.823326429098021e-05,0.0001507141928604193,0.0006474897871399442,0.0955578743826127,0.07645953758364243,0.019098336798970265,0.09555785881775604,0.07645953758364173,0.01909833679897009,0.40249443451669925,0.40249443451669925,0.10053649960545323,0.0,4.981854304279125,4.977410231956924,4.999646852452884,4.9819650642048146,4.977529191114002,4.999724783877525,24787.74592984769,21069.584040370537,0.85,0.9897760148169465,0.679273037723234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518562646683233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.900113438169,1534.7739763447705,0.40249443451669925,0.10053649960545323,6.112885165565336,3.485645309875658
5658.0,-30.059719116295543,5.005615378755512,35.00389159874141,24.096679093223088,4.998168760359776,-26.553956514453272,-40.06996506415305,1.4924061585174804,-0.02829746497451424,-5.010237663046505,40.007761924674575,45067.230682081215,20600.705791899487,20600.705791899487,65667.9364739807,82469.89906854465,82469.89906854465,20600.705791899487,103070.60486044413,103070.60486044413,103070.60486044413,127858.34196025619,97608.24666165325,60205.57827518995,41558.52042940366,24787.737099812057,0.0,66346.25752921571,21069.57653484025,1534.7733195567453,0.0,0.8868385281299844,2.8159282949898414,0.0014959162575277712,354514.49156463816,1554867.9268818256,4.385907949825878,1554867.9268818256,4.385907949825878,0.8500000000000001,0.09555785396346432,4.296143414572793,1.2670399365434424,1.0,0.0,4.2961434145715,1.284766074619592,1.2850602338588453,3.3439110040672917,19311.973939458323,1969.2732930672885,3099.015535412006,3099.015535412006,6.647500006533747,5.005615378755512,-0.8751235760730101,5.880738954828522,3.48565288746194,3.48565288746194,0.9959008249891257,0.0,0.0,0.00022894745715139951,0.9869037887045701,0.00023198558944830943,198.9725137320061,0.0,0.0,0.0,0.051983805411753105,7.823361172639946e-05,0.00015071384542500005,0.0006474882945075558,0.09555785396346274,0.07645951870516217,0.019098335258300573,0.09555786032888275,0.07645951870516343,0.01909833525830089,0.4024943642178237,0.4024943642178237,0.10053649875891187,0.0,4.9818686169649595,4.9774344950609475,4.999621322197868,4.981940198071982,4.977545879283696,4.999533537675234,24787.737099812057,21069.57653484025,0.85,0.9897760464493977,0.6792731400446478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856033255022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.898896439256,1534.7733195567453,0.4024943642178237,0.10053649875891187,6.112885165565336,3.48565288746194
5659.0,-30.05968039624175,5.005609405114151,35.00389081105724,24.09666896509009,4.998162117922135,-26.553922330678425,-40.06993359709156,1.4924040523587512,-0.028254363456312603,-5.010240759052435,40.00776025454062,45067.258645800524,20600.71683696331,20600.71683696331,65667.97548276384,82469.88393627956,82469.88393627956,20600.71683696331,103070.60077324287,103070.60077324287,103070.60077324287,127858.33408182929,97608.21194113446,60205.58665065542,41558.47254497671,24787.73330858643,0.0,66346.20585356314,21069.573312298464,1534.7731963225965,0.0,0.8868385184233885,2.815927367457226,0.0014959162575277712,354514.4487802601,1554867.8548587647,4.385908275976993,1554867.8548587647,4.385908275976993,0.85,0.09555783928994839,4.296143414572793,1.2670398821448905,1.0,0.0,4.2961434145735575,1.2847660844721176,1.2850602437136267,3.3439109784237373,19311.96706993882,1969.272592571247,3099.015535412006,3099.015535412006,6.647503570589394,5.005609405114151,-0.8751198898321828,5.880729294946334,3.4856604819467836,3.4856604819467836,0.9959029948419381,0.0,0.0,0.00022894745715139951,0.9868998095368718,0.00023198652481130685,198.97248203915026,0.0,0.0,0.0,0.051983805411753105,7.823389048015852e-05,0.00015071356667124098,0.0006474870969414295,0.09555783928994861,0.07645950468737266,0.01909833460257596,0.09555782013460032,0.07645950468737248,0.019098334602575914,0.4024942943908395,0.4024942943908395,0.1005364962974116,0.0,4.981893350070436,4.97745758612615,4.9996526271377775,4.9819863955960955,4.977544065988752,4.999771960589953,24787.73330858643,21069.573312298464,0.85,0.9897774053229771,0.6792740905979053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518558018963534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.897680548886,1534.7731963225965,0.4024942943908395,0.1005364962974116,6.112885165565336,3.4856604819467836
5660.0,-30.0596416835086,5.005603521200179,35.003890016113345,24.09666714901107,4.998169186809576,-26.55388678224145,-40.06989063983781,1.492414285542372,-0.02836511925721652,-5.010233201236423,40.00775846771762,45067.23551122187,20600.706069676606,20600.706069676606,65667.94158089848,82469.84561396136,82469.84561396136,20600.706069676606,103070.55168363795,103070.55168363795,103070.55168363795,127858.27590826474,97608.15995496596,60205.54985222647,41558.45566971054,24787.72422462679,0.0,66346.17989433733,21069.56559093277,1534.7725222068514,0.0,0.886838563347119,2.815929704455011,0.0014959162575277712,354514.5532233676,1554867.7778035926,4.385906766495769,1554867.7778035926,4.385906766495769,0.85,0.09555781903904598,4.296143414572793,1.2670397167513148,1.0,0.0,4.296143414572197,1.2847660366016993,1.285060195832248,3.3439111030179536,19311.956784378268,1969.2715437359618,3099.015535412006,3099.015535412006,6.647500096167732,5.005603521200179,-0.8751099506971789,5.880713471897358,3.4856680388628987,3.4856680388628987,0.9959051539608282,0.0,0.0,0.00022894745715139951,0.9868958311388047,0.0002319874600009315,198.97245035229668,0.0,0.0,0.0,0.051983805411753105,7.823427102228873e-05,0.0001507131861291108,0.0006474854620778629,0.09555781903905144,0.07645948589402675,0.019098333145024692,0.09555786230891394,0.07645948589402238,0.0190983331450236,0.40249422488644016,0.40249422488644016,0.10053649597492587,0.0,4.981885423794097,4.977452174359769,4.999634630135404,4.981868081979201,4.977444892048936,4.999577011597978,24787.72422462679,21069.56559093277,0.85,0.9897772816080894,0.6792740076820667,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518555706410121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.89646560342,1534.7725222068514,0.40249422488644016,0.10053649597492587,6.112885165565336,3.4856680388628987
5661.0,-30.059603041957168,5.005597625951035,35.00388924046017,24.096671619359427,4.998169687416225,-26.55385195478915,-40.0698552961461,1.4924186002481659,-0.028218259799189127,-5.010231532476288,40.00775743971368,45067.24599142867,20600.707429897306,20600.707429897306,65667.95342132598,82469.8628744353,82469.8628744353,20600.707429897306,103070.5703043326,103070.5703043326,103070.5703043326,127858.29256855209,97608.16074565443,60205.54386264767,41558.46320334085,24787.722264219483,0.0,66346.18546756034,21069.56392458656,1534.7723981149734,0.0,0.8868385755595576,2.8159279701939175,0.0014959162575277712,354514.5762843313,1554867.7334718264,4.38590635614592,1554867.7334718264,4.38590635614592,0.85,0.09555780271323122,4.296143414572793,1.2670396475167944,1.0,0.0,4.296143414572686,1.2847660164176813,1.2850601756436086,3.3439111555516923,19311.95694081746,1969.27155968832,3099.015535412006,3099.015535412006,6.647500535087991,5.005597625951035,-0.8751034560286328,5.880701081979668,3.485675612890707,3.485675612890707,0.9959073179687735,0.0,0.0,0.00022894745715139951,0.9868918600731248,0.0002319883934744739,198.97241872371626,0.0,0.0,0.0,0.051983805411753105,7.823458412002325e-05,0.00015071287303137625,0.0006474841169650926,0.0955578027132279,0.07645947037736549,0.01909833233586242,0.09555779704691351,0.07645947037736814,0.019098332335863083,0.4024941539263309,0.4024941539263309,0.10053649439353723,0.0,4.981910359633218,4.977484233219968,4.999631043636555,4.982013272677079,4.977615640433783,4.999619870408424,24787.722264219483,21069.56392458656,0.85,0.9897773769289874,0.6792741085840435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518553394294673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.895251801969,1534.7723981149734,0.4024941539263309,0.10053649439353723,6.112885165565336,3.485675612890707
