time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5662.0,-30.05956443879356,5.005591768244349,35.003888470891475,24.09667036207395,4.998173410396184,-26.55381683960246,-40.0698199175298,1.4924258112050792,-0.02824452834886415,-5.010226988928013,40.00775606562974,45067.2561194907,20600.702924802274,20600.702924802274,65667.95904429298,82469.84130319659,82469.84130319659,20600.702924802274,103070.54422799886,103070.54422799886,103070.54422799886,127858.2611805937,97608.12411286905,60205.53892916301,41558.42798189559,24787.716952594845,0.0,66346.14493449044,21069.559409705616,1534.7720114031094,0.0,0.886838603652129,2.8159288455841636,0.0014959162575277712,354514.63907263026,1554867.6742156683,4.385905412208151,1554867.6742156683,4.385905412208151,0.85,0.0955577844405548,4.296143414572793,1.2670395310269669,1.0,0.0,4.296143414572515,1.2847659826851205,1.2850601419033245,3.34391124334876,19311.949692952436,1969.2708206117723,3099.015535412006,3099.015535412006,6.6474990813698716,5.005591768244349,-0.8750952718689877,5.880687040113337,3.485683173692549,3.485683173692549,0.9959094781978711,0.0,0.0,0.00022894745715139951,0.98688789296965,0.00023198932602412663,198.97238712656673,0.0,0.0,0.0,0.051983805411753105,7.823489752830336e-05,0.00015071255962309616,0.0006474827705181739,0.09555778444055778,0.07645945336693415,0.01909833107362363,0.095557805702652,0.07645945336693176,0.019098331073623034,0.40249408407126397,0.40249408407126397,0.1005364926672655,0.0,4.98192305301211,4.977504535086609,4.999613271027613,4.981982460579161,4.977594378269089,4.999550819116962,24787.716952594845,21069.559409705616,0.85,0.9897780663689337,0.6792746762300913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518551086431286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.894037864931,1534.7720114031094,0.40249408407126397,0.1005364926672655,6.112885165565336,3.485683173692549
5663.0,-30.05952582696534,5.005585883838498,35.00388770205594,24.096669908054196,4.998172001892831,-26.553782229801158,-40.06978460876269,1.4924284047286647,-0.028144185469272998,-5.010226218512319,40.007754547846716,45067.26661230608,20600.706128702073,20600.706128702073,65667.97274100815,82469.84540897509,82469.84540897509,20600.706128702073,103070.55153767717,103070.55153767717,103070.55153767717,127858.26388415115,97608.11093736463,60205.53214069573,41558.42088518767,24787.71234647398,0.0,66346.13323166165,21069.555494502885,1534.771754413507,0.0,0.8868386130667901,2.8159276174756593,0.0014959162575277712,354514.64971917594,1554867.608762616,4.385905095866373,1554867.608762616,4.385905095866373,0.8500000000000001,0.09555776786636547,4.296143414572793,1.267039489266463,1.0,0.0,4.296143414571586,1.2847659705527237,1.2850601297681499,3.3439112749262296,19311.947086154276,1969.2705547923376,3099.015535412006,3099.015535412006,6.647500115214256,5.005585883838498,-0.8750893125477459,5.880675196386244,3.485690735994284,3.485690735994284,0.9959116388555097,0.0,0.0,0.00022894745715139951,0.9868839249929529,0.00023199025878654816,198.97235552233522,0.0,0.0,0.0,0.051983805411753105,7.82352103189675e-05,0.00015071224683243202,0.0006474814267246221,0.0955577678663677,0.07645943787161108,0.019098329994756618,0.09555774904090035,0.07645943787160929,0.019098329994756174,0.4024940144083458,0.4024940144083458,0.10053648996207225,0.0,4.981954556545816,4.97754280497935,4.999617680521624,4.982082033043071,4.977697348904485,4.999636783266851,24787.71234647398,21069.555494502885,0.85,0.9897784473997068,0.6792749542003318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518548780861336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.89282444691,1534.771754413507,0.4024940144083458,0.10053648996207225,6.112885165565336,3.485690735994284
5664.0,-30.05948720192394,5.005579919609821,35.003886898893825,24.09665457615631,4.998164985369735,-26.55374816890788,-40.06974940476937,1.4924259523536616,-0.028187247853907138,-5.0102286466718455,40.00775201034055,45067.27751770674,20600.71570744128,20600.71570744128,65667.99322514802,82469.80944581881,82469.80944581881,20600.71570744128,103070.5251532601,103070.5251532601,103070.5251532601,127858.22810652084,97608.05526561201,60205.52333749981,41558.368809013555,24787.70295326074,0.0,66346.0717622743,21069.54751027163,1534.7712918515713,0.0,0.8868386098983523,2.81592789968708,0.0014959162575277712,354514.6161639002,1554867.499334906,4.385905202328965,1554867.499334906,4.385905202328965,0.85,0.09555775178054911,4.296143414572793,1.2670393936568871,1.0,0.0,4.296143414573745,1.2847659820248332,1.285060141242886,3.343911245067316,19311.936071394026,1969.2694315993767,3099.015535412006,3099.015535412006,6.6475032061117,5.005579919609821,-0.8750852829166238,5.880665202526445,3.485698280478926,3.485698280478926,0.9959137944225503,0.0,0.0,0.00022894745715139951,0.9868799556756077,0.0002319911918716238,198.97232390729852,0.0,0.0,0.0,0.051983805411753105,7.823552218262136e-05,0.00015071193496877817,0.0006474800869136393,0.09555775178054625,0.07645942273107705,0.0190983290494692,0.09555772947629612,0.07645942273107934,0.01909832904946977,0.4024939460027415,0.4024939460027415,0.10053648780760764,0.0,4.981972848494308,4.977553847757747,4.999664994394038,4.982041398817955,4.977593403791957,4.9998496333892035,24787.70295326074,21069.54751027163,0.85,0.9897796731725744,0.679275747917496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518546474774627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.891612489242,1534.7712918515713,0.4024939460027415,0.10053648780760764,6.112885165565336,3.485698280478926
5665.0,-30.059448659593365,5.00557406856015,35.0038860944821,24.096662958059483,4.998174045815934,-26.55371257467199,-40.06971021937204,1.4924379608945721,-0.028162807959347447,-5.010219738286355,40.00775036762072,45067.2703451716,20600.702125960557,20600.702125960557,65667.97247113216,82469.80659095569,82469.80659095569,20600.702125960557,103070.50871691624,103070.50871691624,103070.50871691624,127858.20281517453,97608.03968048506,60205.5034347011,41558.37360642662,24787.694098258293,0.0,66346.06770468492,21069.53998351955,1534.7706034096186,0.0,0.8868386611722188,2.815928618490364,0.0014959162575277712,354514.73927087034,1554867.428494069,4.385903479477218,1554867.428494069,4.385903479477218,0.85,0.0955577313364773,4.296143414572793,1.267039288156666,1.0,0.0,4.296143414572344,1.2847659258493749,1.285060085054566,3.34391139127741,19311.932987847544,1969.2691171651425,3099.015535412006,3099.015535412006,6.647498823597136,5.00557406856015,-0.8750745860349776,5.880648654595127,3.4857057910763394,3.4857057910763394,0.9959159403075255,0.0,0.0,0.00022894745715139951,0.9868759948752474,0.00023199212296205578,198.97229235997165,0.0,0.0,0.0,0.051983805411753105,7.823586931792122e-05,0.00015071158783347828,0.0006474785955706068,0.0955577313364747,0.07645940361674151,0.019098327719733185,0.09555771652980004,0.0764594036167436,0.0190983277197337,0.4024938769767233,0.4024938769767233,0.10053648869953123,0.0,4.981986278799923,4.9775750243970265,4.999647406400641,4.982056930327019,4.977676662718125,4.999593991695349,24787.694098258293,21069.53998351955,0.85,0.9897794208909103,0.6792756813526908,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518544167899492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.89040208334,1534.7706034096186,0.4024938769767233,0.10053648869953123,6.112885165565336,3.4857057910763394
5666.0,-30.05941012689221,5.00556815460269,35.0038853039758,24.096652340982132,4.998170326237821,-26.55367826722531,-40.06967494552953,1.4924384665709076,-0.028193370619987945,-5.010221139900975,40.00774916382282,45067.2806921165,20600.70967489519,20600.70967489519,65667.99036701169,82469.77684711624,82469.77684711624,20600.70967489519,103070.48652201143,103070.48652201143,103070.48652201143,127858.1789283618,97607.99169143697,60205.4955364371,41558.32906111096,24787.69240635037,0.0,66346.02146746134,21069.538545397812,1534.77056005987,0.0,0.8868386583986508,2.8159288563373885,0.0014959162575277712,354514.7199016426,1554867.3765813548,4.385903572671794,1554867.3765813548,4.385903572671794,0.85,0.09555771700336636,4.296143414572793,1.2670391914481298,1.0,0.0,4.296143414572874,1.2847659234838418,1.285060082688491,3.343911397434277,19311.92349312473,1969.2681489728634,3099.015535412006,3099.015535412006,6.647501259510912,5.00556815460269,-0.8750699431489544,5.880638097751644,3.485713325875705,3.485713325875705,0.9959180931073444,0.0,0.0,0.00022894745715139951,0.9868720350815915,0.00023199305382330633,198.97226082053655,0.0,0.0,0.0,0.051983805411753105,7.823618180278645e-05,0.00015071127534861307,0.0006474772530908109,0.0955577170033691,0.07645938962004413,0.01909832738332496,0.09555772160317738,0.07645938962004195,0.019098327383324416,0.4024938080765233,0.4024938080765233,0.1005364881227281,0.0,4.98199511019385,4.97758060198106,4.9996692626146455,4.98202776928099,4.977600248336842,4.999754022639934,24787.69240635037,21069.538545397812,0.85,0.9897803804138854,0.679276310701151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518541865964985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.889191307964,1534.77056005987,0.4024938080765233,0.1005364881227281,6.112885165565336,3.485713325875705
5667.0,-30.05937162146276,5.005562280249307,35.00388450427299,24.096651188470446,4.9981734519682615,-26.553643299708142,-40.06963960183782,1.4924451302136503,-0.028207962252281504,-5.01021655236034,40.00774731494114,45067.290493748034,20600.704922405996,20600.704922405996,65667.99541615404,82469.7582719461,82469.7582719461,20600.704922405996,103070.46319435211,103070.46319435211,103070.46319435211,127858.14736464403,97607.95783909266,60205.49006089448,41558.297531331315,24787.68417029192,0.0,66345.98170162324,21069.53154474813,1534.7700046825762,0.0,0.8868386884339129,2.815929583482753,0.0014959162575277712,354514.78329790203,1554867.2968499747,4.385902563457855,1554867.2968499747,4.385902563457855,0.85,0.09555769842568915,4.296143414572793,1.2670390837499874,1.0,0.0,4.296143414572943,1.2847658923115985,1.2850600515091106,3.343911478567517,19311.916795375175,1969.2674659924821,3099.015535412006,3099.015535412006,6.647499725962874,5.005562280249307,-0.8750617976392796,5.880624077888586,3.4857208319461384,3.4857208319461384,0.9959202376988967,0.0,0.0,0.00022894745715139951,0.9868680781076118,0.0002319939840291746,198.97222930343366,0.0,0.0,0.0,0.051983805411753105,7.823649490759078e-05,0.00015071096224380875,0.0006474759079476678,0.09555769842569488,0.07645937201218729,0.019098326413507588,0.09555771493611966,0.07645937201218271,0.019098326413506443,0.402493738344753,0.402493738344753,0.10053648875216684,0.0,4.981996062706742,4.977582063928537,4.999668172258453,4.98200859010808,4.977596631037272,4.9996725329947935,24787.68417029192,21069.53154474813,0.85,0.9897810497624664,0.6792768655745944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853956460632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.887981624424,1534.7700046825762,0.402493738344753,0.10053648875216684,6.112885165565336,3.4857208319461384
5668.0,-30.05933314940546,5.005556458094557,35.00388372642815,24.09665489047768,4.998178887983734,-26.553608131218432,-40.06960422322152,1.4924538697967344,-0.02818421810223981,-5.010211175597924,40.00774635219644,45067.30002109055,20600.698658569967,20600.698658569967,65667.99867966052,82469.75084881092,82469.75084881092,20600.698658569967,103070.44950738088,103070.44950738088,103070.44950738088,127858.1305166063,97607.93615071439,60205.48532299428,41558.27869746679,24787.681009225416,0.0,66345.9597066922,21069.528857841604,1534.7697238122312,0.0,0.8868387192768127,2.815929899197165,0.0014959162575277712,354514.85760060727,1554867.2553324664,4.385901527106555,1554867.2553324664,4.385901527106555,0.85,0.09555768056542917,4.296143414572793,1.2670390309998765,1.0,0.0,4.2961434145711435,1.284765851428195,1.2850600106163466,3.3439115849763867,19311.91250428902,1969.2670284234698,3099.015535412006,3099.015535412006,6.647497704728722,5.005556458094557,-0.8750531650401001,5.880609623134657,3.4857283401072054,3.4857283401072054,0.995922382887773,0.0,0.0,0.00022894745715139951,0.9868641245801849,0.0002319949134322767,198.97219781365618,0.0,0.0,0.0,0.051983805411753105,7.823680832294771e-05,0.00015071064882845182,0.0006474745614703461,0.09555768056542965,0.07645935500646445,0.01909832555896521,0.09555771148561731,0.07645935500646406,0.01909832555896511,0.4024936677017629,0.4024936677017629,0.10053648896907796,0.0,4.982000198162211,4.977593197991666,4.999644283260807,4.982026957495691,4.977647953605469,4.999558949975324,24787.681009225416,21069.528857841604,0.85,0.989781427082691,0.6792772343685713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537264877187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.886772678965,1534.7697238122312,0.4024936677017629,0.10053648896907796,6.112885165565336,3.4857283401072054
5669.0,-30.059294741745443,5.00555065263506,35.00388296865986,24.096653807815187,4.998181617661539,-26.553573291344126,-40.069565107673384,1.4924601672601987,-0.028184939990296698,-5.010207847063317,40.00774538127788,45067.29275559987,20600.696655139614,20600.696655139614,65667.98941073948,82469.73426288583,82469.73426288583,20600.696655139614,103070.43091802545,103070.43091802545,103070.43091802545,127858.1095950789,97607.90415861797,60205.46265133202,41558.26834142883,24787.678677053453,0.0,66345.94701848229,21069.526875495434,1534.7695365612908,0.0,0.8868387397276906,2.815930297201926,0.0014959162575277712,354514.9035983915,1554867.2134624687,4.385900839937278,1554867.2134624687,4.385900839937278,0.85,0.09555766346647254,4.296143414572793,1.2670389293460178,1.0,0.0,4.296143414572187,1.2847658219689264,1.285059981150333,3.343911661651208,19311.906174592976,1969.266382974102,3099.015535412006,3099.015535412006,6.647497058255568,5.00555065263506,-0.8750457219190695,5.88059637455413,3.4857358542242713,3.4857358542242713,0.9959245297783632,0.0,0.0,0.00022894745715139951,0.9868601776875047,0.00023199584128309728,198.9721663765985,0.0,0.0,0.0,0.051983805411753105,7.823715484473295e-05,0.00015071030230666657,0.0006474730727630604,0.09555766346647285,0.07645933886503545,0.019098324601437396,0.09555771553678251,0.07645933886503521,0.019098324601437334,0.40249359691754666,0.40249359691754666,0.10053648747212252,0.0,4.982003475038596,4.977603034626156,4.999621293075222,4.982022907073031,4.9776487075561135,4.999535660798756,24787.678677053453,21069.526875495434,0.85,0.9897814766657269,0.6792772547665236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853496714192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.885564348464,1534.7695365612908,0.40249359691754666,0.10053648747212252,6.112885165565336,3.4857358542242713
5670.0,-30.059256306644677,5.005544841326662,35.003882212816485,24.09665307439866,4.998181874496791,-26.553538674053033,-40.069529798906274,1.4924642419051248,-0.028124260422259795,-5.010205844762033,40.00774392180732,45067.302480360835,20600.697357007753,20600.697357007753,65667.99983736858,82469.73004886258,82469.73004886258,20600.697357007753,103070.42740587033,103070.42740587033,103070.42740587033,127858.101322565,97607.88345878651,60205.45589028465,41558.25285389096,24787.673916694668,0.0,66345.92677058563,21069.522829190468,1534.769241663439,0.0,0.8868387551992079,2.815929733874642,0.0014959162575277712,354514.9312686554,1554867.1505241045,4.38590032007935,1554867.1505241045,4.38590032007935,0.85,0.09555764603538416,4.296143414572793,1.2670388634083798,1.0,0.0,4.296143414573521,1.28476580290791,1.2850599620849523,3.3439117112620824,19311.902079092655,1969.2659653492942,3099.015535412006,3099.015535412006,6.647497284736567,5.005544841326662,-0.8750390648203235,5.880583906146986,3.4857433636741475,3.4857433636741475,0.9959266753354707,0.0,0.0,0.00022894745715139951,0.9868562279919598,0.00023199676980025587,198.97213491709022,0.0,0.0,0.0,0.051983805411753105,7.823746764374156e-05,0.00015070998950765795,0.0006474717289336594,0.09555764603538826,0.07645932265339785,0.01909832338199041,0.09555767972661088,0.07645932265339457,0.01909832338198959,0.40249352594906146,0.40249352594906146,0.10053648464267574,0.0,4.98201833612859,4.977624203324751,4.999610896908109,4.982081584339767,4.977712683817913,4.999573119159379,24787.673916694668,21069.522829190468,0.85,0.9897819358894296,0.6792776086495389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518532673253497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.884356010272,1534.769241663439,0.40249352594906146,0.10053648464267574,6.112885165565336,3.4857433636741475
5671.0,-30.059217928374313,5.005538998155098,35.0038814417237,24.09664752138781,4.998179401815499,-26.553504380860876,-40.06949455998836,1.4924658543020695,-0.028090073411135563,-5.010205404513883,40.00774196594865,45067.31216963604,20600.701180587752,20600.701180587752,65668.01335022379,82469.71678747713,82469.71678747713,20600.701180587752,103070.41796806488,103070.41796806488,103070.41796806488,127858.08479327617,97607.85255749186,60205.44793965079,41558.22735315675,24787.66682521129,0.0,66345.89417836803,21069.516801429596,1534.7688479089595,0.0,0.8868387645198581,2.815929336205456,0.0014959162575277712,354514.9373525462,1554867.0661794464,4.385900006896505,1554867.0661794464,4.385900006896505,0.85,0.09555762872117293,4.296143414572793,1.2670387491164732,1.0,0.0,4.296143414573268,1.2847657953651854,1.2850599545405008,3.343911730893836,19311.895965213782,1969.265341907153,3099.015535412006,3099.015535412006,6.64749851854129,5.005538998155098,-0.8750333500465528,5.8805723482016505,3.4857508616838393,3.4857508616838393,0.9959288176239541,0.0,0.0,0.00022894745715139951,0.9868522841534858,0.00023199769694791643,198.9721035041081,0.0,0.0,0.0,0.051983805411753105,7.823777982511173e-05,0.00015070967732628779,0.0006474703877577218,0.09555762872117199,0.07645930660425074,0.01909832211692125,0.09555764272023523,0.07645930660425149,0.01909832211692144,0.4024934555271974,0.4024934555271974,0.10053648149594623,0.0,4.982037568161559,4.9776450696684265,4.999623582896788,4.9821153311027615,4.977729371822534,4.999675163888526,24787.66682521129,21069.516801429596,0.85,0.9897826257895961,0.6792780883844076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518530377726906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.883149502066,1534.7688479089595,0.4024934555271974,0.10053648149594623,6.112885165565336,3.4857508616838393
5672.0,-30.059179586249122,5.005533171816076,35.00388065890392,24.096651886962377,4.998180731496331,-26.55346973993484,-40.06945925122125,1.492470885182052,-0.02796526505943575,-5.010202127414359,40.00774008219018,45067.32147758786,20600.699160682583,20600.699160682583,65668.02063827045,82469.72992215746,82469.72992215746,20600.699160682583,103070.42908284004,103070.42908284004,103070.42908284004,127858.08799285427,97607.8497099037,60205.44126533409,41558.231605077344,24787.65891001423,0.0,66345.89051509157,21069.510073512094,1534.7683444243335,0.0,0.8868387880136945,2.815928079328932,0.0014959162575277712,354514.98263954563,1554866.9849440507,4.385899217480936,1554866.9849440507,4.385899217480936,0.85,0.09555761025941305,4.296143414572793,1.2670386683428663,1.0,0.0,4.296143414572876,1.2847657718309429,1.28505993100087,3.3439117921473587,19311.895401813144,1969.2652844562767,3099.015535412006,3099.015535412006,6.64749786675199,5.005533171816076,-0.8750259829971903,5.880559154813266,3.4857583403959618,3.4857583403959618,0.9959309543988463,0.0,0.0,0.00022894745715139951,0.9868483440463418,0.00023199862322578743,198.97207212072107,0.0,0.0,0.0,0.051983805411753105,7.823809262643006e-05,0.00015070936452496946,0.000647469043918398,0.09555761025941152,0.07645928948014158,0.019098320779269942,0.0955575712521185,0.0764592894801428,0.01909832077927025,0.4024933855383999,0.4024933855383999,0.1005364794887772,0.0,4.982076181612399,4.977691909516977,4.9996292564853775,4.98223686235491,4.977885497641523,4.999658181493544,24787.65891001423,21069.510073512094,0.85,0.9897827902895218,0.6792782661849491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518528085595221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.881943136528,1534.7683444243335,0.4024933855383999,0.1005364794887772,6.112885165565336,3.4857583403959618
5673.0,-30.05914122771378,5.005527289314818,35.00387986016965,24.096636135969334,4.998176266151983,-26.553435663781464,-40.0694202753715,1.4924707022196764,-0.02807129154945187,-5.010203170244387,40.007738053007756,45067.314494602324,20600.705900150882,20600.705900150882,65668.0203947532,82469.68121332768,82469.68121332768,20600.705900150882,103070.38711347856,103070.38711347856,103070.38711347856,127858.0391495089,97607.78250918079,60205.41579045555,41558.18524302805,24787.652036030337,0.0,66345.83727905838,21069.504230625786,1534.767993329677,0.0,0.8868387900537298,2.815929350294468,0.0014959162575277712,354514.96822843474,1554866.897437379,4.385899148933783,1554866.897437379,4.385899148933783,0.85,0.09555759440539321,4.296143414572793,1.2670385359181093,1.0,0.0,4.296143414573125,1.2847657726868331,1.285059931856956,3.343911789919699,19311.882106024583,1969.2639286631606,3099.015535412006,3099.015535412006,6.6475000414646415,5.005527289314818,-0.8750211804254144,5.880548469740233,3.485765814447282,3.485765814447282,0.9959330898420805,0.0,0.0,0.00022894745715139951,0.9868444022698418,0.00023199954990350783,198.9720407239121,0.0,0.0,0.0,0.051983805411753105,7.823843791587513e-05,0.00015070901923552437,0.0006474675605054223,0.09555759440539638,0.07645927444090467,0.019098319964491715,0.09555759274189624,0.07645927444090213,0.01909831996449108,0.4024933174856925,0.4024933174856925,0.10053647797629495,0.0,4.982087717897457,4.977697176248569,4.9996658923323025,4.982131878694929,4.977716261115859,4.999810453074929,24787.652036030337,21069.504230625786,0.85,0.9897835808227997,0.6792787059878965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518525795623018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.880737326157,1534.767993329677,0.4024933174856925,0.10053647797629495,6.112885165565336,3.485765814447282
5674.0,-30.059102963773636,5.005521460814965,35.003879053849,24.096645321138226,4.998180527018464,-26.55340080008416,-40.06938870353622,1.4924783633289749,-0.02792902437079192,-5.010197760880437,40.007736234570594,45067.34004823106,20600.69941998242,20600.69941998242,65668.03946821348,82469.70239653043,82469.70239653043,20600.69941998242,103070.40181651284,103070.40181651284,103070.40181651284,127858.04537853347,97607.78900968442,60205.426661385056,41558.180386999295,24787.64356202063,0.0,66345.82394901992,21069.497027717534,1534.7674094417148,0.0,0.8868388241602733,2.8159281129793126,0.0014959162575277712,354515.04298169847,1554866.8190189106,4.385898002921076,1554866.8190189106,4.385898002921076,0.85,0.09555757558971971,4.296143414572793,1.2670385007513687,1.0,0.0,4.296143414573985,1.2847657368484913,1.2850598960104087,3.3439118831976016,19311.88339216137,1969.264059812614,3099.015535412006,3099.015535412006,6.64749795042367,5.005521460814965,-0.8750125952750425,5.880534056090007,3.485773261845763,3.485773261845763,0.995935217670218,0.0,0.0,0.00022894745715139951,0.9868404702310001,0.0002320004742993641,198.97200940453996,0.0,0.0,0.0,0.051983805411753105,7.823871761373394e-05,0.00015070873953766558,0.0006474663588833082,0.09555757558971674,0.07645925664992619,0.019098318939790557,0.09555751807507092,0.07645925664992856,0.019098318939791147,0.4024932484909813,0.4024932484909813,0.10053647874172152,0.0,4.982121865711747,4.9777389350650765,4.999669563794953,4.9822687365096385,4.977916251750855,4.999694534315779,24787.64356202063,21069.497027717534,0.85,0.9897840671731314,0.6792792276249485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518523504671448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.879533122608,1534.7674094417148,0.4024932484909813,0.10053647874172152,6.112885165565336,3.485773261845763
5675.0,-30.05906468943802,5.00551559709749,35.00387825059386,24.0966344595887,4.998178421856598,-26.553366563698724,-40.069349692761875,1.4924802961172872,-0.028001948224471107,-5.010197584947378,40.00773471121931,45067.33259785245,20600.703646097045,20600.703646097045,65668.0362439495,82469.66459393497,82469.66459393497,20600.703646097045,103070.36824003201,103070.36824003201,103070.36824003201,127858.00744114225,97607.73377068505,60205.401774602426,41558.14666231403,24787.639201110236,0.0,66345.78586342427,21069.4933209437,1534.7671755490446,0.0,0.8868388305702893,2.8159290913911987,0.0014959162575277712,354515.0454129586,1554866.753325759,4.385897787538368,1554866.753325759,4.385897787538368,0.85,0.09555756036892976,4.296143414572793,1.2670383809646593,1.0,0.0,4.296143414571115,1.2847657278069906,1.285059886966838,3.3439119067302823,19311.872463022155,1969.2629453505688,3099.015535412006,3099.015535412006,6.647499314119518,5.00551559709749,-0.875007090597002,5.880522687694492,3.485780715730498,3.485780715730498,0.9959373473515709,0.0,0.0,0.00022894745715139951,0.9868365371408142,0.00023200139894975376,198.97197807666896,0.0,0.0,0.0,0.051983805411753105,7.823906321513112e-05,0.0001507083939362684,0.0006474648741301417,0.09555756036893079,0.0764592418142024,0.01909831855472839,0.09555753740520942,0.07645924181420158,0.01909831855472819,0.40249318096003134,0.40249318096003134,0.10053647935405974,0.0,4.982136553518046,4.977751472714317,4.99969285742435,4.982195636722906,4.977801957704628,4.999786366459887,24787.639201110236,21069.4933209437,0.85,0.989784586757779,0.679279505266929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518521219370264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.878328302617,1534.7671755490446,0.40249318096003134,0.10053647935405974,6.112885165565336,3.485780715730498
5676.0,-30.059026409245234,5.005509876111135,35.00387747449171,24.096642282698326,4.9981909886986,-26.553330854750786,-40.06931047243995,1.4924954342041599,-0.02806395711195364,-5.0101869065322235,40.00773389559792,45067.32421894571,20600.686518362567,20600.686518362567,65668.01073730827,82469.64421320285,82469.64421320285,20600.686518362567,103070.33073156541,103070.33073156541,103070.33073156541,127857.96529855879,97607.70228697656,60205.38229271955,41558.13332695224,24787.634566993376,0.0,66345.76789394561,21069.489381944368,1534.766686547427,0.0,0.8868388878559011,2.815931152332551,0.0014959162575277712,354515.19298050844,1554866.7181528225,4.3858958626867945,1554866.7181528225,4.3858958626867945,0.8499999999999999,0.09555754058598236,4.296143414572793,1.2670382716180755,1.0,0.0,4.296143414571659,1.2847656569916743,1.2850598161353077,3.3439120910441904,19311.866233911616,1969.262310158068,3099.015535412006,3099.015535412006,6.647493787288729,5.005509876111135,-0.8749953820498861,5.880505258161021,3.485788149277085,3.485788149277085,0.9959394712220242,0.0,0.0,0.00022894745715139951,0.9868326034656583,0.00023200232374503916,198.97194674401368,0.0,0.0,0.0,0.051983805411753105,7.823941067435964e-05,0.00015070804647703988,0.0006474633813954653,0.09555754058598485,0.07645922314363554,0.019098317442349313,0.0955575830688823,0.07645922314363354,0.019098317442348814,0.4024931128551788,0.4024931128551788,0.10053648103678636,0.0,4.982129773758913,4.977755933649007,4.99964106853588,4.982122949420273,4.977794073386576,4.9994542156428,24787.634566993376,21069.489381944368,0.85,0.9897844703867059,0.6792795629554893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518933448936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.877124966348,1534.766686547427,0.4024931128551788,0.10053648103678636,6.112885165565336,3.485788149277085
5677.0,-30.05898824329745,5.005504045121276,35.003876712001464,24.096632259339117,4.998183742151764,-26.553297230113234,-40.06927530337123,1.4924927289675263,-0.028006249231111724,-5.010191047039871,40.0077327398678,45067.33342435912,20600.699718783075,20600.699718783075,65668.0331431422,82469.63214607262,82469.63214607262,20600.699718783075,103070.33186485569,103070.33186485569,103070.33186485569,127857.96612629904,97607.67060986694,60205.371888153444,41558.10969079277,24787.634261443356,0.0,66345.74395223612,21069.489122226852,1534.7667872185957,0.0,0.8868388709725522,2.8159299110217626,0.0014959162575277712,354515.1357618461,1554866.6683130024,4.385896429983516,1554866.6683130024,4.385896429983516,0.85,0.09555752753748697,4.296143414572793,1.2670381804043425,1.0,0.0,4.296143414573334,1.2847656696466536,1.2850598287931845,3.3439120581065587,19311.859966536304,1969.261671063646,3099.015535412006,3099.015535412006,6.647498046841596,5.005504045121276,-0.8749923846415104,5.880496429762786,3.4857956161080303,3.4857956161080303,0.9959416046022944,0.0,0.0,0.00022894745715139951,0.9868286815471574,0.00023200324578370987,198.9719155048787,0.0,0.0,0.0,0.051983805411753105,7.823972224408861e-05,0.0001507077349073109,0.0006474620428472259,0.0955575275374877,0.07645921038567235,0.019098317151815335,0.09555754539424763,0.07645921038567179,0.019098317151815192,0.4024930438095753,0.4024930438095753,0.1005364790363467,0.0,4.982142353030383,4.977766812324603,4.999660454052332,4.98218479780877,4.977802457348275,4.9997301239089325,24787.634261443356,21069.489122226852,0.85,0.9897851652762861,0.679279946831317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516647178512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.875923023228,1534.7667872185957,0.4024930438095753,0.1005364790363467,6.112885165565336,3.4857956161080303
5678.0,-30.05895008379873,5.005498246866376,35.00387592316673,24.096631281450414,4.998185663924635,-26.553262694317826,-40.069240029528714,1.492498274443713,-0.02799093563595534,-5.010186873607014,40.00773044754693,45067.34201173989,20600.69579058801,20600.69579058801,65668.0378023279,82469.61962182003,82469.61962182003,20600.69579058801,103070.31541240805,103070.31541240805,103070.31541240805,127857.93885870153,97607.6424379831,60205.364827902966,41558.08623342237,24787.623446293474,0.0,66345.70967971584,21069.47992934945,1534.766093743867,0.0,0.8868389005060887,2.8159301970159687,0.0014959162575277712,354515.1934355094,1554866.569458738,4.385895437628365,1554866.569458738,4.385895437628365,0.85,0.09555750830179541,4.296143414572793,1.2670380908390508,1.0,0.0,4.296143414574014,1.2847656437051571,1.2850598028457485,3.343912125625552,19311.85439267646,1969.2611026881211,3099.015535412006,3099.015535412006,6.64749677927936,5.005498246866376,-0.8749845372277143,5.88048278409409,3.485803040219608,3.485803040219608,0.9959437257770308,0.0,0.0,0.00022894745715139951,0.9868247603081778,0.00023200416766995286,198.97188427103214,0.0,0.0,0.0,0.051983805411753105,7.824003474318146e-05,0.00015070742240821806,0.0006474607003063061,0.09555750830179416,0.076459192460221,0.019098315841573163,0.09555751510453428,0.076459192460222,0.019098315841573413,0.4024929744036879,0.4024929744036879,0.100536478372762,0.0,4.982151483927169,4.9777780263937075,4.999661241372905,4.982195937971085,4.977830814938386,4.99967232547948,24787.623446293474,21069.47992934945,0.85,0.9897857468002166,0.679280427164057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518514367732043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.874720067408,1534.766093743867,0.4024929744036879,0.100536478372762,6.112885165565336,3.485803040219608
5679.0,-30.05891197009134,5.005492455839432,35.00387513856133,24.09663568194958,4.998186894035653,-26.553228268946302,-40.0692047556862,1.4925031928905979,-0.02786455891202877,-5.0101841809409375,40.00772899306726,45067.35047290155,20600.69492323318,20600.69492323318,65668.04539613472,82469.63327213279,82469.63327213279,20600.69492323318,103070.32819536598,103070.32819536598,103070.32819536598,127857.94658028147,97607.6401615729,60205.35736234154,41558.091999145945,24787.618384915488,0.0,66345.71038406143,21069.475627178163,1534.7657674289874,0.0,0.8868389194721683,2.815928851321211,0.0014959162575277712,354515.2306461081,1554866.5067356196,4.3858948003499245,1554866.5067356196,4.3858948003499245,0.8499999999999999,0.09555749114891988,4.296143414572793,1.2670380117138849,1.0,0.0,4.296143414573073,1.2847656206968774,1.2850597798322008,3.3439121855101446,19311.853942284448,1969.2610567609172,3099.015535412006,3099.015535412006,6.647496499398596,5.005492455839432,-0.8749775560967734,5.880470011936206,3.4858104644879155,3.4858104644879155,0.9959458469965473,0.0,0.0,0.00022894745715139951,0.9868208437914457,0.00023200508845330506,198.97185307467592,0.0,0.0,0.0,0.051983805411753105,7.824034724342784e-05,0.00015070710990797167,0.0006474593577604306,0.0955574911489227,0.0764591761983939,0.019098314950528807,0.09555745116551605,0.07645917619839164,0.01909831495052824,0.4024929047371731,0.4024929047371731,0.10053647766329439,0.0,4.982184088369593,4.977818583774592,4.999662000687238,4.9823196220289105,4.97798593120956,4.999670157432206,24787.618384915488,21069.475627178163,0.85,0.989785850750503,0.679280547484021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518512088671458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.873518254588,1534.7657674289874,0.4024929047371731,0.10053647766329439,6.112885165565336,3.4858104644879155
5680.0,-30.058873854813434,5.005486758692836,35.00387437975052,24.096638860087864,4.998195725518063,-26.553193081990187,-40.0691693770699,1.492514952694822,-0.027925342511423423,-5.010176347108698,40.007728175179096,45067.35844754173,20600.68365759154,20600.68365759154,65668.04210513327,82469.60888544192,82469.60888544192,20600.68365759154,103070.29254303346,103070.29254303346,103070.29254303346,127857.90751899006,97607.60313000032,60205.35269210013,41558.056042111326,24787.6149759566,0.0,66345.67101806792,21069.47272956311,1534.7654137209918,0.0,0.8868389622924259,2.815930564133453,0.0014959162575277712,354515.338903732,1554866.4714649334,4.385893361548327,1554866.4714649334,4.385893361548327,0.85,0.09555747246877455,4.296143414572793,1.2670379100600258,1.0,0.0,4.296143414570785,1.2847655656850296,1.2850597248077575,3.3439123286917436,19311.84661551864,1969.2603096387288,3099.015535412006,3099.015535412006,6.647492864166209,5.005486758692836,-0.8749675255785263,5.880454284271362,3.485817881272898,3.485817881272898,0.9959479660779709,0.0,0.0,0.00022894745715139951,0.9868169271301036,0.00023200600927796478,198.971821877044,0.0,0.0,0.0,0.051983805411753105,7.824066067305184e-05,0.00015070679647834768,0.0006474580112218155,0.09555747246878028,0.0764591587802517,0.019098313688528587,0.09555749188049573,0.0764591587802471,0.019098313688527442,0.40249283664979324,0.40249283664979324,0.10053647691594629,0.0,4.982194493986867,4.9778422995690335,4.999619111807249,4.982251004597288,4.977952052209901,4.999462450586918,24787.6149759566,21069.47272956311,0.85,0.9897863884329376,0.6792810707313297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518509812346456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.872316796402,1534.7654137209918,0.40249283664979324,0.10053647691594629,6.112885165565336,3.485817881272898
5681.0,-30.058835781818573,5.005480933567224,35.003873613937245,24.096623912360542,4.998186237056453,-26.55315976519142,-40.06913424292577,1.4925102204293097,-0.0279058827946983,-5.010181564679093,40.00772645359399,45067.367450926526,20600.699015073427,20600.699015073427,65668.06646599996,82469.58533377356,82469.58533377356,20600.699015073427,103070.284348847,103070.284348847,103070.284348847,127857.89602633269,97607.55904044671,60205.341157599665,41558.019869830045,24787.61167748569,0.0,66345.63154731573,21069.469925862835,1534.7653660304031,0.0,0.8868389419773941,2.815929699504737,0.0014959162575277712,354515.2668008609,1554866.3972231399,4.385894044152809,1554866.3972231399,4.385894044152809,0.85,0.09555745907924891,4.296143414572793,1.2670378512656315,1.0,0.0,4.296143414572537,1.2847655878223592,1.2850597469501557,3.343912271074004,19311.837892318094,1969.2594201198262,3099.015535412006,3099.015535412006,6.647497819766373,5.005480933567224,-0.8749651911530085,5.880446124720232,3.4858253167267406,3.4858253167267406,0.9959500904933545,0.0,0.0,0.00022894745715139951,0.9868130148304304,0.00023200692908447387,198.97179071403082,0.0,0.0,0.0,0.051983805411753105,7.824097193797357e-05,0.00015070648521342593,0.0006474566739830717,0.09555745907924532,0.07645914601254106,0.019098313066704266,0.09555745738139584,0.07645914601254393,0.019098313066704984,0.4024927688310368,0.4024927688310368,0.10053647349080955,0.0,4.982212715429739,4.977856081410266,4.999655106308694,4.982275681884403,4.97790129196278,4.999789164358333,24787.61167748569,21069.469925862835,0.85,0.9897873444639298,0.6792816105576721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518507535928369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.871116640132,1534.7653660304031,0.4024927688310368,0.10053647349080955,6.112885165565336,3.4858253167267406
5682.0,-30.058797680029457,5.00547525077451,35.00387284374996,24.096637253556423,4.99819749432989,-26.553124347736002,-40.06909882938487,1.4925241620364482,-0.027841818281387987,-5.010170921735989,40.007724794565554,45067.37521800188,20600.681935125645,20600.681935125645,65668.05715312752,82469.59422974446,82469.59422974446,20600.681935125645,103070.2761648701,103070.2761648701,103070.2761648701,127857.8780267044,97607.55634510885,60205.33733336627,41558.021124158426,24787.601861834304,0.0,66345.62298599273,21069.461582559157,1534.764583433507,0.0,0.8868390021357812,2.8159301002933055,0.0014959162575277712,354515.4138782859,1554866.3256790473,4.385892022773577,1554866.3256790473,4.385892022773577,0.85,0.09555743749056292,4.296143414572793,1.2670377611508594,1.0,0.0,4.296143414573121,1.2847655226041375,1.2850596817170017,3.3439124408201626,19311.837359040463,1969.2593657406417,3099.015535412006,3099.015535412006,6.647492308355543,5.00547525077451,-0.874953536367844,5.880428787142354,3.485832704078336,3.485832704078336,0.9959522011652389,0.0,0.0,0.00022894745715139951,0.9868090995886787,0.00023200784958998582,198.97175952745908,0.0,0.0,0.0,0.051983805411753105,7.824128567932213e-05,0.00015070617147207739,0.0006474553261052434,0.09555743749056737,0.07645912627282572,0.019098311217741647,0.0955574287380969,0.07645912627282216,0.01909831121774076,0.4024927006403297,0.4024927006403297,0.10053647268044111,0.0,4.982231947499315,4.977890242707815,4.99961456151965,4.982329103454617,4.978047116564085,4.999472617524191,24787.601861834304,21069.461582559157,0.85,0.9897873318182835,0.6792818152829277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850526203633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.869916907302,1534.764583433507,0.4024927006403297,0.10053647268044111,6.112885165565336,3.485832704078336
5683.0,-30.058759615968704,5.005469407713004,35.003872067860094,24.096622655075066,4.998185550024657,-26.553091284584216,-40.069063765089936,1.4925172186401796,-0.02776262717145528,-5.010178057294824,40.007723088091275,45067.38434708055,20600.701167380685,20600.701167380685,65668.08551446124,82469.58296766778,82469.58296766778,20600.701167380685,103070.28413504847,103070.28413504847,103070.28413504847,127857.88360654222,97607.52348844438,60205.324867857285,41557.99846731899,24787.59947149375,0.0,66345.59793881275,21069.459550769687,1534.7646331676287,0.0,0.8868389720071341,2.8159282272000397,0.0014959162575277712,354515.31527025416,1554866.2520888988,4.385893035124852,1554866.2520888988,4.385893035124852,0.8499999999999999,0.0955574253059623,4.296143414572793,1.2670376501558351,1.0,0.0,4.296143414573015,1.2847655550850376,1.2850597142053386,3.3439123562807804,19311.83085828802,1969.2587028483754,3099.015535412006,3099.015535412006,6.647498514279592,5.005469407713004,-0.8749523511033122,5.880421758816317,3.485840124658479,3.485840124658479,0.995954321330994,0.0,0.0,0.00022894745715139951,0.9868051882405253,0.00023200876918737432,198.9717283717781,0.0,0.0,0.0,0.051983805411753105,7.82415963277195e-05,0.00015070586082368003,0.0006474539915151768,0.0955574253059577,0.07645911447783801,0.019098310828119688,0.09555736502561159,0.07645911447784169,0.019098310828120604,0.40249263339760366,0.40249263339760366,0.10053646934250003,0.0,4.982271357012451,4.977925840477894,4.999669230257268,4.982415430123353,4.978054669337894,4.999874338706036,24787.59947149375,21069.459550769687,0.85,0.9897881329673698,0.6792822093282506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850298642528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.868719020416,1534.7646331676287,0.40249263339760366,0.10053646934250003,6.112885165565336,3.485840124658479
5684.0,-30.05872156854459,5.00546375955507,35.003871293398625,24.096630059089534,4.998201048599136,-26.553055491902118,-40.06902073798699,1.4925349719566396,-0.027897948097631797,-5.0101643394525865,40.007721577917074,45067.35818110534,20600.67777895206,20600.67777895206,65668.0359600574,82469.54793445992,82469.54793445992,20600.67777895206,103070.22571341197,103070.22571341197,103070.22571341197,127857.81496833994,97607.47871896188,60205.28896560718,41557.988614838556,24787.58925492797,0.0,66345.57786976652,21069.450866688774,1534.763752184314,0.0,0.8868390472720133,2.8159316058905373,0.0014959162575277712,354515.5048404895,1554866.1869640155,4.385890506153211,1554866.1869640155,4.385890506153211,0.85,0.09555740283448703,4.296143414572793,1.267037498499267,1.0,0.0,4.296143414572242,1.2847654720358133,1.2850596311370994,3.3439125724364396,19311.82200056228,1969.2577996117207,3099.015535412006,3099.015535412006,6.647490967228486,5.00546375955507,-0.8749389025540824,5.8804026621091525,3.4858474874195493,3.4858474874195493,0.9959564249770141,0.0,0.0,0.00022894745715139951,0.9868012786186199,0.00023200968838618967,198.97169722972404,0.0,0.0,0.0,0.051983805411753105,7.824197752332772e-05,0.0001507054796280718,0.0006474523538441748,0.09555740283449037,0.0764590939183882,0.019098308916102164,0.09555743293815536,0.07645909391838554,0.019098308916101498,0.4024925670231827,0.4024925670231827,0.10053646973175825,0.0,4.982265149424734,4.977931380271741,4.999615985275341,4.982266391354926,4.977979612408149,4.999429086767179,24787.58925492797,21069.450866688774,0.85,0.989787685457513,0.6792820204169537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500713068254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.867521647766,1534.763752184314,0.4024925670231827,0.10053646973175825,6.112885165565336,3.4858474874195493
5685.0,-30.0586835670077,5.005458008428093,35.003870546404364,24.096625099796825,4.998194944205189,-26.553021901026213,-40.06898937569929,1.4925332782237033,-0.027775370447272962,-5.01016804969987,40.00772082903519,45067.38342597678,20600.690135237302,20600.690135237302,65668.07356121409,82469.55287463946,82469.55287463946,20600.690135237302,103070.24300987675,103070.24300987675,103070.24300987675,127857.8341863167,97607.46461332259,60205.29516465979,41557.96605406978,24787.591176439943,0.0,66345.55723050973,21069.45249997395,1534.763972360315,0.0,0.886839031105018,2.8159295627196723,0.0014959162575277712,354515.45356766164,1554866.154669167,4.38589104937963,1554866.154669167,4.38589104937963,0.85,0.09555739027462885,4.296143414572793,1.2670374792674557,1.0,0.0,4.296143414571009,1.28476547995902,1.2850596390621203,3.3439125518143795,19311.819209735193,1969.257515026558,3099.015535412006,3099.015535412006,6.647494954393151,5.005458008428093,-0.8749356774995434,5.880393685927636,3.4858548992380936,3.4858548992380936,0.9959585426394553,0.0,0.0,0.00022894745715139951,0.9867973737285924,0.00023201060647975433,198.9716661252387,0.0,0.0,0.0,0.051983805411753105,7.824225537640323e-05,0.0001507052017749963,0.0006474511601475142,0.0955573902746259,0.0764590817839606,0.0190983084906653,0.09555737557060912,0.07645908178396296,0.01909830849066589,0.40249249954362043,0.40249249954362043,0.1005364665924561,0.0,4.982292066237392,4.977960904855081,4.999632458667804,4.982392679252598,4.978071951301388,4.999691298068683,24787.591176439943,21069.45249997395,0.85,0.989788560115008,0.6792826122387597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498440705554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.86632521063,1534.763972360315,0.40249249954362043,0.1005364665924561,6.112885165565336,3.4858548992380936
5686.0,-30.05864556306972,5.005452334647815,35.00386978991904,24.096628731954866,4.998201073673544,-26.55298708445279,-40.06895406693218,1.4925425950566398,-0.027771045728172794,-5.010161206697655,40.007719058597374,45067.39115968097,20600.68085363336,20600.68085363336,65668.07201331433,82469.54201720469,82469.54201720469,20600.68085363336,103070.22287083804,103070.22287083804,103070.22287083804,127857.80514533943,97607.439992425,60205.28913490142,41557.945397248426,24787.58227450138,0.0,66345.5276717498,21069.444933326173,1534.763327061047,0.0,0.8868390723322263,2.8159303046606903,0.0014959162575277712,354515.5481328109,1554866.0783206564,4.385889664106248,1554866.0783206564,4.385889664106248,0.85,0.09555737066208278,4.296143414572793,1.2670373754156756,1.0,0.0,4.296143414573347,1.2847654363752938,1.2850595954684152,3.3439126652515605,19311.81433844461,1969.2570182931593,3099.015535412006,3099.015535412006,6.64749195937624,5.005452334647815,-0.8749262669708813,5.8803786016186965,3.4858622705807143,3.4858622705807143,0.9959606487373469,0.0,0.0,0.00022894745715139951,0.9867934686085177,0.00023201152463467298,198.9716350187977,0.0,0.0,0.0,0.051983805411753105,7.824256819426439e-05,0.00015070488895713513,0.0006474498162371201,0.09555737066208675,0.07645906381981486,0.01909830684227189,0.09555736501272373,0.07645906381981168,0.019098306842271092,0.4024924326387155,0.4024924326387155,0.10053646482439038,0.0,4.982309084180599,4.977987876147154,4.999609622589787,4.982390160969487,4.978108767582057,4.999531288682704,24787.58227450138,21069.444933326173,0.85,0.9897889777621901,0.6792830314449492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518496171084152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.865129122469,1534.763327061047,0.4024924326387155,0.10053646482439038,6.112885165565336,3.4858622705807143
