time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5687.0,-30.058607577022144,5.005446515055333,35.00386901093866,24.096614098548912,4.998189540399327,-26.55295405038403,-40.068919002637244,1.4925360137612087,-0.02770334327829005,-5.010167514028246,40.007716890410705,45067.39997068596,20600.698351097857,20600.698351097857,65668.09832178382,82469.52870431232,82469.52870431232,20600.698351097857,103070.22705541019,103070.22705541019,103070.22705541019,127857.80371938253,97607.4052962319,60205.27656260555,41557.92081514039,24787.57666397235,0.0,66345.49747911273,21069.440164376498,1534.7631724783755,0.0,0.8868390480891948,2.815928679149174,0.0014959162575277712,354515.4609702404,1554865.9848195938,4.385890478695134,1554865.9848195938,4.385890478695134,0.85,0.09555735747238488,4.296143414572793,1.267037300136872,1.0,0.0,4.296143414571797,1.2847654671622981,1.2850596262624683,3.34391258512094,19311.80747373799,1969.2563182878955,3099.015535412006,3099.015535412006,6.6474976055126636,5.005446515055333,-0.8749246230844392,5.880371138139772,3.485869655671044,3.485869655671044,0.9959627587631553,0.0,0.0,0.00022894745715139951,0.9867895653434363,0.0002320124423607155,198.97160392700994,0.0,0.0,0.0,0.051983805411753105,7.82428788473697e-05,0.0001507045783040298,0.0006474484816268275,0.09555735747238059,0.07645905120121194,0.01909830627116866,0.09555729761488932,0.07645905120121536,0.019098306271169516,0.40249236605831984,0.40249236605831984,0.10053646177952151,0.0,4.982342499633887,4.978014519179226,4.9996701512710615,4.9824641707499495,4.978109103229258,4.999900274211427,24787.57666397235,21069.440164376498,0.85,0.989789824734645,0.6792834733792499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518493901320055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.863934349125,1534.7631724783755,0.40249236605831984,0.10053646177952151,6.112885165565336,3.485869655671044
5688.0,-30.0585696269167,5.00544087495365,35.00386823102617,24.09661643849688,4.99820373644419,-26.552918475546328,-40.06887978231532,1.4925525850738168,-0.027900094332721892,-5.010154721303926,40.00771530530175,45067.39025314986,20600.676812201866,20600.676812201866,65668.06706535173,82469.47748624797,82469.47748624797,20600.676812201866,103070.15429844984,103070.15429844984,103070.15429844984,127857.72070742273,97607.34382144635,60205.25658834836,41557.87470344221,24787.5664089729,0.0,66345.44111241511,21069.431447626965,1534.7623088230512,0.0,0.8868391189182244,2.815932756758594,0.0014959162575277712,354515.6377560979,1554865.9164632247,4.385888098772535,1554865.9164632247,4.385888098772535,0.85,0.09555733551240948,4.296143414572793,1.2670371671626346,1.0,0.0,4.2961434145727715,1.2847653896424454,1.2850595487248666,3.3439127868851015,19311.79531083683,1969.2550780171448,3099.015535412006,3099.015535412006,6.647490655274518,5.00544087495365,-0.8749117471727921,5.880352622126442,3.4858769873183917,3.4858769873183917,0.9959648535195404,0.0,0.0,0.00022894745715139951,0.9867856657882287,0.00023201335922175148,198.97157286465062,0.0,0.0,0.0,0.051983805411753105,7.82432263222645e-05,0.00015070423082913503,0.0006474469888248465,0.09555733551241055,0.07645903096382257,0.01909830454858797,0.09555738984571802,0.07645903096382173,0.01909830454858776,0.402492299735598,0.402492299735598,0.10053646275544814,0.0,4.982320062341444,4.97799674411101,4.999629044244955,4.982254626971212,4.97794995849398,4.9994889386155705,24787.5664089729,21069.431447626965,0.85,0.9897901945377733,0.6792839040257203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518491632625168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.862740484175,1534.7623088230512,0.402492299735598,0.10053646275544814,6.112885165565336,3.4858769873183917
5689.0,-30.058531689848962,5.0054351683861835,35.00386748376403,24.09661099025982,4.998200620674941,-26.55288464381247,-40.068844578322,1.4925535746384198,-0.027850785868508865,-5.0101562962663175,40.00771469648833,45067.39833596913,20600.68478809596,20600.68478809596,65668.08312406509,82469.46747641439,82469.46747641439,20600.68478809596,103070.15226451034,103070.15226451034,103070.15226451034,127857.72057626615,97607.31608423727,60205.246943791884,41557.85460049488,24787.5683117558,0.0,66345.42291225068,21069.43306499243,1534.7624774951666,0.0,0.8868391131086947,2.8159319252396537,0.0014959162575277712,354515.6159912952,1554865.8902087053,4.385888293978237,1554865.8902087053,4.385888293978237,0.85,0.09555732197933321,4.296143414572793,1.267037062761374,1.0,0.0,4.296143414571996,1.2847653850133072,1.2850595440946686,3.343912798933554,19311.7898229782,1969.2545184113028,3099.015535412006,3099.015535412006,6.647493228960906,5.0054351683861835,-0.8749072876476909,5.880342456033874,3.485884363412809,3.485884363412809,0.9959669609750883,0.0,0.0,0.00022894745715139951,0.9867817675893222,0.00023201427577113748,198.97154181297248,0.0,0.0,0.0,0.051983805411753105,7.824353821545955e-05,0.00015070391893593995,0.0006474456488869504,0.09555732197933607,0.07645901781744956,0.01909830416188651,0.09555737150438559,0.07645901781744727,0.019098304161885942,0.4024922309420792,0.4024922309420792,0.10053646082246405,0.0,4.982317751104802,4.9779921574038895,4.99963584095633,4.982305510397794,4.977970817107007,4.999660033378461,24787.5683117558,21069.43306499243,0.85,0.9897907081083581,0.6792842121991725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489366077605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.861547165387,1534.7624774951666,0.4024922309420792,0.10053646082246405,6.112885165565336,3.485884363412809
5690.0,-30.05849379710316,5.005429416812919,35.00386670438965,24.09661099025982,4.99819637082499,-26.552850965300983,-40.06880944417787,1.4925535390228122,-0.027682867502562658,-5.010156696241802,40.00771226662396,45067.40632663593,20600.690188791807,20600.690188791807,65668.09651542774,82469.4858549697,82469.4858549697,20600.690188791807,103070.1760437615,103070.1760437615,103070.1760437615,127857.73460180579,97607.31626517001,60205.23673683622,41557.866142593106,24787.558558044282,0.0,66345.42470063739,21069.42477433764,1534.7619530023244,0.0,0.8868391198701843,2.8159296728968064,0.0014959162575277712,354515.6104639332,1554865.785423041,4.385888066785781,1554865.785423041,4.385888066785781,0.85,0.09555730479576574,4.296143414572793,1.2670370171545078,1.0,0.0,4.296143414572628,1.2847653851799155,1.285059544261315,3.3439127984999155,19311.78985877608,1969.2545220616705,3099.015535412006,3099.015535412006,6.647494971674285,5.005429416812919,-0.8749021877781935,5.880331604591112,3.4858917100565465,3.4858917100565465,0.9959690600161561,0.0,0.0,0.00022894745715139951,0.9867778739612707,0.0002320151912530472,198.97151079758171,0.0,0.0,0.0,0.051983805411753105,7.8243849490965e-05,0.00015070360766043453,0.0006474443116027377,0.09555730479576506,0.07645900162121155,0.019098303174553504,0.0955572631447629,0.0764590016212121,0.019098303174553643,0.40249216096016666,0.40249216096016666,0.10053645944110676,0.0,4.98234911911976,4.978023736989314,4.999666359108062,4.9824738287392165,4.978149295156584,4.999787671292154,24787.558558044282,21069.42477433764,0.85,0.989790883270913,0.6792843143289572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518487100309423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.860354850414,1534.7619530023244,0.40249216096016666,0.10053645944110676,6.112885165565336,3.4858917100565465
5691.0,-30.058455894746135,5.005423779594749,35.0038659346138,24.096608824934833,4.998206043984859,-26.55281588577773,-40.06877029370514,1.4925660350164658,-0.02785834378664731,-5.010147709655807,40.00771098745499,45067.39672370646,20600.676466180394,20600.676466180394,65668.07318988685,82469.4345627438,82469.4345627438,20600.676466180394,103070.11102892419,103070.11102892419,103070.11102892419,127857.66290562964,97607.25278357368,60205.21494453647,41557.81982115246,24787.551876705445,0.0,66345.3716978579,21069.419095199628,1534.761382201843,0.0,0.8868391702256284,2.815933026785722,0.0014959162575277712,354515.73465184646,1554865.7302600576,4.385886374795239,1554865.7302600576,4.385886374795239,0.85,0.09555728486456103,4.296143414572793,1.2670368616515773,1.0,0.0,4.2961434145718576,1.2847653267242276,1.2850594857922433,3.3439129506449947,19311.77729882366,1969.253241302959,3099.015535412006,3099.015535412006,6.64749054361923,5.005423779594749,-0.8748915539348037,5.880315333529553,3.4858990336125886,3.4858990336125886,0.9959711524607396,0.0,0.0,0.00022894745715139951,0.9867739793622097,0.000232016106970491,198.9714797743338,0.0,0.0,0.0,0.051983805411753105,7.824419635100244e-05,0.0001507032608003971,0.0006474428214422721,0.09555728486456269,0.07645898298707622,0.01909830187748647,0.09555734684405585,0.07645898298707489,0.01909830187748614,0.40249209221856974,0.40249209221856974,0.10053645994468276,0.0,4.982333752644138,4.978012242238435,4.999635487901514,4.982289365869178,4.977983343702988,4.999529089030204,24787.551876705445,21069.419095199628,0.85,0.9897913224293095,0.679284712262175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518484837189045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.859162912093,1534.761382201843,0.40249209221856974,0.10053645994468276,6.112885165565336,3.4858990336125886
5692.0,-30.058418100588405,5.0054180115475395,35.00386516080409,24.096604424435668,4.998196402824705,-26.552782835207093,-40.068739001266636,1.4925611374433687,-0.027649045642988312,-5.010153131227063,40.00770933040791,45067.421422992964,20600.692165665117,20600.692165665117,65668.11358865807,82469.45721654971,82469.45721654971,20600.692165665117,103070.14938221482,103070.14938221482,103070.14938221482,127857.69841896763,97607.25495394194,60205.21916038507,41557.81754839652,24787.549036752807,0.0,66345.36658514933,21069.416681239887,1534.7613704713453,0.0,0.8868391486390134,2.8159296447627287,0.0014959162575277712,354515.65972977265,1554865.6588014336,4.385887100125902,1554865.6588014336,4.385887100125902,0.8500000000000001,0.0955572715393642,4.296143414572793,1.2670368061540649,1.0,0.0,4.296143414573016,1.2847653496348503,1.2850595087081116,3.343912891014551,19311.777728235076,1969.253285090737,3099.015535412006,3099.015535412006,6.647495609577934,5.0054180115475395,-0.8748894072753242,5.880307418822864,3.4859063820797958,3.4859063820797958,0.9959732520227987,0.0,0.0,0.00022894745715139951,0.9867700958975087,0.00023201702007716622,198.9714488396571,0.0,0.0,0.0,0.051983805411753105,7.824447359251921e-05,0.0001507029835588803,0.0006474416303729555,0.09555727153936074,0.07645896991169453,0.019098301627666205,0.09555722902038649,0.0764589699116973,0.0190983016276669,0.402492021877102,0.402492021877102,0.10053645825226311,0.0,4.982369880705448,4.978045922307615,4.999681414546558,4.9825040855840825,4.978170338052337,4.99985481334204,24787.549036752807,21069.416681239887,0.85,0.989792007620878,0.6792851368927518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848257349535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.857972429409,1534.7613704713453,0.402492021877102,0.10053645825226311,6.112885165565336,3.4859063820797958
5693.0,-30.05838026507104,5.005412395267194,35.00386438533106,24.096607078705006,4.998208446946892,-26.55274757870845,-40.068699850793905,1.4925757605843013,-0.02779097332739866,-5.010141967148922,40.00770773434117,45067.41141678864,20600.67395364147,20600.67395364147,65668.08537043011,82469.41677532508,82469.41677532508,20600.67395364147,103070.09072896655,103070.09072896655,103070.09072896655,127857.63018042171,97607.20337617243,60205.19801763611,41557.78373170702,24787.539451455163,0.0,66345.32318316218,21069.40853373689,1534.760584025567,0.0,0.8868392112209609,2.8159328121473535,0.0014959162575277712,354515.81400902563,1554865.589972532,4.385884997313396,1554865.589972532,4.385884997313396,0.85,0.09555725001103686,4.296143414572793,1.2670367045002058,1.0,0.0,4.296143414571823,1.284765281228469,1.2850594402860678,3.343913069058731,19311.767523477025,1969.2522444950137,3099.015535412006,3099.015535412006,6.647489732865331,5.005412395267194,-0.874877511550479,5.880289906817673,3.4859136816848784,3.4859136816848784,0.995975337624251,0.0,0.0,0.00022894745715139951,0.9867662081994883,0.00023201793418640724,198.97141787113705,0.0,0.0,0.0,0.051983805411753105,7.824482045511489e-05,0.00015070263669628462,0.0006474401402014993,0.09555725001104305,0.07645894988984923,0.019098300121193814,0.0955572942816041,0.07645894988984428,0.01909830012119258,0.4024919529886801,0.4024919529886801,0.10053645944153579,0.0,4.982361859734681,4.9780456471812045,4.9996423774611,4.9823509938215125,4.978065765823942,4.999507455093976,24787.539451455163,21069.40853373689,0.85,0.9897922298025078,0.679285430449547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848031626449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.856781042545,1534.760584025567,0.4024919529886801,0.10053645944153579,6.112885165565336,3.4859136816848784
5694.0,-30.05834253486675,5.00540666780369,35.0038636211773,24.096602328959875,4.998200968084916,-26.552714369469705,-40.068664751574374,1.4925728026878335,-0.02763475173031793,-5.01014621581933,40.00770651309291,45067.41900949671,20600.687295620395,20600.687295620395,65668.10630511711,82469.42861396186,82469.42861396186,20600.687295620395,103070.11590958227,103070.11590958227,103070.11590958227,127857.65467241971,97607.19569268098,60205.18608821572,41557.788449405845,24787.538762837445,0.0,66345.32721224328,21069.407948411827,1534.760667667554,0.0,0.8868391940245008,2.8159302642070894,0.0014959162575277712,354515.755295556,1554865.5373073309,4.385885575130663,1554865.5373073309,4.385885575130663,0.85,0.09555723685246834,4.296143414572793,1.2670366176823156,1.0,0.0,4.296143414571613,1.284765295065372,1.285059454126139,3.343913033044837,19311.76600328389,1969.252089478455,3099.015535412006,3099.015535412006,6.647494038096709,5.00540666780369,-0.8748746728758778,5.880281340679568,3.485921017459553,3.485921017459553,0.9959774335598723,0.0,0.0,0.00022894745715139951,0.9867623313391175,0.00023201884575457904,198.97138698882569,0.0,0.0,0.0,0.051983805411753105,7.82451314259116e-05,0.00015070232572548793,0.000647438804226359,0.0955572368524646,0.07645893696012784,0.019098299892336756,0.09555721117329527,0.07645893696013083,0.0190982998923375,0.40249188322519985,0.40249188322519985,0.10053645781231378,0.0,4.982393396192776,4.978077540618131,4.999672481926609,4.9825114640889865,4.97819703911415,4.999784821959167,24787.538762837445,21069.407948411827,0.85,0.989792485234722,0.6792855036395092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847805656416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.855591744054,1534.760667667554,0.40249188322519985,0.10053645781231378,6.112885165565336,3.485921017459553
5695.0,-30.058304772510624,5.005401050957826,35.00386285212702,24.096605542022758,4.998209760491572,-26.552679504011053,-40.06862940788267,1.4925844919919868,-0.027696316273079447,-5.010137460393276,40.00770484216309,45067.42566826436,20600.674021503663,20600.674021503663,65668.09968976802,82469.40444972801,82469.40444972801,20600.674021503663,103070.07847123168,103070.07847123168,103070.07847123168,127857.60818265722,97607.15901925995,60205.18023779604,41557.75420162657,24787.529711425545,0.0,66345.28391305212,21069.400254711712,1534.7599687282047,0.0,0.8868392446220086,2.815932094849251,0.0014959162575277712,354515.8762890503,1554865.465250033,4.385883875006748,1554865.465250033,4.385883875006748,0.85,0.09555721643013149,4.296143414572793,1.267036517127417,1.0,0.0,4.296143414573174,1.2847652403833487,1.2850593994315958,3.34391317536806,19311.758747379034,1969.2513495820729,3099.015535412006,3099.015535412006,6.647489754763316,5.005401050957826,-0.8748641986774066,5.880265249635233,3.4859283103335086,3.4859283103335086,0.9959795172381453,0.0,0.0,0.00022894745715139951,0.9867584511915317,0.00023201975810284737,198.97135608020756,0.0,0.0,0.0,0.051983805411753105,7.82454445638296e-05,0.0001507020125875699,0.0006474374589409546,0.09555721643013348,0.07645891797502653,0.019098298455106945,0.09555723522977347,0.07645891797502494,0.019098298455106542,0.40249181471304896,0.40249181471304896,0.10053645809685872,0.0,4.982399617819681,4.97809287217018,4.999642226104527,4.982441144120173,4.978170839512757,4.999537849269984,24787.529711425545,21069.400254711712,0.85,0.9897930314960808,0.6792860473297069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518475803154274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.854401596978,1534.7599687282047,0.40249181471304896,0.10053645809685872,6.112885165565336,3.4859283103335086
5696.0,-30.058267034584865,5.005395306722177,35.003862076835546,24.096590594295435,4.998200284758404,-26.552646487501917,-40.06859815036876,1.4925797376755012,-0.0276781238663375,-5.01014269212393,40.00770312227479,45067.4501467618,20600.689308277924,20600.689308277924,65668.13945503972,82469.38085989995,82469.38085989995,20600.689308277924,103070.07016817787,103070.07016817787,103070.07016817787,127857.59660280295,97607.11504172876,60205.18432859074,41557.700792375574,24787.526434625073,0.0,66345.22722700065,21069.39746943131,1534.7599225934691,0.0,0.8868392242288301,2.8159312452143714,0.0014959162575277712,354515.80399040907,1554865.3910814475,4.385884560236734,1554865.3910814475,4.385884560236734,0.85,0.0955572032264429,4.296143414572793,1.2670364588825032,1.0,0.0,4.296143414572968,1.2847652626238204,1.2850594216771596,3.343913117481839,19311.750046342335,1969.2504623232537,3099.015535412006,3099.015535412006,6.64749468754732,5.005395306722177,-0.8748619641646362,5.880257270886813,3.4859356270313455,3.4859356270313455,0.9959816077232416,0.0,0.0,0.00022894745715139951,0.9867545735706472,0.0002320206698641746,198.97132519159544,0.0,0.0,0.0,0.051983805411753105,7.82457215000083e-05,0.0001507017356513912,0.0006474362691834142,0.09555720322643925,0.07645890508732696,0.01909829813911229,0.09555720132803074,0.07645890508732989,0.01909829813911302,0.40249174621846945,0.40249174621846945,0.10053645627062942,0.0,4.9824145972041265,4.978100397478727,4.999687047604937,4.982464568257569,4.978120554951147,4.999856386759745,24787.526434625073,21069.39746943131,0.85,0.9897944765545189,0.6792869966751822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518473547824846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.853213351684,1534.7599225934691,0.40249174621846945,0.10053645627062942,6.112885165565336,3.4859356270313455
5697.0,-30.058229279890412,5.005389647511369,35.00386128197979,24.096594226453476,4.998206410268703,-26.55261189562868,-40.06855903482062,1.4925890260069872,-0.027675229750570907,-5.010135498276806,40.007701001840445,45067.44022200069,20600.679105296917,20600.679105296917,65668.11932729761,82469.3700412754,82469.3700412754,20600.679105296917,103070.04914657232,103070.04914657232,103070.04914657232,127857.56448435599,97607.09056562305,60205.160746348454,41557.69979919399,24787.515337783672,0.0,66345.21513697767,21069.38803711612,1534.7591436274222,0.0,0.8868392685081706,2.8159320468993307,0.0014959162575277712,354515.9034040491,1554865.2996396916,4.385883072409249,1554865.2996396916,4.385883072409249,0.85,0.09555718300901969,4.296143414572793,1.267036355580203,1.0,0.0,4.296143414573614,1.2847652191734376,1.2850593782168285,3.343913230572,19311.745203699094,1969.249968511071,3099.015535412006,3099.015535412006,6.647491395217582,5.005389647511369,-0.87485244949975,5.880242097011119,3.4859428959385212,3.4859428959385212,0.9959836845538632,0.0,0.0,0.00022894745715139951,0.9867506942432014,0.00023202158203394337,198.9712942892676,0.0,0.0,0.0,0.051983805411753105,7.824606805829055e-05,0.00015070138909310896,0.0006474347803193322,0.09555718300902685,0.07645888613806086,0.019098296870966,0.09555718480392844,0.07645888613805513,0.019098296870964572,0.40249167727458934,0.40249167727458934,0.10053645729030107,0.0,4.982420997177144,4.978110013638968,4.99968056742739,4.982460268526211,4.978162151375386,4.999668324160098,24787.515337783672,21069.38803711612,0.85,0.9897943535448319,0.6792869708682614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847129395521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.852025875713,1534.7591436274222,0.40249167727458934,0.10053645729030107,6.112885165565336,3.4859428959385212
5698.0,-30.058191656438012,5.005383985793199,35.003860506242376,24.096598661877238,4.998207499540971,-26.552577925592246,-40.0685238308273,1.4925937686951922,-0.027546106421027616,-5.010133396233758,40.007699968992966,45067.44686091718,20600.67940618039,20600.67940618039,65668.12626709757,82469.3844336809,82469.3844336809,20600.67940618039,103070.06383986128,103070.06383986128,103070.06383986128,127857.57689287889,97607.08918209423,60205.151609330525,41557.7084141819,24787.51305301761,0.0,66345.2214671995,21069.38609506497,1534.7589900723383,0.0,0.8868392829426675,2.8159305961893577,0.0014959162575277712,354515.93245273124,1554865.2550991043,4.385882587396603,1554865.2550991043,4.385882587396603,0.85,0.0955571671180672,4.296143414572793,1.267036279202439,1.0,0.0,4.296143414570658,1.2847651969873637,1.285059356025675,3.3439132883166414,19311.744929965334,1969.2499405979959,3099.015535412006,3099.015535412006,6.647491492307597,5.005383985793199,-0.8748459084976652,5.880229894290864,3.4859501809211313,3.4859501809211313,0.9959857659774661,0.0,0.0,0.00022894745715139951,0.9867468284173612,0.00023202249103613265,198.97126349437133,0.0,0.0,0.0,0.051983805411753105,7.824637996195792e-05,0.0001507010771894416,0.0006474334403364457,0.09555716711806579,0.0764588707643748,0.01909829635369099,0.0955571275695198,0.07645887076437592,0.01909829635369127,0.40249160810313067,0.40249160810313067,0.10053645750427269,0.0,4.982453457068402,4.978150663903136,4.999680231593288,4.982587289812727,4.978317260312622,4.999682884806475,24787.51305301761,21069.38609506497,0.85,0.9897943637065605,0.6792870061214301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846903908477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.850839993607,1534.7589900723383,0.40249160810313067,0.10053645750427269,6.112885165565336,3.4859501809211313
5699.0,-30.058154006568483,5.005378267853968,35.003859714028046,24.096582910884194,4.998202978278631,-26.552544492830386,-40.06848873160777,1.4925934645405206,-0.02765260171815953,-5.0101344952134665,40.007697937591544,45067.453961899955,20600.68615270778,20600.68615270778,65668.14011460774,82469.33605866361,82469.33605866361,20600.68615270778,103070.0222113714,103070.0222113714,103070.0222113714,127857.52831147553,97607.02259704724,60205.14050028345,41557.64677418199,24787.506100104125,0.0,66345.15287428611,21069.380185088507,1534.7586353097936,0.0,0.88683928470504,2.8159318667560345,0.0014959162575277712,354515.91726564267,1554865.1674968163,4.3858825281792315,1554865.1674968163,4.3858825281792315,0.85,0.09555715167871603,4.296143414572793,1.267036148975603,1.0,0.0,4.296143414572707,1.284765198410185,1.285059357448822,3.343913284613403,19311.731755989404,1969.2485972263112,3099.015535412006,3099.015535412006,6.647493669298102,5.005378267853968,-0.8748412807857422,5.88021954863971,3.4859574557153357,3.4859574557153357,0.9959878444900959,0.0,0.0,0.00022894745715139951,0.9867429598935048,0.0002320234006798578,198.97123267786216,0.0,0.0,0.0,0.051983805411753105,7.824669093848521e-05,0.0001507007662129143,0.0006474321043366859,0.09555715167871556,0.07645885585882188,0.01909829581989368,0.09555714878720249,0.07645885585882226,0.019098295819893772,0.4024915406387555,0.4024915406387555,0.100536457442121,0.0,4.9824595625980805,4.978150751473152,4.999710429027687,4.982481893495333,4.978149012962035,4.999829129347461,24787.506100104125,21069.380185088507,0.85,0.9897955957542037,0.6792878154534645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846679205336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.849652740773,1534.7586353097936,0.4024915406387555,0.100536457442121,6.112885165565336,3.4859574557153357
5700.0,-30.058116358832816,5.00537261093979,35.00385891624417,24.096591991279297,4.998207823875113,-26.552510125240598,-40.068453492689855,1.4926015902829075,-0.027525882045551953,-5.010128721627571,40.00769619093884,45067.46044815208,20600.678829701395,20600.678829701395,65668.13927785348,82469.35436286342,82469.35436286342,20600.678829701395,103070.03319256482,103070.03319256482,103070.03319256482,127857.5310395864,97607.02673714228,60205.13282243091,41557.659905234854,24787.49784702158,0.0,66345.15775225643,21069.37316996834,1534.7580551211397,0.0,0.8868393204047853,2.815930876178788,0.0014959162575277712,354515.99705234315,1554865.0921740504,4.385881328634317,1554865.0921740504,4.385881328634317,0.85,0.09555713301685707,4.296143414572793,1.2670361061161386,1.0,0.0,4.296143414571848,1.2847651603983437,1.2850593194282773,3.3439133835484505,19311.73257511494,1969.2486807538703,3099.015535412006,3099.015535412006,6.647491306287558,5.00537261093979,-0.8748326206458783,5.880205231585668,3.4859647041133224,3.4859647041133224,0.9959899154609493,0.0,0.0,0.00022894745715139951,0.986739091605254,0.00023202431027531458,198.97120186310906,0.0,0.0,0.0,0.051983805411753105,7.82470031538793e-05,0.00015070045399752022,0.0006474307630145766,0.09555713301686013,0.07645883808633004,0.019098294930530082,0.09555708289544865,0.0764588380863276,0.01909829493052947,0.40249147210634384,0.40249147210634384,0.1005364590111984,0.0,4.982486023629633,4.9781852412098715,4.999704741431799,4.982602839582,4.978334173870451,4.999692968194097,24787.49784702158,21069.37316996834,0.85,0.9897955103682012,0.6792878632746836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518464543444907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.848467271278,1534.7580551211397,0.40249147210634384,0.1005364590111984,6.112885165565336,3.4859647041133224
5701.0,-30.05807874935793,5.005366977503471,35.0038581402735,24.096585565153532,4.998211001498083,-26.55247595893255,-40.06841821884734,1.4926082110727235,-0.027635559407315213,-5.010125105496345,40.007695230727904,45067.46689955358,20600.6760123583,20600.6760123583,65668.14291191188,82469.31288620294,82469.31288620294,20600.6760123583,103069.98889856125,103069.98889856125,103069.98889856125,127857.48428457679,97606.97039243089,60205.12440578154,41557.606651832604,24787.495386015533,0.0,66345.10203784813,21069.371078113203,1534.7578506836378,0.0,0.8868393422801301,2.8159327389129727,0.0014959162575277712,354516.0470246172,1554865.050765854,4.385880593602258,1554865.050765854,4.385880593602258,0.85,0.09555711685921721,4.296143414572793,1.2670359989674762,1.0,0.0,4.296143414573876,1.2847651294266011,1.2850592884494436,3.3439134641599346,19311.721427208537,1969.2475439837801,3099.015535412006,3099.015535412006,6.647490397178502,5.005366977503471,-0.8748252081922736,5.880192185695744,3.4859719613906357,3.4859719613906357,0.9959919889687531,0.0,0.0,0.00022894745715139951,0.9867352272646228,0.00023202521894964267,198.971171079682,0.0,0.0,0.0,0.051983805411753105,7.824731567985775e-05,0.00015070014147154176,0.0006474294203581524,0.09555711685921639,0.07645882249384124,0.01909829436537515,0.09555713573470034,0.0764588224938419,0.01909829436537531,0.4024914048066262,0.4024914048066262,0.10053645972836552,0.0,4.982485353902689,4.978187767070665,4.999691274175063,4.9824895460890275,4.978204743572803,4.999644280397661,24787.495386015533,21069.371078113203,0.85,0.9897963963406061,0.6792885309580771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846229496459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.847283014029,1534.7578506836378,0.4024914048066262,0.10053645972836552,6.112885165565336,3.4859719613906357
5702.0,-30.058041165978082,5.005361389695583,35.003857384402494,24.096594645548635,4.998215887470359,-26.55244164526231,-40.068382979929424,1.4926163667546009,-0.027507031671632376,-5.010120154041862,40.007694264230786,45067.473142814044,20600.670536946487,20600.670536946487,65668.14367976053,82469.33099324022,82469.33099324022,20600.670536946487,103070.00153018671,103070.00153018671,103070.00153018671,127857.493733123,97606.97438042863,60205.11653000247,41557.619833806835,24787.492202936293,0.0,66345.11203674313,21069.36837249585,1534.757580233334,0.0,0.8868393709724676,2.815931628622997,0.0014959162575277712,354516.11545008566,1554865.0090865723,4.385879629512894,1554865.0090865723,4.385879629512894,0.85,0.09555709956060453,4.296143414572793,1.2670359143475074,1.0,0.0,4.2961434145739785,1.2847650912747084,1.2850592502888156,3.34391356345951,19311.722216241345,1969.2476244427348,3099.015535412006,3099.015535412006,6.647488630355538,5.005361389695583,-0.874816995412111,5.880178385107694,3.4859792163222454,3.4859792163222454,0.9959940618063559,0.0,0.0,0.00022894745715139951,0.9867313656215337,0.00023202612699677126,198.97114031762334,0.0,0.0,0.0,0.051983805411753105,7.82476278975559e-05,0.00015069982925384361,0.0006474280790261446,0.09555709956060884,0.07645880612902031,0.019098293431588535,0.09555708431044423,0.07645880612901686,0.019098293431587667,0.40249133657691516,0.40249133657691516,0.10053645928824659,0.0,4.982509025713114,4.9782249401121135,4.999660886794572,4.982613122370253,4.978383043406609,4.999548751356485,24787.492202936293,21069.36837249585,0.85,0.9897962587415983,0.6792885226850602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846004877006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.846099245216,1534.757580233334,0.40249133657691516,0.10053645928824659,6.112885165565336,3.4859792163222454
5703.0,-30.058003582020223,5.005355680063402,35.003856607933436,24.096574494056426,4.998206218515574,-26.5524087866273,-40.06834795055909,1.492611423122657,-0.027578346346047056,-5.010125089004854,40.00769215252522,45067.480331015824,20600.685155861775,20600.685155861775,65668.1654868776,82469.28567196464,82469.28567196464,20600.685155861775,103069.97082782642,103069.97082782642,103069.97082782642,127857.45721757787,97606.90865458282,60205.10331363401,41557.56148994312,24787.48638975145,0.0,66345.04787969457,21069.363431288733,1534.757379202774,0.0,0.886839353507745,2.81593198932835,0.0014959162575277712,354516.0472525172,1554864.9180212524,4.385880216343894,1554864.9180212524,4.385880216343894,0.85,0.09555708577266142,4.296143414572793,1.2670358121441678,1.0,0.0,4.296143414572764,1.284765114400784,1.285059273420186,3.343913503268276,19311.709212259968,1969.2462984056706,3099.015535412006,3099.015535412006,6.647493347632722,5.005355680063402,-0.8748146327707218,5.880170312834124,3.485986475629372,3.485986475629372,0.9959961358941063,0.0,0.0,0.00022894745715139951,0.9867275039353621,0.00023202703506113807,198.97110955510107,0.0,0.0,0.0,0.051983805411753105,7.824793825979984e-05,0.00015069951889159968,0.0006474267456654341,0.0955570857726599,0.07645879292294006,0.019098292849719846,0.09555708215238713,0.07645879292294128,0.01909829284972015,0.4024912697068222,0.4024912697068222,0.10053645688683314,0.0,4.982518445554604,4.978226366886759,4.999702306903771,4.982546742658826,4.978222694262456,4.999858604716849,24787.48638975145,21069.363431288733,0.85,0.9897975445877379,0.6792892879169824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518457804134732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.84491620728,1534.757379202774,0.4024912697068222,0.10053645688683314,6.112885165565336,3.485986475629372
5704.0,-30.057966042283486,5.005350115937589,35.00385582814633,24.09658780032771,4.998217669603295,-26.552373855638237,-40.06830883501095,1.4926254829580459,-0.027520540496766444,-5.010114332264076,40.00769050294305,45067.46925830868,20600.667695097545,20600.667695097545,65668.13695340623,82469.29364092679,82469.29364092679,20600.667695097545,103069.96133602434,103069.96133602434,103069.96133602434,127857.43791042274,97606.90535862684,60205.08097600861,41557.582647353585,24787.47657439841,0.0,66345.05922175199,21069.355088238648,1534.756593826475,0.0,0.886839414210771,2.815932485610484,0.0014959162575277712,354516.19590279734,1554864.8468845715,4.38587817666556,1554864.8468845715,4.38587817666556,0.85,0.09555706440999456,4.296143414572793,1.2670357203809544,1.0,0.0,4.296143414571614,1.284765048629544,1.2850592076338874,3.3439136744539235,19311.70856014892,1969.2462319088497,3099.015535412006,3099.015535412006,6.6474877133388555,5.005350115937589,-0.8748030456902924,5.880153161627882,3.485993688873157,3.485993688873157,0.995998196820902,0.0,0.0,0.00022894745715139951,0.9867236468091077,0.0002320279420603486,198.97107882878333,0.0,0.0,0.0,0.051983805411753105,7.824828482715924e-05,0.0001506991723242403,0.0006474252567623554,0.09555706440999884,0.07645877319537192,0.019098291214626913,0.09555705663508615,0.0764587731953685,0.019098291214626063,0.4024912017805989,0.4024912017805989,0.10053645725244688,0.0,4.982529426013059,4.978249741602042,4.999663660183842,4.982593791767329,4.978363685481895,4.999529524816467,24787.47657439841,21069.355088238648,0.85,0.9897969452995254,0.6792890048929641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518455559465577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.843734433704,1534.756593826475,0.4024912017805989,0.10053645725244688,6.112885165565336,3.485993688873157
5705.0,-30.057928508612527,5.005344460939427,35.00385506353896,24.096577532496326,4.998211869710939,-26.55234065537148,-40.06827750764785,1.4926240164699256,-0.027499800264422447,-5.010117419588226,40.007689385511426,45067.49273570569,20600.67859977941,20600.67859977941,65668.1713354851,82469.27438299563,82469.27438299563,20600.67859977941,103069.95298277504,103069.95298277504,103069.95298277504,127857.42901436337,97606.86738848171,60205.08574119174,41557.53516365552,24787.47603158833,0.0,66345.01119524385,21069.35462685008,1534.7566557965622,0.0,0.8868394025475292,2.8159318528148622,0.0014959162575277712,354516.15323823417,1554864.798696385,4.385878568561356,1554864.798696385,4.385878568561356,0.85,0.0955570511005931,4.296143414572793,1.2670356555422768,1.0,0.0,4.296143414572393,1.284765055489705,1.285059214495619,3.343913656598686,19311.701047684775,1969.245465850701,3099.015535412006,3099.015535412006,6.647491232095617,5.005344460939427,-0.8747995880407027,5.88014404898013,3.4860009364953086,3.4860009364953086,0.9960002675700882,0.0,0.0,0.00022894745715139951,0.9867197903223499,0.00023202884891627138,198.97104810743994,0.0,0.0,0.0,0.051983805411753105,7.824856239150526e-05,0.00015069889475989427,0.0006474240643061181,0.09555705110058826,0.07645876032766886,0.019098290772919392,0.09555703776319593,0.07645876032767274,0.01909829077292036,0.4024911343419309,0.4024911343419309,0.10053645500190814,0.0,4.982548238739696,4.978268075702772,4.999684386748243,4.982617619323776,4.978335544141601,4.999761423189739,24787.47603158833,21069.35462685008,0.85,0.9897981800354678,0.6792898504919763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518453317438182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.842553027029,1534.7566557965622,0.4024911343419309,0.10053645500190814,6.112885165565336,3.4860009364953086
5706.0,-30.057890967625028,5.005338879145432,35.003854290447926,24.09657596088948,4.998217604253688,-26.552306294950853,-40.068238496873505,1.4926329315795448,-0.027579382470378278,-5.010110901258262,40.00768760919093,45067.48203794593,20600.669815279358,20600.669815279358,65668.15185322528,82469.24282695788,82469.24282695788,20600.669815279358,103069.91264223724,103069.91264223724,103069.91264223724,127857.3799536284,97606.82209833464,60205.06130932283,41557.511987790895,24787.467311391167,0.0,66344.97929918206,21069.34721468249,1534.7560264385816,0.0,0.8868394421439671,2.815933658999583,0.0014959162575277712,354516.2433167956,1554864.7220942404,4.385877238084162,1554864.7220942404,4.385877238084162,0.8499999999999999,0.09555703176502713,4.296143414572793,1.2670355115784333,1.0,0.0,4.296143414571565,1.2847650137852502,1.2850591727816154,3.34391376514468,19311.692086944575,1969.2445521094946,3099.015535412006,3099.015535412006,6.647488397485736,5.005338879145432,-0.8747904991474575,5.88012937829289,3.486008147430759,3.486008147430759,0.9960023278373598,0.0,0.0,0.00022894745715139951,0.9867159331001071,0.00023202975595223483,198.97101738011747,0.0,0.0,0.0,0.051983805411753105,7.824890803310638e-05,0.00015069854911829315,0.0006474225793802297,0.09555703176502994,0.07645874241655437,0.01909828934847558,0.0955570641364438,0.07645874241655211,0.019098289348475014,0.402491067003093,0.402491067003093,0.10053645423466216,0.0,4.982542417193486,4.978265295245194,4.999666386541378,4.98253151878788,4.9782665625953655,4.999606778822738,24787.467311391167,21069.34721468249,0.85,0.9897983622407261,0.6792900158234211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518451075773753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.841372750161,1534.7560264385816,0.402491067003093,0.10053645423466216,6.112885165565336,3.486008147430759
5707.0,-30.0578534911902,5.005333238361115,35.00385351812554,24.096570687275403,4.998213627291925,-26.552272963870518,-40.068207134585805,1.4926330999722424,-0.027510623537182255,-5.010112140507757,40.00768608539787,45067.50518344212,20600.676894117994,20600.676894117994,65668.18207756011,82469.2371616199,82469.2371616199,20600.676894117994,103069.91405573789,103069.91405573789,103069.91405573789,127857.3775530599,97606.79853280664,60205.06655462882,41557.47997575314,24787.463497322,0.0,66344.94347307514,21069.343972723702,1534.755859732348,0.0,0.8868394413549934,2.8159326111807177,0.0014959162575277712,354516.22619127063,1554864.656382104,4.385877264594412,1554864.656382104,4.385877264594412,0.85,0.09555701665232501,4.296143414572793,1.2670354621252047,1.0,0.0,4.296143414574291,1.2847650129975172,1.2850591719937021,3.343913767194947,19311.687424460833,1969.2440766684683,3099.015535412006,3099.015535412006,6.64749068170747,5.005333238361115,-0.874785975878754,5.880119214239869,3.48601537102447,3.48601537102447,0.9960043917212771,0.0,0.0,0.00022894745715139951,0.986712082526681,0.0002320306614317847,198.97098670564085,0.0,0.0,0.0,0.051983805411753105,7.824918590893601e-05,0.0001506982712424635,0.0006474213855858141,0.09555701665232556,0.07645872801380618,0.019098288638519385,0.09555701811484173,0.07645872801380574,0.019098288638519274,0.4024909984753921,0.4024909984753921,0.100536452318444,0.0,4.982554708672069,4.978275625171477,4.999686529099904,4.98260151697059,4.978314589480362,4.999764743203571,24787.463497322,21069.343972723702,0.85,0.9897993522929192,0.6792907315043825,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518448833673043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.84019387099,1534.755859732348,0.4024909984753921,0.100536452318444,6.112885165565336,3.48601537102447
5708.0,-30.05781606217569,5.005327707285487,35.00385275490122,24.096573795564495,4.998222890774603,-26.552238351328203,-40.068168088886864,1.4926451799271192,-0.027582625140155415,-5.010103457527033,40.00768480575376,45067.49383884215,20600.663729075302,20600.663729075302,65668.15756791746,82469.21066553234,82469.21066553234,20600.663729075302,103069.87439460764,103069.87439460764,103069.87439460764,127857.33130154185,97606.75987481877,60205.043048128464,41557.46314076701,24787.456906934203,0.0,66344.92004770122,21069.33837089407,1534.7553036821646,0.0,0.8868394901672744,2.815934570461144,0.0014959162575277712,354516.3461837496,1554864.6011986602,4.385875624456417,1554864.6011986602,4.385875624456417,0.85,0.0955569967010943,4.296143414572793,1.2670353137655184,1.0,0.0,4.2961434145716915,1.2847649564880725,1.2850591154713191,3.3439139142745424,19311.679775905723,1969.243296732903,3099.015535412006,3099.015535412006,6.6474864335704265,5.005327707285487,-0.874775610386239,5.880103317671726,3.4860225675197762,3.4860225675197762,0.9960064478627932,0.0,0.0,0.00022894745715139951,0.9867082368416997,0.00023203156576884863,198.9709560699872,0.0,0.0,0.0,0.051983805411753105,7.824953186252352e-05,0.000150697925288876,0.0006474198993195873,0.09555699670109798,0.07645870952340862,0.01909828717768936,0.09555705524056197,0.07645870952340568,0.019098287177688626,0.40249092979011036,0.40249092979011036,0.10053645178504239,0.0,4.9825446329663805,4.978272110049147,4.999650183271854,4.982520832386854,4.978274553025301,4.999521308685587,24787.456906934203,21069.33837089407,0.85,0.9897993323483217,0.6792908003572715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518446595428371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.83901494998,1534.7553036821646,0.40249092979011036,0.10053645178504239,6.112885165565336,3.4860225675197762
5709.0,-30.057778662584024,5.005322053035966,35.00385198796609,24.09656405160206,4.998213842330105,-26.552205596588966,-40.06813302459193,1.4926407763350773,-0.027480314884883228,-5.010108458501327,40.007683171219114,45067.50029816203,20600.67850994257,20600.67850994257,65668.1788081046,82469.20767342167,82469.20767342167,20600.67850994257,103069.88618336423,103069.88618336423,103069.88618336423,127857.34024410241,97606.73682561966,60205.029450359885,41557.45263917753,24787.454060738186,0.0,66344.90669991571,21069.335951627458,1534.7552793083105,0.0,0.8868394706392451,2.8159326428496185,0.0014959162575277712,354516.27707391756,1554864.530710903,4.385876280616333,1554864.530710903,4.385876280616333,0.85,0.09555698309449354,4.296143414572793,1.2670352500258018,1.0,0.0,4.296143414572287,1.2847649770878624,1.2850591360758254,3.34391386065857,19311.675215578623,1969.242831708955,3099.015535412006,3099.015535412006,6.647491203106782,5.005322053035966,-0.8747733048273121,5.880095357863278,3.4860297877092306,3.4860297877092306,0.9960085107740658,0.0,0.0,0.00022894745715139951,0.9867043941959571,0.0002320324693982574,198.97092545842557,0.0,0.0,0.0,0.051983805411753105,7.824984254119023e-05,0.00015069761461020928,0.0006474185645994793,0.09555698309449144,0.07645869642386438,0.01909828667062706,0.09555698620650623,0.07645869642386606,0.01909828667062748,0.40249086014571767,0.40249086014571767,0.10053644894436026,0.0,4.982563236648446,4.978285713829393,4.999688803099218,4.982628143616466,4.978330623763554,4.99983377427526,24787.454060738186,21069.335951627458,0.85,0.9897998516318364,0.679291034381985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518444360016525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.837836328197,1534.7552793083105,0.40249086014571767,0.10053644894436026,6.112885165565336,3.4860297877092306
5710.0,-30.057741313048336,5.0053164656888685,35.00385119761426,24.096573201846354,4.998218395502716,-26.552171526604624,-40.06810159245504,1.4926486090590616,-0.02734490734502515,-5.010102353831763,40.00768095528776,45067.522417062486,20600.670481651712,20600.670481651712,65668.1928987142,82469.2274636336,82469.2274636336,20600.670481651712,103069.89794528531,103069.89794528531,103069.89794528531,127857.34076732947,97606.7424542938,60205.03740772295,41557.450051745385,24787.44282204417,0.0,66344.89287378956,21069.326398737543,1534.7545204466037,0.0,0.8868395097224044,2.815931576802161,0.0014959162575277712,354516.36143601744,1554864.4351509651,4.385874967385912,1554864.4351509651,4.385874967385912,0.85,0.0955569630183824,4.296143414572793,1.2670352121116597,1.0,0.0,4.296143414573235,1.2847649404467598,1.2850590994263336,3.3439139560259687,19311.676329222315,1969.2429452690078,3099.015535412006,3099.015535412006,6.647488612512846,5.0053164656888685,-0.8747645001707278,5.880080965859596,3.486036961522768,3.486036961522768,0.9960105604350765,0.0,0.0,0.00022894745715139951,0.9867005567093494,0.0002320333718214777,198.97089488784417,0.0,0.0,0.0,0.051983805411753105,7.825012103897206e-05,0.00015069733611242745,0.0006474173681330679,0.09555696301838246,0.07645867775101338,0.01909828526736908,0.09555690699377709,0.07645867775101334,0.019098285267369067,0.4024907907702396,0.4024907907702396,0.1005364487815396,0.0,4.9825997583327535,4.978331703407946,4.9996874142852334,4.982757446486744,4.978527264777483,4.999693465646487,24787.44282204417,21069.326398737543,0.85,0.989800270288134,0.6792915093373677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518442126362612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.836658364611,1534.7545204466037,0.4024907907702396,0.1005364487815396,6.112885165565336,3.486036961522768
5711.0,-30.057703979163886,5.005310973686088,35.00385044759658,24.096571036521368,4.998227906461528,-26.55213697496897,-40.068062546756096,1.4926609022666186,-0.027515798279296177,-5.010094482869941,40.00768054940376,45067.51070109584,20600.65904033366,20600.65904033366,65668.1697414295,82469.17702634109,82469.17702634109,20600.65904033366,103069.83606667475,103069.83606667475,103069.83606667475,127857.27798204994,97606.68000288257,60205.01367763733,41557.40702805026,24787.441915375202,0.0,66344.84894342546,21069.32562806892,1534.7543066613978,0.0,0.8868395512398638,2.815934740236398,0.0014959162575277712,354516.47020701674,1554864.417647603,4.385873572360838,1554864.417647603,4.385873572360838,0.85,0.09555694520308203,4.296143414572793,1.2670350599056115,1.0,0.0,4.296143414572431,1.2847648829397362,1.2850590419061432,3.3439141057020234,19311.66397309394,1969.2416852945644,3099.015535412006,3099.015535412006,6.647484920592647,5.005310973686088,-0.8747546078986685,5.8800655815847565,3.486044146094786,3.486044146094786,0.9960126131699389,0.0,0.0,0.00022894745715139951,0.9866967208469228,0.00023203427386977063,198.9708643300827,0.0,0.0,0.0,0.051983805411753105,7.825046699638223e-05,0.0001506969901550173,0.0006474158818504186,0.09555694520308855,0.07645866100962251,0.019098284193466045,0.09555700550576915,0.07645866100961729,0.01909828419346474,0.40249072358370075,0.40249072358370075,0.10053644835956375,0.0,4.982592551821142,4.978333864683975,4.999642698238347,4.982578684590635,4.978357469883747,4.999478798934604,24787.441915375202,21069.32562806892,0.85,0.989800576642009,0.6792917825395376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518439895698931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.83548064489,1534.7543066613978,0.40249072358370075,0.10053644835956375,6.112885165565336,3.486044146094786
