time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5712.0,-30.057666665015205,5.005305353283481,35.00384969319808,24.096566601097607,4.998218469702831,-26.552104335964806,-40.068027552310355,1.4926561406524401,-0.027312072572954094,-5.010099772525376,40.007678921765304,45067.51686639619,20600.67444831285,20600.67444831285,65668.19131470904,82469.19869391064,82469.19869391064,20600.67444831285,103069.87314222349,103069.87314222349,103069.87314222349,127857.31225121077,97606.68148255821,60204.999655044,41557.42425279357,24787.439108987273,0.0,66344.86336178085,21069.32324263918,1534.7542933011862,0.0,0.8868395302180457,2.8159314468114074,0.0014959162575277712,354516.3971078015,1554864.3474572436,4.385874278713375,1554864.3474572436,4.385874278713375,0.85,0.09555693198706554,4.296143414572793,1.2670350022101777,1.0,0.0,4.296143414573183,1.2847649052143335,1.2850590641858406,3.34391404772695,19311.66426585053,1969.2417151474285,3099.015535412006,3099.015535412006,6.647489892487436,5.005305353283481,-0.8747524748873472,5.880057828170828,3.4860513501167625,3.4860513501167625,0.9960146714619321,0.0,0.0,0.00022894745715139951,0.9866928870283214,0.00023203517544444197,198.97083378848433,0.0,0.0,0.0,0.051983805411753105,7.825077705959171e-05,0.00015069668009180782,0.000647414549774403,0.09555693198706255,0.0764586483461566,0.019098283640905968,0.09555689064849408,0.07645864834615898,0.01909828364090656,0.40249065552005603,0.40249065552005603,0.10053644510081909,0.0,4.982633592711181,4.978376534045026,4.999677216723057,4.982787699952439,4.9785371576722355,4.99980523365781,24787.439108987273,21069.32324263918,0.85,0.9898006867030248,0.679291727840955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518437665970692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.834303856607,1534.7542933011862,0.40249065552005603,0.10053644510081909,6.112885165565336,3.4860513501167625
5713.0,-30.057629378080488,5.005299880056522,35.00384893630373,24.096569360140734,4.998230159568841,-26.552069608619757,-40.06799220861865,1.4926703901080713,-0.02744578044547552,-5.010088889890421,40.00767734027173,45067.52156151342,20600.656787235057,20600.656787235057,65668.17834874848,82469.16006716798,82469.16006716798,20600.656787235057,103069.81685440303,103069.81685440303,103069.81685440303,127857.24649737797,97606.6318031685,60204.993297513836,41557.376117394066,24787.42964297494,0.0,66344.80576036901,21069.3151965287,1534.7535199352167,0.0,0.8868395913150604,2.815934473371956,0.0014959162575277712,354516.5474979638,1554864.2792568374,4.385872225797211,1554864.2792568374,4.385872225797211,0.85,0.09555691075853565,4.296143414572793,1.2670349066006024,1.0,0.0,4.296143414571047,1.284764838556081,1.2850589975123259,3.34391422122132,19311.654436690467,1969.240712852041,3099.015535412006,3099.015535412006,6.647484193555761,5.005299880056522,-0.8747408366121805,5.880040716668702,3.4860585062514526,3.4860585062514526,0.9960167160718436,0.0,0.0,0.00022894745715139951,0.9866890560218501,0.0002320360763648011,198.97080326916992,0.0,0.0,0.0,0.051983805411753105,7.825109021839733e-05,0.00015069636693300218,0.0006474132043992625,0.09555691075853663,0.07645862895715076,0.019098281801385873,0.09555695178478203,0.07645862895714997,0.019098281801385678,0.40249058921365793,0.40249058921365793,0.1005364443497436,0.0,4.982631359365712,4.978384795213003,4.99963296277997,4.98264310944495,4.978438524194644,4.999476637880548,24787.42964297494,21069.3151965287,0.85,0.9898013506277425,0.6792923883791736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518435437421835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.833127917413,1534.7535199352167,0.40249058921365793,0.1005364443497436,6.112885165565336,3.4860585062514526
5714.0,-30.05759210933965,5.005294301802501,35.00384819074723,24.09656454054641,4.998223182290615,-26.552036764532904,-40.06795717924831,1.4926678374838578,-0.027302618823625835,-5.0100927878454815,40.00767615672214,45067.52739788113,20600.6693904825,20600.6693904825,65668.19678836362,82469.16943107283,82469.16943107283,20600.6693904825,103069.83882155534,103069.83882155534,103069.83882155534,127857.26776548664,97606.62206083075,60204.98002763904,41557.38003687968,24787.428943931296,0.0,66344.80898081098,21069.3146023416,1534.7535942319835,0.0,0.8868395757666412,2.815932137918557,0.0014959162575277712,354516.4936310316,1554864.2282173915,4.38587274823845,1554864.2282173915,4.38587274823845,0.85,0.09555689764385784,4.296143414572793,1.267034813188948,1.0,0.0,4.296143414572531,1.2847648504971312,1.28505900945611,3.3439141901418217,19311.65250915075,1969.2405162976909,3099.015535412006,3099.015535412006,6.647488260410961,5.005294301802501,-0.8747378826689154,5.880032184471417,3.4860656974167927,3.4860656974167927,0.9960187706905123,0.0,0.0,0.00022894745715139951,0.9866852269007168,0.00023203697684878472,198.97077276475656,0.0,0.0,0.0,0.051983805411753105,7.825140059333696e-05,0.00015069605655806256,0.0006474118709840096,0.09555689764385791,0.07645861645348419,0.019098281190373725,0.09555687548317807,0.07645861645348413,0.01909828119037371,0.402490522254073,0.402490522254073,0.10053644084895513,0.0,4.982664603484807,4.978420263364569,4.9996573000847775,4.982790169021882,4.978554727291851,4.999747238272107,24787.428943931296,21069.3146023416,0.85,0.9898015805178811,0.6792924433758802,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518433210498987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.83195267684,1534.7535942319835,0.402490522254073,0.10053644084895513,6.112885165565336,3.4860656974167927
5715.0,-30.057554880120602,5.005288823878058,35.00384743914119,24.0965626196936,4.998231157195037,-26.552002460655473,-40.06792194033039,1.4926787377299018,-0.027437552615367622,-5.01008464926887,40.007674489402746,45067.53211804348,20600.65735093315,20600.65735093315,65668.18946897663,82469.12668813589,82469.12668813589,20600.65735093315,103069.78403906904,103069.78403906904,103069.78403906904,127857.20416083193,97606.56668588119,60204.972115788514,41557.327300102974,24787.42012176288,0.0,66344.74742186585,21069.307103498446,1534.7529202924748,0.0,0.8868396232123645,2.8159348602828516,0.0014959162575277712,354516.60610030696,1554864.156315835,4.385871154018386,1554864.156315835,4.385871154018386,0.85,0.09555687772474197,4.296143414572793,1.2670347252720973,1.0,0.0,4.296143414572146,1.28476479950632,1.2850589584536243,3.3439143228578616,19311.641553113535,1969.2393990928133,3099.015535412006,3099.015535412006,6.6474843754516195,5.005288823878058,-0.8747278634993059,5.880016687377364,3.486072847776924,3.486072847776924,0.9960208136505496,0.0,0.0,0.00022894745715139951,0.986681401856201,0.00023203787638105934,198.97074229270103,0.0,0.0,0.0,0.051983805411753105,7.825171282610453e-05,0.00015069574432529498,0.0006474105295872614,0.09555687772474594,0.07645859825472674,0.019098279470019207,0.09555693101627964,0.07645859825472356,0.019098279470018416,0.4024904564280031,0.4024904564280031,0.10053643928009603,0.0,4.982658008574333,4.978419050853574,4.999629152627449,4.982647096653523,4.978429669571597,4.999532036436165,24787.42012176288,21069.307103498446,0.85,0.9898023885962337,0.6792931448133023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518430984663433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.830778314677,1534.7529202924748,0.4024904564280031,0.10053643928009603,6.112885165565336,3.486072847776924
5716.0,-30.05751764462049,5.005283309631589,35.0038467030112,24.096556926984363,4.9982296385465395,-26.551969100585346,-40.067886806186266,1.492681094511445,-0.027428453614845694,-5.010084496557151,40.00767343696406,45067.53747664121,20600.661709576332,20600.661709576332,65668.19918621755,82469.10873987197,82469.10873987197,20600.661709576332,103069.7704494483,103069.7704494483,103069.7704494483,127857.18895650646,97606.5320029965,60204.960739765884,41557.30140358957,24787.418507058163,0.0,66344.71991064773,21069.305730999436,1534.7528462124726,0.0,0.8868396277994045,2.8159347585902004,0.0014959162575277712,354516.60821067344,1554864.110930423,4.38587099988962,1554864.110930423,4.38587099988962,0.85,0.09555686261771024,4.296143414572793,1.2670345988916236,1.0,0.0,4.296143414573312,1.284764788481413,1.2850589474261929,3.3439143515528764,19311.63469104001,1969.2386993560503,3099.015535412006,3099.015535412006,6.6474857819122,5.005283309631589,-0.8747225258501325,5.880005835481722,3.486080019106055,3.486080019106055,0.9960228626017299,0.0,0.0,0.00022894745715139951,0.9866775761823536,0.00023203877606830947,198.9707118155138,0.0,0.0,0.0,0.051983805411753105,7.825202413167577e-05,0.00015069543301972376,0.0006474091921738817,0.095556862617708,0.07645858410371342,0.019098278513994576,0.09555692344728262,0.07645858410371521,0.019098278513995023,0.4024903893070971,0.4024903893070971,0.10053643608892975,0.0,4.982657557759637,4.978417955411146,4.999631280480685,4.982656042942324,4.978413863895412,4.99964008223867,24787.418507058163,21069.305730999436,0.85,0.9898029455043097,0.6792935072653502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518428761188955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.829604403054,1534.7528462124726,0.4024903893070971,0.10053643608892975,6.112885165565336,3.486080019106055
5717.0,-30.05748045582427,5.005277720570966,35.003845932888375,24.096552072465443,4.998223017305285,-26.55193629278424,-40.06785558359695,1.4926788542652782,-0.02729555830700292,-5.010086686132092,40.00767097458917,45067.559718928685,20600.670687274785,20600.670687274785,65668.23040620347,82469.11632832259,82469.11632832259,20600.670687274785,103069.78701559738,103069.78701559738,103069.78701559738,127857.1963026987,97606.52067372981,60204.964064335916,41557.285121548775,24787.40928710133,0.0,66344.6944086501,21069.29789403613,1534.7523920528765,0.0,0.886839625572953,2.8159327573975537,0.0014959162575277712,354516.5779523202,1554864.004742865,4.38587107470044,1554864.004742865,4.38587107470044,0.85,0.09555684646998662,4.296143414572793,1.2670345884514975,1.0,0.0,4.29614341457323,1.2847647989611732,1.2850589579083525,3.3439143242767395,19311.63244952343,1969.2384707849706,3099.015535412006,3099.015535412006,6.647488678863939,5.005277720570966,-0.8747186153456443,5.87999633591661,3.486087170348166,3.486087170348166,0.9960249058137618,0.0,0.0,0.00022894745715139951,0.9866737553229441,0.00023203967463030742,198.97068137656294,0.0,0.0,0.0,0.051983805411753105,7.825230077993276e-05,0.00015069515637146675,0.0006474080036532942,0.09555684646998659,0.0764585690018689,0.019098277468117698,0.09555682702129899,0.07645856900186891,0.019098277468117705,0.402490321156616,0.402490321156616,0.10053643341785488,0.0,4.982685104538632,4.978441602920441,4.999674436713235,4.982791127825067,4.978532031318139,4.999842898753855,24787.40928710133,21069.29789403613,0.85,0.9898037965435494,0.6792941036299766,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426537340028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.828431858235,1534.7523920528765,0.402490321156616,0.10053643341785488,6.112885165565336,3.486087170348166
5718.0,-30.057443295463298,5.005272288167846,35.0038451748372,24.09656513426455,4.998236013044806,-26.551901548776957,-40.06781646804882,1.4926942663584788,-0.027275258599502195,-5.010075249506304,40.007669785958306,45067.547128985076,20600.651888374407,20600.651888374407,65668.19901735948,82469.11659682164,82469.11659682164,20600.651888374407,103069.76848519605,103069.76848519605,103069.76848519605,127857.17043540982,97606.51050809326,60204.9410402567,41557.29940870728,24787.401950213763,0.0,66344.70135892104,21069.291657681697,1534.751732318183,0.0,0.8868396880664339,2.8159338256927184,0.0014959162575277712,354516.7359983001,1554863.9534842975,4.3858689748620305,1554863.9534842975,4.3858689748620305,0.8499999999999999,0.09555682552438566,4.296143414572793,1.2670344747090714,1.0,0.0,4.296143414574323,1.2847647268641715,1.2850588857948435,3.343914511926814,19311.63043823325,1969.23826569045,3099.015535412006,3099.015535412006,6.647482612776123,5.005272288167846,-0.8747066736042219,5.879978961772068,3.486094289830931,3.486094289830931,0.9960269399516946,0.0,0.0,0.00022894745715139951,0.9866699374009994,0.00023204057250844504,198.9706509608956,0.0,0.0,0.0,0.051983805411753105,7.825264736515604e-05,0.00015069480978624348,0.0006474065146734695,0.09555682552439129,0.07645854964497314,0.019098275879418147,0.09555682893040661,0.07645854964496863,0.019098275879417023,0.40249025368281693,0.40249025368281693,0.10053643365332676,0.0,4.982703734541758,4.978475383600085,4.999632403636667,4.982799990906813,4.978632243658922,4.999486015475668,24787.401950213763,21069.291657681697,0.85,0.9898032197341319,0.6792938427015026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842431628112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.827259618967,1534.751732318183,0.40249025368281693,0.10053643365332676,6.112885165565336,3.486094289830931
5719.0,-30.05740615858057,5.0052667339901085,35.00384442913678,24.096550011914246,4.998227797960079,-26.551868947155377,-40.06778147360308,1.4926905865348994,-0.027288429462430486,-5.010080137222348,40.00766862959706,45067.55255297283,20600.666501328444,20600.666501328444,65668.21905430127,82469.08674455776,82469.08674455776,20600.666501328444,103069.75324588621,103069.75324588621,103069.75324588621,127857.15510788739,97606.46107197058,60204.92688038565,41557.26021287215,24787.401862001178,0.0,66344.66207487333,21069.291582701,1534.7518601506627,0.0,0.886839667383622,2.8159334281780137,0.0014959162575277712,354516.6684535569,1554863.90361733,4.385869669823503,1554863.90361733,4.385869669823503,0.85,0.0955568132972884,4.296143414572793,1.2670343988807873,1.0,0.0,4.2961434145734065,1.2847647440782015,1.2850589030128148,3.3439144671230903,19311.620657204032,1969.2372683030426,3099.015535412006,3099.015535412006,6.647487328129717,5.0052667339901085,-0.8747043263304359,5.879971060320544,3.4861014472569414,3.4861014472569414,0.9960289849305547,0.0,0.0,0.00022894745715139951,0.9866661219071484,0.0002320414698224988,198.9706205644544,0.0,0.0,0.0,0.051983805411753105,7.825295743635253e-05,0.000150694499715047,0.0006474051825631408,0.09555681329728238,0.07645853773629385,0.019098275560988538,0.09555682117155627,0.07645853773629867,0.019098275560989742,0.4024901873808742,0.4024901873808742,0.10053643107465543,0.0,4.982723187665499,4.978491270352379,4.999666133417179,4.9827917077599295,4.9785455274202945,4.999791759732034,24787.401862001178,21069.291582701,0.85,0.9898041078299765,0.6792943266801451,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518422096921155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.82608804967,1534.7518601506627,0.4024901873808742,0.10053643107465543,6.112885165565336,3.4861014472569414
5720.0,-30.05736898658775,5.00526129724211,35.003843677420896,24.096558393817418,4.998237081801453,-26.55183456387487,-40.06774619976056,1.4927026590885817,-0.027270631639453313,-5.010071002089219,40.00766696298248,45067.55697454487,20600.65240975982,20600.65240975982,65668.20938430469,82469.0828762653,82469.0828762653,20600.65240975982,103069.73528602511,103069.73528602511,103069.73528602511,127857.12781276298,97606.44516164866,60204.91925992835,41557.251001911456,24787.392526737865,0.0,66344.64352864932,21069.283647727185,1534.751137724598,0.0,0.8868397198973149,2.8159342606951006,0.0014959162575277712,354516.7946945776,1554863.831746181,4.385867905315243,1554863.831746181,4.385867905315243,0.85,0.09555679296517741,4.296143414572793,1.2670342510705814,1.0,0.0,4.296143414573529,1.2847646876034027,1.2850588465250856,3.343914614112573,19311.617509317115,1969.23694730791,3099.015535412006,3099.015535412006,6.647482781018399,5.00526129724211,-0.8746937458838637,5.879955043125974,3.4861085588936036,3.4861085588936036,0.9960310168267439,0.0,0.0,0.00022894745715139951,0.9866623028219828,0.00023204236798809476,198.970590139285,0.0,0.0,0.0,0.051983805411753105,7.825326998431726e-05,0.00015069418716708225,0.0006474038398122603,0.09555679296518174,0.07645851898557579,0.019098273979605958,0.09555681010105585,0.07645851898557232,0.01909827397960509,0.4024901209533721,0.4024901209533721,0.10053643081292747,0.0,4.982735151862471,4.978513835607089,4.999635650428388,4.982800370449752,4.978621459561566,4.999531086830359,24787.392526737865,21069.283647727185,0.85,0.9898042387694415,0.679294583218064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841987896408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.824917248705,1534.751137724598,0.4024901209533721,0.10053643081292747,6.112885165565336,3.4861085588936036
5721.0,-30.057331879173933,5.005255808203398,35.003842942444614,24.09655291065576,4.998234389329629,-26.551801436476367,-40.06771113546563,1.4927039466320435,-0.027234247476940254,-5.010071792347873,40.00766594712785,45067.56193070632,20600.658684645343,20600.658684645343,65668.22061535166,82469.07081151046,82469.07081151046,20600.658684645343,103069.72949615581,103069.72949615581,103069.72949615581,127857.12096175583,97606.41591066038,60204.907029856244,41557.23208978237,24787.391465600027,0.0,66344.6235553824,21069.28274576002,1534.7511173186533,0.0,0.8868397195540095,2.8159336905370953,0.0014959162575277712,354516.7837737658,1554863.7879384274,4.385867916850619,1554863.7879384274,4.385867916850619,0.85,0.09555677879923026,4.296143414572793,1.267034183484502,1.0,0.0,4.296143414573686,1.2847646815803395,1.2850588405006433,3.3439146297890696,19311.61172195444,1969.236357161155,3099.015535412006,3099.015535412006,6.6474848058180305,5.005255808203398,-0.8746889867539736,5.879944794957372,3.486115696697941,3.486115696697941,0.9960330561994117,0.0,0.0,0.00022894745715139951,0.9866584903876398,0.00023204326459649714,198.9705597669826,0.0,0.0,0.0,0.051983805411753105,7.825358067670533e-05,0.00015069387647469418,0.0006474025050332032,0.09555677879923082,0.07645850548755619,0.019098273311674626,0.09555678944562497,0.07645850548755574,0.019098273311674515,0.4024900548411761,0.4024900548411761,0.10053642853166606,0.0,4.982755931266752,4.978537890492873,4.9996433130969535,4.982837544870904,4.978632608034502,4.99967246128233,24787.391465600027,21069.28274576002,0.85,0.9898047060367131,0.6792948624252173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518417658910772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.823748389008,1534.7511173186533,0.4024900548411761,0.10053642853166606,6.112885165565336,3.486115696697941
5722.0,-30.057294804821602,5.005250263962694,35.003842174959175,24.096547776740067,4.998229344512107,-26.55176857402249,-40.067676071170695,1.4927031137129754,-0.02714289153129812,-5.010072834645976,40.00766353027533,45067.56691570413,20600.665308884618,20600.665308884618,65668.23222458875,82469.07052033838,82469.07052033838,20600.665308884618,103069.735829223,103069.735829223,103069.735829223,127857.1177582378,97606.39743195233,60204.893827318054,41557.226227371415,24787.38192901479,0.0,66344.60815638621,21069.274639662573,1534.7506172618534,0.0,0.8868397230001887,2.81593236889254,0.0014959162575277712,354516.7693699478,1554863.683713994,4.385867801055842,1554863.683713994,4.385867801055842,0.8500000000000001,0.09555676275054655,4.296143414572793,1.2670341087551789,1.0,0.0,4.296143414571211,1.2847646854766928,1.2850588443978888,3.3439146196478564,19311.60806590753,1969.2359843481242,3099.015535412006,3099.015535412006,6.647486943348225,5.005250263962694,-0.8746844244716163,5.87993468843431,3.4861228096666665,3.4861228096666665,0.9960350884761905,0.0,0.0,0.00022894745715139951,0.9866546813659056,0.00023204416040924176,198.97052942175017,0.0,0.0,0.0,0.051983805411753105,7.82538913702337e-05,0.00015069356578116582,0.0006474011702492475,0.0955567627505423,0.07645849039358046,0.019098272356961838,0.0955567138332836,0.07645849039358386,0.019098272356962685,0.4024899890866394,0.4024899890866394,0.10053642692862577,0.0,4.98279113026291,4.978572719780686,4.999679989834874,4.982929943114698,4.978710055914746,4.999824715156365,24787.38192901479,21069.274639662573,0.85,0.9898051107604234,0.6792950952317292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518415442715047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.822579474645,1534.7506172618534,0.4024899890866394,0.10053642692862577,6.112885165565336,3.4861228096666665
5723.0,-30.057257767741827,5.005244857224734,35.00384142112203,24.09655057070779,4.998240959330655,-26.55173407907259,-40.06764079732818,1.4927172706614027,-0.0272766581259134,-5.010062525134629,40.00766239284232,45067.57068234414,20600.648808555095,20600.648808555095,65668.21949089924,82469.03228815325,82469.03228815325,20600.648808555095,103069.68109670834,103069.68109670834,103069.68109670834,127857.05643950858,97606.3482225136,60204.88661670436,41557.179562010264,24787.375342800242,0.0,66344.5549048105,21069.269041380205,1534.7500219901553,0.0,0.8868397795734424,2.8159353293252067,0.0014959162575277712,354516.91184007167,1554863.6346632945,4.38586590014278,1554863.6346632945,4.38586590014278,0.85,0.09555674310331454,4.296143414572793,1.2670340147940444,1.0,0.0,4.296143414572031,1.284764619251207,1.28505877815724,3.3439147920159047,19311.598329728156,1969.234991534128,3099.015535412006,3099.015535412006,6.647481618970424,5.005244857224734,-0.8746731679401609,5.879918025164895,3.486129896834393,3.486129896834393,0.9960371133812551,0.0,0.0,0.00022894745715139951,0.9866508761894024,0.00023204505532456408,198.9704991070345,0.0,0.0,0.0,0.051983805411753105,7.825420392164688e-05,0.00015069325322975263,0.000647399827483552,0.09555674310331795,0.07645847210578322,0.01909827099753474,0.09555678332639712,0.07645847210578048,0.01909827099753406,0.40248992428791386,0.40248992428791386,0.10053642763345771,0.0,4.982786158815088,4.978575957232465,4.99964214884568,4.982785867008715,4.978608502074678,4.999510386073382,24787.375342800242,21069.269041380205,0.85,0.9898057132965674,0.6792956972430663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841322849455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.821411134866,1534.7500219901553,0.40248992428791386,0.10053642763345771,6.112885165565336,3.486129896834393
5724.0,-30.05722065817548,5.005239345938363,35.00384067900804,24.09654047749939,4.9982340429949845,-26.551701372147207,-40.06760580288244,1.492714756966727,-0.027229881335927075,-5.010066406412447,40.00766122662908,45067.57592012,20600.661354364525,20600.661354364525,65668.23727448452,82469.0186491681,82469.0186491681,20600.661354364525,103069.68000353262,103069.68000353262,103069.68000353262,127857.0546925531,97606.31557234093,60204.872843293095,41557.15858783093,24787.374689020475,0.0,66344.5332768514,21069.268485667402,1534.7500956849708,0.0,0.8868397640471406,2.815934261858627,0.0014959162575277712,354516.8582035643,1554863.5843714748,4.385866421840704,1554863.5843714748,4.385866421840704,0.85,0.09555673049850592,4.296143414572793,1.2670339202834295,1.0,0.0,4.2961434145726045,1.2847646310101426,1.285058789918868,3.3439147614103932,19311.5918698305,1969.2343328078907,3099.015535412006,3099.015535412006,6.6474856672913445,5.005239345938363,-0.8746702520939138,5.879909598032277,3.486137016241713,3.486137016241713,0.9960391474976323,0.0,0.0,0.00022894745715139951,0.986647063581531,0.0002320459519945458,198.97046873299803,0.0,0.0,0.0,0.051983805411753105,7.825451399854589e-05,0.00015069294315285363,0.0006473984953487244,0.0955567304985028,0.07645845981281503,0.01909827068568777,0.09555675001810857,0.07645845981281753,0.0190982706856884,0.40248985836048534,0.40248985836048534,0.10053642568829647,0.0,4.982797707957332,4.978583473169408,4.999669843654317,4.982836525076493,4.978606159869685,4.999773243575589,24787.374689020475,21069.268485667402,0.85,0.9898063040168699,0.6792959976379055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518411016500794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.820243284203,1534.7500956849708,0.40248985836048534,0.10053642568829647,6.112885165565336,3.486137016241713
5725.0,-30.057183710523297,5.005233859157844,35.00383991009315,24.09653963930907,4.998235306971097,-26.551667992800486,-40.06757066873831,1.4927195892482437,-0.027201293910479762,-5.010062778250525,40.00765896176661,45067.580023178634,20600.658413662208,20600.658413662208,65668.23843684084,82469.00950884014,82469.00950884014,20600.658413662208,103069.66792250235,103069.66792250235,103069.66792250235,127857.03201290136,97606.29102359743,60204.861537935794,41557.14387295737,24787.36409039901,0.0,66344.50796335639,21069.259476839157,1534.7494265966538,0.0,0.886839790706716,2.815934309851815,0.0014959162575277712,354516.90834218916,1554863.4867014745,4.385865526054625,1554863.4867014745,4.385865526054625,0.85,0.09555671224952897,4.296143414572793,1.267033842257224,1.0,0.0,4.296143414571815,1.2847646084049762,1.2850587673085259,3.3439148202458786,19311.587012815737,1969.2338375302206,3099.015535412006,3099.015535412006,6.647484718376348,5.005233859157844,-0.8746629599668951,5.879896819124739,3.486144095099032,3.486144095099032,0.9960411700282948,0.0,0.0,0.00022894745715139951,0.9866432676243766,0.0002320468447554053,198.97043849149694,0.0,0.0,0.0,0.051983805411753105,7.82548253144198e-05,0.00015069263183697972,0.0006473971578910828,0.09555671224953319,0.07645844270115708,0.019098269548376103,0.09555671286044631,0.0764584427011537,0.019098269548375256,0.4024897917918142,0.4024897917918142,0.10053642557375177,0.0,4.9828090843979,4.978594923760795,4.999680920440824,4.982861484340049,4.978647622090648,4.999732125699893,24787.36409039901,21069.259476839157,0.85,0.9898066991937137,0.6792963186654501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408800178537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.819078120257,1534.7494265966538,0.4024897917918142,0.10053642557375177,6.112885165565336,3.486144095099032
5726.0,-30.057146779842434,5.005228390284038,35.0038391463764,24.096538661420368,4.998237381155369,-26.55163454774022,-40.067535534594185,1.4927251490531415,-0.02719171813066623,-5.010059519156428,40.00765757534559,45067.58401037921,20600.656264856738,20600.656264856738,65668.24027523595,82468.99631553606,82468.99631553606,20600.656264856738,103069.6525803928,103069.6525803928,103069.6525803928,127857.01163408096,97606.2627789216,60204.850473764614,41557.12478350777,24787.359053688164,0.0,66344.48383719593,21069.255195634938,1534.7490850016918,0.0,0.8868398123083201,2.8159345644884635,0.0014959162575277712,354516.9533805638,1554863.4269134148,4.3858648002210305,1554863.4269134148,4.3858648002210305,0.85,0.09555669563341486,4.296143414572793,1.267033752691932,1.0,0.0,4.2961434145735815,1.2847645823964935,1.2850587412940884,3.3439148879393317,19311.581424553864,1969.2332676860972,3099.015535412006,3099.015535412006,6.647484024993097,5.005228390284038,-0.8746558790339289,5.879884269317967,3.486151172163473,3.486151172163473,0.9960431920467065,0.0,0.0,0.00022894745715139951,0.9866394734265813,0.00023204773710935067,198.97040826389596,0.0,0.0,0.0,0.051983805411753105,7.825513663143783e-05,0.0001506923205199617,0.0006473958204285259,0.09555669563341755,0.07645842681361463,0.01909826881980292,0.09555670256050483,0.07645842681361248,0.019098268819802384,0.4024897249538619,0.4024897249538619,0.1005364259340035,0.0,4.982819589206542,4.978607405510047,4.999683507137149,4.982867801025748,4.978663526996911,4.99970005033083,24787.359053688164,21069.255195634938,0.85,0.9898070868465955,0.6792966257898917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406593527076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.817910949618,1534.7490850016918,0.4024897249538619,0.1005364259340035,6.112885165565336,3.486151172163473
5727.0,-30.05710987292358,5.005222927402037,35.00383838754786,24.09654309684413,4.9982385528349855,-26.551601214323117,-40.06750424215568,1.4927298942345415,-0.02706692234505681,-5.010056953280664,40.007656190291314,45067.60469494577,20600.655545840124,20600.655545840124,65668.2602407859,82469.01035019566,82469.01035019566,20600.655545840124,103069.66589603579,103069.66589603579,103069.66589603579,127857.02016109186,97606.2613827269,60204.85572747686,41557.117394722256,24787.354265056067,0.0,66344.47165977833,21069.251125297655,1534.7487762759865,0.0,0.8868398303778309,2.815933224766587,0.0014959162575277712,354516.98883915466,1554863.3671842937,4.3858641930690085,1554863.3671842937,4.3858641930690085,0.8499999999999999,0.09555667934890122,4.296143414572793,1.2670336763141679,1.0,0.0,4.296143414574567,1.2847645601987787,1.2850587190912912,3.343914945714329,19311.581148314133,1969.233239517484,3099.015535412006,3099.015535412006,6.647483792978573,5.005222927402037,-0.8746492065654303,5.879872133967467,3.4861582454851376,3.4861582454851376,0.9960452129957537,0.0,0.0,0.00022894745715139951,0.9866356816857831,0.0002320486288922937,198.9703780557533,0.0,0.0,0.0,0.051983805411753105,7.825541390879248e-05,0.00015069204324260705,0.0006473946292052448,0.0955566793489004,0.07645841120531432,0.019098268143586075,0.09555663982309275,0.07645841120531498,0.019098268143586238,0.40248965797067543,0.40248965797067543,0.10053642616641141,0.0,4.982852702556897,4.978648389699913,4.999685104480136,4.982990030935582,4.978817203436563,4.999696372267124,24787.354265056067,21069.251125297655,0.85,0.9898075694617011,0.6792970622489444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518404387889874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.816744670572,1534.7487762759865,0.40248965797067543,0.10053642616641141,6.112885165565336,3.4861582454851376
5728.0,-30.057072927277027,5.005217405611333,35.00383761199898,24.09653265438976,4.998233816125643,-26.551568436906972,-40.06746540600432,1.4927293257556378,-0.02707728956528399,-5.010058240547194,40.007654185618435,45067.59245152727,20600.66261488449,20600.66261488449,65668.25506641176,82468.98581699512,82468.98581699512,20600.66261488449,103069.64843187961,103069.64843187961,103069.64843187961,127856.99581553461,97606.21885055468,60204.82548508705,41557.10373940848,24787.347383654997,0.0,66344.45112306348,21069.245276106747,1534.7484317104677,0.0,0.8868398310854247,2.8159332106866723,0.0014959162575277712,354516.9710500395,1554863.2807347272,4.385864169293212,1554863.2807347272,4.385864169293212,0.85,0.09555666448030978,4.296143414572793,1.2670335504831747,1.0,0.0,4.296143414573447,1.2847645628580937,1.285058721751215,3.343914938792809,19311.572733244408,1969.2323814191807,3099.015535412006,3099.015535412006,6.647486074039861,5.005217405611333,-0.8746448282558497,5.879862233867183,3.4861653114995406,3.4861653114995406,0.9960472318570116,0.0,0.0,0.00022894745715139951,0.9866318859819208,0.0002320495216141786,198.97034781592137,0.0,0.0,0.0,0.051983805411753105,7.825575803105778e-05,0.00015069169912034175,0.000647393150806641,0.0955566644803101,0.07645839681591045,0.01909826766439965,0.09555661796818082,0.0764583968159102,0.019098267664399586,0.40248959260877076,0.40248959260877076,0.10053642623824798,0.0,4.982878842040918,4.978672790609323,4.999718202100553,4.982980950981926,4.978767947591791,4.9998481451893895,24787.347383654997,21069.245276106747,0.85,0.9898077978609329,0.679297087979982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518402183672496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.815579146518,1534.7484317104677,0.40248959260877076,0.10053642623824798,6.112885165565336,3.4861653114995406
5729.0,-30.057036019713085,5.005212015162835,35.00383685012274,24.096535483282082,4.9982449191349145,-26.55153410970615,-40.0674301670864,1.4927430091279756,-0.02719938312668546,-5.0100483265369,40.00765303276636,45067.59576749673,20600.64685381976,20600.64685381976,65668.24262131649,82468.95015574656,82468.95015574656,20600.64685381976,103069.59700956632,103069.59700956632,103069.59700956632,127856.9378769714,97606.17204695616,60204.81765870643,41557.060431388585,24787.340867405077,0.0,66344.40129879366,21069.239737294316,1534.7478497567886,0.0,0.8868398857021191,2.8159359716261756,0.0014959162575277712,354517.1080546802,1554863.2310191055,4.385862334122633,1554863.2310191055,4.385862334122633,0.85,0.0955566451982829,4.296143414572793,1.267033464214765,1.0,0.0,4.29614341457376,1.2847644988479847,1.2850586577264502,3.3439151053948284,19311.56347306501,1969.231437143674,3099.015535412006,3099.015535412006,6.6474809882103285,5.005212015162835,-0.8746338477931674,5.879845862956002,3.486172350638349,3.486172350638349,0.9960492430395282,0.0,0.0,0.00022894745715139951,0.986628094206298,0.00023205041341902834,198.970317607269,0.0,0.0,0.0,0.051983805411753105,7.825607027989988e-05,0.00015069138687149962,0.0006473918093408341,0.09555664519828509,0.07645837863613489,0.0190982665621502,0.09555668130987956,0.07645837863613314,0.019098266562149763,0.402489527565162,0.402489527565162,0.10053642809370919,0.0,4.982869093898046,4.978670279753146,4.99967947438887,4.982848943410204,4.978679079666051,4.999543412784135,24787.340867405077,21069.239737294316,0.85,0.9898083536177835,0.6792976481093996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839997714283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.81441562854,1534.7478497567886,0.402489527565162,0.10053642809370919,6.112885165565336,3.486172350638349
5730.0,-30.056999203092175,5.0052065297892785,35.00383610100452,24.096525320224487,4.998238727680908,-26.551501593943645,-40.06739517264066,1.4927411185323396,-0.027170892013032244,-5.010051674780696,40.00765188061773,45067.599864056894,20600.658244826715,20600.658244826715,65668.2581088836,82468.93291181001,82468.93291181001,20600.658244826715,103069.59115663673,103069.59115663673,103069.59115663673,127856.93124755235,97606.13623134325,60204.80318359,41557.03671972583,24787.34009091562,0.0,66344.37681064145,21069.239077278275,1534.7479038591894,0.0,0.8868398728370259,2.8159352065649923,0.0014959162575277712,354517.0617843041,1554863.18133382,4.385862766401446,1554863.18133382,4.385862766401446,0.85,0.09555663240123846,4.296143414572793,1.2670333598135044,1.0,0.0,4.296143414571707,1.284764507692093,1.2850586665725836,3.3439150823758648,19311.55638687909,1969.2307145538068,3099.015535412006,3099.015535412006,6.647484663895986,5.0052065297892785,-0.8746306607580951,5.879837190547374,3.4861794201957372,3.4861794201957372,0.9960512629130678,0.0,0.0,0.00022894745715139951,0.9866243117895568,0.00023205130302954985,198.9702874730622,0.0,0.0,0.0,0.051983805411753105,7.82563803636354e-05,0.00015069107678776413,0.000647390477176636,0.09555663240123882,0.07645836603560166,0.019098266365637162,0.09555665733042176,0.07645836603560137,0.01909826636563709,0.4024894611598101,0.4024894611598101,0.10053642704073172,0.0,4.982872704952285,4.978669457435899,4.9997008331068855,4.9828807827676656,4.978659804235406,4.9997799020891875,24787.34009091562,21069.239077278275,0.85,0.9898089524046987,0.6792979605896031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518397772888265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.813252579163,1534.7479038591894,0.4024894611598101,0.10053642704073172,6.112885165565336,3.4861794201957372
5731.0,-30.056962379459183,5.005201055799539,35.003835324520324,24.096524656657152,4.99823891269463,-26.55146843411385,-40.06736388020215,1.492744967349286,-0.027115606276140625,-5.010048850511952,40.00764958528799,45067.62030138594,20600.656878768805,20600.656878768805,65668.27718015475,82468.92918000794,82468.92918000794,20600.656878768805,103069.58605877674,103069.58605877674,103069.58605877674,127856.91574030466,97606.1166787532,60204.80780013122,41557.00986513554,24787.32968152792,0.0,66344.33954666345,21069.230229298733,1534.7472648071805,0.0,0.8868398955166177,2.815934810035042,0.0014959162575277712,354517.10081371263,1554863.0823499677,4.385862004346579,1554863.0823499677,4.385862004346579,0.85,0.09555661445673685,4.296143414572793,1.2670332977222283,1.0,0.0,4.296143414572382,1.2847644896875274,1.2850586485638957,3.343915129237168,19311.552518362623,1969.2303200749109,3099.015535412006,3099.015535412006,6.647484223092158,5.005201055799539,-0.8746238847117835,5.879824940511322,3.4861864521333192,3.4861864521333192,0.9960532720380912,0.0,0.0,0.00022894745715139951,0.9866205286680702,0.0002320521928126478,198.9702573331252,0.0,0.0,0.0,0.051983805411753105,7.825665764506405e-05,0.00015069079950633547,0.0006473892859358522,0.0955566144567356,0.07645834908238199,0.019098265374353628,0.09555660652946324,0.07645834908238297,0.019098265374353877,0.4024893937658278,0.4024893937658278,0.10053642728042823,0.0,4.982883739593149,4.978680157073882,4.999713206168565,4.982933244235824,4.978728323655446,4.999768068115827,24787.32968152792,21069.230229298733,0.85,0.9898097958148608,0.6792986501838265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518395574065817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.812088938144,1534.7472648071805,0.4024893937658278,0.10053642728042823,6.112885165565336,3.4861864521333192
5732.0,-30.056925565070916,5.005195620572771,35.00383455497135,24.096523399371677,4.998242605768597,-26.551434931817482,-40.067324939277,1.4927519725151435,-0.02714573448287183,-5.010044396429933,40.007648234324435,45067.60702161356,20600.652227212202,20600.652227212202,65668.25924882577,82468.90789472463,82468.90789472463,20600.652227212202,103069.56012193684,103069.56012193684,103069.56012193684,127856.8845181196,97606.0810914183,60204.78021830697,41557.00097012369,24787.324396182757,0.0,66344.32536630645,21069.225736755343,1534.746880854995,0.0,0.8868399230700201,2.8159357256782815,0.0014959162575277712,354517.1623660023,1554863.0240909872,4.3858610785272845,1554863.0240909872,4.3858610785272845,0.85,0.09555659718895394,4.296143414572793,1.2670331845292826,1.0,0.0,4.296143414572878,1.2847644569177263,1.2850586157865915,3.3439152145286264,19311.545477341933,1969.2296020906156,3099.015535412006,3099.015535412006,6.647482722113363,5.005195620572771,-0.8746161418364942,5.879811762409265,3.4861934783627295,3.4861934783627295,0.9960552795322084,0.0,0.0,0.00022894745715139951,0.9866167465119842,0.00023205308237550634,198.97022720076404,0.0,0.0,0.0,0.051983805411753105,7.825700270078906e-05,0.00015069045445061045,0.0006473878035269714,0.09555659718895691,0.07645833259063228,0.01909826459832463,0.09555661666430561,0.07645833259062991,0.019098264598324036,0.40248932627939166,0.40248932627939166,0.10053642802337326,0.0,4.982885031275316,4.97868358301173,4.999705949807833,4.982898661947047,4.9787057525379055,4.999685392767162,24787.324396182757,21069.225736755343,0.85,0.9898097370988712,0.6792985952119055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839337482525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.81092666482,1534.746880854995,0.40248932627939166,0.10053642802337326,6.112885165565336,3.4861934783627295
5733.0,-30.056888784713458,5.005190157697394,35.003833787403465,24.096528253890597,4.998241026813991,-26.551401987386974,-40.06729368176309,1.4927542294875493,-0.026952568587887527,-5.010043841649627,40.00764675292954,45067.62741157441,20600.65554504518,20600.65554504518,65668.28295661959,82468.93570306082,82468.93570306082,20600.65554504518,103069.59124810601,103069.59124810601,103069.59124810601,127856.91117048825,97606.09233571313,60204.78404422683,41557.009212762554,24787.319922382245,0.0,66344.3291351448,21069.221934024907,1534.746638045902,0.0,0.8868399312557047,2.8159332531546655,0.0014959162575277712,354517.17003267724,1554862.960207283,4.385860803480873,1554862.960207283,4.385860803480873,0.85,0.09555658161482862,4.296143414572793,1.2670331482635815,1.0,0.0,4.296143414572765,1.284764446359727,1.285058605226175,3.343915242008414,19311.54770204667,1969.2298289473645,3099.015535412006,3099.015535412006,6.647483792722059,5.005190157697394,-0.874610696936462,5.879800854633856,3.4862005071623203,3.4862005071623203,0.9960572877606629,0.0,0.0,0.00022894745715139951,0.986612967867704,0.0002320539711191991,198.9701970962661,0.0,0.0,0.0,0.051983805411753105,7.82572796747875e-05,0.000150690177476612,0.000647386613606952,0.09555658161483,0.0764583175533028,0.019098264061527186,0.09555651852531911,0.07645831755330171,0.01909826406152691,0.4024892582848544,0.4024892582848544,0.10053642798631417,0.0,4.982926069166183,4.978732127350497,4.999716930687043,4.983091273061746,4.978927359268425,4.999761908994685,24787.319922382245,21069.221934024907,0.85,0.9898100382152016,0.6792988639582247,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391176137473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.80976543375,1534.746638045902,0.4024892582848544,0.10053642798631417,6.112885165565336,3.4862005071623203
5734.0,-30.056852018930282,5.0051846950132255,35.003833008923664,24.096517112944298,4.9982410147320655,-26.55136889935592,-40.067258617468156,1.492757895157722,-0.02707906109446867,-5.010041681444258,40.00764489996063,45067.63091790309,20600.655522100136,20600.655522100136,65668.28644000323,82468.88754177242,82468.88754177242,20600.655522100136,103069.54306387255,103069.54306387255,103069.54306387255,127856.85561559856,97606.02829340371,60204.77166953438,41556.95180429926,24787.312551726012,0.0,66344.26435602526,21069.21566896711,1534.7461840047877,0.0,0.8868399489550621,2.8159351668126824,0.0014959162575277712,354517.19988520397,1554862.8802998173,4.385860208766448,1554862.8802998173,4.385860208766448,0.85,0.09555656510322201,4.296143414572793,1.26703304221388,1.0,0.0,4.296143414573214,1.284764429211914,1.2850585880744358,3.3439152866398127,19311.53503115612,1969.2285368761118,3099.015535412006,3099.015535412006,6.647483785318079,5.0051846950132255,-0.8746043277180098,5.879789022731235,3.4862075185625363,3.4862075185625363,0.9960592910178675,0.0,0.0,0.00022894745715139951,0.986609190736322,0.00023205485951385919,198.97016700370614,0.0,0.0,0.0,0.051983805411753105,7.825759038189369e-05,0.00015068986676950583,0.000647385278764664,0.09555656510322189,0.07645830178185012,0.01909826332137177,0.09555655710135813,0.07645830178185022,0.019098263321371798,0.40248919262330307,0.40248919262330307,0.10053642842680677,0.0,4.9829325586300115,4.978737633502533,4.9997273543011715,4.982962620349781,4.978763763969937,4.99977315589274,24787.312551726012,21069.21566896711,0.85,0.9898110571790424,0.6792995800820893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838897948281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.808604748077,1534.7461840047877,0.40248919262330307,0.10053642842680677,6.112885165565336,3.4862075185625363
5735.0,-30.056815236827017,5.0051793368206665,35.00383225524109,24.096525459922873,4.998250519515916,-26.551334844919324,-40.06722337855024,1.4927701276082401,-0.027066789934792723,-5.010033341798437,40.00764406527422,45067.63386873418,20600.642983107035,20600.642983107035,65668.27685184122,82468.88259757594,82468.88259757594,20600.642983107035,103069.52558068297,103069.52558068297,103069.52558068297,127856.83424651045,97606.01157078089,60204.76284193923,41556.943032046285,24787.308665827484,0.0,66344.25169787377,21069.21236595336,1534.7457926358954,0.0,0.8868399944094272,2.8159359790711376,0.0014959162575277712,354517.3151332917,1554862.8443047877,4.385858681458729,1554862.8443047877,4.385858681458729,0.85,0.09555654673699973,4.296143414572793,1.2670329795731234,1.0,0.0,4.296143414573853,1.284764371989154,1.285058530838574,3.3439154355761205,19311.531722553955,1969.2281994925847,3099.015535412006,3099.015535412006,6.6474797391966725,5.0051793368206665,-0.8745942970213738,5.87977363384204,3.4862145209156417,3.4862145209156417,0.9960612916901833,0.0,0.0,0.00022894745715139951,0.9866054119439012,0.00023205574830600825,198.9701368977974,0.0,0.0,0.0,0.051983805411753105,7.825790263749465e-05,0.00015068955451390487,0.0006473839372698202,0.0955565467370018,0.07645828444537053,0.019098262291631262,0.09555656519493298,0.07645828444536888,0.019098262291630853,0.40248912624952016,0.40248912624952016,0.1005364292228539,0.0,4.98293618734607,4.9787526167790475,4.99968551896302,4.982966551863626,4.978828400889483,4.999534033570001,24787.308665827484,21069.21236595336,0.85,0.989811101508675,0.6792997541666225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518386783699233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.807444996442,1534.7457926358954,0.40248912624952016,0.1005364292228539,6.112885165565336,3.4862145209156417
5736.0,-30.056778512811164,5.005173923391101,35.00383151851978,24.09652528529989,4.998247571809631,-26.551302088103856,-40.0671883841045,1.4927711471023224,-0.026931489349522053,-5.010034351532776,40.00764305194063,45067.63740922148,20600.649611547902,20600.649611547902,65668.28702076938,82468.89454928398,82468.89454928398,20600.649611547902,103069.5441608319,103069.5441608319,103069.5441608319,127856.85184087588,97606.00639159212,60204.74925152938,41556.95237784749,24787.30768004399,0.0,66344.26005789149,21069.21152803739,1534.7457840538086,0.0,0.8868399929402913,2.8159340840048714,0.0014959162575277712,354517.30117946543,1554862.8006057735,4.385858730823022,1554862.8006057735,4.385858730823022,0.85,0.09555653268543728,4.296143414572793,1.2670328751718625,1.0,0.0,4.296143414572151,1.2847643672200149,1.285058526068343,3.3439154479889788,19311.530697841783,1969.2280950010231,3099.015535412006,3099.015535412006,6.6474818780826475,5.005173923391101,-0.8745897545158412,5.879763677906942,3.486221545685908,3.486221545685908,0.9960632987674023,0.0,0.0,0.00022894745715139951,0.9866016391346443,0.00023205663569767738,198.97010683944194,0.0,0.0,0.0,0.051983805411753105,7.825821272794303e-05,0.00015068924442345648,0.0006473826050767825,0.09555653268543515,0.07645827099913466,0.01909826168630049,0.09555650019471745,0.07645827099913637,0.019098261686300914,0.4024890598845683,0.4024890598845683,0.10053642713991728,0.0,4.982969906550011,4.978794868949819,4.999685071646695,4.983102862183273,4.978961958528203,4.999681362610602,24787.30768004399,21069.21152803739,0.85,0.9898111300580901,0.6792997219336807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518384586941628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.80628679728,1534.7457840538086,0.4024890598845683,0.10053642713991728,6.112885165565336,3.486221545685908
