time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5737.0,-30.056741813802947,5.005168458740042,35.00383074968628,24.09651487777012,4.998242791618888,-26.55126953699463,-40.067153389658756,1.492770514810624,-0.026940250117490905,-5.010035206040478,40.00764064316049,45067.64097495264,20600.655758127024,20600.655758127024,65668.29673307967,82468.87025246877,82468.87025246877,20600.655758127024,103069.52601059579,103069.52601059579,103069.52601059579,127856.82414662522,97605.96418359899,60204.734906082995,41556.92141946222,24787.298136029436,0.0,66344.21955549165,21069.20341562502,1534.7452767170703,0.0,0.886839997312734,2.815934099337401,0.0014959162575277712,354517.28937076445,1554862.6967295017,4.385858583905004,1554862.6967295017,4.385858583905004,0.85,0.09555651669078355,4.296143414572793,1.2670327504398302,1.0,0.0,4.296143414571344,1.2847643701778417,1.285058529026847,3.3439154402905062,19311.522346911494,1969.2272434431222,3099.015535412006,3099.015535412006,6.64748386147997,5.005168458740042,-0.87458516890604,5.879753627646082,3.4862285448626906,3.4862285448626906,0.9960652985321973,0.0,0.0,0.00022894745715139951,0.9865978689100589,0.00023205752248819326,198.97007680156418,0.0,0.0,0.0,0.051983805411753105,7.82585228195274e-05,0.00015068893433187213,0.0006473812728788645,0.0955565166907848,0.07645825603429465,0.01909826065649014,0.0955564695982903,0.07645825603429365,0.019098260656489893,0.402488995190983,0.402488995190983,0.10053642523677678,0.0,4.982995241647416,4.978819438462665,4.999713469603705,4.983094955922979,4.978916092392808,4.99982543681665,24787.298136029436,21069.20341562502,0.85,0.989811880719365,0.6793001903844411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518382393653875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.805128660504,1534.7452767170703,0.402488995190983,0.10053642523677678,6.112885165565336,3.4862285448626906
5738.0,-30.056705137109848,5.005163126717632,35.003829994283294,24.096522980276518,4.998253972276339,-26.55123540981357,-40.06711815074084,1.492784244980071,-0.02697056131660247,-5.010025228867784,40.007639496688036,45067.643423461435,20600.639842689085,20600.639842689085,65668.28326615052,82468.85693033121,82468.85693033121,20600.639842689085,103069.49677302029,103069.49677302029,103069.49677302029,127856.78838131423,97605.93985233078,60204.72634546088,41556.90389652211,24787.291608293937,0.0,66344.19550481605,21069.197867049847,1534.7446950186895,0.0,0.8868400522276418,2.8159356620646556,0.0014959162575277712,354517.4272483618,1554862.6472890102,4.385856738714655,1554862.6472890102,4.385856738714655,0.85,0.09555649715187613,4.296143414572793,1.26703266362194,1.0,0.0,4.296143414572414,1.2847643059488378,1.2850584647831373,3.3439156074623035,19311.517532924623,1969.226752553076,3099.015535412006,3099.015535412006,6.64747872583681,5.005163126717632,-0.8745741951484334,5.879737321866066,3.4862355195652728,3.4862355195652728,0.9960672913043637,0.0,0.0,0.00022894745715139951,0.9865941009935272,0.00023205840874260567,198.97004678196018,0.0,0.0,0.0,0.051983805411753105,7.825883507856822e-05,0.0001506886220728313,0.0006473799313692426,0.09555649715188454,0.07645823795687332,0.019098259195011225,0.09555649232745267,0.07645823795686658,0.019098259195009543,0.4024889307899112,0.4024889307899112,0.10053642522712153,0.0,4.9830033343358195,4.978839891402345,4.999672071944929,4.983054667551187,4.978940666611095,4.9995254506389415,24787.291608293937,21069.197867049847,0.85,0.9898120365538767,0.6793004735461732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838020186033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.803971246876,1534.7446950186895,0.4024889307899112,0.10053642522712153,6.112885165565336,3.4862355195652728
5739.0,-30.05666845015508,5.005157772298175,35.003829272086065,24.096522281784587,4.998254240494348,-26.55120236475392,-40.067083086445905,1.4927881550932258,-0.02691479647160122,-5.0100242846418155,40.00763895307004,45067.64661718326,20600.642530334808,20600.642530334808,65668.28914751807,82468.85279253258,82468.85279253258,20600.642530334808,103069.49532286738,103069.49532286738,103069.49532286738,127856.78794102499,97605.91998834594,60204.71381299685,41556.89575038787,24787.2926181576,0.0,66344.18836854547,21069.19872543396,1534.7447542388265,0.0,0.8868400589999176,2.8159350397949,0.0014959162575277712,354517.44029691117,1554862.6238460208,4.385856511160102,1554862.6238460208,4.385856511160102,0.8499999999999999,0.09555648302323952,4.296143414572793,1.2670326004317034,1.0,0.0,4.29614341457387,1.284764287657537,1.2850584464876484,3.343915655069921,19311.513602798117,1969.2263517917045,3099.015535412006,3099.015535412006,6.647479593094718,5.005157772298175,-0.874568501329148,5.879726273627323,3.4862425251697458,3.4862425251697458,0.9960692929056416,0.0,0.0,0.00022894745715139951,0.9865903320383055,0.0002320592952481014,198.97001675396612,0.0,0.0,0.0,0.051983805411753105,7.82591457913835e-05,0.000150688311360016,0.0006473785965024273,0.09555648302323616,0.07645822461889125,0.01909825840434492,0.09555647562811367,0.07645822461889393,0.019098258404345588,0.40248886638949105,0.40248886638949105,0.1005364225169191,0.0,4.983024206496793,4.978869850449257,4.999656560047811,4.983109488170214,4.978991481349453,4.999596307693366,24787.2926181576,21069.19872543396,0.85,0.9898122316717066,0.6793005947533807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837801140018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.8028146095,1534.7447542388265,0.40248886638949105,0.1005364225169191,6.112885165565336,3.4862425251697458
5740.0,-30.056631816735695,5.005152297471155,35.003828510776636,24.09650747375565,4.998243917788865,-26.551170426961058,-40.06705196863038,1.492782528014205,-0.026879732292115932,-5.010029195673024,40.007636369447,45067.667024606664,20600.65697924246,20600.65697924246,65668.32400384912,82468.83352510883,82468.83352510883,20600.65697924246,103069.49050435128,103069.49050435128,103069.49050435128,127856.77421699557,97605.88044458456,60204.71394408251,41556.851667224495,24787.283712644294,0.0,66344.13537986879,21069.19115574765,1534.7443770209902,0.0,0.8868400433654864,2.8159340059804423,0.0014959162575277712,354517.37242986314,1554862.5124298327,4.385857036491048,1554862.5124298327,4.385857036491048,0.85,0.09555646888039225,4.296143414572793,1.2670325097674504,1.0,0.0,4.2961434145716435,1.2847643139807123,1.2850584728168508,3.3439155865573715,19311.50577899106,1969.225553985414,3099.015535412006,3099.015535412006,6.64748425551331,5.005152297471155,-0.8745663111750446,5.8797186086462,3.486249515131073,3.486249515131073,0.9960712900374494,0.0,0.0,0.00022894745715139951,0.9865865685984163,0.00023206018046308016,198.96998676979948,0.0,0.0,0.0,0.051983805411753105,7.82594215344881e-05,0.00015068803561691142,0.0006473774118705045,0.09555646888038788,0.07645821138585872,0.019098257494529158,0.09555641537548079,0.07645821138586222,0.019098257494530032,0.40248880257993136,0.40248880257993136,0.10053641918908338,0.0,4.9830511251782355,4.9788904156698095,4.999708914462474,4.983149463380926,4.978963342255781,4.999908995056103,24787.283712644294,21069.19115574765,0.85,0.9898135476157741,0.6793014449063394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837582032783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.801659400257,1534.7443770209902,0.40248880257993136,0.10053641918908338,6.112885165565336,3.486249515131073
5741.0,-30.056595220854874,5.005146927786624,35.003827732912434,24.096505622752034,4.9982516714464165,-26.551136715198822,-40.06701299278063,1.4927931657903106,-0.027013292318144977,-5.0100208923490515,40.00763436463739,45067.652665517606,20600.644362143652,20600.644362143652,65668.29702766126,82468.79193755338,82468.79193755338,20600.644362143652,103069.43629969703,103069.43629969703,103069.43629969703,127856.70900886477,97605.82640302321,60204.68713098717,41556.82141337338,24787.272709167737,0.0,66344.09412254111,21069.181802792576,1534.7435738722793,0.0,0.886840092871074,2.8159367295259004,0.0014959162575277712,354517.4871760518,1554862.4259744044,4.385855373058837,1554862.4259744044,4.385855373058837,0.85,0.09555644905688526,4.296143414572793,1.2670323844859377,1.0,0.0,4.296143414572824,1.2847642642177641,1.2850584230425088,3.343915716077707,19311.495086767194,1969.2244636820112,3099.015535412006,3099.015535412006,6.64748018418851,5.005146927786624,-0.8745563672147094,5.879703295001334,3.486256459845418,3.486256459845418,0.996073274241548,0.0,0.0,0.00022894745715139951,0.9865828090304283,0.00023206106477407544,198.96995681636685,0.0,0.0,0.0,0.051983805411753105,7.825976691095764e-05,0.00015068769024044189,0.0006473759280836594,0.09555644905688962,0.07645819305546911,0.019098256001420514,0.09555646312518476,0.07645819305546561,0.019098256001419643,0.40248873869314067,0.40248873869314067,0.10053641947402264,0.0,4.983039263987735,4.978878011505969,4.999699224522317,4.9830076000309305,4.978844176838777,4.999676251598203,24787.272709167737,21069.181802792576,0.85,0.9898137565397817,0.6793016509092011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518373632453456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.80050434142,1534.7435738722793,0.40248873869314067,0.10053641947402264,6.112885165565336,3.486256459845418
5742.0,-30.056558669306842,5.005141519091038,35.00382697082928,24.096505273506068,4.998249804097654,-26.55110400555684,-40.06698177019132,1.4927951403476625,-0.026906570995720358,-5.010021013313197,40.00763326856666,45067.67221945059,20600.649043470417,20600.649043470417,65668.321262921,82468.79849635402,82468.79849635402,20600.649043470417,103069.44753982444,103069.44753982444,103069.44753982444,127856.71841124364,97605.81637196404,60204.690095060476,41556.8069743373,24787.270871419194,0.0,66344.07784575649,21069.180240706315,1534.7434955011252,0.0,0.8868400962235787,2.815935313596285,0.0014959162575277712,354517.4855044115,1554862.3787074427,4.385855260411674,1554862.3787074427,4.385855260411674,0.85,0.09555643475758026,4.296143414572793,1.2670323526160794,1.0,0.0,4.296143414573703,1.2847642549808909,1.2850584138035208,3.3439157401189465,19311.4931021034,1969.2242613026262,3099.015535412006,3099.015535412006,6.647481694773633,5.005141519091038,-0.8745513614176046,5.879692880508642,3.486263427153037,3.486263427153037,0.9960752649008677,0.0,0.0,0.00022894745715139951,0.9865790540322553,0.00023206194801690395,198.96992689922925,0.0,0.0,0.0,0.051983805411753105,7.826004358452184e-05,0.00015068741356687767,0.0006473747394543484,0.09555643475758008,0.07645817919493021,0.019098255562649873,0.09555641055846932,0.07645817919493035,0.019098255562649907,0.4024886727581326,0.4024886727581326,0.10053641892006067,0.0,4.983054346059134,4.978892836619934,4.9997153327555,4.983114442317458,4.978951907170369,4.999779535713003,24787.270871419194,21069.180240706315,0.85,0.9898143646761275,0.6793021123035056,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518371446821676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.799349751675,1534.7434955011252,0.4024886727581326,0.10053641892006067,6.112885165565336,3.486263427153037
5743.0,-30.056522104995032,5.005136180733516,35.00382621604185,24.09650890566411,4.998255960967163,-26.551070481927557,-40.06694663604719,1.492804337899718,-0.026905395768778817,-5.010014707155756,40.007631956903,45067.67457356708,20600.640602902517,20600.640602902517,65668.3151764696,82468.78761149233,82468.78761149233,20600.640602902517,103069.42821439484,103069.42821439484,103069.42821439484,127856.69314149709,97605.79235703209,60204.67931910683,41556.79226436139,24787.26492710226,0.0,66344.05719146365,21069.17518803692,1534.743031874752,0.0,0.8868401330581358,2.815936034243936,0.0014959162575277712,354517.5726511607,1554862.3221432483,4.3858540227375595,1554862.3221432483,4.3858540227375595,0.85,0.09555641675118143,4.296143414572793,1.267032204256393,1.0,0.0,4.296143414570873,1.2847642119552374,1.285058370768016,3.3439158521038217,19311.48835070425,1969.2237767947518,3099.015535412006,3099.015535412006,6.647478971144854,5.005136180733516,-0.8745425751134128,5.879678755846929,3.4862703737428458,3.4862703737428458,0.9960772496408131,0.0,0.0,0.00022894745715139951,0.9865752977382648,0.00023206283157125888,198.9698969716536,0.0,0.0,0.0,0.051983805411753105,7.826035492073318e-05,0.00015068710223066633,0.0006473734019093344,0.09555641675118232,0.07645816223350935,0.019098254517672962,0.09555641011556648,0.07645816223350864,0.01909825451767278,0.4024886068281907,0.4024886068281907,0.10053641925360692,0.0,4.98306294222084,4.978908712795487,4.999694778616629,4.983109311386954,4.978984203518564,4.999624551764384,24787.26492710226,21069.17518803692,0.85,0.9898145810853274,0.67930235926792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836926383826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.798195493659,1534.743031874752,0.4024886068281907,0.10053641925360692,6.112885165565336,3.4862703737428458
5744.0,-30.056485563228353,5.005130848163535,35.00382548219974,24.09650272401052,4.998257822974726,-26.55103740813239,-40.06691157175226,1.492809667878787,-0.026982238755522303,-5.010012147803636,40.00763105740487,45067.677121687324,20600.639908397694,20600.639908397694,65668.31703008502,82468.75279946151,82468.75279946151,20600.639908397694,103069.3927078592,103069.3927078592,103069.3927078592,127856.65585045064,97605.74256984063,60204.66689206644,41556.75075308244,24787.263142591448,0.0,66344.01389567388,21069.17367120273,1534.7428905853028,0.0,0.8868401493366121,2.8159373423349336,0.0014959162575277712,354517.6080196472,1554862.283353287,4.385853475766194,1554862.283353287,4.385853475766194,0.85,0.09555640118748161,4.296143414572793,1.2670321179879833,1.0,0.0,4.296143414573609,1.2847641870218838,1.285058345828954,3.343915916999028,19311.478500215417,1969.2227723244348,3099.015535412006,3099.015535412006,6.64747874703987,5.005130848163535,-0.8745359733136766,5.879666821477212,3.486277332536812,3.486277332536812,0.9960792378676606,0.0,0.0,0.00022894745715139951,0.9865715437757775,0.00023206371458392016,198.96986706253995,0.0,0.0,0.0,0.051983805411753105,7.826066563912716e-05,0.00015068679151227236,0.0006473720670185523,0.0955564011874865,0.07645814745805113,0.019098253729435372,0.09555644746153466,0.07645814745804722,0.019098253729434394,0.4024885409759496,0.4024885409759496,0.10053641808371465,0.0,4.983055363026722,4.9789029794910675,4.999679806379504,4.983029909048128,4.978884910789532,4.999624783447871,24787.263142591448,21069.17367120273,0.85,0.9898152549730953,0.6793028409851166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518367080093202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.797042709728,1534.7428905853028,0.4024885409759496,0.10053641808371465,6.112885165565336,3.486277332536812
5745.0,-30.056449064340757,5.005125448343395,35.00382473053232,24.09649765994402,4.998252439928543,-26.551005097441003,-40.06688038408754,1.4928084730288078,-0.026880730797984143,-5.010013924429309,40.007629070519286,45067.69670660925,20600.647978416862,20600.647978416862,65668.34468502611,82468.75424460536,82468.75424460536,20600.647978416862,103069.40222302222,103069.40222302222,103069.40222302222,127856.65879396399,97605.72592979806,60204.668391802086,41556.730597773305,24787.256570941772,0.0,66343.98716871507,21069.168085300505,1534.7425779151554,0.0,0.8868401474899283,2.8159358016273512,0.0014959162575277712,354517.5834679016,1554862.1976708246,4.385853537816421,1554862.1976708246,4.385853537816421,0.85,0.09555638588524815,4.296143414572793,1.2670320905139674,1.0,0.0,4.296143414571818,1.2847641926113271,1.285058351419677,3.343915902451122,19311.47520795191,1969.2224366069872,3099.015535412006,3099.015535412006,6.647481351098829,5.005125448343395,-0.8745319523666275,5.879657400710022,3.4862842841794235,3.4862842841794235,0.9960812240512639,0.0,0.0,0.00022894745715139951,0.9865677942336638,0.00023206459656352255,198.96983718853147,0.0,0.0,0.0,0.051983805411753105,7.826094200614694e-05,0.00015068651514525257,0.0006473708797062002,0.09555638588524416,0.07645813297820528,0.019098252907038888,0.09555637551243337,0.07645813297820846,0.019098252907039686,0.40248847388547815,0.40248847388547815,0.1005364160360042,0.0,4.983071604936754,4.978916862674339,4.999705489654389,4.983133193631318,4.978969018611963,4.999804844943071,24787.256570941772,21069.168085300505,0.85,0.989816070566112,0.6793034098478363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518364897695275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.795890692953,1534.7425779151554,0.40248847388547815,0.1005364160360042,6.112885165565336,3.4862842841794235
5746.0,-30.056412604222757,5.005120182605815,35.003823989189975,24.096511001139902,4.998263632084889,-26.550971164023064,-40.066845215018816,1.4928221918851852,-0.02681628601800412,-5.010003853173818,40.00762786792535,45067.69834534667,20600.63188850961,20600.63188850961,65668.33023385628,82468.76359150145,82468.76359150145,20600.63188850961,103069.39548001107,103069.39548001107,103069.39548001107,127856.64513424446,97605.72436606856,60204.65911991377,41556.73916239422,24787.249654233405,0.0,66343.98881662762,21069.162206098394,1534.7419742466252,0.0,0.8868402030866454,2.815936130695023,0.0014959162575277712,354517.72264574864,1554862.145810161,4.385851669717102,1554862.145810161,4.385851669717102,0.85,0.09555636567809322,4.296143414572793,1.2670320042455572,1.0,0.0,4.296143414574288,1.2847641284352627,1.2850582872289187,3.3439160694851773,19311.474898565106,1969.2224050583131,3099.015535412006,3099.015535412006,6.647476159157366,5.005120182605815,-0.8745209510760086,5.879641133681823,3.4862912066472873,3.4862912066472873,0.996083201899225,0.0,0.0,0.00022894745715139951,0.9865640486897125,0.00023206547760935747,198.96980734626445,0.0,0.0,0.0,0.051983805411753105,7.82612536551451e-05,0.00015068620349625443,0.0006473695408174093,0.09555636567809633,0.07645811431456295,0.019098251363533388,0.09555635508386137,0.07645811431456045,0.019098251363532763,0.40248840699066707,0.40248840699066707,0.1005364157424921,0.0,4.983090969121747,4.978952136705686,4.99966115177557,4.983187567155824,4.979112375166949,4.99950294846542,24787.249654233405,21069.162206098394,0.85,0.9898158281583154,0.6793034176752946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518362717858886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.79473903523,1534.7419742466252,0.40248840699066707,0.1005364157424921,6.112885165565336,3.4862912066472873
5747.0,-30.0563761512296,5.005114756452793,35.00382324189087,24.096496507432335,4.9982516378244535,-26.550939555828673,-40.06681036027146,1.4928150424235274,-0.0267377459260274,-5.010011088868484,40.0076262117366,45067.70145940208,20600.651138362642,20600.651138362642,65668.35259776472,82468.75270216458,82468.75270216458,20600.651138362642,103069.40384052723,103069.40384052723,103069.40384052723,127856.65128859984,97605.69255624848,60204.64131348574,41556.72360306971,24787.24744807261,0.0,66343.97105114232,21069.160330861716,1534.7420360733424,0.0,0.8868401722667355,2.815934254469683,0.0014959162575277712,354517.6226534037,1554862.074388674,4.385852705293565,1554862.074388674,4.385852705293565,0.85,0.09555635401355536,4.296143414572793,1.2670318965474148,1.0,0.0,4.29614341457286,1.284764161880055,1.2850583206813686,3.3439159824368443,19311.468604932783,1969.2217632864213,3099.015535412006,3099.015535412006,6.64748237075999,5.005114756452793,-0.8745201435538554,5.879634900006648,3.486298160563689,3.486298160563689,0.9960851887324826,0.0,0.0,0.00022894745715139951,0.9865603038930291,0.00023206635848610412,198.969777509838,0.0,0.0,0.0,0.051983805411753105,7.82615625199319e-05,0.0001506858946314676,0.0006473682138899893,0.09555635401354962,0.07645810297149604,0.019098251042053573,0.09555629194442145,0.07645810297150064,0.01909825104205472,0.4024883415593512,0.4024883415593512,0.10053641262151088,0.0,4.9831301949457725,4.978988357379933,4.999712407339246,4.983273342942482,4.9791194873527616,4.9999036727190855,24787.24744807261,21069.160330861716,0.85,0.9898164302999471,0.6793036465161381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183605403386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.793587817448,1534.7420360733424,0.4024883415593512,0.10053641262151088,6.112885165565336,3.486298160563689
5748.0,-30.0563396997389,5.005109524858952,35.003822495810496,24.096503911446803,4.998267071813813,-26.55090520594384,-40.06677131457252,1.4928325780188074,-0.026873507010975572,-5.009997483341602,40.007624752637014,45067.686063417335,20600.627791260926,20600.627791260926,65668.31385467826,82468.71811375256,82468.71811375256,20600.627791260926,103069.34590501348,103069.34590501348,103069.34590501348,127856.58332625343,97605.64889282339,60204.61684248829,41556.70227815011,24787.237421239945,0.0,66343.93969939006,21069.151808053954,1534.7411677779974,0.0,0.8868402467746013,2.815937625823263,0.0014959162575277712,354517.8106724861,1554862.0114664645,4.385850201762899,1554862.0114664645,4.385850201762899,0.85,0.09555633210125666,4.296143414572793,1.2670317481877285,1.0,0.0,4.296143414572273,1.2847640798494984,1.2850582386320304,3.3439161959416377,19311.459966042563,1969.2208823647793,3099.015535412006,3099.015535412006,6.64747483704438,5.005109524858952,-0.8745070803320569,5.879616605191009,3.4863050573118706,3.4863050573118706,0.996087159231963,0.0,0.0,0.00022894745715139951,0.9865565592660298,0.0002320672393296234,198.96974767465025,0.0,0.0,0.0,0.051983805411753105,7.826190852410771e-05,0.0001506855486272918,0.000647366727406428,0.09555633210126628,0.07645808294319419,0.019098249158072098,0.09555636031458005,0.07645808294318648,0.019098249158070173,0.40248827737977727,0.40248827737977727,0.10053641300833129,0.0,4.9831237793754894,4.9789942994511875,4.999656511947933,4.983123976330603,4.979043927562202,4.99945879821712,24787.237421239945,21069.151808053954,0.85,0.9898163140782245,0.6793037354673659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518358363244486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.79243767227,1534.7411677779974,0.40248827737977727,0.10053641300833129,6.112885165565336,3.4863050573118706
5749.0,-30.05630324813746,5.005104190193445,35.00382177704512,24.09649371346461,4.998260925947368,-26.550873014157904,-40.0667401618324,1.492830691967835,-0.02684481864071131,-5.010001290409575,40.007624056083934,45067.70552113462,20600.64015986079,20600.64015986079,65668.34568099541,82468.70066949997,82468.70066949997,20600.64015986079,103069.34082936076,103069.34082936076,103069.34082936076,127856.58039853715,97605.61305412304,60204.617905757674,41556.66127596152,24787.23956917638,0.0,66343.90084513789,21069.153633799924,1534.7414000424192,0.0,0.8868402299256843,2.8159368046155735,0.0014959162575277712,354517.7580614011,1554861.981428311,4.385850767901491,1554861.981428311,4.385850767901491,0.85,0.09555632012485529,4.296143414572793,1.267031731703319,1.0,0.0,4.296143414572453,1.2847640886723413,1.2850582474568932,3.3439161729780076,19311.45287528875,1969.2201593091168,3099.015535412006,3099.015535412006,6.647478828182767,5.005104190193445,-0.8745042301063961,5.879608420299841,3.486312003708483,3.486312003708483,0.9960891439167094,0.0,0.0,0.00022894745715139951,0.9865528146429857,0.00023206812017889905,198.9697178393808,0.0,0.0,0.0,0.051983805411753105,7.826218458569889e-05,0.00015068527256570063,0.000647365541406241,0.09555632012484995,0.07645807139045482,0.019098248734395126,0.09555634509345302,0.0764580713904591,0.01909824873439619,0.402488212388842,0.402488212388842,0.1005364097350721,0.0,4.983131765490157,4.97900067826464,4.999670931189485,4.983156471768837,4.979018957481458,4.999721369919655,24787.23956917638,21069.153633799924,0.85,0.9898173734806552,0.6793044265867505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356186240757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.791288712093,1534.7414000424192,0.402488212388842,0.1005364097350721,6.112885165565336,3.486312003708483
5750.0,-30.056266850097746,5.005098932773735,35.00382104848363,24.096497380547248,4.9982670114571,-26.550839647291532,-40.06670502768827,1.4928398086509178,-0.026840483811497506,-5.009994544012479,40.007622333218855,45067.70725873753,20600.63089036518,20600.63089036518,65668.33814910271,82468.69015440345,82468.69015440345,20600.63089036518,103069.32104476863,103069.32104476863,103069.32104476863,127856.55191045624,97605.58945001809,60204.606554352424,41556.64766185074,24787.23086568761,0.0,66343.87852753834,21069.146235834465,1534.7407677468607,0.0,0.8868402704887912,2.815937535148227,0.0014959162575277712,354517.85129201505,1554861.9071314812,4.385849404945048,1554861.9071314812,4.385849404945048,0.8499999999999999,0.09555630084799127,4.296143414572793,1.2670316311484204,1.0,0.0,4.2961434145725175,1.2847640460249998,1.2850582047997874,3.343916283978261,19311.448205172488,1969.2196830897901,3099.015535412006,3099.015535412006,6.6474758370730065,5.005098932773735,-0.874495194115358,5.879594126889093,3.486318910292487,3.486318910292487,0.9960911172264248,0.0,0.0,0.00022894745715139951,0.9865490755375599,0.00023206899973693507,198.96968804796,0.0,0.0,0.0,0.051983805411753105,7.826249592978409e-05,0.00015068496122161543,0.0006473642038273998,0.09555630084799677,0.07645805377522365,0.019098247072773116,0.09555633488597028,0.07645805377521925,0.019098247072772016,0.4024881467792748,0.4024881467792748,0.10053640776224003,0.0,4.983133660099384,4.979009125813889,4.999646586994459,4.983154060201002,4.979055738794841,4.999562036923749,24787.23086568761,21069.146235834465,0.85,0.9898175929199674,0.6793046812906877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354009231067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.790140969182,1534.7407677468607,0.4024881467792748,0.10053640776224003,6.112885165565336,3.486318910292487
5751.0,-30.056230415052855,5.005093608905587,35.00382031916204,24.096492176782363,4.998262474517636,-26.550807309463362,-40.06667006816713,1.49283936892812,-0.026758846182360685,-5.009996231368355,40.007620853956766,45067.70982265251,20600.638864177803,20600.638864177803,65668.34868683032,82468.68737052166,82468.68737052166,20600.638864177803,103069.32623469946,103069.32623469946,103069.32623469946,127856.55355355315,97605.56897381163,60204.59142594247,41556.641719854626,24787.227318853696,0.0,66343.86903870832,21069.143221025643,1534.740626058685,0.0,0.8868402672586316,2.815936265863073,0.0014959162575277712,354517.8279739042,1554861.8433397876,4.385849513481279,1554861.8433397876,4.385849513481279,0.85,0.09555628627926191,4.296143414572793,1.2670315036689863,1.0,0.0,4.296143414574263,1.2847640480819986,1.2850582068572571,3.3439162786244125,19311.44415391679,1969.219269976678,3099.015535412006,3099.015535412006,6.6474784100877375,5.005093608905587,-0.8744911217011619,5.879584730606749,3.4863258312878638,3.4863258312878638,0.9960930946536753,0.0,0.0,0.00022894745715139951,0.9865453326459594,0.00023206988019227866,198.9696582262598,0.0,0.0,0.0,0.051983805411753105,7.826280572757041e-05,0.0001506846514238291,0.0006473628728916802,0.09555628627925472,0.07645804011111229,0.01909824616814243,0.09555628264404753,0.07645804011111804,0.019098246168143866,0.40248808080455784,0.40248808080455784,0.100536404487714,0.0,4.983155046925276,4.979030883324526,4.999666487517288,4.983237385185987,4.9791147062530285,4.999742881513839,24787.227318853696,21069.143221025643,0.85,0.9898178933235885,0.6793048170940673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835183542091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.788993368307,1534.740626058685,0.40248808080455784,0.100536404487714,6.112885165565336,3.4863258312878638
5752.0,-30.056194045162776,5.005088338145122,35.00381958029096,24.09649088457229,4.998266671911722,-26.55077415676013,-40.066638740804024,1.4928467835090589,-0.0268014055684489,-5.009990922193382,40.00761911716434,45067.72830509959,20600.632491255776,20600.632491255776,65668.36079635537,82468.66359553346,82468.66359553346,20600.632491255776,103069.29608678924,103069.29608678924,103069.29608678924,127856.51527703377,97605.53130658434,60204.596016150346,41556.594767148876,24787.219190244534,0.0,66343.8139573934,21069.136311707854,1534.7400584643324,0.0,0.8868403005594886,2.815937444602374,0.0014959162575277712,354517.9013430975,1554861.7684423584,4.385848394542945,1554861.7684423584,4.385848394542945,0.85,0.09555626786222843,4.296143414572793,1.267031471799128,1.0,0.0,4.296143414571533,1.284764013396999,1.2850581721643162,3.3439163689007074,19311.436701385508,1969.2185100299805,3099.015535412006,3099.015535412006,6.647476353653378,5.005088338145122,-0.8744829501365778,5.8795712882817,3.4863327234755954,3.4863327234755954,0.9960950638501701,0.0,0.0,0.00022894745715139951,0.9865415964628548,0.00023207075907621887,198.96962845789707,0.0,0.0,0.0,0.051983805411753105,7.826308333953673e-05,0.00015068437381186278,0.0006473616802308593,0.09555626786223442,0.07645802314039758,0.019098244721836834,0.09555629089198106,0.07645802314039278,0.01909824472183564,0.4024880153508238,0.4024880153508238,0.10053640283978289,0.0,4.983159922913217,4.979038871206399,4.9996589018025475,4.983189516624918,4.979080913812993,4.999638653091949,24787.219190244534,21069.136311707854,0.85,0.9898188976372112,0.6793056596662124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349659401337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.787847722037,1534.7400584643324,0.4024880153508238,0.10053640283978289,6.112885165565336,3.4863327234755954
5753.0,-30.056157768982267,5.00508309815226,35.003818860897766,24.096494900900893,4.998270428381249,-26.550741132528245,-40.06659990465266,1.492853791927234,-0.026738490073512367,-5.009986877814472,40.00761820675796,45067.71301070051,20600.628799143542,20600.628799143542,65668.34180984405,82468.66474408822,82468.66474408822,20600.628799143542,103069.29354323176,103069.29354323176,103069.29354323176,127856.5101565629,97605.51841279368,60204.5666794061,41556.613037097304,24787.21661333114,0.0,66343.82965042844,21069.13412133147,1534.7398411760762,0.0,0.8868403244333267,2.8159370902721346,0.0014959162575277712,354517.9572336757,1554861.7291820003,4.385847592360841,1554861.7291820003,4.385847592360841,0.85,0.09555625130549983,4.296143414572793,1.2670313591556628,1.0,0.0,4.29614341457213,1.2847639806120081,1.2850581393718188,3.343916454231764,19311.434150324945,1969.218249894199,3099.015535412006,3099.015535412006,6.6474751622710855,5.00508309815226,-0.8744755009244756,5.879558599076735,3.486339622811031,3.486339622811031,0.9960970350888659,0.0,0.0,0.00022894745715139951,0.9865378699214902,0.00023207163569870806,198.9695987662435,0.0,0.0,0.0,0.051983805411753105,7.826342749298199e-05,0.00015068402965841754,0.0006473602016983019,0.0955562513055005,0.07645800769647239,0.019098243609028114,0.095556267911647,0.07645800769647185,0.019098243609027978,0.40248794949302363,0.40248794949302363,0.10053640083889633,0.0,4.983176078742758,4.979063184631286,4.999642394188243,4.983248387740957,4.979168125453384,4.999584053172839,24787.21661333114,21069.13412133147,0.85,0.9898183773209416,0.6793052684502283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518347487273673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.786701985,1534.7398411760762,0.40248794949302363,0.10053640083889633,6.112885165565336,3.486339622811031
5754.0,-30.056121434759117,5.005077831669566,35.003818142527365,24.096483969502174,4.998269058259467,-26.55070856873526,-40.06656491020692,1.4928561922356003,-0.026828290160096913,-5.009986199727763,40.00761679776129,45067.7149928627,20600.63197792318,20600.63197792318,65668.34697078587,82468.62341123125,82468.62341123125,20600.63197792318,103069.25538915444,103069.25538915444,103069.25538915444,127856.46786547027,97605.4607987195,60204.55238035095,41556.564909298395,24787.212476315828,0.0,66343.77738561423,21069.130604868453,1534.7396070856087,0.0,0.8868403329842853,2.8159383489666485,0.0014959162575277712,354517.9666043752,1554861.668420437,4.3858473050410645,1554861.668420437,4.3858473050410645,0.85,0.09555623578136282,4.296143414572793,1.2670312316762287,1.0,0.0,4.296143414572773,1.2847639693834996,1.2850581281407394,3.3439164834567388,19311.422751272738,1969.217087514364,3099.015535412006,3099.015535412006,6.647476188009618,5.005077831669566,-0.8744700384093971,5.879547870078963,3.486346522643426,3.486346522643426,0.9960990064695503,0.0,0.0,0.00022894745715139951,0.986534137432809,0.00023207251372686806,198.9695690270915,0.0,0.0,0.0,0.051983805411753105,7.826373760366893e-05,0.00015068371954773057,0.0006473588694183163,0.09555623578136518,0.07645799323025612,0.019098242551109066,0.09555629697066849,0.07645799323025423,0.019098242551108598,0.40248788430771204,0.40248788430771204,0.10053639800932633,0.0,4.983172187478374,4.979057041477063,4.999647516748382,4.983157909567694,4.9790337576931165,4.999669296212062,24787.212476315828,21069.130604868453,0.85,0.9898192348786156,0.679305833475726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518345320743296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.785555582976,1534.7396070856087,0.40248788430771204,0.10053639800932633,6.112885165565336,3.486346522643426
5755.0,-30.056085215794,5.005072486286988,35.00381738984497,24.09648442352193,4.998262115659603,-26.550676665920378,-40.06653759917242,1.4928535657859658,-0.02659654920171306,-5.009988676241972,40.007614361610216,45067.75036085104,20600.641445909398,20600.641445909398,65668.39180676044,82468.65539171362,82468.65539171362,20600.641445909398,103069.29683762301,103069.29683762301,103069.29683762301,127856.50020360442,97605.47414149303,60204.56911063048,41556.56114540283,24787.203365981408,0.0,66343.76451138424,21069.122861084197,1534.7391676270174,0.0,0.88684032920296,2.815935015927872,0.0014959162575277712,354517.9323806245,1554861.5633638797,4.385847432096943,1554861.5633638797,4.385847432096943,0.85,0.09555622024173135,4.296143414572793,1.2670312278298663,1.0,0.0,4.296143414573596,1.2847639816698844,1.2850581404299373,3.343916451478379,19311.425391165405,1969.2173567084994,3099.015535412006,3099.015535412006,6.647479243168943,5.005072486286988,-0.8744664780163962,5.879538964303384,3.4863534057514003,3.4863534057514003,0.9961009730718287,0.0,0.0,0.00022894745715139951,0.9865304167993376,0.0002320733889728287,198.96953938228575,0.0,0.0,0.0,0.051983805411753105,7.826397962697136e-05,0.00015068347752442816,0.0006473578296514995,0.09555622024172872,0.07645797860551064,0.01909824163621808,0.09555615609797095,0.07645797860551275,0.019098241636218604,0.4024878178289012,0.4024878178289012,0.10053639581803511,0.0,4.983217117224456,4.979101372441846,4.999694841509552,4.983392127040247,4.979273989303408,4.999879432140176,24787.203365981408,21069.122861084197,0.85,0.9898201027692977,0.6793064983992225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518343150747068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.784411552948,1534.7391676270174,0.4024878178289012,0.10053639581803511,6.112885165565336,3.4863534057514003
5756.0,-30.056048974061753,5.005067169014691,35.0038166126132,24.096478276792936,4.998263651007925,-26.550643894762477,-40.06649876302106,1.4928585717086256,-0.026670247532365465,-5.009984917245122,40.007612141194315,45067.73508158929,20600.6380726756,20600.6380726756,65668.37315426489,82468.62223717924,82468.62223717924,20600.6380726756,103069.26030985484,103069.26030985484,103069.26030985484,127856.45326897615,97605.42600055876,60204.5388449687,41556.54128398895,24787.192959121316,0.0,66343.73424311026,21069.11401525312,1534.7385037265028,0.0,0.8868403563672237,2.815936422738331,0.0014959162575277712,354517.9843274194,1554861.4676106905,4.3858465193536675,1554861.4676106905,4.3858465193536675,0.85,0.09555620258209142,4.296143414572793,1.2670310585899278,1.0,0.0,4.2961434145728905,1.2847639582524575,1.2850581170071487,3.343916512428033,19311.41586639163,1969.2163854518753,3099.015535412006,3099.015535412006,6.647478154683339,5.005067169014691,-0.8744592795413979,5.8795264485560885,3.4863602562804386,3.4863602562804386,0.9961029303658396,0.0,0.0,0.00022894745715139951,0.9865266938422378,0.0002320742647720104,198.96950971885423,0.0,0.0,0.0,0.051983805411753105,7.826432378406005e-05,0.00015068313336733945,0.0006473563511032892,0.09555620258209332,0.07645796189400839,0.01909824068808494,0.09555616542781568,0.07645796189400686,0.01909824068808456,0.402487753373292,0.402487753373292,0.10053639670104882,0.0,4.983235199140836,4.979117808695889,4.999719509481849,4.98331466971274,4.979190698405432,4.999825328249926,24787.192959121316,21069.11401525312,0.85,0.9898202732096663,0.6793065780174944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834098763507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.783266425058,1534.7385037265028,0.402487753373292,0.10053639670104882,6.112885165565336,3.4863602562804386
5757.0,-30.05601271735892,5.005061933666685,35.003815860958305,24.096481699403398,4.9982714346219295,-26.55061048531697,-40.06646362887693,1.4928692025799788,-0.026711039870463082,-5.009977937408867,40.00761133171357,45067.73618123449,20600.628241760718,20600.628241760718,65668.3644229952,82468.6032355963,82468.6032355963,20600.628241760718,103069.23147735701,103069.23147735701,103069.23147735701,127856.42120745764,97605.3947041412,60204.52764977939,41556.518949290905,24787.18973010062,0.0,66343.70867939152,21069.111270585527,1534.738179285104,0.0,0.8868403948114315,2.815937773274207,0.0014959162575277712,354518.080784053,1554861.4327026526,4.385845227594365,1554861.4327026526,4.385845227594365,0.85,0.09555618558837567,4.296143414572793,1.2670310217747462,1.0,0.0,4.296143414571657,1.2847639085218365,1.2850580672651415,3.3439166418643005,19311.409674336952,1969.2157540380203,3099.015535412006,3099.015535412006,6.647474982413059,5.005061933666685,-0.8744501568635652,5.87951209053025,3.486367106380441,3.486367106380441,0.9961048875372688,0.0,0.0,0.00022894745715139951,0.9865229693624408,0.00023207514093601,198.9694800431783,0.0,0.0,0.0,0.051983805411753105,7.826463513601303e-05,0.0001506828220153865,0.0006473550134906469,0.09555618558837917,0.0764579455439558,0.01909824004442337,0.09555619519887357,0.076457945543953,0.01909824004442267,0.40248768887351904,0.40248768887351904,0.10053639870054444,0.0,4.983238885835874,4.97912736317852,4.999699699994494,4.983266897538385,4.979178847605112,4.999633732581401,24787.18973010062,21069.111270585527,0.85,0.9898205230030184,0.6793068563445258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833882316399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.782122960567,1534.738179285104,0.40248768887351904,0.10053639870054444,6.112885165565336,3.486367106380441
5758.0,-30.055976522517984,5.005056588493672,35.00381510508479,24.09647178081798,4.998263344004289,-26.550578719063104,-40.066432545986004,1.4928655405494142,-0.026638932982677943,-5.009982236541792,40.007609705525844,45067.75480577683,20600.64142076154,20600.64142076154,65668.39622653837,82468.59554237517,82468.59554237517,20600.64142076154,103069.23696313672,103069.23696313672,103069.23696313672,127856.42331847988,97605.36788769401,60204.52715109579,41556.489707331355,24787.186355343158,0.0,66343.67606267451,21069.108402041682,1534.7381065040245,0.0,0.8868403788243256,2.8159363243193765,0.0014959162575277712,354518.02137293,1554861.3625749552,4.385845764775218,1554861.3625749552,4.385845764775218,0.8499999999999999,0.09555617308200079,4.296143414572793,1.2670309459464626,1.0,0.0,4.2961434145727,1.28476392565261,1.2850580843998372,3.3439165972772154,19311.40436865278,1969.2152130088034,3099.015535412006,3099.015535412006,6.6474792350541545,5.005056588493672,-0.8744476844551459,5.879504272948818,3.48637397233215,3.48637397233215,0.996106849237757,0.0,0.0,0.00022894745715139951,0.9865192512525526,0.00023207601560812127,198.9694504181444,0.0,0.0,0.0,0.051983805411753105,7.826491058750238e-05,0.00015068254656389713,0.0006473538301115449,0.09555617308199901,0.07645793303947608,0.019098240042522936,0.09555613977585362,0.0764579330394775,0.019098240042523286,0.4024876239318784,0.4024876239318784,0.1005363989113717,0.0,4.983261404168559,4.97914499084294,4.999741796691637,4.983343303559138,4.97920733020095,4.999902009758216,24787.186355343158,21069.108402041682,0.85,0.9898214890067563,0.6793074710421769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518336657799464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.780981004043,1534.7381065040245,0.4024876239318784,0.1005363989113717,6.112885165565336,3.48637397233215
5759.0,-30.05594028173959,5.005051375791212,35.00381434953637,24.096480023022764,4.998273939509301,-26.55054504270756,-40.066397411841876,1.4928787004772555,-0.02665722255824221,-5.009972313581797,40.00760820324812,45067.75566375702,20600.62552429515,20600.62552429515,65668.38118805217,82468.58518154065,82468.58518154065,20600.62552429515,103069.2107058358,103069.2107058358,103069.2107058358,127856.38828760675,97605.34645334193,60204.51693555819,41556.477241981935,24787.17758177096,0.0,66343.65482375289,21069.100944505317,1534.7373969557643,0.0,0.886840434751325,2.8159377228116726,0.0014959162575277712,354518.15850156825,1554861.2977907537,4.385843885578785,1554861.2977907537,4.385843885578785,0.85,0.09555615341498898,4.296143414572793,1.2670308217639104,1.0,0.0,4.2961434145727635,1.2847638640912085,1.2850580228243405,3.343916757506031,19311.400127826182,1969.2147805648394,3099.015535412006,3099.015535412006,6.647474105532791,5.005051375791212,-0.8744368519571761,5.879488227748388,3.486380796427736,3.486380796427736,0.9961087989793531,0.0,0.0,0.00022894745715139951,0.9865155284388932,0.00023207689139338367,198.96942075552016,0.0,0.0,0.0,0.051983805411753105,7.826522194161405e-05,0.00015068223520978548,0.0006473524924896285,0.0955561534149913,0.07645791445959647,0.01909823895539483,0.09555614908040265,0.07645791445959461,0.019098238955394364,0.40248755913288636,0.40248755913288636,0.1005364014336998,0.0,4.983268369708242,4.979162045742953,4.99970836380794,4.983315091023542,4.979249125819422,4.999593498498939,24787.17758177096,21069.100944505317,0.85,0.9898215792076177,0.6793077014445924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833449613017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.779839016779,1534.7373969557643,0.40248755913288636,0.1005364014336998,6.112885165565336,3.486380796427736
5760.0,-30.055904168515927,5.005046065254825,35.003813604506625,24.096469894889765,4.9982673995819775,-26.5505131948463,-40.06636248724533,1.4928764259123684,-0.026622522207162547,-5.009975890323578,40.007606998530235,45067.757155281346,20600.637264366498,20600.637264366498,65668.39441964784,82468.56973495179,82468.56973495179,20600.637264366498,103069.20699931828,103069.20699931828,103069.20699931828,127856.38347797577,97605.31258835284,60204.50000868228,41556.45842185618,24787.176478657493,0.0,66343.63490051367,21069.10000685887,1534.737437206967,0.0,0.8868404209139888,2.8159368495208352,0.0014959162575277712,354518.1090733959,1554861.2458385194,4.385844350525452,1554861.2458385194,4.385844350525452,0.85,0.09555614114823446,4.296143414572793,1.2670307701127608,1.0,0.0,4.296143414572597,1.2847638747314944,1.2850580334670627,3.3439167298120465,19311.39342757483,1969.2140973293458,3099.015535412006,3099.015535412006,6.647477893855635,5.005046065254825,-0.8744339525332361,5.879480017788061,3.48638765157665,3.48638765157665,0.9961107575933286,0.0,0.0,0.00022894745715139951,0.9865118187432909,0.0002320777640992216,198.9693911973066,0.0,0.0,0.0,0.051983805411753105,7.82655314398777e-05,0.00015068192571152182,0.0006473511628407012,0.0955561411482303,0.07645790221551009,0.019098238932720203,0.0955561204612845,0.07645790221551343,0.019098238932721036,0.4024874944250172,0.4024874944250172,0.10053640125116511,0.0,4.983286729542044,4.979178410091265,4.99973471046809,4.983353368116411,4.97923706922154,4.9998332967977035,24787.176478657493,21069.10000685887,0.85,0.9898220758950215,0.6793079279250104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518332331717996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.77869915629,1534.737437206967,0.4024874944250172,0.10053640125116511,6.112885165565336,3.48638765157665
5761.0,-30.05586802575931,5.005040839986073,35.00381285224183,24.096468183584534,4.998274084472086,-26.550479997792532,-40.066327422950394,1.492886056505346,-0.026729459049079196,-5.009968741493789,40.00760529773384,45067.75790042427,20600.62703225023,20600.62703225023,65668.3849326745,82468.5335299732,82468.5335299732,20600.62703225023,103069.16056222343,103069.16056222343,103069.16056222343,127856.32829951777,97605.26366343857,60204.488033889866,41556.417366165224,24787.167737294338,0.0,66343.58510345957,21069.092576700186,1534.7367905875587,0.0,0.8868404634447452,2.8159390886056266,0.0014959162575277712,354518.20786543394,1554861.1724934042,4.385842921454657,1554861.1724934042,4.385842921454657,0.85,0.09555612247802184,4.296143414572793,1.2670306146098302,1.0,0.0,4.2961434145721995,1.2847638296801256,1.285057988405379,3.343916847069415,19311.383747689146,1969.213110255709,3099.015535412006,3099.015535412006,6.647474592124442,5.005040839986073,-0.874424761384315,5.879465601370388,3.4863944685244914,3.4863944685244914,0.9961127052927118,0.0,0.0,0.00022894745715139951,0.9865081060290102,0.00023207863752177507,198.9693616149295,0.0,0.0,0.0,0.051983805411753105,7.826584217727216e-05,0.00015068161497412734,0.0006473498278682903,0.09555612247802742,0.07645788463046582,0.019098237847561587,0.09555616076515343,0.07645788463046137,0.019098237847560474,0.40248742975952284,0.40248742975952284,0.10053640250907729,0.0,4.9832745228721365,4.979168492242366,4.99971333706543,4.983239282444686,4.979142408553287,4.999641435297178,24787.167737294338,21069.092576700186,0.85,0.9898226758512955,0.6793084490406015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518330174924425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.777557948479,1534.7367905875587,0.40248742975952284,0.10053640250907729,6.112885165565336,3.4863944685244914
