time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5762.0,-30.05583193007981,5.005035536432315,35.003812099792434,24.096463189367228,4.998268560508181,-26.550448064104856,-40.06629627021027,1.492884694533213,-0.026625991964920104,-5.009971194015585,40.00760378782781,45067.7759882911,20600.63642645096,20600.63642645096,65668.41241474205,82468.5357109695,82468.5357109695,20600.63642645096,103069.17213742046,103069.17213742046,103069.17213742046,127856.33645969437,97605.24787240286,60204.48814972447,41556.39969186488,24787.164322273908,0.0,66343.56401413878,21069.08967393282,1534.7366744463793,0.0,0.8868404564323293,2.815937443272104,0.0014959162575277712,354518.17397322337,1554861.1073802446,4.385843157077986,1554861.1073802446,4.385843157077986,0.85,0.09555610876929257,4.296143414572793,1.2670305898832157,1.0,0.0,4.296143414573078,1.2847638360513542,1.2850579947780663,3.343916830486711,19311.380623403234,1969.212791667209,3099.015535412006,3099.015535412006,6.647477623474438,5.005035536432315,-0.8744212215090705,5.8794567579413854,3.486401302343843,3.486401302343843,0.9961146578125266,0.0,0.0,0.00022894745715139951,0.9865043981657174,0.00023207950980968652,198.96933207109322,0.0,0.0,0.0,0.051983805411753105,7.826611825169172e-05,0.00015068133889970778,0.0006473486418129907,0.09555610876928852,0.07645787121864064,0.019098237550647882,0.09555609694556999,0.07645787121864389,0.01909823755064869,0.4024873635443846,0.4024873635443846,0.10053640204189425,0.0,4.983289591478638,4.979180852821685,4.999739245325941,4.983345202050657,4.979225633662452,4.999838215500688,24787.164322273908,21069.08967393282,0.85,0.9898234047351926,0.6793089376188246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518328016367696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.776418536087,1534.7366744463793,0.4024873635443846,0.10053640204189425,6.112885165565336,3.486401302343843
5763.0,-30.0557958647487,5.0050303688688285,35.003811358279755,24.09647125694903,4.998279881082318,-26.550414473152824,-40.066261136066146,1.4928984894864283,-0.026659333726513523,-5.009961045269337,40.00760260148428,45067.7761439465,20600.620107618342,20600.620107618342,65668.39625156485,82468.52173528617,82468.52173528617,20600.620107618342,103069.1418429045,103069.1418429045,103069.1418429045,127856.29929085802,97605.22321202273,60204.47762068293,41556.38399037756,24787.15744795352,0.0,66343.54143833107,21069.08383076049,1534.7360687234916,0.0,0.8868405123643706,2.8159390658335943,0.0014959162575277712,354518.3142221231,1554861.0562203906,4.385841277712366,1554861.0562203906,4.385841277712366,0.85,0.0955560889413909,4.296143414572793,1.267030501966365,1.0,0.0,4.296143414572811,1.2847637715193485,1.2850579302312855,3.3439169984472845,19311.375744300956,1969.2122941372393,3099.015535412006,3099.015535412006,6.647472357662624,5.0050303688688285,-0.8744102616611729,5.879440630530001,3.486408103838436,3.486408103838436,0.996116601096696,0.0,0.0,0.00022894745715139951,0.9865006934349035,0.00023208038136722013,198.9693025521054,0.0,0.0,0.0,0.051983805411753105,7.826642961024403e-05,0.0001506810275411555,0.0006473473041719969,0.09555608894139557,0.07645785269059881,0.019098236250796766,0.09555612031856581,0.07645785269059506,0.01909823625079583,0.40248729743447725,0.40248729743447725,0.100536403048807,0.0,4.983288157793538,4.979190663290979,4.999692789938933,4.983301711542822,4.979249194789645,4.999526263929965,24787.15744795352,21069.08383076049,0.85,0.9898234979301821,0.6793091711246493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183258606232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.77527938534,1534.7360687234916,0.40248729743447725,0.100536403048807,6.112885165565336,3.486408103838436
5764.0,-30.05575983799434,5.0050251833920205,35.003810651326205,24.096465249918424,4.998280558772453,-26.550381981328123,-40.06622236976398,1.4929027021062546,-0.026705258509480245,-5.009959857965701,40.00760212506686,45067.76011722501,20600.622257217,20600.622257217,65668.38237444201,82468.49288874872,82468.49288874872,20600.622257217,103069.11514596571,103069.11514596571,103069.11514596571,127856.2739427776,97605.17910119027,60204.44632966667,41556.36974613733,24787.15879681188,0.0,66343.5285429492,21069.0849772901,1534.7361392978087,0.0,0.8868405201301367,2.8159398076541002,0.0014959162575277712,354518.3306298695,1554861.0356753755,4.385841016775827,1554861.0356753755,4.385841016775827,0.85,0.09555607454834808,4.296143414572793,1.2670303459139545,1.0,0.0,4.2961434145736055,1.2847637518129542,1.2850579105203792,3.343917049738074,19311.36701689035,1969.2114041890302,3099.015535412006,3099.015535412006,6.647473051301824,5.0050251833920205,-0.8744045364153843,5.879429719807405,3.486414937517505,3.486414937517505,0.99611855357643,0.0,0.0,0.00022894745715139951,0.9864969926817959,0.0002320812519955129,198.96927306470093,0.0,0.0,0.0,0.051983805411753105,7.826677315828658e-05,0.00015068068399311295,0.0006473458282403362,0.09555607454834554,0.07645783899420804,0.019098235554137505,0.09555615072238466,0.07645783899421008,0.01909823555413801,0.4024872312622884,0.4024872312622884,0.10053640086220728,0.0,4.983280995133612,4.979187254861813,4.999670593924293,4.983254599456245,4.979175877840646,4.999584067263811,24787.15879681188,21069.0849772901,0.85,0.9898234811543054,0.6793090615921826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832370669184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.774140829804,1534.7361392978087,0.4024872312622884,0.10053640086220728,6.112885165565336,3.486414937517505
5765.0,-30.055723858273943,5.005019877788569,35.00380990609929,24.096455715503566,4.998270300269433,-26.550350625446132,-40.06619135672224,1.4928970674416255,-0.02657630427904678,-5.009964768945647,40.00759959636411,45067.778078595795,20600.63667241418,20600.63667241418,65668.41475100997,82468.49605993734,82468.49605993734,20600.63667241418,103069.13273235153,103069.13273235153,103069.13273235153,127856.28296637135,97605.16230603191,60204.44432469036,41556.35331260172,24787.15023401982,0.0,66343.50354662153,21069.077698916848,1534.7357843073632,0.0,0.8868405042972055,2.8159375405783136,0.0014959162575277712,354518.262763397,1554860.926627655,4.385841548776172,1554860.926627655,4.385841548776172,0.85,0.09555605988823904,4.296143414572793,1.2670303019555287,1.0,0.0,4.296143414571875,1.2847637781715928,1.2850579368850528,3.3439169811331655,19311.363693936895,1969.2110653420787,3099.015535412006,3099.015535412006,6.647477702842616,5.005019877788569,-0.8744024555782257,5.8794223333667945,3.486421757180116,3.486421757180116,0.9961205020514617,0.0,0.0,0.00022894745715139951,0.9864932967750691,0.00023208212149017972,198.96924361580184,0.0,0.0,0.0,0.051983805411753105,7.826704799772453e-05,0.00015068040915367498,0.0006473446474906947,0.0955560598882406,0.07645782522137728,0.019098234666863317,0.09555604998292304,0.07645782522137604,0.019098234666863004,0.4024871642448682,0.4024871642448682,0.10053639756156256,0.0,4.98330435634881,4.979204740444004,4.99971747753176,4.983388464666575,4.9792653485347955,4.999895674979655,24787.15023401982,21069.077698916848,0.85,0.9898243421055212,0.6793095882692619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518321555065041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.773002703623,1534.7357843073632,0.4024871642448682,0.10053639756156256,6.112885165565336,3.486421757180116
5766.0,-30.0556878926374,5.005014672236309,35.00380914232074,24.09645920796322,4.998277581860776,-26.55031752811323,-40.06615625750271,1.4929072173366003,-0.02660320305000141,-5.009956783906539,40.007597565556324,45067.77812345447,20600.62466627114,20600.62466627114,65668.4027897256,82468.47959267026,82468.47959267026,20600.62466627114,103069.1042589414,103069.1042589414,103069.1042589414,127856.243460744,97605.13345304935,60204.431983833674,41556.33496579519,24787.139201802594,0.0,66343.47416759779,21069.068321532206,1534.7349895895247,0.0,0.8868405522773033,2.815938825951219,0.0014959162575277712,354518.37311132584,1554860.8390511503,4.3858399366029275,1554860.8390511503,4.3858399366029275,0.85,0.09555603965874052,4.296143414572793,1.2670302261272446,1.0,0.0,4.296143414573722,1.2847637306909658,1.2850578893935547,3.3439171047133005,19311.3579853204,1969.2104832251994,3099.015535412006,3099.015535412006,6.647473828662927,5.005014672236309,-0.8743928097676106,5.87940748200392,3.4864285319620616,3.4864285319620616,0.9961224377034462,0.0,0.0,0.00022894745715139951,0.9864896023299925,0.00023208299064749176,198.96921417843885,0.0,0.0,0.0,0.051983805411753105,7.826735905019125e-05,0.00015068009810120827,0.0006473433111646883,0.09555603965874178,0.07645780651536437,0.019098233143377417,0.09555604928966335,0.07645780651536335,0.019098233143377167,0.40248709781656056,0.40248709781656056,0.10053639754571493,0.0,4.983311166082274,4.979216071270116,4.999706183222202,4.983353580856544,4.979276571667299,4.999676187660441,24787.139201802594,21069.068321532206,0.85,0.9898246001382621,0.6793098897655501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831940624789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.77186483609,1534.7349895895247,0.40248709781656056,0.10053639754571493,6.112885165565336,3.4864285319620616
5767.0,-30.055651860688556,5.0050095051809995,35.00380841372602,24.09646304966884,4.9982824999886475,-26.55028460753264,-40.0661249999888,1.4929152468326967,-0.026569131953010583,-5.009952328188329,40.00759706280485,45067.79529685218,20600.62004663722,20600.62004663722,65668.4153434894,82468.47494694503,82468.47494694503,20600.62004663722,103069.09499358226,103069.09499358226,103069.09499358226,127856.23398157585,97605.11537202388,60204.4357219309,41556.31072232553,24787.13898799358,0.0,66343.44971031911,21069.068139794545,1534.734898093592,0.0,0.8868405767682291,2.8159388985125866,0.0014959162575277712,354518.4346863997,1554860.8173705072,4.385839113686451,1554860.8173705072,4.385839113686451,0.85,0.09555602364536106,4.296143414572793,1.2670301431557167,1.0,0.0,4.296143414572671,1.284763693129446,1.2850578518234348,3.3439172024764994,19311.354407955732,1969.2101184355242,3099.015535412006,3099.015535412006,6.647472337985043,5.0050095051809995,-0.8743851976334698,5.879394702814469,3.4864353280834437,3.4864353280834437,0.9961243794524125,0.0,0.0,0.00022894745715139951,0.986485901088175,0.00023208386141033708,198.96918468680894,0.0,0.0,0.0,0.051983805411753105,7.826763605807658e-05,0.00015067982109332292,0.0006473421210990858,0.09555602364536425,0.07645779131927355,0.019098232326090706,0.09555604869408678,0.076457791319271,0.019098232326090068,0.4024870314978115,0.4024870314978115,0.1005363966595004,0.0,4.98332387862979,4.979237850101015,4.9996825940694976,4.983383196235309,4.979333434387627,4.999596708980619,24787.13898799358,21069.068139794545,0.85,0.9898251542574712,0.6793103990467095,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518317258272502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.770727885732,1534.734898093592,0.4024870314978115,0.1005363966595004,6.112885165565336,3.4864353280834437
5768.0,-30.05561585964869,5.005004292125895,35.00380768586002,24.09645760143178,4.998279566153088,-26.550252499987305,-40.06609007539225,1.4929162064916972,-0.026528017807834203,-5.009952844669536,40.00759562683876,45067.79613567383,20600.625566612576,20600.625566612576,65668.4217022864,82468.46417428648,82468.46417428648,20600.625566612576,103069.08974089906,103069.08974089906,103069.08974089906,127856.22491465166,97605.08778673966,60204.41974812713,41556.297820680586,24787.135173752595,0.0,66343.43299443318,21069.064897689706,1534.7347131520376,0.0,0.8868405793387983,2.8159382981833065,0.0014959162575277712,354518.4275489708,1554860.7554459425,4.385839027313085,1554860.7554459425,4.385839027313085,0.8500000000000001,0.09555600875257757,4.296143414572793,1.2670300810644406,1.0,0.0,4.29614341457172,1.2847636886402165,1.2850578473331775,3.3439172141608364,19311.34895015572,1969.2095618948083,3099.015535412006,3099.015535412006,6.647474119187911,5.005004292125895,-0.874380520423454,5.879384812549349,3.4864421271421526,3.4864421271421526,0.996126322040615,0.0,0.0,0.00022894745715139951,0.9864822030363288,0.00023208473142922797,198.96915522048633,0.0,0.0,0.0,0.051983805411753105,7.82679455651658e-05,0.00015067951158623371,0.0006473407914122429,0.09555600875257517,0.07645777726783622,0.019098231484738958,0.09555601708461849,0.07645777726783813,0.019098231484739436,0.4024869659081089,0.4024869659081089,0.10053639432357565,0.0,4.983344264983657,4.979261133419868,4.999691379416959,4.983424826861722,4.979353285046443,4.999725538841233,24787.135173752595,21069.064897689706,0.85,0.9898254995004039,0.6793105828493293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518315106337385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.769593462686,1534.7347131520376,0.4024869659081089,0.10053639432357565,6.112885165565336,3.4864421271421526
5769.0,-30.05557990773594,5.004999168053471,35.00380696516289,24.096466262731724,4.998287232523992,-26.550219376559276,-40.06605497617272,1.4929267013473007,-0.02647021034641739,-5.009945422033186,40.007594379915396,45067.79610434103,20600.61488869084,20600.61488869084,65668.41099303187,82468.46849268889,82468.46849268889,20600.61488869084,103069.08338137972,103069.08338137972,103069.08338137972,127856.21240892656,97605.07989137026,60204.407503022274,41556.302653719984,24787.12902754684,0.0,66343.43168126683,21069.059673414813,1534.7342134799826,0.0,0.8868406216195464,2.815938405275553,0.0014959162575277712,354518.53012490494,1554860.7016736555,4.385837606643136,1554860.7016736555,4.385837606643136,0.85,0.09555599007278438,4.296143414572793,1.2670299585303293,1.0,0.0,4.296143414573242,1.2847636395458903,1.2850577982276106,3.343917341941042,19311.34738804213,1969.2094026035527,3099.015535412006,3099.015535412006,6.647470673602815,5.004999168053471,-0.8743711693482688,5.87937033740174,3.4864489037124975,3.4864489037124975,0.9961282582035708,0.0,0.0,0.00022894745715139951,0.9864785100457714,0.00023208560026388882,198.96912579438225,0.0,0.0,0.0,0.051983805411753105,7.826825662093063e-05,0.00015067920053046888,0.0006473394550720672,0.095555990072792,0.07645776009259189,0.019098229980200106,0.0955559941636832,0.0764577600925858,0.019098229980198587,0.4024869010074349,0.4024869010074349,0.10053639277620965,0.0,4.983367632902116,4.9792988760095795,4.9996571923763895,4.983475211686766,4.979463954579558,4.99953455664911,24787.12902754684,21069.059673414813,0.85,0.9898253576710057,0.6793105958229574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831295624888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.768459621495,1534.7342134799826,0.4024869010074349,0.10053639277620965,6.112885165565336,3.4864489037124975
5770.0,-30.055544054767054,5.004994021025914,35.003806262596385,24.09645515671002,4.998286863029943,-26.550187145848735,-40.06602001665158,1.4929299541116159,-0.026584793222696135,-5.009944532879785,40.00759346661413,45067.796223976584,20600.61764330685,20600.61764330685,65668.41386728344,82468.42218939716,82468.42218939716,20600.61764330685,103069.039832704,103069.039832704,103069.039832704,127856.16761066683,97605.01794668678,60204.39198126622,41556.25107268951,24787.12777796283,0.0,66343.37885065234,21069.058611268403,1534.734139519824,0.0,0.8868406294499017,2.8159400141326616,0.0014959162575277712,354518.54241241934,1554860.6622884772,4.385837343536387,1554860.6622884772,4.385837343536387,0.85,0.09555597541503555,4.296143414572793,1.267029859074392,1.0,0.0,4.296143414573097,1.2847636243296483,1.2850577830078846,3.343917381545102,19311.335132170792,1969.208152852482,3099.015535412006,3099.015535412006,6.647471562470902,5.004994021025914,-0.8743656442788437,5.879359665304758,3.4864556984375263,3.4864556984375263,0.996130199553579,0.0,0.0,0.00022894745715139951,0.9864748272336064,0.00023208646671039955,198.9690964492709,0.0,0.0,0.0,0.051983805411753105,7.826856643979872e-05,0.00015067889071160079,0.0006473381240457772,0.09555597541503409,0.07645774648981249,0.019098228925221606,0.09555604499738991,0.07645774648981365,0.019098228925221894,0.40248683755070175,0.40248683755070175,0.100536389258556,0.0,4.983365716550907,4.979298826359923,4.999647800227308,4.9833597396570894,4.979300317766899,4.999611922146471,24787.12777796283,21069.058611268403,0.85,0.9898261892134204,0.6793111385754125,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518310809095027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.76732599616,1534.734139519824,0.40248683755070175,0.100536389258556,6.112885165565336,3.4864556984375263
5771.0,-30.05550813812579,5.00498884686358,35.00380554388132,24.09645487731325,4.998284722077733,-26.55015503494609,-40.06598509205503,1.492931618898021,-0.02647062322421334,-5.009943931507902,40.00759159111843,45067.79669615005,20600.620899480145,20600.620899480145,65668.41759563019,82468.43016570626,82468.43016570626,20600.620899480145,103069.0510651864,103069.0510651864,103069.0510651864,127856.1717790936,97605.00948931229,60204.37601975584,41556.25941061828,24787.120713907196,0.0,66343.38012452547,21069.052606821115,1534.7337440429578,0.0,0.8868406392993231,2.8159385846799645,0.0014959162575277712,354518.55072298297,1554860.581409655,4.385837012587267,1554860.581409655,4.385837012587267,0.85,0.09555595916284965,4.296143414572793,1.267029744233005,1.0,0.0,4.296143414573174,1.2847636165418745,1.2850577752183279,3.3439174018147235,19311.33345886345,1969.2079822226194,3099.015535412006,3099.015535412006,6.647472613183059,5.00498884686358,-0.874360315607646,5.879349162471226,3.4864624776976356,3.4864624776976356,0.9961321364850387,0.0,0.0,0.00022894745715139951,0.9864711378959018,0.00023208733469864517,198.9690670520534,0.0,0.0,0.0,0.051983805411753105,7.826887595028917e-05,0.00015067858120111036,0.0006473367943443221,0.0955559591628451,0.076457731583446,0.0190982275793991,0.09555597292835873,0.07645773158344964,0.019098227579400013,0.4024867729815538,0.4024867729815538,0.10053638564610429,0.0,4.983387006599344,4.979322671688749,4.99965885755131,4.983473308283692,4.979419196052618,4.999704230219606,24787.120713907196,21069.052606821115,0.85,0.9898262264052813,0.6793111326489321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518308667851025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.766191587045,1534.7337440429578,0.4024867729815538,0.10053638564610429,6.112885165565336,3.4864624776976356
5772.0,-30.055472293735683,5.0049836812748545,35.003804812822246,24.096448870282643,4.998285397136055,-26.55012270744983,-40.06595393931491,1.4929358108502406,-0.026519955252126692,-5.009941256646035,40.00758979414366,45067.81344375527,20600.619870647086,20600.619870647086,65668.43331440235,82468.40134628271,82468.40134628271,20600.619870647086,103069.0212169298,103069.0212169298,103069.0212169298,127856.13451872219,97604.96548347468,60204.377580947374,41556.20878058589,24787.11330179239,0.0,66343.32208237828,21069.04630652353,1534.7332772319976,0.0,0.8868406594144802,2.815939544889263,0.0014959162575277712,354518.58768781566,1554860.5039169725,4.385836336700523,1554860.5039169725,4.385836336700523,0.85,0.09555594222082364,4.296143414572793,1.2670296760974455,1.0,0.0,4.296143414573741,1.2847635969321671,1.2850577556041307,3.3439174528538733,19311.32475222627,1969.2070943927104,3099.015535412006,3099.015535412006,6.647472281195998,5.0049836812748545,-0.8743537837490987,5.879337465023953,3.486469240193708,3.486469240193708,0.9961340686267738,0.0,0.0,0.00022894745715139951,0.9864674559946346,0.00023208820094379755,198.96903771398092,0.0,0.0,0.0,0.051983805411753105,7.826915203460183e-05,0.00015067830511679767,0.0006473356082465203,0.09555594222082775,0.07645771597028399,0.019098226250543766,0.0955559786147449,0.0764577159702807,0.019098226250542943,0.4024867089720696,0.4024867089720696,0.10053638319215406,0.0,4.983392849028974,4.979327783957956,4.999667621166964,4.983421301393889,4.979353317127391,4.999707761250704,24787.11330179239,21069.04630652353,0.85,0.9898273293107344,0.6793119794000476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518306522804958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.7650596486,1534.7332772319976,0.4024867089720696,0.10053638319215406,6.112885165565336,3.486469240193708
5773.0,-30.055436446361437,5.004978539506291,35.003804085459954,24.096447857469343,4.9982879244586975,-26.55009019204704,-40.06591894486917,1.4929416701443077,-0.026521526203509893,-5.009937675102399,40.007588439702985,45067.81335480355,20600.617012227696,20600.617012227696,65668.43036703125,82468.38596804942,82468.38596804942,20600.617012227696,103069.00298027712,103069.00298027712,103069.00298027712,127856.1111722612,97604.93571734693,60204.36310410117,41556.191792495294,24787.108191984076,0.0,66343.29998447937,21069.041963186464,1534.7329232114719,0.0,0.8868406825408155,2.815939983579007,0.0014959162575277712,354518.63718239876,1554860.4455081183,4.3858355596356065,1554860.4455081183,4.3858355596356065,0.85,0.09555592550393077,4.296143414572793,1.2670295815868307,1.0,0.0,4.296143414571948,1.2847635695227324,1.2850577281884203,3.3439175241937598,19311.318862942295,1969.206493852875,3099.015535412006,3099.015535412006,6.647471358832312,5.004978539506291,-0.8743467161406207,5.879325255646911,3.4864759966525485,3.4864759966525485,0.9961359990435853,0.0,0.0,0.00022894745715139951,0.986463773801661,0.0002320890672640472,198.9690083734747,0.0,0.0,0.0,0.051983805411753105,7.826946216626001e-05,0.00015067799498513952,0.0006473342758764395,0.09555592550393031,0.07645770039086244,0.019098225113067867,0.09555597395093342,0.07645770039086282,0.01909822511306796,0.40248664428974107,0.40248664428974107,0.10053638153322493,0.0,4.983396147814119,4.979332122098356,4.999666756289969,4.983416148898868,4.97935628207415,4.999670106237204,24787.108191984076,21069.041963186464,0.85,0.9898276145804324,0.6793122043272931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518304382074567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.763927459944,1534.7329232114719,0.40248664428974107,0.10053638153322493,6.112885165565336,3.4864759966525485
5774.0,-30.055400629122595,5.004973321014908,35.0038033409547,24.096448171790712,4.99828184197884,-26.55005856479034,-40.06588786197824,1.4929397776465616,-0.026311910719016396,-5.009940037289123,40.00758648565257,45067.830438708974,20600.62621896592,20600.62621896592,65668.45665767489,82468.41367513117,82468.41367513117,20600.62621896592,103069.03989409709,103069.03989409709,103069.03989409709,127856.14182277996,97604.94533153075,60204.362095108445,41556.20359602478,24787.10192868287,0.0,66343.30552470766,21069.03663938044,1534.7326438431462,0.0,0.88684067759592,2.81593695451178,0.0014959162575277712,354518.604538527,1554860.361241714,4.385835725788379,1554860.361241714,4.385835725788379,0.85,0.09555591100755059,4.296143414572793,1.2670295656519017,1.0,0.0,4.296143414573213,1.284763578375726,1.2850577370434408,3.3439175011516364,19311.320765126522,1969.2066878216847,3099.015535412006,3099.015535412006,6.647474329691325,5.004973321014908,-0.8743431710389755,5.879316492053883,3.486482751687823,3.486482751687823,0.9961379290536637,0.0,0.0,0.00022894745715139951,0.9864600947189658,0.00023208993285899184,198.96897905764246,0.0,0.0,0.0,0.051983805411753105,7.826973763345534e-05,0.0001506777195179442,0.0006473330924298623,0.09555591100755027,0.07645768655729093,0.019098224450259344,0.09555585323581331,0.07645768655729118,0.01909822445025941,0.4024865790255814,0.4024865790255814,0.10053637993202653,0.0,4.9834434419389595,4.979380839993041,4.999708347625813,4.9836281265701246,4.979571221878075,4.999870221901517,24787.10192868287,21069.03663938044,0.85,0.9898279282032241,0.6793124051065673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830224116659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.762796525883,1534.7326438431462,0.4024865790255814,0.10053637993202653,6.112885165565336,3.486482751687823
5775.0,-30.055364850308607,5.004968191145769,35.0038025924823,24.096451664250367,4.998288920784199,-26.550025655894668,-40.065852797683306,1.4929497263702585,-0.026336771980083995,-5.009932699486822,40.007584881091624,45067.829798813626,20600.615584296575,20600.615584296575,65668.4453831102,82468.39823681787,82468.39823681787,20600.615584296575,103069.01382111444,103069.01382111444,103069.01382111444,127856.10742653333,97604.91750052951,60204.34906252527,41556.18715333805,24787.09360541889,0.0,66343.28075875694,21069.029564606055,1534.7320187310581,0.0,0.8868407207397093,2.8159381375717025,0.0014959162575277712,354518.70594215044,1554860.292046687,4.385834276119708,1554860.292046687,4.385834276119708,0.85,0.0955558926504497,4.296143414572793,1.2670294519094751,1.0,0.0,4.296143414572695,1.284763531836181,1.28505769049324,3.3439176222824094,19311.315258710936,1969.2061263235598,3099.015535412006,3099.015535412006,6.647470898063045,5.004968191145769,-0.8743339282009517,5.879302119346721,3.4864894750087667,3.4864894750087667,0.9961398500025048,0.0,0.0,0.00022894745715139951,0.9864564195979759,0.00023209079752829385,198.96894977326897,0.0,0.0,0.0,0.051983805411753105,7.827004838628969e-05,0.0001506774087651098,0.0006473317573911193,0.095555892650453,0.07645766932085497,0.019098223329598034,0.09555585910950931,0.07645766932085232,0.019098223329597375,0.40248651599122065,0.40248651599122065,0.10053638095211305,0.0,4.983471149927254,4.979418029762996,4.999698090276752,4.9835959275067125,4.979580735830439,4.999671011984162,24787.09360541889,21069.029564606055,0.85,0.9898281277632224,0.679312649048712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518300102059014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.761666183023,1534.7320187310581,0.40248651599122065,0.10053638095211305,6.112885165565336,3.4864894750087667
5776.0,-30.055329015651974,5.004963033303068,35.00380186048475,24.096445936616533,4.998287988150792,-26.5499934979756,-40.06581787308676,1.492952470474415,-0.026349402967184687,-5.009932172020408,40.00758386401221,45067.829886466796,20600.618941124158,20600.618941124158,65668.44882759095,82468.3774629144,82468.3774629144,20600.618941124158,103068.99640403857,103068.99640403857,103068.99640403857,127856.0881744666,97604.88084998597,60204.33327353835,41556.16397383069,24787.091770428033,0.0,66343.25574425873,21069.028004863827,1534.7319216434469,0.0,0.8868407271054783,2.815938365050518,0.0014959162575277712,354518.71323139156,1554860.2481861906,4.38583406222437,1554860.2481861906,4.38583406222437,0.85,0.09555587898785947,4.296143414572793,1.2670293606957421,1.0,0.0,4.296143414573416,1.2847635189994238,1.2850576776535438,3.343917655693273,19311.308007332434,1969.2053868887374,3099.015535412006,3099.015535412006,6.64747198125464,5.004963033303068,-0.8743286760646356,5.8792917093677035,3.4864962163666013,3.4864962163666013,0.9961417761047432,0.0,0.0,0.00022894745715139951,0.9864527387557558,0.00023209166355012427,198.96892044319785,0.0,0.0,0.0,0.051983805411753105,7.827035790219845e-05,0.00015067709924920108,0.0006473304276663864,0.09555587898786043,0.0764576560382139,0.01909822294964653,0.09555586146977026,0.07645765603821313,0.01909822294964634,0.4024864540738048,0.4024864540738048,0.10053638095146816,0.0,4.983493273624617,4.979443346623725,4.999707426872192,4.983582769053214,4.979545616649091,4.999745776111297,24787.091770428033,21069.028004863827,0.85,0.9898285528936199,0.6793129065024355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518297965246911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.760536264292,1534.7319216434469,0.4024864540738048,0.10053638095146816,6.112885165565336,3.4864962163666013
5777.0,-30.05529326348258,5.004957860091168,35.00380111584891,24.096440243907296,4.99828678957904,-26.549961440855267,-40.06578294849021,1.4929549669517284,-0.02635704106717185,-5.009930943085774,40.00758203189882,45067.82968320877,20600.620785427967,20600.620785427967,65668.45046863674,82468.35802606514,82468.35802606514,20600.620785427967,103068.9788114931,103068.9788114931,103068.9788114931,127856.06344141334,97604.84545742498,60204.31711456874,41556.1426031736,24787.08462992024,0.0,66343.22723309384,21069.021935432203,1534.731503891033,0.0,0.8868407399909035,2.815938608825502,0.0014959162575277712,354518.73021446617,1554860.1691782048,4.38583362926295,1554860.1691782048,4.38583362926295,0.85,0.09555586375602437,4.296143414572793,1.2670292321173475,1.0,0.0,4.296143414573708,1.2847635073210502,1.2850576659724964,3.3439176860891546,19311.301004848126,1969.2046728340592,3099.015535412006,3099.015535412006,6.647472576380345,5.004957860091168,-0.8743230363211163,5.8792808964122845,3.4865029407359627,3.4865029407359627,0.9961436973531322,0.0,0.0,0.00022894745715139951,0.9864490664011745,0.0002320925275814392,198.96889118064973,0.0,0.0,0.0,0.051983805411753105,7.827066741923871e-05,0.0001506767897321608,0.000647329097936792,0.09555586375602482,0.07645764145196489,0.019098222304059925,0.09555584512019331,0.07645764145196454,0.019098222304059838,0.40248639235444816,0.40248639235444816,0.10053638131609924,0.0,4.9835089325144395,4.979458728997599,4.999724190313884,4.983573902018577,4.9795225943335595,4.999793580622452,24787.08462992024,21069.021935432203,0.85,0.9898290030105665,0.6793131953750916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518295825100358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.759408656904,1534.731503891033,0.40248639235444816,0.10053638131609924,6.112885165565336,3.4865029407359627
5778.0,-30.055257563031436,5.00495274719528,35.00380037914098,24.096444015763723,4.998292235320306,-26.549928765822507,-40.065751725900896,1.4929634381113526,-0.026342055715986135,-5.009925252952798,40.007580773545484,45067.84558411114,20600.61354750659,20600.61354750659,65668.45913161774,82468.3507654774,82468.3507654774,20600.61354750659,103068.964312984,103068.964312984,103068.964312984,127856.04337342377,97604.8251326799,60204.31995131353,41556.11686818486,24787.07906043977,0.0,66343.19592862463,21069.017201373805,1534.731075234736,0.0,0.8868407734979468,2.8159390761691783,0.0014959162575277712,354518.808848397,1554860.1149130254,4.385832503397389,1554860.1149130254,4.385832503397389,0.85,0.09555584703976852,4.296143414572793,1.2670291837630794,1.0,0.0,4.296143414572103,1.2847634676934676,1.2850576263358406,3.343917789229832,19311.296983559347,1969.2042627767228,3099.015535412006,3099.015535412006,6.647470240825299,5.00495274719528,-0.8743147666156128,5.879267513810893,3.4865096518725447,3.4865096518725447,0.996145614820727,0.0,0.0,0.00022894745715139951,0.9864453993736516,0.00023209339036582344,198.96886196044073,0.0,0.0,0.0,0.051983805411753105,7.827094412843055e-05,0.00015067651302296897,0.0006473279091544198,0.09555584703977282,0.07645762554790964,0.019098221491863188,0.09555583790022196,0.0764576255479062,0.019098221491862327,0.4024863302077246,0.4024863302077246,0.10053638242973748,0.0,4.983521622714022,4.979478413064214,4.999708876198895,4.98358319723684,4.979567964564808,4.9996584381937055,24787.07906043977,21069.017201373805,0.85,0.9898296006461189,0.6793137555899088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518293689880801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.758280591508,1534.731075234736,0.4024863302077246,0.10053638242973748,6.112885165565336,3.4865096518725447
5779.0,-30.05522190058295,5.004947570236135,35.003799641754405,24.096433573309355,4.9982878096494,-26.549897112201847,-40.06571687115354,1.492963021268301,-0.02636180050603798,-5.00992687248088,40.00757928036198,45067.84525476284,20600.62123509744,20600.62123509744,65668.46648986028,82468.32477362166,82468.32477362166,20600.62123509744,103068.9460087191,103068.9460087191,103068.9460087191,127856.02126009551,97604.78183017425,60204.3023113153,41556.08835428772,24787.075251376416,0.0,66343.16360566413,21069.013963669953,1534.7309135611245,0.0,0.8868407706633116,2.8159391464819348,0.0014959162575277712,354518.7864675726,1554860.0505210415,4.385832598643577,1554860.0505210415,4.385832598643577,0.85,0.09555583370532679,4.296143414572793,1.267029101890512,1.0,0.0,4.296143414573506,1.284763469643435,1.2850576282862545,3.343917784154555,19311.28841607771,1969.2033891367298,3099.015535412006,3099.015535412006,6.647472721481094,5.004947570236135,-0.8743108045076173,5.879258374743753,3.4865163725824373,3.4865163725824373,0.9961475350235535,0.0,0.0,0.00022894745715139951,0.9864417362643076,0.00023209425223473637,198.96883277134486,0.0,0.0,0.0,0.051983805411753105,7.82712530285744e-05,0.00015067620412282512,0.000647326582075101,0.095555833705326,0.07645761255008887,0.019098221155237134,0.09555582991461517,0.0764576125500895,0.019098221155237294,0.4024862679903318,0.4024862679903318,0.10053638220771863,0.0,4.983530928643063,4.979484295225916,4.999731887535177,4.983565071974851,4.979504745643283,4.999820853749156,24787.075251376416,21069.013963669953,0.85,0.9898301938114653,0.679314081593105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829155775063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.757152681765,1534.7309135611245,0.4024862679903318,0.10053638220771863,6.112885165565336,3.4865163725824373
5780.0,-30.055186284207966,5.004942443295308,35.00379889600594,24.09643231602388,4.998291758649612,-26.54986466250279,-40.0656818767078,1.4929701369444641,-0.026402583844571836,-5.009921817033772,40.007577562031024,45067.84421081747,20600.615232899276,20600.615232899276,65668.45944371674,82468.30229900374,82468.30229900374,20600.615232899276,103068.91753190302,103068.91753190302,103068.91753190302,127855.98473938007,97604.7456814297,60204.28759324356,41556.06454242904,24787.067207477052,0.0,66343.1317499061,21069.007126355493,1534.7303560475439,0.0,0.8868408026062424,2.815940272275344,0.0014959162575277712,354518.85633056686,1554859.9764198102,4.38583152533359,1554859.9764198102,4.38583152533359,0.85,0.09555581641222827,4.296143414572793,1.2670289870491254,1.0,0.0,4.296143414573081,1.2847634363567253,1.2850575949919236,3.343917870791532,19311.281263981073,1969.20265982584,3099.015535412006,3099.015535412006,6.647470784673069,5.004942443295308,-0.8743029324220766,5.879245375717384,3.486523065445087,3.486523065445087,0.9961494472700249,0.0,0.0,0.00022894745715139951,0.9864380779021045,0.00023209511299311438,198.96880361996784,0.0,0.0,0.0,0.051983805411753105,7.827156316792891e-05,0.0001506758939834706,0.0006473252496719556,0.09555581641222807,0.07645759616193305,0.019098220250295023,0.09555583684691982,0.0764575961619332,0.019098220250295065,0.40248620489221076,0.40248620489221076,0.10053638323204209,0.0,4.983526668095578,4.979480422276367,4.999726072444389,4.983519233189213,4.979474539346882,4.999712423825429,24787.067207477052,21069.007126355493,0.85,0.9898305628873133,0.6793143920415132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518289427890712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.756025200715,1534.7303560475439,0.40248620489221076,0.10053638323204209,6.112885165565336,3.486523065445087
5781.0,-30.05515068867547,5.004937281902697,35.00379815183318,24.096426763013028,4.998289653788168,-26.549832837009628,-40.065650758892275,1.4929718021223168,-0.026385277394751938,-5.009921716813,40.00757611643045,45067.860208906335,20600.619367113293,20600.619367113293,65668.47957601963,82468.28740910317,82468.28740910317,20600.619367113293,103068.90677621646,103068.90677621646,103068.90677621646,127855.96979040088,97604.71451199967,60204.287311802844,41556.03022244092,24787.063014184423,0.0,66343.09323662534,21069.003562056758,1534.7301343983634,0.0,0.8868408083494876,2.815940056649758,0.0014959162575277712,354518.8577155534,1554859.9140797951,4.385831332355612,1554859.9140797951,4.385831332355612,0.85,0.09555580189119775,4.296143414572793,1.2670289134187622,1.0,0.0,4.296143414573606,1.2847634285671223,1.285057587200537,3.3439178910659204,19311.275097051115,1969.2020309739937,3099.015535412006,3099.015535412006,6.647472118714145,5.004937281902697,-0.8742979767866412,5.879235258689338,3.486529764768331,3.486529764768331,0.9961513613623802,0.0,0.0,0.00022894745715139951,0.9864344216953768,0.0002320959732507199,198.96877448565863,0.0,0.0,0.0,0.051983805411753105,7.827183895148246e-05,0.00015067561819991706,0.0006473240648662581,0.09555580189119765,0.07645758205466413,0.01909821983653352,0.09555581634834305,0.07645758205466421,0.01909821983653354,0.40248614050161846,0.40248614050161846,0.10053638351997704,0.0,4.983528584681778,4.979478973804703,4.9997414592046425,4.983536439418231,4.9794733704081295,4.9998031968021905,24787.063014184423,21069.003562056758,0.85,0.9898314409579974,0.6793150275366749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828730078305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.754897985407,1534.7301343983634,0.40248614050161846,0.10053638351997704,6.112885165565336,3.486529764768331
5782.0,-30.05511506060104,5.004932194364613,35.00379741506936,24.09643563386055,4.998296077699468,-26.54980012929054,-40.06561572952194,1.4929811463889553,-0.026299034884630146,-5.009915245035075,40.00757484388584,45067.859048337676,20600.610504570075,20600.610504570075,65668.46955290774,82468.29796938642,82468.29796938642,20600.610504570075,103068.90847395649,103068.90847395649,103068.90847395649,127855.96556968184,97604.71246180158,60204.27354075286,41556.04324560969,24787.057095725344,0.0,66343.10034133503,21068.998531366542,1534.7296701269695,0.0,0.8868408458849234,2.8159396792536713,0.0014959162575277712,354518.9471513351,1554859.8592026378,4.385830071132722,1554859.8592026378,4.385830071132722,0.85,0.0955557841021441,4.296143414572793,1.2670288095669822,1.0,0.0,4.296143414572283,1.2847633848552023,1.2850575434786087,3.34391800483712,19311.274691415594,1969.2019896106822,3099.015535412006,3099.015535412006,6.647469258921053,5.004932194364613,-0.8742892701169112,5.879221464481524,3.486536445153719,3.486536445153719,0.9961532700439196,0.0,0.0,0.00022894745715139951,0.9864307621607307,0.00023209683429772685,198.96874532472296,0.0,0.0,0.0,0.051983805411753105,7.827214940250625e-05,0.00015067530774889328,0.0006473227311241368,0.09555578410214535,0.07645756519339207,0.019098218908753278,0.09555577867961342,0.07645756519339107,0.019098218908753028,0.40248607522155216,0.40248607522155216,0.10053638450117008,0.0,4.983543649894727,4.979503633728996,4.999718106920341,4.983616210150444,4.979614574340019,4.999637002361624,24787.057095725344,21068.998531366542,0.85,0.9898311838766004,0.6793149372951173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285174920784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.753771539768,1534.7296701269695,0.40248607522155216,0.10053638450117008,6.112885165565336,3.486536445153719
5783.0,-30.055079444647628,5.0049271065267975,35.00379669880865,24.096429522056155,4.998297459819642,-26.54976793671739,-40.06558080492539,1.4929859518893982,-0.026365606861702418,-5.009913084696621,40.0075739675549,45067.858169089595,20600.610540537757,20600.610540537757,65668.46870962736,82468.26562923785,82468.26562923785,20600.610540537757,103068.87616977561,103068.87616977561,103068.87616977561,127855.93166885611,97604.66533904317,60204.2578788949,41556.008289053636,24787.055499080492,0.0,66343.06378813412,21068.997174218417,1534.7295484340214,0.0,0.8868408600492567,2.815940805855171,0.0014959162575277712,354518.97700581816,1554859.8214117826,4.3858295951989765,1554859.8214117826,4.3858295951989765,0.85,0.09555576913833635,4.296143414572793,1.267028731540777,1.0,0.0,4.296143414574733,1.28476336237536,1.2850575209936195,3.343918063346532,19311.265368089815,1969.2010388960364,3099.015535412006,3099.015535412006,6.647469270527216,5.0049271065267975,-0.8742830802834858,5.879210186810283,3.4865431392162347,3.4865431392162347,0.9961551826332099,0.0,0.0,0.00022894745715139951,0.9864271038857263,0.00023209769505473988,198.96871617371662,0.0,0.0,0.0,0.051983805411753105,7.827245892609675e-05,0.00015067499822530277,0.0006473214013664017,0.09555576913833812,0.07645755089714154,0.019098218241196573,0.09555581085888334,0.07645755089714014,0.019098218241196223,0.4024860108128504,0.4024860108128504,0.10053638369705874,0.0,4.983543594597506,4.9795071845306325,4.999703611289533,4.983547477834918,4.979525493888389,4.999649736147603,24787.055499080492,21068.997174218417,0.85,0.9898317165354154,0.6793152983258857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828304711565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.75264693257,1534.7295484340214,0.4024860108128504,0.10053638369705874,6.112885165565336,3.4865431392162347
5784.0,-30.055043930185466,5.004921959149121,35.00379596527601,24.096424388140463,4.998292687216613,-26.549736450961323,-40.06554972203446,1.4929852079924606,-0.02628114153299066,-5.0099144491278365,40.00757203195027,45067.87403713594,20600.6176853211,20600.6176853211,65668.49172245704,82468.26409477036,82468.26409477036,20600.6176853211,103068.88178009147,103068.88178009147,103068.88178009147,127855.9307087056,97604.64640808904,60204.25635045438,41555.9889529274,24787.048928614124,0.0,66343.03788154153,21068.991589322006,1534.729225376566,0.0,0.8868408601142033,2.8159395371230587,0.0014959162575277712,354518.95815025904,1554859.73794086,4.385829593016713,1554859.73794086,4.385829593016713,0.85,0.0955557541563386,4.296143414572793,1.267028696923517,1.0,0.0,4.2961434145735735,1.2847633658552653,1.2850575244743216,3.343918054289208,19311.261622565176,1969.2006569588166,3099.015535412006,3099.015535412006,6.647471576028193,5.004921959149121,-0.8742789932654897,5.879200952414611,3.4865498247091016,3.4865498247091016,0.996157092774029,0.0,0.0,0.00022894745715139951,0.9864234560499219,0.00023209855336186645,198.96868710578752,0.0,0.0,0.0,0.051983805411753105,7.827273440304277e-05,0.00015067472274835674,0.0006473202178779342,0.09555575415633948,0.07645753670259083,0.019098217453748654,0.09555574769857672,0.07645753670259013,0.019098217453748477,0.40248594583706016,0.40248594583706016,0.10053638198643934,0.0,4.983562056272376,4.9795248115654545,4.99972541230926,4.983633307594857,4.979592726345629,4.999810022264569,24787.048928614124,21068.991589322006,0.85,0.989832449935607,0.6793158027765724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518280920035036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.75152327015,1534.729225376566,0.40248594583706016,0.10053638198643934,6.112885165565336,3.4865498247091016
5785.0,-30.0550083574644,5.004916933743811,35.00379524142722,24.096432665269845,4.998302935861719,-26.54970341055889,-40.06551465773953,1.4929979889562492,-0.026288249263302532,-5.0099051314208936,40.00757084694885,45067.87242203055,20600.603048637244,20600.603048637244,65668.47547066779,82468.25552050263,82468.25552050263,20600.603048637244,103068.85856913988,103068.85856913988,103068.85856913988,127855.90090465947,97604.62689893342,60204.24380046146,41555.9812205244,24787.0423355196,0.0,66343.023556044,21068.98598519166,1534.728655069604,0.0,0.8868409118128723,2.8159407180916207,0.0014959162575277712,354519.08691497217,1554859.6868389177,4.385827855897178,1554859.6868389177,4.385827855897178,0.85,0.09555573484210378,4.296143414572793,1.2670285375742245,1.0,0.0,4.296143414572596,1.284763306066688,1.2850574646720552,3.3439182099039444,19311.257762642294,1969.200263356222,3099.015535412006,3099.015535412006,6.647466853017389,5.004916933743811,-0.8742686127052517,5.8791855464490625,3.486556483761047,3.486556483761047,0.9961589953602992,0.0,0.0,0.00022894745715139951,0.9864198022446928,0.0002320994130799155,198.96865799018312,0.0,0.0,0.0,0.051983805411753105,7.827304516687664e-05,0.0001506744119845229,0.0006473188827919359,0.09555573484210432,0.07645751883395449,0.01909821600814983,0.09555575783524305,0.07645751883395406,0.019098216008149725,0.4024858812639244,0.4024858812639244,0.10053638174294655,0.0,4.983569479617927,4.979544432234093,4.999683998249282,4.983616882157605,4.9796406250727046,4.999536057487717,24787.0423355196,21068.98598519166,0.85,0.9898324187047884,0.6793159251169638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518278799016373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.75039876172,1534.728655069604,0.4024858812639244,0.10053638174294655,6.112885165565336,3.486556483761047
5786.0,-30.05497282777685,5.004911838161382,35.00379453315917,24.096427426580362,4.998298801354144,-26.549671847328312,-40.065483609773196,1.492997820905624,-0.02621777010972437,-5.009907062735122,40.00756985307321,45067.88830562438,20600.611469891443,20600.611469891443,65668.49977551583,82468.25079184599,82468.25079184599,20600.611469891443,103068.86226173743,103068.86226173743,103068.86226173743,127855.90400632977,97604.60504259009,60204.24255636836,41555.958318024146,24787.04174459234,0.0,66343.00006261648,21068.98548290349,1534.7286878900443,0.0,0.8868409055842865,2.815939566901981,0.0014959162575277712,354519.0602254497,1554859.6439790744,4.385828065182986,1554859.6439790744,4.385828065182986,0.85,0.09555572160171374,4.296143414572793,1.2670284936157987,1.0,0.0,4.296143414571822,1.2847633068528188,1.285057465458366,3.343918207857842,19311.253438323936,1969.199822398468,3099.015535412006,3099.015535412006,6.6474695704139615,5.004911838161382,-0.874264835271382,5.879176673432764,3.4865631710290272,3.4865631710290272,0.9961609060082935,0.0,0.0,0.00022894745715139951,0.9864161528741754,0.0002321002717608614,198.96862890980938,0.0,0.0,0.0,0.051983805411753105,7.827332033620296e-05,0.00015067413681519654,0.0006473177006250466,0.09555572160171533,0.07645750624479115,0.019098215356924176,0.09555572014328224,0.07645750624478989,0.01909821535692386,0.40248581714561077,0.40248581714561077,0.10053637885264087,0.0,4.98359417676312,4.979573240004925,4.9996922354404205,4.9836892926253995,4.97968480027788,4.999721512270412,24787.04174459234,21068.98548290349,0.85,0.9898331355762621,0.6793164050930464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518276674518953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.749276604225,1534.7286878900443,0.40248581714561077,0.10053637885264087,6.112885165565336,3.4865631710290272
