time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5787.0,-30.054937363281713,5.004906713766633,35.00379379411572,24.096422013267897,4.998295810209014,-26.549640228363526,-40.06544875502584,1.4929986752908764,-0.026178826998432214,-5.009906641857266,40.00756754013656,45067.88714386027,20600.614927369785,20600.614927369785,65668.50207123006,82468.24034687888,82468.24034687888,20600.614927369785,103068.85527424866,103068.85527424866,103068.85527424866,127855.88734345243,97604.57799211283,60204.22478909444,41555.94800335376,24787.032069203768,0.0,66342.98007255753,21068.9772588232,1534.7281444655978,0.0,0.886840916098942,2.8159391045038387,0.0014959162575277712,354519.0660417116,1554859.5442361126,4.385827711881574,1554859.5442361126,4.385827711881574,0.85,0.09555570532127117,4.296143414572793,1.2670283914124596,1.0,0.0,4.2961434145725494,1.2847633028560563,1.2850574614606884,3.3439182182604172,19311.248086336476,1969.1992766476296,3099.015535412006,3099.015535412006,6.647470686083861,5.004906713766633,-0.8742597199032991,5.8791664336699325,3.486569828751234,3.486569828751234,0.9961628082146383,0.0,0.0,0.00022894745715139951,0.9864125102142883,0.0002321011288691614,198.96859988280283,0.0,0.0,0.0,0.051983805411753105,7.827362924501689e-05,0.00015067382790638262,0.00064731637350848,0.09555570532126736,0.07645749112684305,0.019098214194424305,0.09555567175041801,0.0764574911268461,0.01909821419442507,0.4024857539615861,0.4024857539615861,0.10053637682945143,0.0,4.983620744726295,4.97960044382512,4.9997162553991075,4.98372781485881,4.979710059099659,4.999813135459817,24787.032069203768,21068.9772588232,0.85,0.9898334684304231,0.6793165922690048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518274552592234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.748154770383,1534.7281444655978,0.4024857539615861,0.10053637682945143,6.112885165565336,3.486569828751234
5788.0,-30.05490186283877,5.004901685671711,35.003793065375106,24.09642533110457,4.9983041057197175,-26.54960744834126,-40.0654137256555,1.4930096912222026,-0.026232303388837863,-5.009898844699853,40.007566362143656,45067.88538527381,20600.6033713907,20600.6033713907,65668.4887566645,82468.21884143347,82468.21884143347,20600.6033713907,103068.82221282416,103068.82221282416,103068.82221282416,127855.84836189618,97604.54473953076,60204.211283370954,41555.926062399776,24787.026149072022,0.0,66342.9522114718,21068.97222671122,1534.7276461109502,0.0,0.8868409600356221,2.8159407170475044,0.0014959162575277712,354519.1737934315,1554859.4934364099,4.3858262355716295,1554859.4934364099,4.3858262355716295,0.85,0.09555568722218213,4.296143414572793,1.2670283018471675,1.0,0.0,4.296143414573839,1.2847632513241993,1.2850574099170327,3.3439183523849847,19311.241507250994,1969.1986057676163,3099.015535412006,3099.015535412006,6.647466957164479,5.004901685671711,-0.874250252600131,5.879151938271842,3.4865764692890875,3.4865764692890875,0.9961647055111679,0.0,0.0,0.00022894745715139951,0.9864088638766445,0.00023210198684916783,198.9685708263822,0.0,0.0,0.0,0.051983805411753105,7.827393970260597e-05,0.00015067351744879354,0.0006473150397381532,0.09555568722218681,0.07645747432734748,0.019098212894839327,0.0955557001756358,0.07645747432734375,0.019098212894838394,0.40248569144689145,0.40248569144689145,0.10053637646293434,0.0,4.983626940247177,4.979614751743554,4.999689968610369,4.983666541311038,4.979686803480547,4.999599645929038,24787.026149072022,21068.97222671122,0.85,0.9898336834234117,0.6793168510442142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518272434559594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.747032814843,1534.7276461109502,0.40248569144689145,0.10053637646293434,6.112885165565336,3.4865764692890875
5789.0,-30.05486641493447,5.004896536945221,35.003792330954504,24.09641034845265,4.998295140417775,-26.54957644180423,-40.06538271261377,1.4930051672875673,-0.02623142218845942,-5.009903801055435,40.00756473922001,45067.9012762736,20600.617847178713,20600.617847178713,65668.51912345231,82468.1928719394,82468.1928719394,20600.617847178713,103068.81071911812,103068.81071911812,103068.81071911812,127855.83375224724,97604.49959162394,60204.207995958284,41555.87955073962,24787.02303312913,0.0,66342.90258386875,21068.969578159762,1534.7276010659828,0.0,0.8868409406928051,2.8159401269433526,0.0014959162575277712,354519.1052997699,1554859.4234495377,4.3858268855067735,1554859.4234495377,4.3858268855067735,0.85,0.09555567506546397,4.296143414572793,1.2670282397558918,1.0,0.0,4.296143414572876,1.28476327248689,1.2850574310845688,3.3439182973037793,19311.232574653295,1969.1976948961467,3099.015535412006,3099.015535412006,6.647471628256911,5.004896536945221,-0.8742483005230337,5.879144837468255,3.4865831303367303,3.4865831303367303,0.9961666086676372,0.0,0.0,0.00022894745715139951,0.9864052229498821,0.00023210284356232775,198.96854181297186,0.0,0.0,0.0,0.051983805411753105,7.827421456530918e-05,0.00015067324258609033,0.0006473138588885609,0.09555567506546549,0.07645746253386171,0.019098212531603778,0.09555567526237138,0.0764574625338605,0.019098212531603476,0.40248562870344534,0.40248562870344534,0.10053637438582574,0.0,4.983637912537461,4.979617366198568,4.999734401257911,4.98367237886697,4.979618403478241,4.999902708588365,24787.02303312913,21068.969578159762,0.85,0.989834881590176,0.6793175987333397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518270314380675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.745912761608,1534.7276010659828,0.40248562870344534,0.10053637438582574,6.112885165565336,3.4865831303367303
5790.0,-30.054830978064114,5.004891518381066,35.00379159217703,24.096423864271515,4.9983053736147065,-26.5495435251937,-40.06534768324343,1.4930179207442904,-0.026147758041645375,-5.009894045334697,40.00756314347604,45067.89915468311,20600.60222769861,20600.60222769861,65668.50138238171,82468.20709540664,82468.20709540664,20600.60222769861,103068.80932310526,103068.80932310526,103068.80932310526,127855.82298985071,97604.50293227515,60204.194991551616,41555.89771191504,24787.013666745443,0.0,66342.91137866047,21068.961616733624,1534.72686359622,0.0,0.8868409961070257,2.8159401667329145,0.0014959162575277712,354519.24011759646,1554859.3546347632,4.385825023541757,1554859.3546347632,4.385825023541757,0.85,0.09555565524324579,4.296143414572793,1.2670281688729306,1.0,0.0,4.296143414571157,1.284763212826998,1.285057371411017,3.343918452583603,19311.233235607375,1969.1977622947056,3099.015535412006,3099.015535412006,6.647466588114349,5.004891518381066,-0.8742377050271068,5.879129223408173,3.486589746613692,3.486589746613692,0.9961684990324835,0.0,0.0,0.00022894745715139951,0.9864015831709245,0.0002321037000117297,198.96851280860108,0.0,0.0,0.0,0.051983805411753105,7.827452502504405e-05,0.00015067293212635546,0.0006473125251090153,0.09555565524324587,0.07645744413197615,0.01909821111126972,0.09555563666680733,0.07645744413197608,0.019098211111269702,0.40248556507713323,0.40248556507713323,0.1005363752130319,0.0,4.983655879153673,4.979647105198808,4.999705231741814,4.983746287293059,4.9797846039409706,4.999607101902427,24787.013666745443,21068.961616733624,0.85,0.9898344829573505,0.6793174766999964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518268197340118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.744792839196,1534.72686359622,0.40248556507713323,0.1005363752130319,6.112885165565336,3.486589746613692
5791.0,-30.054795581887003,5.00488642897077,35.00379086992982,24.09641338689255,4.998301171785227,-26.54951208885622,-40.0653166352771,1.493017678754435,-0.026171043386341353,-5.0098960533908725,40.00756214740075,45067.91454391184,20600.61072923549,20600.61072923549,65668.52527314733,82468.18000373173,82468.18000373173,20600.61072923549,103068.79073296722,103068.79073296722,103068.79073296722,127855.80382128656,97604.45874148796,60204.193281668064,41555.850510911,24787.01308831934,0.0,66342.86359923033,21068.96112507144,1534.726896340456,0.0,0.8868409894959424,2.815940238200437,0.0014959162575277712,354519.2123675398,1554859.3116800685,4.385825245679783,1554859.3116800685,4.385825245679783,0.85,0.09555564261877185,4.296143414572793,1.2670280842529613,1.0,0.0,4.296143414572378,1.2847632139590115,1.2850573725432897,3.3439184496372536,19311.22449237758,1969.196870733388,3099.015535412006,3099.015535412006,6.647469331416787,5.00488642897077,-0.8742340124905361,5.879120441461306,3.4865963935750806,3.4865963935750806,0.9961703981643087,0.0,0.0,0.00022894745715139951,0.986397947586098,0.0002321045554805514,198.96848383754528,0.0,0.0,0.0,0.051983805411753105,7.827480019918076e-05,0.00015067265695221875,0.0006473113429214601,0.09555564261877163,0.0764574318460224,0.019098210772749227,0.09555564041837267,0.07645743184602258,0.01909821077274927,0.402485502391827,0.402485502391827,0.10053637392811367,0.0,4.9836704690769125,4.979661046505726,4.99972241625386,4.983725010004548,4.979712995027796,4.999787336470433,24787.01308831934,21068.96112507144,0.85,0.9898355559362556,0.6793181979023692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518266080959157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.743673877334,1534.726896340456,0.402485502391827,0.10053637392811367,6.112885165565336,3.4865963935750806
5792.0,-30.054760156962786,5.0048813853370895,35.003790138421145,24.09641743814575,4.998304778276657,-26.54947984571549,-40.065281675755955,1.493024467029353,-0.026109864614227263,-5.009891244574349,40.00756043314515,45067.91280693766,20600.60523604161,20600.60523604161,65668.51804297927,82468.18196766626,82468.18196766626,20600.60523604161,103068.78720370786,103068.78720370786,103068.78720370786,127855.79231529328,97604.44696605965,60204.177805331085,41555.85462303174,24787.005111585415,0.0,66342.85973461714,21068.954344847603,1534.7263507498958,0.0,0.8868410201692085,2.8159399959137867,0.0014959162575277712,354519.2788223221,1554859.2377546106,4.3858242150319695,1554859.2377546106,4.3858242150319695,0.85,0.09555562528178696,4.296143414572793,1.267027974906378,1.0,0.0,4.296143414572781,1.2847631822038783,1.2850573407808858,3.343918532287953,19311.222162587095,1969.196633160875,3099.015535412006,3099.015535412006,6.647467558855852,5.0048813853370895,-0.8742263304630695,5.879107715800159,3.4866030108002763,3.4866030108002763,0.9961722888000789,0.0,0.0,0.00022894745715139951,0.9863943090631003,0.00023210541164705116,198.96845484296912,0.0,0.0,0.0,0.051983805411753105,7.827511004199524e-05,0.00015067234710940429,0.0006473100117922932,0.09555562528178978,0.07645741561472118,0.019098209667068596,0.09555560153192512,0.07645741561471893,0.019098209667068034,0.4024854395207581,0.4024854395207581,0.10053637374619398,0.0,4.983690823513427,4.979688367454003,4.999714876186715,4.983781379960135,4.979806791404542,4.99969385874499,24787.005111585415,21068.954344847603,0.85,0.9898355046144324,0.679318211292324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826396700911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.74255528148,1534.7263507498958,0.4024854395207581,0.10053637374619398,6.112885165565336,3.4866030108002763
5793.0,-30.05472481921757,5.004876314565056,35.00378940899596,24.096411815285705,4.998303287512643,-26.549448190817508,-40.0652468210086,1.4930266591125692,-0.026108486597536285,-5.009890710769171,40.00755903081456,45067.91107451996,20600.608492644034,20600.608492644034,65668.519567164,82468.16402449718,82468.16402449718,20600.608492644034,103068.77251714122,103068.77251714122,103068.77251714122,127855.77343300552,97604.41311986824,60204.16016989078,41555.836611086066,24787.000915864308,0.0,66342.83752695037,21068.95077848466,1534.7261182936145,0.0,0.8868410279618899,2.815940040121548,0.0014959162575277712,354519.28619917034,1554859.1772805885,4.385823953191259,1554859.1772805885,4.385823953191259,0.85,0.09555561080276685,4.296143414572793,1.2670278930338106,1.0,0.0,4.296143414572878,1.284763171949448,1.2850573305241075,3.3439185589776814,19311.2154660549,1969.19595030463,3099.015535412006,3099.015535412006,6.647468609706481,5.004876314565056,-0.8742211636976034,5.8790974782626595,3.4866096333524004,3.4866096333524004,0.9961741809578287,0.0,0.0,0.00022894745715139951,0.9863906795087467,0.00023210626570946766,198.96842591975553,0.0,0.0,0.0,0.051983805411753105,7.82754189573392e-05,0.0001506720381940603,0.0006473086846476724,0.09555561080276623,0.07645740178782669,0.019098209014939534,0.09555558939844701,0.07645740178782719,0.019098209014939662,0.4024853773220715,0.4024853773220715,0.10053637295817167,0.0,4.983708901085322,4.979708165351553,4.999726063689707,4.983782224171648,4.979788371565007,4.9997718286112445,24787.000915864308,21068.95077848466,0.85,0.9898358589273115,0.6793184125748627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826185134284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.741438441399,1534.7261182936145,0.4024853773220715,0.10053637295817167,6.112885165565336,3.4866096333524004
5794.0,-30.054689469170768,5.004871238377482,35.00378866734027,24.09641125649216,4.998302828219394,-26.549416421672984,-40.065215703193076,1.4930297807216548,-0.02604096141038781,-5.009888933179332,40.007557215724525,45067.92604896161,20600.609142508863,20600.609142508863,65668.53519147048,82468.16362904734,82468.16362904734,20600.609142508863,103068.7727715562,103068.7727715562,103068.7727715562,127855.76640111457,97604.39726160729,60204.15968152178,41555.819533428345,24786.993629558357,0.0,66342.8131629867,21068.944585124602,1534.7256816158347,0.0,0.8868410435772335,2.8159393606549847,0.0014959162575277712,354519.31076433277,1554859.0990067578,4.3858234285024675,1554859.0990067578,4.3858234285024675,0.8499999999999999,0.09555559512778866,4.296143414572793,1.267027842481621,1.0,0.0,4.296143414573363,1.2847631573467528,1.2850573159180692,3.34391859698486,19311.21232846834,1969.1956303598417,3099.015535412006,3099.015535412006,6.647468819406891,5.004871238377482,-0.8742152864436292,5.879086524821111,3.4866162393117324,3.4866162393117324,0.9961760683747807,0.0,0.0,0.00022894745715139951,0.9863870487053066,0.00023210712007209247,198.96839698648176,0.0,0.0,0.0,0.051983805411753105,7.827569475345318e-05,0.00015067176239794632,0.0006473074997880137,0.09555559512778872,0.07645738690956912,0.0190982082182196,0.0955555408355199,0.07645738690956908,0.019098208218219594,0.4024853152231063,0.4024853152231063,0.10053637281637978,0.0,4.983736039833218,4.979738640882545,4.99973984042083,4.9838479717689665,4.979863921716287,4.99979832701996,24786.993629558357,21068.944585124602,0.85,0.9898364579467004,0.6793188877631956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518259740883728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.740321035662,1534.7256816158347,0.4024853152231063,0.10053637281637978,6.112885165565336,3.4866162393117324
5795.0,-30.054654175206593,5.004866213716006,35.00378793420423,24.096404620818817,4.998307597736699,-26.54938418010774,-40.06518077859653,1.4930376026378414,-0.02619514448440441,-5.009883793254598,40.00755598056711,45067.92374747718,20600.602959377175,20600.602959377175,65668.52670685435,82468.11436308954,82468.11436308954,20600.602959377175,103068.71732246672,103068.71732246672,103068.71732246672,127855.70581576474,97604.3348149865,60204.14419937416,41555.767350680384,24786.988493298017,0.0,66342.7558439784,21068.940219303313,1534.72528609482,0.0,0.8868410742007606,2.815941985834698,0.0014959162575277712,354519.38179483614,1554859.0457419066,4.385822399526012,1554859.0457419066,4.385822399526012,0.85,0.09555557879168357,4.296143414572793,1.267027716101147,1.0,0.0,4.296143414571752,1.2847631207563122,1.2850572793192507,3.343918692220669,19311.199973287763,1969.1943704820467,3099.015535412006,3099.015535412006,6.64746682421467,5.004866213716006,-0.8742074246852036,5.879073638401209,3.4866228351860893,3.4866228351860893,0.9961779529103112,0.0,0.0,0.00022894745715139951,0.9863834236764988,0.00023210797308216598,198.9683680991189,0.0,0.0,0.0,0.051983805411753105,7.827600429000458e-05,0.00015067145286139493,0.0006473061699745968,0.09555557879168503,0.07645737142685675,0.019098207364828264,0.095555608591424,0.07645737142685559,0.019098207364827976,0.4024852538648933,0.4024852538648933,0.10053637335611043,0.0,4.983724608014938,4.979727533081132,4.999727108802688,4.983688648770169,4.9796928713459465,4.999685954686868,24786.988493298017,21068.940219303313,0.85,0.9898371852578799,0.6793194399922983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825762969055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.739205054293,1534.72528609482,0.4024852538648933,0.10053637335611043,6.112885165565336,3.4866228351860893
5796.0,-30.05461890048173,5.004861132864386,35.00378719962142,24.096399347204738,4.998303719799263,-26.549352820659607,-40.06514592384917,1.4930376399771286,-0.02613460963328862,-5.00988498566574,40.00755447215402,45067.92193426988,20600.609702194353,20600.609702194353,65668.53163646423,82468.1083700173,82468.1083700173,20600.609702194353,103068.71807221166,103068.71807221166,103068.71807221166,127855.7024771572,97604.31191523056,60204.12547948302,41555.76270638616,24786.984404945535,0.0,66342.7471113317,21068.936744203704,1534.7251007861205,0.0,0.8868410735944484,2.815941051513683,0.0014959162575277712,354519.3653164685,1554858.9806931955,4.385822419898616,1554858.9806931955,4.385822419898616,0.85,0.0955555649431455,4.296143414572793,1.2670276270853353,1.0,0.0,4.296143414575707,1.2847631205816414,1.28505727914454,3.3439186926752935,19311.19544252827,1969.1939084731557,3099.015535412006,3099.015535412006,6.647469000007951,5.004861132864386,-0.8742032960683126,5.879064428932699,3.4866294381438396,3.4866294381438396,0.9961798394696685,0.0,0.0,0.00022894745715139951,0.9863798006381046,0.0002321088256301374,198.9683392275113,0.0,0.0,0.0,0.051983805411753105,7.82763132086109e-05,0.00015067114394278863,0.0006473048428159607,0.09555556494314471,0.07645735802219099,0.01909820692095373,0.09555556528328168,0.07645735802219161,0.019098206920953886,0.4024851905968769,0.4024851905968769,0.10053637284207038,0.0,4.983730215317848,4.9797292276024905,4.999748379376115,4.983750376032447,4.979733739269761,4.999831194601086,24786.984404945535,21068.936744203704,0.85,0.9898373898545979,0.6793195020797086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518255521847379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.738089127735,1534.7251007861205,0.4024851905968769,0.10053637284207038,6.112885165565336,3.4866294381438396
5797.0,-30.054583670161485,5.004856091772118,35.00378645581046,24.096398229617648,4.998306796862041,-26.54932080560929,-40.06511480603365,1.493043932309858,-0.026153157009332517,-5.009880568465445,40.00755273419884,45067.936232413784,20600.604931072117,20600.604931072117,65668.5411634859,82468.09028794759,82468.09028794759,20600.604931072117,103068.6952190197,103068.6952190197,103068.6952190197,127855.67175767894,97604.27994919907,60204.12589366526,41555.7267283709,24786.97653865923,0.0,66342.70326703013,21068.930057860343,1534.7245687174673,0.0,0.8868411023609415,2.8159418107337597,0.0014959162575277712,354519.4263593839,1554858.9057457289,4.385821453320121,1554858.9057457289,4.385821453320121,0.8499999999999999,0.09555554773155858,4.296143414572793,1.2670275254314767,1.0,0.0,4.296143414571855,1.2847630911464993,1.2850572497026584,3.343918769287645,19311.18911798923,1969.1932635496557,3099.015535412006,3099.015535412006,6.647467460447345,5.004856091772118,-0.8741958845526563,5.879051976324774,3.486636015776461,3.486636015776461,0.9961817187932746,0.0,0.0,0.00022894745715139951,0.986376182174806,0.0002321096771077805,198.96831039225634,0.0,0.0,0.0,0.051983805411753105,7.827658900763773e-05,0.00015067086814376179,0.0006473036579437878,0.09555554773156014,0.07645734171372273,0.019098206017837398,0.09555556101819403,0.0764573417137215,0.01909820601783709,0.40248512657028673,0.40248512657028673,0.10053637353932568,0.0,4.983727975714999,4.979726859018285,4.999746653520788,4.98372741145613,4.979725780462843,4.999748148362983,24786.97653865923,21068.930057860343,0.85,0.9898381876175484,0.6793201665451412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518253415153837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.736973992218,1534.7245687174673,0.40248512657028673,0.10053637353932568,6.112885165565336,3.486636015776461
5798.0,-30.05454844676107,5.004851033008048,35.00378571474395,24.096397740673297,4.998305992701764,-26.549289184955988,-40.06508372314272,1.4930467308966884,-0.026074760804988273,-5.009879515476731,40.007551326515426,45067.950756128426,20600.60705168836,20600.60705168836,65668.55780781679,82468.09162782956,82468.09162782956,20600.60705168836,103068.69867951793,103068.69867951793,103068.69867951793,127855.67082690311,97604.26573194133,60204.124860240205,41555.712079667916,24786.97214738519,0.0,66342.6842270531,21068.92632527741,1534.7243155326144,0.0,0.8868411128146138,2.8159409038946492,0.0014959162575277712,354519.440911024,1554858.845040884,4.385821102067903,1554858.845040884,4.385821102067903,0.85,0.09555553265326021,4.296143414572793,1.2670274803740904,1.0,0.0,4.296143414572439,1.2847630780548838,1.2850572366080455,3.3439188033618645,19311.186305078227,1969.19297671256,3099.015535412006,3099.015535412006,6.647468144734408,5.004851033008048,-0.8741904515881984,5.879041484596247,3.4866425969350674,3.4866425969350674,0.996183599124305,0.0,0.0,0.00022894745715139951,0.9863725644365482,0.0002321105284210562,198.96828156267344,0.0,0.0,0.0,0.051983805411753105,7.827686449802263e-05,0.0001506705926533769,0.0006473024743975849,0.09555553265326144,0.07645732714242233,0.019098205510839114,0.0955555156081964,0.07645732714242134,0.019098205510838868,0.40248506169147225,0.40248506169147225,0.10053637382468095,0.0,4.983742931617314,4.979743012563404,4.999756811763405,4.9838047546717235,4.979809628172632,4.999799446747431,24786.97214738519,21068.92632527741,0.85,0.9898387225797322,0.6793205804258172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825131111286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.735859142951,1534.7243155326144,0.40248506169147225,0.10053637382468095,6.112885165565336,3.4866425969350674
5799.0,-30.054513268335327,5.004846029968176,35.00378498139697,24.096401582378917,4.99831102301159,-26.549257021293254,-40.06504499176515,1.49305477596952,-0.026047520981819616,-5.009874140032643,40.00755006923021,45067.931278401265,20600.600364784656,20600.600364784656,65668.53164318592,82468.08648581812,82468.08648581812,20600.600364784656,103068.68685060277,103068.68685060277,103068.68685060277,127855.65364136506,97604.24757178356,60204.09236436682,41555.728008240825,24786.9667907623,0.0,66342.69479900313,21068.921772147954,1534.723906920137,0.0,0.8868411447165592,2.815941173541952,0.0014959162575277712,354519.51519627625,1554858.7908218,4.385820030135626,1554858.7908218,4.385820030135626,0.85,0.09555551559325519,4.296143414572793,1.2670273506967349,1.0,0.0,4.296143414572232,1.284763040420535,1.2850571989650799,3.3439189013147184,19311.18271205709,1969.1926103263693,3099.015535412006,3099.015535412006,6.647465986983462,5.004846029968176,-0.8741824725922891,5.879028502560465,3.48664916436086,3.48664916436086,0.9961854755316742,0.0,0.0,0.00022894745715139951,0.9863689513318504,0.00023211137865021184,198.9682527699097,0.0,0.0,0.0,0.051983805411753105,7.827720777886898e-05,0.00015067024937253054,0.0006473009996138375,0.09555551559325778,0.07645731094288431,0.019098204650373464,0.09555550275455592,0.07645731094288225,0.019098204650372947,0.40248499725297504,0.40248499725297504,0.10053637450033422,0.0,4.98375762598431,4.9797658848082165,4.999738761496133,4.983826619050831,4.979867590934077,4.999676780573509,24786.9667907623,21068.921772147954,0.85,0.9898381704593142,0.6793201785809649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824920748576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.7347453294,1534.723906920137,0.40248499725297504,0.10053637450033422,6.112885165565336,3.48664916436086
5800.0,-30.0544780856789,5.004841045927563,35.00378426854114,24.09640053464102,4.998313849895885,-26.54922507419945,-40.06501390887422,1.4930608384164097,-0.026057672205865856,-5.009870878931955,40.00754919938425,45067.94541471867,20600.598084873625,20600.598084873625,65668.5434995923,82468.06965923059,82468.06965923059,20600.598084873625,103068.66774410421,103068.66774410421,103068.66774410421,127855.63244085916,97604.21677360816,60204.092529096015,41555.6936050135,24786.964696754945,0.0,66342.65830176845,21068.919992241703,1534.7237328043107,0.0,0.8868411644580857,2.815941687531338,0.0014959162575277712,354519.56026264036,1554858.7533106224,4.385819366803708,1554858.7533106224,4.385819366803708,0.85,0.09555550019158535,4.296143414572793,1.2670272528892386,1.0,0.0,4.296143414573064,1.2847630120607882,1.28505717059884,3.343918975128093,19311.176618580554,1969.1919889646877,3099.015535412006,3099.015535412006,6.647465251294662,5.004841045927563,-0.8741757181894725,5.879016764117035,3.4866557401655123,3.4866557401655123,0.9961873543330035,0.0,0.0,0.00022894745715139951,0.9863653378069102,0.00023211222898448814,198.96822397369158,0.0,0.0,0.0,0.051983805411753105,7.827748327126751e-05,0.000150669973880132,0.0006472998160589838,0.0955555001915846,0.07645729631111811,0.01909820388046648,0.09555551148240649,0.07645729631111872,0.01909820388046663,0.40248493358510185,0.40248493358510185,0.1005363737836818,0.0,4.983767502768046,4.9797832746681365,4.999718555592949,4.983813206726097,4.979859032508216,4.99964393220597,24786.964696754945,21068.919992241703,0.85,0.9898388937158676,0.6793207653772494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518247106545268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.73363178897,1534.7237328043107,0.40248493358510185,0.1005363737836818,6.112885165565336,3.4866557401655123
5801.0,-30.05444290731813,5.00483604634758,35.00378355678444,24.096399975847476,4.998313253049773,-26.549193473348193,-40.064979054126866,1.4930638190798584,-0.025983472582879585,-5.009869651090294,40.00754780568605,45067.943028990565,20600.599949597978,20600.599949597978,65668.54297858855,82468.06996515598,82468.06996515598,20600.599949597978,103068.66991475396,103068.66991475396,103068.66991475396,127855.63015083713,97604.20163137303,60204.07469520759,41555.69659573937,24786.96023608317,0.0,66342.65683182253,21068.916200670694,1534.723471179659,0.0,0.8868411757507799,2.8159408562254566,0.0014959162575277712,354519.5772306424,1554858.6932088784,4.385818987359682,1554858.6932088784,4.385818987359682,0.85,0.0955554848970484,4.296143414572793,1.2670272045349704,1.0,0.0,4.296143414570751,1.2847629981174318,1.285057156652291,3.3439190114191866,19311.173622661045,1969.191683465918,3099.015535412006,3099.015535412006,6.64746585300973,5.00483604634758,-0.8741701665634531,5.879006212911033,3.4866623133632073,3.4866623133632073,0.9961892323894878,0.0,0.0,0.00022894745715139951,0.9863617247374309,0.0002321130792178146,198.9681951809977,0.0,0.0,0.0,0.051983805411753105,7.827779219526972e-05,0.0001506696649561298,0.0006472984888771661,0.09555548489704972,0.0764572819674414,0.019098202929608312,0.09555546820047053,0.07645728196744035,0.01909820292960805,0.402484870216378,0.402484870216378,0.10053637181037607,0.0,4.9837907714826315,4.979813411657233,4.999714323454498,4.983886178507419,4.979936293415676,4.9996997293509935,24786.96023608317,21068.916200670694,0.85,0.9898389077943796,0.6793207444681784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824500535272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.732519505911,1534.723471179659,0.402484870216378,0.10053637181037607,6.112885165565336,3.4866623133632073
5802.0,-30.054407801927645,5.004831027791073,35.003782831603196,24.09639435298743,4.998311738292896,-26.54916202994999,-40.06494797123594,1.4930659663152661,-0.0259809389832526,-5.0098686568675275,40.00754599115388,45067.95715790115,20600.60222678086,20600.60222678086,65668.55938468201,82468.05215976664,82468.05215976664,20600.60222678086,103068.6543865475,103068.6543865475,103068.6543865475,127855.60771403104,97604.1680130155,60204.07301115015,41555.66111318373,24786.95332748355,0.0,66342.61444066727,21068.910328361017,1534.7230724731592,0.0,0.8868411873783029,2.8159409389965653,0.0014959162575277712,354519.5909701783,1554858.6149591233,4.38581859666513,1554858.6149591233,4.38581859666513,0.85,0.09555546924985626,4.296143414572793,1.267027123211883,1.0,0.0,4.296143414571733,1.2847629880727995,1.285057146605359,3.34391903756287,19311.166971206207,1969.1910052062842,3099.015535412006,3099.015535412006,6.647466587818206,5.004831027791073,-0.8741647735714677,5.8789958013625405,3.486668873566458,3.486668873566458,0.9961911067332737,0.0,0.0,0.00022894745715139951,0.9863581191767707,0.0002321139276903631,198.96816644803664,0.0,0.0,0.0,0.051983805411753105,7.827806768956985e-05,0.00015066938946182968,0.0006472973053141429,0.09555546924985592,0.07645726738803435,0.019098201861821575,0.09555544743765036,0.07645726738803463,0.01909820186182164,0.4024848078718927,0.4024848078718927,0.10053636978735214,0.0,4.983809783135769,4.979834692631641,4.999724247234383,4.983887717884272,4.979921706273274,4.999765832637991,24786.95332748355,21068.910328361017,0.85,0.9898397875683949,0.6793213915048094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518242904417324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.731408309548,1534.7230724731592,0.4024848078718927,0.10053636978735214,6.112885165565336,3.486668873566458
5803.0,-30.054372681443166,5.004826004634397,35.003782094045484,24.096393829118483,4.99831132931369,-26.549130462381292,-40.06491688834501,1.4930691102518152,-0.025913843291220928,-5.009866843865658,40.00754418030104,45067.97127155449,20600.602778801014,20600.602778801014,65668.5740503555,82468.05153003978,82468.05153003978,20600.602778801014,103068.65430884079,103068.65430884079,103068.65430884079,127855.60037883747,97604.15204132748,60204.07178284219,41555.644731650325,24786.94606999668,0.0,66342.590801647,21068.90415949718,1534.7226367136159,0.0,0.8868412031584681,2.815940269305431,0.0014959162575277712,354519.6160247294,1554858.5368680346,4.385818066438321,1554858.5368680346,4.385818066438321,0.85,0.095555453370568,4.296143414572793,1.2670270726596935,1.0,0.0,4.296143414572042,1.284762973365662,1.285057131894854,3.3439190758418973,19311.1638111779,1969.1906829730744,3099.015535412006,3099.015535412006,6.647466765945791,5.004826004634397,-0.87415891659544,5.878984921229837,3.4866754197124914,3.4866754197124914,0.9961929770607119,0.0,0.0,0.00022894745715139951,0.986354512080074,0.00023211477653058393,198.9681377027298,0.0,0.0,0.0,0.051983805411753105,7.827834318476627e-05,0.00015066911396663325,0.0006472961217472691,0.09555545337057209,0.07645725251033969,0.019098200860232388,0.09555539928139621,0.07645725251033643,0.019098200860231573,0.40248474582962473,0.40248474582962473,0.10053636858052462,0.0,4.983837737741283,4.979866274714595,4.999737676175926,4.983953000574445,4.979996049073804,4.999794838941909,24786.94606999668,21068.90415949718,0.85,0.9898403613252503,0.679321846297803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518240807840492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.73029682396,1534.7226367136159,0.40248474582962473,0.10053636858052462,6.112885165565336,3.4866754197124914
5804.0,-30.054337594564643,5.004821091318077,35.00378138127598,24.096391593944304,4.99832126916019,-26.54909789013927,-40.06487812204284,1.493081564734812,-0.026101156512538637,-5.009858255603227,40.00754342719597,45067.95113381737,20600.589597958387,20600.589597958387,65668.54073177575,82467.99911785769,82467.99911785769,20600.589597958387,103068.58871581608,103068.58871581608,103068.58871581608,127855.53110197326,97604.08877061169,60204.04078657126,41555.60887115603,24786.942386157185,0.0,66342.55125731321,21068.901028233606,1534.722245094295,0.0,0.8868412495820515,2.81594373216179,0.0014959162575277712,354519.7347091608,1554858.5043911885,4.385816506566992,1554858.5043911885,4.385816506566992,0.85,0.09555543577218875,4.296143414572793,1.2670269177062439,1.0,0.0,4.2961434145726844,1.284762915104378,1.2850570736202307,3.343919227481563,19311.15129294859,1969.189406468936,3099.015535412006,3099.015535412006,6.647462512710377,5.004821091318077,-0.8741490471959779,5.878970138514055,3.486681956106546,3.486681956106546,0.9961948446018702,0.0,0.0,0.00022894745715139951,0.9863509084491218,0.00023211562456142772,198.9681089849369,0.0,0.0,0.0,0.051983805411753105,7.827868678115457e-05,0.00015066877037024493,0.0006472946456079081,0.09555543577218847,0.07645723615800454,0.019098199614183936,0.0955554974079767,0.07645723615800476,0.01909819961418399,0.40248468466825177,0.40248468466825177,0.10053636824591654,0.0,4.983818345444945,4.979852358576636,4.999696356519905,4.983757099090667,4.9798130177833855,4.999547406500312,24786.942386157185,21068.901028233606,0.85,0.9898404491120144,0.6793219476745604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518238710362819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.729186810935,1534.722245094295,0.40248468466825177,0.10053636824591654,6.112885165565336,3.486681956106546
5805.0,-30.054302539139897,5.004816112868999,35.00378068419649,24.096386320330225,4.998317533186467,-26.549066713888614,-40.06484710900111,1.4930817079352083,-0.0260411893688115,-5.009859912908096,40.0075424586609,45067.965219981554,20600.597413889365,20600.597413889365,65668.56263387093,82467.9924310987,82467.9924310987,20600.597413889365,103068.58984498806,103068.58984498806,103068.58984498806,127855.53161460574,97604.06533306463,60204.038121947604,41555.585790130026,24786.941769617686,0.0,66342.52755974772,21068.90050417503,1534.7222696368574,0.0,0.8868412446559101,2.815942751032969,0.0014959162575277712,354519.71180623834,1554858.4626241545,4.3858166720894705,1554858.4626241545,4.3858166720894705,0.85,0.09555542258524152,4.296143414572793,1.2670268688024953,1.0,0.0,4.296143414573514,1.2847629144344956,1.285057072950195,3.3439192292251008,19311.146655786117,1969.1889336099605,3099.015535412006,3099.015535412006,6.647465034779365,5.004816112868999,-0.8741451932523869,5.878961306121386,3.486688517263847,3.486688517263847,0.9961967192182419,0.0,0.0,0.00022894745715139951,0.9863473080628563,0.00023211647183489807,198.9680802928965,0.0,0.0,0.0,0.051983805411753105,7.827896165926924e-05,0.00015066849549213028,0.000647293464692106,0.09555542258523994,0.0764572236555926,0.01909819892964734,0.09555546511190413,0.07645722365559386,0.019098198929647654,0.4024846214724242,0.4024846214724242,0.10053636529662173,0.0,4.983819051433841,4.979851844774942,4.999701944179435,4.983818723539287,4.979846639523089,4.9997211438478075,24786.941769617686,21068.90050417503,0.85,0.9898411328198218,0.6793224026533146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518236614892774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.728077295353,1534.7222696368574,0.4024846214724242,0.10053636529662173,6.112885165565336,3.486688517263847
5806.0,-30.054267448278825,5.004811167599825,35.00377997479778,24.096385307516925,4.998320099497106,-26.54903487542922,-40.06481602611018,1.4930875266474992,-0.026044508409995615,-5.009855832082909,40.007540705677165,45067.97903023111,20600.593432300993,20600.593432300993,65668.5724625321,82467.97691543438,82467.97691543438,20600.593432300993,103068.57034773537,103068.57034773537,103068.57034773537,127855.50426578686,97604.03577309889,60204.03788789575,41555.55320578127,24786.933918051498,0.0,66342.48712383276,21068.89383034377,1534.7217463163943,0.0,0.886841271765293,2.8159432709627725,0.0014959162575277712,354519.76820070564,1554858.387028617,4.385815761191514,1554858.387028617,4.385815761191514,0.85,0.0955554049815044,4.296143414572793,1.2670267748413608,1.0,0.0,4.296143414570726,1.2847628872149293,1.2850570457243964,3.343919300070883,19311.140807291675,1969.1883372295,3099.015535412006,3099.015535412006,6.6474637499880105,5.004811167599825,-0.8741379863503269,5.878949153950152,3.486695050583905,3.486695050583905,0.9961985858811158,0.0,0.0,0.00022894745715139951,0.9863437040512774,0.0002321173199677028,198.96805157186063,0.0,0.0,0.0,0.051983805411753105,7.827923715737397e-05,0.00015066821999402556,0.0006472922811127377,0.09555540498151065,0.07645720747747246,0.019098197504038184,0.0955554530928655,0.07645720747746747,0.019098197504036935,0.4024845574528305,0.4024845574528305,0.10053636307374157,0.0,4.983815954850343,4.97985016326561,4.999693179862447,4.98381132367291,4.979851193671152,4.9996658813125805,24786.933918051498,21068.89383034377,0.85,0.9898418842808417,0.6793230248680406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823452130183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.72696831921,1534.7217463163943,0.4024845574528305,0.10053636307374157,6.112885165565336,3.486695050583905
5807.0,-30.054232434845485,5.0048062160339,35.003779267623884,24.096384678874188,4.9983202508810125,-26.549003348186922,-40.064781171362824,1.493091164222416,-0.025987067097389627,-5.009854058644458,40.00753935168303,45067.975979947674,20600.594187910927,20600.594187910927,65668.5701678586,82467.97348982142,82467.97348982142,20600.594187910927,103068.56767773235,103068.56767773235,103068.56767773235,127855.49719783463,97604.01729365127,60204.01978377727,41555.552788748886,24786.92952010227,0.0,66342.48230885115,21068.890092086927,1534.721475657597,0.0,0.8868412856902487,2.8159427234645134,0.0014959162575277712,354519.7927085247,1554858.328639078,4.385815293301367,1554858.328639078,4.385815293301367,0.85,0.09555538908567046,4.296143414572793,1.2670267160469666,1.0,0.0,4.296143414571892,1.2847628701985858,1.285057028704157,3.343919344360207,19311.137151098443,1969.1879644015482,3099.015535412006,3099.015535412006,6.6474639938105815,5.0048062160339,-0.8741321347922284,5.878938350826129,3.486701585615819,3.486701585615819,0.9962004530330911,0.0,0.0,0.00022894745715139951,0.9863401080060764,0.00023211816623195563,198.96802291420573,0.0,0.0,0.0,0.051983805411753105,7.827954608777561e-05,0.0001506679110636239,0.0006472909539034271,0.09555538908567175,0.07645719268161673,0.019098196404055027,0.09555541916273336,0.07645719268161569,0.01909819640405477,0.40248449270304054,0.40248449270304054,0.10053636056503168,0.0,4.983825488337459,4.97986179936737,4.999694292922015,4.983866991547075,4.979911714562775,4.999702116929768,24786.92952010227,21068.890092086927,0.85,0.9898419215329446,0.67932302819388,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823242559515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.725861221488,1534.721475657597,0.40248449270304054,0.10053636056503168,6.112885165565336,3.486701585615819
5808.0,-30.054197394456228,5.004801300124168,35.00377856475129,24.096388730127387,4.998323709869044,-26.54897146589755,-40.0647500186227,1.4930977813103885,-0.02591857269896991,-5.009849813214008,40.007538062619744,45067.98954384785,20600.589909167866,20600.589909167866,65668.57945301571,82467.97622114354,82467.97622114354,20600.589909167866,103068.5661303114,103068.5661303114,103068.5661303114,127855.49054965728,97604.00638787918,60204.01971058349,41555.54075255077,24786.92441934587,0.0,66342.46517189663,21068.88575644399,1534.721108435371,0.0,0.8868413119576719,2.815942319325145,0.0014959162575277712,354519.8513777448,1554858.2730496144,4.385814410694017,1554858.2730496144,4.385814410694017,0.8500000000000001,0.09555537204446932,4.296143414572793,1.2670266094477851,1.0,0.0,4.296143414571942,1.2847628392442707,1.2850569977427544,3.3439194249266198,19311.134993371063,1969.187744374589,3099.015535412006,3099.015535412006,6.6474626131324195,5.004801300124168,-0.8741248280317153,5.878926128155883,3.486708110506098,3.486708110506098,0.9962023172874567,0.0,0.0,0.00022894745715139951,0.9863365092065388,0.00023211901315056961,198.96799423449636,0.0,0.0,0.0,0.051983805411753105,7.827982220688473e-05,0.00015066763494451477,0.0006472897676561347,0.09555537204446671,0.07645717692233132,0.01909819512213539,0.09555538541491441,0.0764571769223334,0.01909819512213591,0.40248442817590757,0.40248442817590757,0.10053635842104261,0.0,4.983845025165181,4.979889409054579,4.999681506111813,4.983931240515062,4.980007917150829,4.999638430549396,24786.92441934587,21068.88575644399,0.85,0.9898423171774693,0.6793234081229035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518230334513234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.724753742328,1534.721108435371,0.40248442817590757,0.10053635842104261,6.112885165565336,3.486708110506098
5809.0,-30.054162454717055,5.004796286914057,35.00377784234997,24.096373572852485,4.998315971988216,-26.548940793941362,-40.064715303573735,1.493094311212546,-0.025947252589162417,-5.009853418561748,40.00753608805813,45067.986729310775,20600.60158521329,20600.60158521329,65668.58831452407,82467.94414843404,82467.94414843404,20600.60158521329,103068.54573364733,103068.54573364733,103068.54573364733,127855.46429520358,97603.95588631713,60203.99846719374,41555.50824347042,24786.918561556246,0.0,66342.42680502667,21068.880777322807,1534.7208742859743,0.0,0.8868413007618403,2.815942275207221,0.0014959162575277712,354519.80155407084,1554858.1878987777,4.3858147868833015,1554858.1878987777,4.3858147868833015,0.85,0.09555535835112956,4.296143414572793,1.2670265303226191,1.0,0.0,4.29614341457249,1.2847628554771668,1.2850570139793673,3.3439193826764124,19311.12500154267,1969.186725491648,3099.015535412006,3099.015535412006,6.6474663807951835,5.004796286914057,-0.874122167510536,5.878918454424593,3.486714637900052,3.486714637900052,0.9962041822571577,0.0,0.0,0.00022894745715139951,0.9863329207583078,0.0002321198576393265,198.9679656371748,0.0,0.0,0.0,0.051983805411753105,7.828012990121246e-05,0.00015066732725018707,0.0006472884457571751,0.09555535835112948,0.07645716396935173,0.019098194381777744,0.09555536813280303,0.0764571639693518,0.019098194381777765,0.4024843648037218,0.4024843648037218,0.10053635572631349,0.0,4.983858624277218,4.979895583374514,4.999724829903528,4.9839061659725985,4.9799134279518285,4.999891270438866,24786.918561556246,21068.880777322807,0.85,0.9898430231911332,0.6793237585619349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518228241822055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.723647970297,1534.7208742859743,0.4024843648037218,0.10053635572631349,6.112885165565336,3.486714637900052
5810.0,-30.05412745027911,5.004791381011984,35.00377711381186,24.096382164303236,4.99832439672136,-26.548908447377794,-40.06468037897719,1.493105393820084,-0.025911348225235997,-5.009845021328725,40.007534464509654,45067.983109465174,20600.58870824881,20600.58870824881,65668.571817714,82467.94474424694,82467.94474424694,20600.58870824881,103068.53345249576,103068.53345249576,103068.53345249576,127855.44306603538,97603.94500507606,60203.98337029443,41555.51292753515,24786.909613539625,0.0,66342.42254107477,21068.87317150868,1534.7201905422942,0.0,0.886841349364574,2.815942783762116,0.0014959162575277712,354519.9175986422,1554858.1178850052,4.385813153790941,1554858.1178850052,4.385813153790941,0.85,0.09555533910470196,4.296143414572793,1.2670263984473427,1.0,0.0,4.296143414572343,1.2847628036334382,1.2850569621237686,3.343919517612798,19311.122848668798,1969.186505959609,3099.015535412006,3099.015535412006,6.647462225616116,5.004791381011984,-0.8741124561868059,5.87890383719879,3.486721127748542,3.486721127748542,0.9962060364995835,0.0,0.0,0.00022894745715139951,0.9863293256793675,0.0002321207036946856,198.96793698690718,0.0,0.0,0.0,0.051983805411753105,7.828043945397756e-05,0.00015066701769742195,0.0006472871158741017,0.09555533910470336,0.0764571461104217,0.01909819299428166,0.09555534805528897,0.07645714611042058,0.01909819299428138,0.402484301073488,0.402484301073488,0.10053635598651096,0.0,4.983870442128193,4.979914809020613,4.999706986507476,4.983933673103479,4.980007672294846,4.999651578271937,24786.909613539625,21068.87317150868,0.85,0.9898428381486435,0.6793237476602864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518226155142522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.722541349924,1534.7201905422942,0.402484301073488,0.10053635598651096,6.112885165565336,3.486721127748542
5811.0,-30.05409253525341,5.004786437365524,35.00377640359464,24.096376506518595,4.9983227994802535,-26.548877183600833,-40.064649331010855,1.4931074478276938,-0.025905598681106312,-5.009845097589619,40.00753354106904,45067.99653262722,20600.59323757511,20600.59323757511,65668.58977020234,82467.92736607722,82467.92736607722,20600.59323757511,103068.52060365233,103068.52060365233,103068.52060365233,127855.42920913025,97603.91186033034,60203.98102688035,41555.478703833316,24786.90860547792,0.0,66342.38730931123,21068.872314656233,1534.7201551753358,0.0,0.8868413523195586,2.815942699339296,0.0014959162575277712,354519.9165447635,1554858.0780626289,4.385813054501,1554858.0780626289,4.385813054501,0.85,0.09555532547406345,4.296143414572793,1.267026364929043,1.0,0.0,4.2961434145720725,1.2847627940249229,1.2850569525130533,3.343919542621385,19311.11629091894,1969.185837255224,3099.015535412006,3099.015535412006,6.6474636871532535,5.004786437365524,-0.8741077094893273,5.878894146854852,3.4867276416129402,3.4867276416129402,0.9962078976036972,0.0,0.0,0.00022894745715139951,0.9863257397974684,0.00023212154759178388,198.9679084098295,0.0,0.0,0.0,0.051983805411753105,7.828071464733702e-05,0.0001506667425040625,0.0006472859336039628,0.0955553254740651,0.07645713296455002,0.019098192509515083,0.09555534330687286,0.0764571329645487,0.019098192509514757,0.40248423785271237,0.40248423785271237,0.10053635492872286,0.0,4.983884282845338,4.979929796251838,4.999716234588902,4.983939498908512,4.979989600237218,4.999753081925462,24786.90860547792,21068.872314656233,0.85,0.9898436344178057,0.6793243107533135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518224064599639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.72143719034,1534.7201551753358,0.40248423785271237,0.10053635492872286,6.112885165565336,3.4867276416129402
