time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5812.0,-30.05405769166861,5.004781489506651,35.003775680337675,24.09637594772505,4.998322435268682,-26.548845860764317,-40.064618283044524,1.4931106043644038,-0.025839211394099948,-5.009843243200551,40.0075317408229,45068.009609036366,20600.593743064845,20600.593743064845,65668.60335210121,82467.92653343632,82467.92653343632,20600.593743064845,103068.52027650116,103068.52027650116,103068.52027650116,127855.42162984495,97603.89582463165,60203.97890023181,41555.46324933315,24786.901353343783,0.0,66342.36460267694,21068.866150342215,1534.7197185744649,0.0,0.886841368271887,2.8159420437839717,0.0014959162575277712,354519.94217127806,1554858.0004289653,4.385812518489501,1554858.0004289653,4.385812518489501,0.85,0.0955553095339221,4.296143414572793,1.2670262676710267,1.0,0.0,4.296143414573924,1.2847627792588472,1.2850569377435967,3.3439195810538256,19311.113118226,1969.1855137305809,3099.015535412006,3099.015535412006,6.6474638502662575,5.004781489506651,-0.8741018517244408,5.8788833412310915,3.486734135914612,3.486734135914612,0.9962097531184605,0.0,0.0,0.00022894745715139951,0.986322161266798,0.00023212238976497024,198.9678798912326,0.0,0.0,0.0,0.051983805411753105,7.828098984159059e-05,0.00015066646730980894,0.0006472847513299826,0.09555530953391991,0.07645711788921797,0.019098191644701952,0.09555529559648078,0.07645711788921972,0.019098191644702386,0.4024841747951899,0.4024841747951899,0.10053635444820032,0.0,4.983907528046018,4.979955931331972,4.999727907137583,4.984004031806478,4.980063996333797,4.999778123017563,24786.901353343783,21068.866150342215,0.85,0.9898441779304842,0.6793247403668493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518221979397252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.720332406345,1534.7197185744649,0.4024841747951899,0.10053635444820032,6.112885165565336,3.486734135914612
5813.0,-30.05402280164119,5.004776582839947,35.0037749624214,24.09637472536417,4.998326312653772,-26.54881407195777,-40.06458342829717,1.4931175829703467,-0.02587764679958582,-5.0098387092517385,40.007530449868824,45068.005856394535,20600.588800004487,20600.588800004487,65668.59465639901,82467.90447251259,82467.90447251259,20600.588800004487,103068.49327251708,103068.49327251708,103068.49327251708,127855.3893424694,97603.86037222527,60203.96175610722,41555.442906797834,24786.896069952323,0.0,66342.33897675015,21068.861659459475,1534.7193312138395,0.0,0.8868413960141248,2.815943077863705,0.0014959162575277712,354520.00482766447,1554857.94475797,4.385811586327269,1554857.94475797,4.385811586327269,0.85,0.09555529319821326,4.296143414572793,1.2670262011839082,1.0,0.0,4.296143414572886,1.284762746613379,1.2850569050906542,3.3439196660219026,19311.10610390117,1969.1847984685055,3099.015535412006,3099.015535412006,6.647462255224124,5.004776582839947,-0.8740944139682254,5.878870996808172,3.486740620706127,3.486740620706127,0.9962116059160363,0.0,0.0,0.00022894745715139951,0.9863185779803706,0.00023212323306350208,198.96785133463177,0.0,0.0,0.0,0.051983805411753105,7.828129877838691e-05,0.0001506661583730126,0.0006472834240931996,0.09555529319821705,0.07645710243491484,0.019098190763302214,0.09555530955778527,0.0764571024349118,0.019098190763301458,0.4024841125545643,0.4024841125545643,0.10053635458273996,0.0,4.983916511678444,4.979969387934204,4.999718979822546,4.983961062452181,4.980031832061115,4.999691890788142,24786.896069952323,21068.861659459475,0.85,0.9898444292024848,0.6793249462034906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821989846207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.719227354984,1534.7193312138395,0.4024841125545643,0.10053635458273996,6.112885165565336,3.486740620706127
5814.0,-30.053988009869826,5.0047716470300205,35.0037742468896,24.096374376118206,4.998324710363892,-26.54878291959159,-40.064552415255434,1.493119620085652,-0.02578066920227684,-5.009838303017604,40.00752908348883,45068.018819467434,20600.59229719114,20600.59229719114,65668.61111665858,82467.9098390832,82467.9098390832,20600.59229719114,103068.50213627433,103068.50213627433,103068.50213627433,127855.39419437641,97603.85002336168,60203.95900374615,41555.43446623947,24786.892058102083,0.0,66342.32652434155,21068.85824938677,1534.7191143787218,0.0,0.8868414030275583,2.8159418514642174,0.0014959162575277712,354520.0104415714,1554857.8858343202,4.385811350670083,1554857.8858343202,4.385811350670083,0.85,0.09555527885247488,4.296143414572793,1.2670261220587422,1.0,0.0,4.296143414573214,1.2847627370838852,1.2850568955589785,3.3439196908248183,19311.104056359178,1969.184589677329,3099.015535412006,3099.015535412006,6.647463383707222,5.0047716470300205,-0.8740894069756227,5.878861054005643,3.4867471096775158,3.4867471096775158,0.9962134599078617,0.0,0.0,0.00022894745715139951,0.9863150047990489,0.00023212407398997759,198.96782285845921,0.0,0.0,0.0,0.051983805411753105,7.82815736649817e-05,0.0001506658834864178,0.0006472822431409656,0.09555527885247653,0.07645708868310143,0.019098190169375095,0.09555525519655161,0.07645708868310011,0.019098190169374765,0.40248405021571854,0.40248405021571854,0.10053635396738599,0.0,4.983944582039214,4.980001777684265,4.999729754247824,4.9840576338153255,4.980132108863302,4.999773624311672,24786.892058102083,21068.85824938677,0.85,0.9898448631065752,0.6793252691090296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518217814753835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.71812439548,1534.7191143787218,0.40248405021571854,0.10053635396738599,6.112885165565336,3.4867471096775158
5815.0,-30.05395319599879,5.004766709034664,35.00377351952944,24.096368543710582,4.998324523860568,-26.548751605725435,-40.0645213672891,1.4931229335871568,-0.025813353575074416,-5.009836344806536,40.007527307898734,45068.03177335556,20600.592559442794,20600.592559442794,65668.62433279835,82467.88540939687,82467.88540939687,20600.592559442794,103068.47796883967,103068.47796883967,103068.47796883967,127855.36286714813,97603.81048019085,60203.95684414917,41555.392928935195,24786.884898308454,0.0,66342.27782724364,21068.852163562184,1534.7186780005409,0.0,0.8868414194188702,2.815942509350463,0.0014959162575277712,354520.0375028478,1554857.8092639272,4.385810799908418,1554857.8092639272,4.385810799908418,0.85,0.09555526332210337,4.296143414572793,1.2670260682096708,1.0,0.0,4.296143414575148,1.28476272158354,1.2850568800550841,3.343919731168384,19311.09623266896,1969.1837918829528,3099.015535412006,3099.015535412006,6.647463468331403,5.004766709034664,-0.874083507653939,5.878850216688603,3.4867535816795883,3.4867535816795883,0.996215309051311,0.0,0.0,0.00022894745715139951,0.9863114293620281,0.00023212491545341688,198.96779436420675,0.0,0.0,0.0,0.051983805411753105,7.828184886202687e-05,0.00015066560828937264,0.0006472810608549923,0.09555526332210425,0.07645707393480768,0.019098189387296575,0.09555525211723032,0.07645707393480697,0.0190981893872964,0.4024839889558788,0.4024839889558788,0.10053635394140449,0.0,4.983959519818086,4.980017528970734,4.999741432578276,4.984022991231484,4.980084256117834,4.99979186897815,24786.884898308454,21068.852163562184,0.85,0.9898457888919718,0.6793259630113009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215736914257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.717020630576,1534.7186780005409,0.4024839889558788,0.10053635394140449,6.112885165565336,3.4867535816795883
5816.0,-30.053918349088708,5.004761811206474,35.00377279834907,24.096372560039185,4.998328342055635,-26.54871986164431,-40.06448647761715,1.4931298546112641,-0.02575864140771955,-5.009831885428412,40.007526033178834,45068.02786347005,20600.587739382823,20600.587739382823,65668.61560285288,82467.88635800895,82467.88635800895,20600.587739382823,103068.47409739178,103068.47409739178,103068.47409739178,127855.35377637703,97603.79803037581,60203.939535837024,41555.39832726531,24786.879678985246,0.0,66342.27800625056,21068.847727137458,1534.7182982123768,0.0,0.8868414467229117,2.815942311216925,0.0014959162575277712,354520.0991287264,1554857.7542930192,4.38580988247002,1554857.7542930192,4.38580988247002,0.85,0.09555524728661954,4.296143414572793,1.267025956665166,1.0,0.0,4.2961434145720405,1.2847626892074389,1.2850568476715702,3.343919815435373,19311.0937694498,1969.1835407045016,3099.015535412006,3099.015535412006,6.647461912979416,5.004761811206474,-0.8740761328357269,5.878837944042201,3.4867600447960387,3.4867600447960387,0.9962171556560111,0.0,0.0,0.00022894745715139951,0.9863078505458447,0.00023212575771823667,198.96776584292087,0.0,0.0,0.0,0.051983805411753105,7.828215811151723e-05,0.0001506652990398823,0.0006472797322748308,0.09555524728662133,0.07645705869653427,0.019098188590087068,0.09555522468926682,0.07645705869653284,0.01909818859008671,0.4024839275714368,0.4024839275714368,0.10053635444894084,0.0,4.983980569757136,4.980046011370746,4.999732722622809,4.984073244020692,4.980168416989272,4.999706361248855,24786.879678985246,21068.847727137458,0.85,0.9898456546316632,0.6793259022432706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518213657755437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.715918468133,1534.7182982123768,0.4024839275714368,0.10053635444894084,6.112885165565336,3.4867600447960387
5817.0,-30.05388358641673,5.004756880923211,35.0037720789132,24.096367007028334,4.998326434922995,-26.548688765952825,-40.06445169271899,1.4931316144590858,-0.025748689452541385,-5.009831690790577,40.00752464163,45068.02400979843,20600.591633991502,20600.591633991502,65668.61564378993,82467.8705421485,82467.8705421485,20600.591633991502,103068.46217614,103068.46217614,103068.46217614,127855.33776753941,97603.76638000779,60203.9198476576,41555.38503594465,24786.875591399414,0.0,66342.26062734406,21068.8442526895,1534.7180794606363,0.0,0.8868414527508546,2.81594220321545,0.0014959162575277712,354520.1018185024,1554857.6942839932,4.385809679926153,1554857.6942839932,4.385809679926153,0.85,0.09555523338940482,4.296143414572793,1.2670258401753385,1.0,0.0,4.296143414573756,1.2847626809749852,1.2850568394372317,3.343919836862416,19311.08750736536,1969.1829021495985,3099.015535412006,3099.015535412006,6.647463169703892,5.004756880923211,-0.8740712708850547,5.878828151808266,3.4867665117995927,3.4867665117995927,0.9962190033713122,0.0,0.0,0.00022894745715139951,0.9863042803949688,0.00023212659794978965,198.96773739058986,0.0,0.0,0.0,0.051983805411753105,7.828246643345504e-05,0.00015066499071794448,0.0006472784076795681,0.09555523338940365,0.07645704531704385,0.019098188072359804,0.09555520805387419,0.07645704531704478,0.019098188072360037,0.4024838668701681,0.4024838668701681,0.10053635415418767,0.0,4.984000982447981,4.98006844996479,4.999745021858871,4.9840830013380355,4.980158574312554,4.999794588868383,24786.875591399414,21068.8442526895,0.85,0.9898459145470169,0.6793260221106017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518211576624047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.714818128032,1534.7180794606363,0.4024838668701681,0.10053635415418767,6.112885165565336,3.4867665117995927
5818.0,-30.053848842791552,5.0047520176931695,35.00377136611324,24.09637070903557,4.998332351671792,-26.548656904957646,-40.06442060982806,1.4931404138379036,-0.025746068467071836,-5.009825643724232,40.00752339604336,45068.03630594467,20600.583587605004,20600.583587605004,65668.61989354968,82467.86099757707,82467.86099757707,20600.583587605004,103068.44458518206,103068.44458518206,103068.44458518206,127855.31442285133,97603.74438785776,60203.91969622536,41555.360768480445,24786.86983766926,0.0,66342.23060614971,21068.83936201887,1534.7176312719803,0.0,0.8868414880275911,2.8159428746305992,0.0014959162575277712,354520.18538527476,1554857.6405694315,4.385808494598665,1554857.6405694315,4.385808494598665,0.85,0.09555521666096285,4.296143414572793,1.2670257863262675,1.0,0.0,4.296143414571965,1.2847626398120655,1.2850567982648875,3.3439199439993295,19311.083156177396,1969.1824584519072,3099.015535412006,3099.015535412006,6.6474605732707985,5.0047520176931695,-0.8740629645708493,5.878814982264019,3.486772960849486,3.486772960849486,0.996220845956996,0.0,0.0,0.00022894745715139951,0.9863007122141362,0.00023212743772377267,198.96770895385626,0.0,0.0,0.0,0.051983805411753105,7.82827419429638e-05,0.00015066471520843572,0.0006472772240512064,0.09555521666096474,0.07645702958445691,0.019098187076507834,0.09555520673313236,0.0764570295844554,0.019098187076507456,0.4024838063677688,0.4024838063677688,0.10053635448635387,0.0,4.9840144025171185,4.9800907008210515,4.999723083629533,4.984079575257169,4.980191197990848,4.999646827782783,24786.86983766926,21068.83936201887,0.85,0.9898464265303496,0.6793265148634754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820950052413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.713717261922,1534.7176312719803,0.4024838063677688,0.10053635448635387,6.112885165565336,3.486772960849486
5819.0,-30.053814109544483,5.004747157906995,35.003770673083835,24.096369835920655,4.998334009949867,-26.54862547920355,-40.06438575508071,1.4931453796089535,-0.025729703416004668,-5.009823290907066,40.00752254630268,45068.032111406035,20600.58317434088,20600.58317434088,65668.61528574691,82467.85005287896,82467.85005287896,20600.58317434088,103068.43322721984,103068.43322721984,103068.43322721984,127855.30131151824,97603.71916096652,60203.90121949359,41555.353268303246,24786.8680842984,0.0,66342.22135260164,21068.83787165364,1534.7174973534147,0.0,0.8868415030749335,2.815942934304984,0.0014959162575277712,354520.21789977833,1554857.6039252912,4.385807988995551,1554857.6039252912,4.385807988995551,0.85,0.09555520232447035,4.296143414572793,1.267025706102141,1.0,0.0,4.2961434145721515,1.284762616582514,1.2850567750300173,3.3439200044601183,19311.078164989838,1969.1819494924198,3099.015535412006,3099.015535412006,6.647460439917444,5.004747157906995,-0.8740568128812276,5.878803970788223,3.486779421909962,3.486779421909962,0.9962226919742748,0.0,0.0,0.00022894745715139951,0.9862971451130575,0.0002321282772497082,198.96768052562496,0.0,0.0,0.0,0.051983805411753105,7.828305088615278e-05,0.00015066440626524674,0.0006472758967869596,0.09555520232447436,0.07645701601015573,0.019098186314318626,0.09555520204132771,0.07645701601015252,0.019098186314317825,0.4024837460280346,0.4024837460280346,0.10053635325118215,0.0,4.9840293453989375,4.980113128452672,4.999708057613134,4.984093587491088,4.980207311028948,4.9996524268781855,24786.8680842984,21068.83787165364,0.85,0.9898464951410869,0.6793265463915412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518207425562324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.712617173,1534.7174973534147,0.4024837460280346,0.10053635325118215,6.112885165565336,3.486779421909962
5820.0,-30.053779379186043,5.004742234206619,35.00376996310757,24.096354224625998,4.998328966993289,-26.548594726176976,-40.064354811888165,1.493144313984241,-0.025827645466563354,-5.009824939075976,40.007520666629034,45068.04506790199,20600.59084404514,20600.59084404514,65668.63591194713,82467.8045108645,82467.8045108645,20600.59084404514,103068.39535490965,103068.39535490965,103068.39535490965,127855.25718640165,97603.6564443059,60203.89700134342,41555.28826995831,24786.861831492002,0.0,66342.15010145032,21068.8325567682,1534.7171934645266,0.0,0.8868415014937495,2.8159440284082686,0.0014959162575277712,354520.19512308517,1554857.5228664225,4.385808042124637,1554857.5228664225,4.385808042124637,0.85,0.09555518842639339,4.296143414572793,1.267025587963872,1.0,0.0,4.296143414572606,1.2847626215674364,1.285056780016081,3.343919991485595,19311.065756381377,1969.180684166497,3099.015535412006,3099.015535412006,6.647462914801538,5.004742234206619,-0.8740530436993712,5.87879527790599,3.486785875903955,3.486785875903955,0.9962245359725586,0.0,0.0,0.00022894745715139951,0.9862935783225616,0.00023212911670861917,198.96765209976607,0.0,0.0,0.0,0.051983805411753105,7.828332515930757e-05,0.00015066413199209196,0.000647274718470152,0.09555518842638996,0.07645700292161763,0.019098185504772346,0.09555522007700848,0.07645700292162036,0.01909818550477303,0.40248368584399075,0.40248368584399075,0.10053635116685554,0.0,4.984023561938159,4.98009994315953,4.999731906886495,4.983997293609434,4.980044069301357,4.999824170404679,24786.861831492002,21068.8325567682,0.85,0.9898478691378972,0.6793274712830983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518205351220912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.71151803429,1534.7171934645266,0.40248368584399075,0.10053635116685554,6.112885165565336,3.486785875903955
5821.0,-30.053744679897193,5.004737366846743,35.00376924339817,24.096358206030004,4.9983333624544075,-26.54856305720494,-40.06431995714081,1.4931517397621739,-0.02578623505763744,-5.009819545514785,40.00751896317892,45068.04056917179,20600.5840831851,20600.5840831851,65668.62465235688,82467.80258213122,82467.80258213122,20600.5840831851,103068.38666531631,103068.38666531631,103068.38666531631,127855.240286749,97603.64143026278,60203.87941730361,41555.29112551019,24786.853621432692,0.0,66342.14474694288,21068.825578217788,1534.7166204055954,0.0,0.886841535102973,2.8159441140376416,0.0014959162575277712,354520.26965882926,1554857.4494070034,4.38580691282705,1554857.4494070034,4.38580691282705,0.85,0.09555517086708724,4.296143414572793,1.2670255148829894,1.0,0.0,4.296143414573651,1.2847625868301351,1.2850567452708264,3.3439200818982187,19311.0627858249,1969.1803812540368,3099.015535412006,3099.015535412006,6.647460733186128,5.004737366846743,-0.8740451463272132,5.878782513173956,3.48679230251752,3.48679230251752,0.9962263721478628,0.0,0.0,0.00022894745715139951,0.9862900147367895,0.0002321299554193485,198.9676236993449,0.0,0.0,0.0,0.051983805411753105,7.828363410462492e-05,0.0001506638230467746,0.0006472733911967613,0.0955551708670894,0.07645698657318706,0.01909818429390234,0.09555519092400105,0.07645698657318534,0.01909818429390191,0.40248362363893353,0.40248362363893353,0.10053635075162191,0.0,4.9840234615808185,4.980101581183533,4.99972484420357,4.984033310457164,4.980118384878608,4.999706848039921,24786.853621432692,21068.825578217788,0.85,0.9898477793089885,0.6793274583009102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518203277052606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.710419995487,1534.7166204055954,0.40248362363893353,0.10053635075162191,6.112885165565336,3.48679230251752
5822.0,-30.053710064459107,5.00473246129748,35.00376852557003,24.09635796155783,4.998331001436473,-26.548532139417567,-40.06428897902367,1.4931530763948895,-0.025670042038882457,-5.009819695088234,40.00751757855671,45068.052922691706,20600.58866591158,20600.58866591158,65668.64158860329,82467.81175877406,82467.81175877406,20600.58866591158,103068.40042468563,103068.40042468563,103068.40042468563,127855.25019062738,97603.63463996028,60203.87580387755,41555.287595647475,24786.849765941744,0.0,66342.13736158922,21068.82230105048,1534.716425860141,0.0,0.8868415393544887,2.8159425703643834,0.0014959162575277712,354520.26759181474,1554857.389696688,4.385806769972626,1554857.389696688,4.385806769972626,0.8499999999999999,0.09555515662408555,4.296143414572793,1.2670254467474296,1.0,0.0,4.296143414574785,1.2847625805774552,1.2850567390167147,3.3439200981724024,19311.061442350863,1969.1802442578112,3099.015535412006,3099.015535412006,6.647462211954606,5.00473246129748,-0.8740405094816008,5.878772970779081,3.4867987379209677,3.4867987379209677,0.9962282108345623,0.0,0.0,0.00022894745715139951,0.986286459776245,0.00023213079210611888,198.9675953675614,0.0,0.0,0.0,0.051983805411753105,7.828390868923446e-05,0.00015066354846216505,0.0006472722115418992,0.09555515662408551,0.07645697293033266,0.019098183693752855,0.09555512688679625,0.07645697293033268,0.019098183693752862,0.40248356070755664,0.40248356070755664,0.10053634981223683,0.0,4.984048757100595,4.980128869550526,4.999742158643983,4.984149653049371,4.9802377387545675,4.999811132042112,24786.849765941744,21068.82230105048,0.85,0.9898481447874504,0.6793277201344016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518201204740433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.709322491932,1534.716425860141,0.40248356070755664,0.10053634981223683,6.112885165565336,3.4867987379209677
5823.0,-30.053675416276434,5.004727569082297,35.003767797232676,24.096357158292108,4.998332033118623,-26.548500852843286,-40.06425793105734,1.4931574696855194,-0.025639508503502384,-5.009816847011846,40.00751583679696,45068.065178728924,20600.587065821946,20600.587065821946,65668.65224455087,82467.80395604364,82467.80395604364,20600.587065821946,103068.3910218656,103068.3910218656,103068.3910218656,127855.2334478473,97603.61232135881,60203.87354404423,41555.26530812731,24786.842425981704,0.0,66342.10773410901,21068.816062084446,1534.715960530854,0.0,0.8868415601509532,2.815942501742662,0.0014959162575277712,354520.3069505078,1554857.3145852133,4.3858060711943265,1554857.3145852133,4.3858060711943265,0.85,0.09555514055257347,4.296143414572793,1.2670253758644687,1.0,0.0,4.296143414574372,1.2847625600259316,1.2850567184604857,3.34392015166295,19311.05702657387,1969.1797939738722,3099.015535412006,3099.015535412006,6.647461695632691,5.004727569082297,-0.8740341280560919,5.878761697138389,3.4868051536916846,3.4868051536916846,0.99623004391191,0.0,0.0,0.00022894745715139951,0.9862829014667306,0.00023213162958713463,198.96756700898544,0.0,0.0,0.0,0.051983805411753105,7.828418389386908e-05,0.00015066327325753042,0.0006472710292233204,0.09555514055257397,0.07645695770115547,0.0190981828514185,0.0955550978264659,0.07645695770115507,0.019098182851418396,0.40248349875233685,0.40248349875233685,0.10053634992770095,0.0,4.984073391028801,4.980157421996978,4.999751101553329,4.984177338508346,4.980277045193191,4.999792288132937,24786.842425981704,21068.816062084446,0.85,0.9898487474613067,0.6793282082528366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518199137436587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.708224465212,1534.715960530854,0.40248349875233685,0.10053634992770095,6.112885165565336,3.4868051536916846
5824.0,-30.05364082492696,5.004722696987162,35.003767074519395,24.096350941713922,4.998334266603092,-26.548469497251148,-40.06422311123458,1.4931629389272927,-0.025731673544726164,-5.009813587489692,40.00751454393611,45068.06041685779,20600.584651416168,20600.584651416168,65668.64506827397,82467.76743380482,82467.76743380482,20600.584651416168,103068.35208522099,103068.35208522099,103068.35208522099,127855.1897570895,97603.56182669096,60203.854809744036,41555.23001882991,24786.837671868507,0.0,66342.06769069842,21068.81202108823,1534.715631138833,0.0,0.8868415814157695,2.8159440928120794,0.0014959162575277712,354520.3519951365,1554857.2588320097,4.385805356679044,1554857.2588320097,4.385805356679044,0.85,0.09555512519785239,4.296143414572793,1.2670252873981376,1.0,0.0,4.296143414573074,1.28476253444118,1.2850566928698761,3.3439202182537513,19311.047036109507,1969.1787752300233,3099.015535412006,3099.015535412006,6.647460916544703,5.004722696987162,-0.874027501174881,5.878750198162043,3.4868115653089338,3.4868115653089338,0.9962318758025525,0.0,0.0,0.00022894745715139951,0.9862793490076864,0.00023213246569721622,198.96753869693393,0.0,0.0,0.0,0.051983805411753105,7.828449253275136e-05,0.00015066296461864817,0.0006472697032664191,0.09555512519785678,0.07645694302593599,0.01909818217192078,0.09555513359968258,0.07645694302593248,0.019098182171919907,0.4024834376729225,0.4024834376729225,0.10053635039071453,0.0,4.984073856849761,4.980158174170015,4.99975041845471,4.984081913944976,4.980167378275382,4.999753883263338,24786.837671868507,21068.81202108823,0.85,0.9898492367533057,0.679328546511019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819706817776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.707128248323,1534.715631138833,0.4024834376729225,0.10053635039071453,6.112885165565336,3.4868115653089338
5825.0,-30.05360621680419,5.004717820497495,35.003766354960575,24.096350313071184,4.998334538424137,-26.54843832274223,-40.06419209819285,1.4931666443621592,-0.025681854660149384,-5.009811764721758,40.007513190389574,45068.072572482066,20600.58517876002,20600.58517876002,65668.65775124208,82467.76343641733,82467.76343641733,20600.58517876002,103068.34861517735,103068.34861517735,103068.34861517735,127855.18174503659,97603.54300250417,60203.8521385685,41555.212071039634,24786.833129859246,0.0,66342.04520089888,21068.80816038036,1534.7153503152347,0.0,0.8868415955900647,2.8159436511949965,0.0014959162575277712,354520.37718469126,1554857.2004618044,4.385804880411104,1554857.2004618044,4.385804880411104,0.85,0.09555511029670283,4.296143414572793,1.2670252275047824,1.0,0.0,4.296143414572255,1.2847625171074013,1.2850566755321289,3.3439202633693053,19311.043311708985,1969.1783954468638,3099.015535412006,3099.015535412006,6.647461086709663,5.004717820497495,-0.8740217217243682,5.878739542221863,3.4868179748420385,3.4868179748420385,0.9962337070977253,0.0,0.0,0.00022894745715139951,0.9862757948398791,0.00023213330221550138,198.967510371162,0.0,0.0,0.0,0.051983805411753105,7.828476742971412e-05,0.0001506626897216854,0.0006472685222696427,0.09555511029670194,0.07645692872251347,0.019098181574188473,0.0955551026565116,0.07645692872251418,0.01909818157418865,0.4024833756266375,0.4024833756266375,0.10053635055375176,0.0,4.984084374930148,4.980170295880555,4.999754513635992,4.984129910061597,4.9802222472865765,4.999774359922014,24786.833129859246,21068.80816038036,0.85,0.9898497634853187,0.6793289600283747,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518195002313714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.706032047816,1534.7153503152347,0.4024833756266375,0.10053635055375176,6.112885165565336,3.4868179748420385
5826.0,-30.05357157720134,5.004712971056908,35.00376563934226,24.096349265333288,4.998337255422704,-26.548406875363536,-40.06415727837009,1.4931725535849643,-0.02569209097981684,-5.009808090908552,40.007511866047416,45068.06795950505,20600.581932870453,20600.581932870453,65668.64989237551,82467.74720109148,82467.74720109148,20600.581932870453,103068.32913396193,103068.32913396193,103068.32913396193,127855.1571180055,97603.51298273084,60203.833741144656,41555.199157317984,24786.82798404357,0.0,66342.02714136156,21068.803786437034,1534.7149910855042,0.0,0.8868416190767564,2.815944214475735,0.0014959162575277712,354520.42795458017,1554857.14335101,4.385804091239032,1554857.14335101,4.385804091239032,0.85,0.09555509441717973,4.296143414572793,1.267025131895207,1.0,0.0,4.2961434145729145,1.2847624894644496,1.285056647882848,3.3439203353170988,19311.037372240753,1969.1777897896584,3099.015535412006,3099.015535412006,6.6474600393158925,5.004712971056908,-0.8740148544328994,5.878727825489808,3.4868243749293013,3.4868243749293013,0.9962355356940861,0.0,0.0,0.00022894745715139951,0.9862722374529881,0.0002321341394974758,198.96748201963257,0.0,0.0,0.0,0.051983805411753105,7.828507607072345e-05,0.00015066238108067605,0.0006472671963036029,0.09555509441717931,0.07645691362558936,0.019098180791589956,0.09555510193477079,0.07645691362558969,0.01909818079159004,0.40248331349710936,0.40248331349710936,0.10053635076623485,0.0,4.984089303668725,4.98017847921534,4.999746409493696,4.984115999928747,4.980218195419525,4.999720977805737,24786.82798404357,21068.803786437034,0.85,0.9898499144810391,0.679329075421136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819293544852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.704937336377,1534.7149910855042,0.40248331349710936,0.10053635076623485,6.112885165565336,3.4868243749293013
5827.0,-30.053536986158818,5.004708181329392,35.00376494625704,24.096352967340522,4.99834330515889,-26.54837513841664,-40.06412238869814,1.4931814574167215,-0.025689826590905795,-5.009802451912963,40.007511091135086,45068.06294926952,20600.574767301947,20600.574767301947,65668.63771657147,82467.73700266753,82467.73700266753,20600.574767301947,103068.31176996948,103068.31176996948,103068.31176996948,127855.13709741924,97603.49045994376,60203.81640654573,41555.19339266447,24786.82532744975,0.0,66342.01872011423,21068.80152833229,1534.714730266652,0.0,0.8868416505732749,2.8159448429432126,0.0014959162575277712,354520.5058821195,1554857.1099337703,4.385803032930261,1554857.1099337703,4.385803032930261,0.8500000000000001,0.09555507813751139,4.296143414572793,1.267024988480844,1.0,0.0,4.296143414572061,1.2847624478129183,1.28505660622178,3.34392044372578,19311.032916065258,1969.1773353862184,3099.015535412006,3099.015535412006,6.647457727107895,5.004708181329392,-0.874006808871612,5.878714990201004,3.4868307750488867,3.4868307750488867,0.9962373642996819,0.0,0.0,0.00022894745715139951,0.9862686850669018,0.00023213497560846643,198.96745370785646,0.0,0.0,0.0,0.051983805411753105,7.828538533200028e-05,0.00015066207181939925,0.0006472658676728053,0.09555507813751768,0.07645689830327107,0.019098179834246616,0.09555511041538373,0.07645689830326603,0.019098179834245357,0.40248325107013977,0.40248325107013977,0.10053635028091244,0.0,4.984091824629786,4.9801899046304925,4.999713277345563,4.984112625322041,4.980246324407744,4.999591469996915,24786.82532744975,21068.80152833229,0.85,0.9898498565986718,0.679329086131733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518190866703862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.703844409194,1534.714730266652,0.40248325107013977,0.10053635028091244,6.112885165565336,3.4868307750488867
5828.0,-30.053502433451683,5.00470324356619,35.0037642299039,24.096338438708358,4.998331529056244,-26.548345218637312,-40.06409532213581,1.493174314241878,-0.025620286852131358,-5.009809069292473,40.00750902723523,45068.09240607835,20600.592531584298,20600.592531584298,65668.68493766265,82467.72516650557,82467.72516650557,20600.592531584298,103068.31769808987,103068.31769808987,103068.31769808987,127855.13781502639,97603.45861818564,60203.8258577583,41555.14751158594,24786.820116936524,0.0,66341.96762852247,21068.797099396044,1534.7146041016902,0.0,0.8868416243756704,2.8159431571154827,0.0014959162575277712,354520.41443390213,1554857.0209303687,4.385803913191185,1554857.0209303687,4.385803913191185,0.85,0.09555506615650376,4.296143414572793,1.2670249686995523,1.0,0.0,4.296143414572344,1.284762481228214,1.2850566396447265,3.343920356753992,19311.026616113933,1969.1766929699677,3099.015535412006,3099.015535412006,6.647463459341938,5.00470324356619,-0.8740060087821959,5.8787092523483855,3.4868371850995143,3.4868371850995143,0.9962391957427184,0.0,0.0,0.00022894745715139951,0.986265136631523,0.0002321358107956078,198.96742542746483,0.0,0.0,0.0,0.051983805411753105,7.828562525018504e-05,0.0001506618319012145,0.0006472648369498758,0.09555506615649689,0.07645688673554066,0.019098179420956228,0.09555504253113668,0.07645688673554615,0.019098179420957605,0.40248318860735877,0.40248318860735877,0.1005363477135772,0.0,4.984113732204776,4.980204191452799,4.999765694093242,4.984188782440356,4.980248761011296,4.999962779827058,24786.820116936524,21068.797099396044,0.85,0.9898513306896499,0.6793300533145806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818880085991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.702751663839,1534.7146041016902,0.40248318860735877,0.1005363477135772,6.112885165565336,3.4868371850995143
5829.0,-30.053467934913552,5.004698487772343,35.00376351240107,24.096351325884484,4.9983458479880465,-26.548312737927528,-40.06406036261467,1.4931906510020474,-0.025638215422077337,-5.009796310917556,40.0075075610434,45068.08651462939,20600.570695261635,20600.570695261635,65668.65720989103,82467.71901666703,82467.71901666703,20600.570695261635,103068.28971192866,103068.28971192866,103068.28971192866,127855.09989002054,97603.44375509652,60203.811253059124,41555.147224486,24786.810178091877,0.0,66341.95740257787,21068.788651378094,1534.7137622862633,0.0,0.8868416945981262,2.8159448818283783,0.0014959162575277712,354520.59074700985,1554856.9577024663,4.38580155365935,1554856.9577024663,4.38580155365935,0.85,0.09555504515825244,4.296143414572793,1.2670248401211577,1.0,0.0,4.296143414573586,1.2847624048059418,1.2850565632049569,3.3439205556623586,19311.023675423985,1969.176393103046,3099.015535412006,3099.015535412006,6.647456413129223,5.004698487772343,-0.8739938148476218,5.878692302619965,3.4868435425098303,3.4868435425098303,0.9962410121456658,0.0,0.0,0.00022894745715139951,0.9862615937728361,0.00023213664467617158,198.967397191417,0.0,0.0,0.0,0.051983805411753105,7.828593513261475e-05,0.00015066152201878477,0.000647263505650516,0.09555504515825552,0.07645686742628496,0.019098177731970555,0.0955550562096301,0.07645686742628251,0.019098177731969944,0.4024831262971376,0.4024831262971376,0.10053634864850992,0.0,4.984117754991814,4.980221461151814,4.999716677676929,4.984158095495502,4.980314789977683,4.999544869100987,24786.810178091877,21068.788651378094,0.85,0.9898510653129948,0.6793300692221987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818673730601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.701659303535,1534.7137622862633,0.4024831262971376,0.10053634864850992,6.112885165565336,3.4868435425098303
5830.0,-30.05343341195471,5.0046935815997715,35.00376280519421,24.09634186131882,4.9983352936831915,-26.548282722773383,-40.06402952419592,1.4931846045018276,-0.02550529602564211,-5.009803039918624,40.00750642592971,45068.09905340224,20600.588740708554,20600.588740708554,65668.6877941108,82467.72377899554,82467.72377899554,20600.588740708554,103068.3125197041,103068.3125197041,103068.3125197041,127855.12318458878,97603.42905212709,60203.804326533646,41555.13858399272,24786.810664884684,0.0,66341.9492488774,21068.78906515198,1534.7139674541997,0.0,0.8868416644702537,2.815942350471244,0.0014959162575277712,354520.4977562331,1554856.9087519457,4.385802565980428,1554856.9087519457,4.385802565980428,0.85,0.09555503483271088,4.296143414572793,1.267024802756496,1.0,0.0,4.296143414574093,1.2847624330910645,1.2850565914965557,3.343920482043142,19311.020766414014,1969.176096466583,3099.015535412006,3099.015535412006,6.647462236090326,5.0046935815997715,-0.8739930735398156,5.878686655139587,3.48684994658463,3.48684994658463,0.9962428418813228,0.0,0.0,0.00022894745715139951,0.986258048419983,0.00023213747914978305,198.96736893538952,0.0,0.0,0.0,0.051983805411753105,7.828620848638834e-05,0.00015066124866501118,0.0006472623312835017,0.09555503483270808,0.07645685717263162,0.019098177660076463,0.0955549798396975,0.07645685717263387,0.01909817766007702,0.4024830642994501,0.4024830642994501,0.10053634626658958,0.0,4.984156311213951,4.980259038870884,4.999759149494309,4.9842977438929665,4.980396559896008,4.9999162432487765,24786.810664884684,21068.78906515198,0.85,0.9898516479785526,0.6793303417168566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518184676987773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.7005670098,1534.7139674541997,0.4024830642994501,0.10053634626658958,6.112885165565336,3.48684994658463
5831.0,-30.053398970605485,5.004688778203684,35.00376207960805,24.096345318853878,4.998342841408245,-26.548250970685086,-40.063994634523965,1.493194841487846,-0.02554398796047508,-5.009794956137482,40.007504476179214,45068.09338692829,20600.576407530458,20600.576407530458,65668.66979445875,82467.70609616216,82467.70609616216,20600.576407530458,103068.28250369262,103068.28250369262,103068.28250369262,127855.08225268743,97603.39975670869,60203.787047474696,41555.12523248222,24786.7997489948,0.0,66341.92498147702,21068.77978664558,1534.7131753472684,0.0,0.8868417126589199,2.8159438022723218,0.0014959162575277712,354520.60946926463,1554856.8246711178,4.385800946801986,1554856.8246711178,4.385800946801986,0.8500000000000001,0.09555501589727024,4.296143414572793,1.2670246840687471,1.0,0.0,4.296143414573577,1.2847623852031311,1.285056543597658,3.343920606683654,19311.01497026076,1969.1755054234382,3099.015535412006,3099.015535412006,6.647458256381944,5.004688778203684,-0.8739836503417262,5.878672428545411,3.4868562973688584,3.4868562973688584,0.9962446563911024,0.0,0.0,0.00022894745715139951,0.9862545114617621,0.00023213831165351886,198.9673407461651,0.0,0.0,0.0,0.051983805411753105,7.828651775180159e-05,0.00015066093939959793,0.0006472610026349333,0.09555501589727353,0.07645683965128362,0.01909817624598991,0.09555498497819467,0.07645683965128099,0.019098176245989255,0.4024830037953224,0.4024830037953224,0.10053634674879534,0.0,4.984172169822273,4.980283191308274,4.999741799709739,4.98425096817698,4.980395166050357,4.999687769960872,24786.7997489948,21068.77978664558,0.85,0.9898517387427899,0.6793305047978562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518182615211668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.699476355245,1534.7131753472684,0.4024830037953224,0.10053634674879534,6.112885165565336,3.4868562973688584
5832.0,-30.053364510671784,5.004684010977191,35.00376139018389,24.096343956794612,4.998347668073328,-26.548219474068503,-40.06395981470121,1.4932026314700797,-0.025605533370082867,-5.009790696972767,40.00750407830348,45068.08796616908,20600.572067179244,20600.572067179244,65668.66003334832,82467.6793178339,82467.6793178339,20600.572067179244,103068.25138501314,103068.25138501314,103068.25138501314,127855.05134786181,97603.36018238412,60203.76883071927,41555.10150184982,24786.799962848672,0.0,66341.90146469849,21068.77996842137,1534.7131089988059,0.0,0.8868417357699119,2.8159451078308626,0.0014959162575277712,354520.66832839046,1554856.8075131683,4.385800170253863,1554856.8075131683,4.385800170253863,0.85,0.09555500135085207,4.296143414572793,1.267024558237754,1.0,0.0,4.296143414572407,1.2847623487621194,1.2850565071483027,3.3439207015306507,19311.007140406717,1969.174707000527,3099.015535412006,3099.015535412006,6.6474568558238785,5.004684010977191,-0.8739764334049074,5.878660444382098,3.4868626709803716,3.4868626709803716,0.9962464774229634,0.0,0.0,0.00022894745715139951,0.986250972608708,0.0002321391446092228,198.96731254173784,0.0,0.0,0.0,0.051983805411753105,7.828682639919039e-05,0.00015066063075220914,0.0006472596766414865,0.09555500135085462,0.07645682585617856,0.019098175494676066,0.09555502763957158,0.07645682585617651,0.019098175494675552,0.4024829436966274,0.4024829436966274,0.10053634592143935,0.0,4.984173149744265,4.980291261991454,4.999714388196878,4.98418516360266,4.980331640186762,4.9996128399531585,24786.799962848672,21068.77996842137,0.85,0.9898519424905479,0.679330663896489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518180558310025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.698385216541,1534.7131089988059,0.4024829436966274,0.10053634592143935,6.112885165565336,3.4868626709803716
5833.0,-30.053330078086873,5.004679112524719,35.003760677551156,24.09632921861487,4.998337185816892,-26.548189533004493,-40.06392894135786,1.4931966407345476,-0.025569289615191337,-5.009796330947004,40.00750202345364,45068.1001626603,20600.587814296698,20600.587814296698,65668.68797695701,82467.66101648707,82467.66101648707,20600.587814296698,103068.24883078376,103068.24883078376,103068.24883078376,127855.04315835409,97603.3224860545,60203.76163222798,41555.0676153628,24786.79432757033,0.0,66341.86194293313,21068.77517843478,1534.7129348805365,0.0,0.8868417145431273,2.8159439741390746,0.0014959162575277712,354520.5904702154,1554856.7189000505,4.385800883491081,1554856.7189000505,4.385800883491081,0.85,0.09555498918503319,4.296143414572793,1.2670245197741319,1.0,0.0,4.296143414571129,1.284762376786376,1.2850565351789758,3.343920628590398,19310.999682117486,1969.173946466682,3099.015535412006,3099.015535412006,6.647461937152859,5.004679112524719,-0.8739750750681337,5.878654187592852,3.4868690474973856,3.4868690474973856,0.9962482992849673,0.0,0.0,0.00022894745715139951,0.9862474365779139,0.00023213997690660926,198.96728435970277,0.0,0.0,0.0,0.051983805411753105,7.82871000654189e-05,0.00015066035708598063,0.000647258500932121,0.09555498918503127,0.07645681419553002,0.019098174989501254,0.09555497604121724,0.07645681419553156,0.019098174989501636,0.4024828829627537,0.4024828829627537,0.10053634342445592,0.0,4.984186070213184,4.980295378937171,4.999762553320181,4.984227041331792,4.980301138138998,4.999944502254266,24786.79432757033,21068.77517843478,0.85,0.9898529533802476,0.6793312524364723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518178500299068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.697295598195,1534.7129348805365,0.4024828829627537,0.10053634342445592,6.112885165565336,3.4868690474973856
5834.0,-30.053295696308293,5.004674371586832,35.0037599621784,24.096337181422882,4.998349572977634,-26.548157350567806,-40.06389401676131,1.493211227237132,-0.025633055849709763,-5.009785015309637,40.007500518380425,45068.09396017927,20600.568912546372,20600.568912546372,65668.66287272565,82467.64183196232,82467.64183196232,20600.568912546372,103068.21074450869,103068.21074450869,103068.21074450869,127854.99550596117,97603.29380448037,60203.745932697086,41555.05319087032,24786.78476145248,0.0,66341.83795232279,21068.767047234607,1534.712146076016,0.0,0.886841777565651,2.8159461325343114,0.0014959162575277712,354520.74684561044,1554856.6539954422,4.385798765883125,1554856.6539954422,4.385798765883125,0.85,0.09555496903903543,4.296143414572793,1.2670244192192333,1.0,0.0,4.296143414572982,1.284762308551703,1.2850564669286797,3.3439208061884873,19310.994007414465,1969.1733678080145,3099.015535412006,3099.015535412006,6.647455837877102,5.004674371586832,-0.8739637518739034,5.878638123460735,3.4868753764825184,3.4868753764825184,0.9962501075664338,0.0,0.0,0.00022894745715139951,0.9862439057782811,0.0002321408079786599,198.96725621925907,0.0,0.0,0.0,0.051983805411753105,7.828740964366669e-05,0.00015066004750773283,0.0006472571709395705,0.0955549690390375,0.07645679563037985,0.019098173408657645,0.09555500696081735,0.0764567956303782,0.019098173408657236,0.40248282148625747,0.40248282148625747,0.10053634415847879,0.0,4.984174946653297,4.9802914311170525,4.999722697804032,4.98415195945995,4.980297147639419,4.999584789770893,24786.78476145248,21068.767047234607,0.85,0.9898529329247566,0.6793314046042543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518176443922017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.696206580622,1534.712146076016,0.40248282148625747,0.10053634415847879,6.112885165565336,3.4868753764825184
5835.0,-30.05326136860968,5.004669520102211,35.003759260400926,24.096332501526945,4.99834220450924,-26.548127192544996,-40.06386314341796,1.4932080284445965,-0.025485424859368777,-5.009789404914016,40.00749948362701,45068.10556321314,20600.5821781545,20600.5821781545,65668.68774136764,82467.6533774735,82467.6533774735,20600.5821781545,103068.235555628,103068.235555628,103068.235555628,127855.02039544738,97603.2873447784,60203.73953051816,41555.05312695581,24786.784839819393,0.0,66341.8379667752,21068.767113846483,1534.712274800885,0.0,0.8868417589773218,2.8159436810025182,0.0014959162575277712,354520.68618387624,1554856.6093728521,4.3857993904660555,1554856.6093728521,4.3857993904660555,0.85,0.0955549575539554,4.296143414572793,1.2670243362477054,1.0,0.0,4.296143414570614,1.2847623235154377,1.2850564818958405,3.3439207672415607,19310.99272935036,1969.1732374817457,3099.015535412006,3099.015535412006,6.647460118464911,5.004669520102211,-0.8739616522928086,5.8786311723950195,3.486881744820464,3.486881744820464,0.9962519270915611,0.0,0.0,0.00022894745715139951,0.9862403805459422,0.00023214163774622936,198.96722812308613,0.0,0.0,0.0,0.051983805411753105,7.828768331177993e-05,0.0001506597738396196,0.0006472559952221081,0.09555495755395159,0.07645678436797544,0.019098173185976144,0.09555492978355679,0.0764567843679785,0.019098173185976907,0.4024827589291453,0.4024827589291453,0.10053634216949797,0.0,4.984202422437988,4.980318448953767,4.999752004964023,4.984303980054619,4.980418176938997,4.999860887858574,24786.784839819393,21068.767113846483,0.85,0.9898533075652097,0.6793315793539485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817439057979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.695117692983,1534.712274800885,0.4024827589291453,0.10053634216949797,6.112885165565336,3.486881744820464
5836.0,-30.053227031399096,5.004664773408467,35.0037585531425,24.096330545749538,4.9983504913764,-26.54809546027818,-40.063832060527034,1.4932189202554937,-0.025633170553476248,-5.009781172796654,40.007497920426594,45068.11618764423,20600.569603249314,20600.569603249314,65668.68579089353,82467.60929386798,82467.60929386798,20600.569603249314,103068.1788971173,103068.1788971173,103068.1788971173,127854.95517221087,97603.2320126805,60203.73890645687,41554.99234024848,24786.776275093576,0.0,66341.76861534205,21068.75983382954,1534.7116116631516,0.0,0.8868418065213206,2.8159465825577144,0.0014959162575277712,354520.7999468732,1554856.541961578,4.38579779294919,1554856.541961578,4.38579779294919,0.85,0.09555493885983814,4.296143414572793,1.2670242483308543,1.0,0.0,4.296143414572328,1.284762272564286,1.285056430933023,3.3439208998548993,19310.98178179143,1969.1721211414124,3099.015535412006,3099.015535412006,6.6474560607552835,5.004664773408467,-0.8739521435932396,5.878616917001707,3.486888071908581,3.486888071908581,0.9962537348310231,0.0,0.0,0.00022894745715139951,0.9862368543503827,0.00023214246774645557,198.96720001913596,0.0,0.0,0.0,0.051983805411753105,7.828795883826338e-05,0.00015065949831313612,0.0006472548115208206,0.09555493885984219,0.07645676707317972,0.01909817178666247,0.09555499207771997,0.07645676707317647,0.01909817178666166,0.4024826973834918,0.4024826973834918,0.1005363421714129,0.0,4.984188409216074,4.980307920241557,4.999724038460727,4.98414800224316,4.980281452308873,4.999627823871833,24786.776275093576,21068.75983382954,0.85,0.9898543129238665,0.6793324496510615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518172340467894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.694028868002,1534.7116116631516,0.4024826973834918,0.1005363421714129,6.112885165565336,3.486888071908581
