time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5837.0,-30.053192710178738,5.004659982239632,35.00375786113295,24.096330301277362,4.9983482669660875,-26.548064793641764,-40.063797345478065,1.493220350429097,-0.02551887861307023,-5.009781667080182,40.007496950066326,45068.11070545197,20600.574940260198,20600.574940260198,65668.68564571216,82467.6178093408,82467.6178093408,20600.574940260198,103068.19274960099,103068.19274960099,103068.19274960099,127854.96781267633,97603.22474717561,60203.71764328664,41555.00789320997,24786.77506307534,0.0,66341.78295628531,21068.758803614037,1534.711576580366,0.0,0.8868418075192571,2.8159450236192307,0.0014959162575277712,354520.79311616597,1554856.5001158724,4.385797759417716,1554856.5001158724,4.385797759417716,0.8499999999999999,0.09555492527504024,4.296143414572793,1.26702413733583,1.0,0.0,4.296143414572889,1.2847622658740314,1.2850564242412368,3.3439209172679902,19310.980344297714,1969.1719745578475,3099.015535412006,3099.015535412006,6.6474577829186,5.004659982239632,-0.8739477511259377,5.87860773336557,3.4868944225228056,3.4868944225228056,0.9962555492922301,0.0,0.0,0.00022894745715139951,0.9862333298104896,0.00023214329736289999,198.96717192828115,0.0,0.0,0.0,0.051983805411753105,7.828826656215907e-05,0.00015065919058924044,0.0006472534894948326,0.09555492527504092,0.07645675409450813,0.019098171180532787,0.09555493710062703,0.07645675409450758,0.019098171180532652,0.40248263438719306,0.40248263438719306,0.10053634031098029,0.0,4.984203473316597,4.980325471615799,4.9997291421389605,4.984262788467106,4.980394737633617,4.9997486170931325,24786.77506307534,21068.758803614037,0.85,0.9898540967610612,0.6793322201658156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518170289788515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.692941377834,1534.711576580366,0.40248263438719306,0.10053634031098029,6.112885165565336,3.4868944225228056
5838.0,-30.053158351373522,5.004655199732053,35.0037571566947,24.096324329171352,4.998348928929266,-26.548033804481552,-40.06376636736093,1.493224382037306,-0.025570238553996205,-5.009779076167634,40.00749520403369,45068.12190444054,20600.573900909552,20600.573900909552,65668.69580535009,82467.58916864966,82467.58916864966,20600.573900909552,103068.16306955922,103068.16306955922,103068.16306955922,127854.93088978449,97603.18155591065,60203.71429170153,41554.96362689902,24786.76782022527,0.0,66341.73144712429,21068.75264719148,1534.711120552168,0.0,0.8868418270227036,2.815946000663956,0.0014959162575277712,354520.82892105123,1554856.4248201677,4.38579710408615,1554856.4248201677,4.38579710408615,0.8500000000000001,0.09555490896148668,4.296143414572793,1.267024071947672,1.0,0.0,4.296143414573215,1.2847622470144433,1.2850564053773306,3.343920966354871,19310.97179882526,1969.1711031621667,3099.015535412006,3099.015535412006,6.647457447537694,5.004655199732053,-0.8739415664237979,5.878596766155851,3.486900751809221,3.486900751809221,0.9962573576597774,0.0,0.0,0.00022894745715139951,0.9862298014245178,0.00023214412789058502,198.96714380667225,0.0,0.0,0.0,0.051983805411753105,7.828854116179058e-05,0.00015065891598960894,0.0006472523097754341,0.09555490896149021,0.07645673887716752,0.019098170084322692,0.095554943963191,0.07645673887716468,0.019098170084321988,0.40248257192688425,0.40248257192688425,0.10053633894828298,0.0,4.984203561553443,4.980324938195167,4.999731717101213,4.984208837613664,4.980327729101418,4.999746942947411,24786.76782022527,21068.75264719148,0.85,0.9898550184462608,0.6793329164217058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518168240064673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.691854711902,1534.711120552168,0.40248257192688425,0.10053633894828298,6.112885165565336,3.486900751809221
5839.0,-30.05312406429212,5.00465037022441,35.00375643626756,24.09631909048187,4.9983451166200865,-26.548003327332072,-40.06373545909298,1.4932243796600493,-0.02551159186066343,-5.009779785107647,40.007493329447385,45068.13312534825,20600.57954091709,20600.57954091709,65668.71266626535,82467.58292245069,82467.58292245069,20600.57954091709,103068.16246336777,103068.16246336777,103068.16246336777,127854.92369162377,97603.1588579207,60203.709060818124,41554.944219002864,24786.761228256004,0.0,66341.70544725886,21068.747044017604,1534.7107801260129,0.0,0.886841830201902,2.8159451475794466,0.0014959162575277712,354520.81912391796,1554856.343980728,4.385796997262519,1554856.343980728,4.385796997262519,0.85,0.09555489418192856,4.296143414572793,1.2670240252418448,1.0,0.0,4.296143414573302,1.284762247025564,1.2850564053884537,3.3439209663259266,19310.967307985546,1969.17064522396,3099.015535412006,3099.015535412006,6.647459267472919,5.00465037022441,-0.8739373438427007,5.878587714067111,3.4869070757231673,3.4869070757231673,0.9962591644923335,0.0,0.0,0.00022894745715139951,0.9862262804176066,0.00023214495668727692,198.96711574377494,0.0,0.0,0.0,0.051983805411753105,7.828881514314556e-05,0.00015065864200825395,0.0006472511327122401,0.09555489418192746,0.07645672482456935,0.019098169357358113,0.09555489416181044,0.07645672482457022,0.019098169357358332,0.40248250880992414,0.40248250880992414,0.10053633783376761,0.0,4.984216757766603,4.980334207463727,4.9997606333215,4.984268193246976,4.980369937047271,4.999874950358276,24786.761228256004,21068.747044017604,0.85,0.9898556605312394,0.679333351795984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518166188096775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.69076994296,1534.7107801260129,0.40248250880992414,0.10053633783376761,6.112885165565336,3.4869070757231673
5840.0,-30.053089788523657,5.004645644233798,35.003755724849775,24.09632233846935,4.998353868891421,-26.547971603834544,-40.06370056942103,1.493235684202346,-0.025576947448143983,-5.009771634203842,40.007492151010965,45068.12676231181,20600.567118873456,20600.567118873456,65668.69388118526,82467.55922472423,82467.55922472423,20600.567118873456,103068.12634359769,103068.12634359769,103068.12634359769,127854.88142224395,97603.12413914983,60203.69167673755,41554.92495823587,24786.755078646274,0.0,66341.68003688214,21068.74181684933,1534.7102598817837,0.0,0.8868418759397605,2.8159469574484377,0.0014959162575277712,354520.93176462455,1554856.293161979,4.385795460433596,1554856.293161979,4.385795460433596,0.85,0.09555487598581547,4.296143414572793,1.267023889520206,1.0,0.0,4.296143414572935,1.2847621941436895,1.2850563524944714,3.343921103964479,19310.960438811875,1969.1699447631838,3099.015535412006,3099.015535412006,6.647455259089131,5.004645644233798,-0.8739279009355245,5.878573545169322,3.486913377487915,3.486913377487915,0.9962609649965471,0.0,0.0,0.00022894745715139951,0.9862227605860001,0.00023214578521323323,198.9670876901449,0.0,0.0,0.0,0.051983805411753105,7.828912441807812e-05,0.00015065833273332138,0.0006472498040227752,0.09555487598581477,0.07645670776756021,0.01909816821825456,0.09555492811343383,0.07645670776756076,0.0190981682182547,0.4024824457619838,0.4024824457619838,0.10053633851755074,0.0,4.984209245282557,4.9803316154653885,4.99973341820089,4.9841946867557,4.9803367400216985,4.999640054737085,24786.755078646274,21068.74181684933,0.85,0.9898557565120036,0.6793335160830497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518164140412926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.689684882445,1534.7102598817837,0.4024824457619838,0.10053633851755074,6.112885165565336,3.486913377487915
5841.0,-30.05305554290626,5.004640800303783,35.00375501024544,24.096312594506912,4.998345201150775,-26.547941649604432,-40.06366973100228,1.4932313078489556,-0.02549047386304437,-5.009776494732543,40.007490635359716,45068.13814286177,20600.581271601728,20600.581271601728,65668.7194144635,82467.5545679274,82467.5545679274,20600.581271601728,103068.13583952912,103068.13583952912,103068.13583952912,127854.88831869133,97603.10095157403,60203.68452650839,41554.90713896182,24786.752479162213,0.0,66341.65961812403,21068.73960728788,1534.710244165724,0.0,0.8868418566963064,2.815945254259627,0.0014959162575277712,354520.86459496734,1554856.2278012177,4.3857961070291545,1554856.2278012177,4.3857961070291545,0.85,0.09555486391791923,4.296143414572793,1.2670238252310084,1.0,0.0,4.296143414571169,1.2847622146159703,1.2850563729714395,3.3439210506801507,19310.95585110668,1969.1694769474468,3099.015535412006,3099.015535412006,6.647459825935638,5.004640800303783,-0.8739261203002808,5.878566920604064,3.486919702431121,3.486919702431121,0.9962627721231775,0.0,0.0,0.00022894745715139951,0.9862192438641817,0.00023214661301308907,198.9670596612004,0.0,0.0,0.0,0.051983805411753105,7.82893977821475e-05,0.00015065805936925202,0.0006472486296115289,0.09555486391791973,0.07645669588495141,0.019098168032968318,0.09555486726632892,0.076456695884951,0.01909816803296822,0.40248238205585524,0.40248238205585524,0.10053633725394881,0.0,4.984226448562481,4.98034269577812,4.999775133672699,4.98428602086949,4.980377778549098,4.999932754498332,24786.752479162213,21068.73960728788,0.85,0.9898564460471126,0.6793338967141168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518162093405287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.688600738198,1534.710244165724,0.40248238205585524,0.10053633725394881,6.112885165565336,3.486919702431121
5842.0,-30.053021310295435,5.004636012202655,35.00375427173752,24.09632191937419,4.998348844905665,-26.547910475799057,-40.06363871796054,1.4932380104092944,-0.02533920873219131,-5.009771209879026,40.007488509908,45068.14867729701,20600.574572135327,20600.574572135327,65668.72324943234,82467.5791463365,82467.5791463365,20600.574572135327,103068.15371847183,103068.15371847183,103068.15371847183,127854.89543319515,97603.11232165564,60203.68185261629,41554.92274337706,24786.74171472332,0.0,66341.66445810038,21068.730457514823,1534.7095297230203,0.0,0.886841891280051,2.815943884243966,0.0014959162575277712,354520.93762854516,1554856.1361434988,4.385794944987491,1554856.1361434988,4.385794944987491,0.85,0.09555484585619706,4.296143414572793,1.2670238054497167,1.0,0.0,4.296143414571098,1.284762183261853,1.2850563416101435,3.3439211322872326,19310.95810069857,1969.1697063419795,3099.015535412006,3099.015535412006,6.64745766413092,5.004636012202655,-0.8739184067640116,5.878554418966667,3.48692598391929,3.48692598391929,0.9962645668340828,0.0,0.0,0.00022894745715139951,0.9862157284915465,0.00023214744050126146,198.96703164290926,0.0,0.0,0.0,0.051983805411753105,7.828967269503456e-05,0.00015065778445636494,0.0006472474485463395,0.09555484585619732,0.07645667882185142,0.0190981670343459,0.09555478002025786,0.07645667882185121,0.01909816703434585,0.40248231865090167,0.40248231865090167,0.10053633859608468,0.0,4.984265550373266,4.980390261361265,4.999780346517696,4.984432001146843,4.98059056880885,4.999811245785736,24786.74171472332,21068.730457514823,0.85,0.9898564316381744,0.6793340059437436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518160048198898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.687517132448,1534.7095297230203,0.40248231865090167,0.10053633859608468,6.112885165565336,3.48692598391929
5843.0,-30.052987124327625,5.0046312737575915,35.003753558339305,24.096315213851653,4.99835414316113,-26.54787917857391,-40.06360393306238,1.4932461974073914,-0.025506801701965287,-5.009766225975854,40.00748776426756,45068.14220256782,20600.568613407617,20600.568613407617,65668.71081597544,82467.52731901628,82467.52731901628,20600.568613407617,103068.0959324239,103068.0959324239,103068.0959324239,127854.83549658353,97603.0480203618,60203.66290391335,41554.872351609396,24786.73956415964,0.0,66341.61191576904,21068.728629535693,1534.7093085498618,0.0,0.8868419193374356,2.8159466673469837,0.0014959162575277712,354521.00650317676,1554856.1039885941,4.385794002236822,1554856.1039885941,4.385794002236822,0.85,0.09555483059284303,4.296143414572793,1.2670236730249602,1.0,0.0,4.296143414573409,1.28476214496364,1.2850563033031617,3.3439212319680993,19310.945378567467,1969.1684090456442,3099.015535412006,3099.015535412006,6.6474557413500746,5.0046312737575915,-0.8739108402099971,5.878542113967589,3.486932274175956,3.486932274175956,0.9962663640502731,0.0,0.0,0.00022894745715139951,0.9862122179222026,0.00023214826686466792,198.96700366280186,0.0,0.0,0.0,0.051983805411753105,7.828998104433481e-05,0.0001506574761070647,0.0006472461238335238,0.09555483059284477,0.07645666410680625,0.019098166486038518,0.09555486371294471,0.07645666410680486,0.019098166486038175,0.40248225770771473,0.40248225770771473,0.10053633983612843,0.0,4.984262430853164,4.980390961309411,4.999761932502679,4.984259424273887,4.980403234091568,4.999697752155328,24786.73956415964,21068.728629535693,0.85,0.989857028185448,0.6793344463771669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518158003769857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.686434407655,1534.7093085498618,0.40248225770771473,0.10053633983612843,6.112885165565336,3.486932274175956
5844.0,-30.052952919673388,5.00462653828114,35.003752862290604,24.096319649275415,4.998355614202377,-26.54784824727338,-40.06357292002065,1.4932509418023439,-0.025392935691854746,-5.009763955036152,40.00748684281145,45068.152773341986,20600.56825717425,20600.56825717425,65668.72103051623,82467.54006159212,82467.54006159212,20600.56825717425,103068.10831876638,103068.10831876638,103068.10831876638,127854.84570669255,97603.04662816257,60203.6593399123,41554.87476472252,24786.73738792618,0.0,66341.6121526487,21068.72677973725,1534.709154734116,0.0,0.8868419342277618,2.8159454367745154,0.0014959162575277712,354521.037886241,1554856.064251834,4.385793501909914,1554856.064251834,4.385793501909914,0.85,0.09555481609632496,4.296143414572793,1.2670235966471957,1.0,0.0,4.296143414572091,1.2847621227696884,1.2850562811041286,3.343921289733521,19310.945103118247,1969.1683809576407,3099.015535412006,3099.015535412006,6.647455626399581,5.00462653828114,-0.8739048576467292,5.878531395927869,3.4869385714320327,3.4869385714320327,0.9962681632662951,0.0,0.0,0.00022894745715139951,0.9862087054474358,0.0002321490936824855,198.96697566740806,0.0,0.0,0.0,0.051983805411753105,7.829025595911532e-05,0.0001506572011922842,0.0006472449427602,0.09555481609632563,0.07645665020311099,0.019098165893214634,0.09555481398278222,0.07645665020311046,0.019098165893214506,0.4024821959224696,0.4024821959224696,0.10053633956461086,0.0,4.984283285588788,4.980420299639491,4.999748819252034,4.98437101934428,4.980541969415356,4.999700683904564,24786.73738792618,21068.72677973725,0.85,0.9898571786198958,0.6793346032900504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518155962126993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.685351889535,1534.709154734116,0.4024821959224696,0.10053633956461086,6.112885165565336,3.4869385714320327
5845.0,-30.052918790066606,5.00462174220314,35.00375214991842,24.096309311594837,4.998350793304494,-26.54781801271761,-40.0635420466773,1.493250015955495,-0.025404055504679945,-5.009765460663515,40.00748497525643,45068.16347133929,20600.57552935995,20600.57552935995,65668.73900069925,82467.5161642515,82467.5161642515,20600.57552935995,103068.09169361145,103068.09169361145,103068.09169361145,127854.8228011445,97603.00591147541,60203.65321856307,41554.836325458156,24786.731107533047,0.0,66341.5674329912,21068.72144140309,1534.7088481566998,0.0,0.8868419333279665,2.815945407090859,0.0014959162575277712,354521.01707934734,1554855.983715628,4.385793532143757,1554855.983715628,4.385793532143757,0.85,0.09555480221044654,4.296143414572793,1.267023523016833,1.0,0.0,4.29614341457214,1.284762127100736,1.2850562854361678,3.343921278460865,19310.937047245632,1969.1675594872493,3099.015535412006,3099.015535412006,6.6474579730111465,5.00462174220314,-0.8739011243523667,5.878522866555507,3.4869448616862324,3.4869448616862324,0.9962699604817807,0.0,0.0,0.00022894745715139951,0.9862052006927354,0.00023214991868891082,198.96694773344598,0.0,0.0,0.0,0.051983805411753105,7.829052963642772e-05,0.0001506569275149718,0.0006472437670032167,0.09555480221044389,0.07645663696520055,0.019098165245243336,0.09555479379028889,0.07645663696520268,0.019098165245243867,0.4024821352014397,0.4024821352014397,0.10053633839314793,0.0,4.98429948223162,4.980434809406745,4.999771767463415,4.984361405158836,4.980489986710779,4.999860697740928,24786.731107533047,21068.72144140309,0.85,0.9898581167384756,0.6793352224736132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518153919368715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.684270885295,1534.7088481566998,0.4024821352014397,0.10053633839314793,6.112885165565336,3.4869448616862324
5846.0,-30.052884680884386,5.004617002981082,35.00375142962559,24.09631322314965,4.998355237634903,-26.547786869955885,-40.06350726177914,1.493257426706428,-0.02536581671120075,-5.0097600860271,40.00748331980721,45068.1567650619,20600.56870664705,20600.56870664705,65668.72547170895,82467.51403594503,82467.51403594503,20600.56870664705,103068.08274259209,103068.08274259209,103068.08274259209,127854.80587807723,97602.99097377186,60203.63370288885,41554.841412092224,24786.723135485143,0.0,66341.56454757736,21068.71466516237,1534.7082888304078,0.0,0.8868419666670297,2.815945532171999,0.0014959162575277712,354521.0913536977,1554855.9123262465,4.385792411924519,1554855.9123262465,4.385792411924519,0.85,0.09555478514753721,4.296143414572793,1.2670234037796035,1.0,0.0,4.2961434145711905,1.2847620924337566,1.285056250761251,3.343921368690527,19310.93409179308,1969.1672581149608,3099.015535412006,3099.015535412006,6.647455771436866,5.004617002981082,-0.8738933562846469,5.878510359265729,3.4869511257665047,3.4869511257665047,0.9962717502190014,0.0,0.0,0.00022894745715139951,0.9862016980488449,0.00023215074320431775,198.9669198162086,0.0,0.0,0.0,0.051983805411753105,7.829083798884785e-05,0.00015065661916255168,0.0006472424422769976,0.09555478514754039,0.07645662096239271,0.019098164185147672,0.09555476680186852,0.07645662096239017,0.019098164185147037,0.40248207445174145,0.40248207445174145,0.10053633868071525,0.0,4.984316396775569,4.980458100962323,4.999763148085265,4.984394269315885,4.98056148288174,4.99973888915946,24786.723135485143,21068.71466516237,0.85,0.9898579558613533,0.6793351509330312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518151881092969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.683189517762,1534.7082888304078,0.40248207445174145,0.10053633868071525,6.112885165565336,3.4869511257665047
5847.0,-30.052850541349184,5.004612292229734,35.00375073091843,24.096312070637964,4.998358814569581,-26.547755786661607,-40.0634762487374,1.493264059882002,-0.025397548807234216,-5.009756328853023,40.00748250795125,45068.166956170586,20600.56529016173,20600.56529016173,65668.7322463323,82467.49353563185,82467.49353563185,20600.56529016173,103068.05882579357,103068.05882579357,103068.05882579357,127854.77984950015,97602.9572762055,60203.63069674414,41554.807310512624,24786.721023706577,0.0,66341.5283342192,21068.71287015059,1534.7081011008765,0.0,0.8868419887225256,2.815946387533027,0.0014959162575277712,354521.1432756659,1554855.877315875,4.385791670842215,1554855.877315875,4.385791670842215,0.85,0.09555477026947166,4.296143414572793,1.2670233845477927,1.0,0.0,4.296143414572419,1.2847620614042223,1.2850562197246123,3.3439214494528144,19310.92742466663,1969.1665782572672,3099.015535412006,3099.015535412006,6.647454668994724,5.004612292229734,-0.8738865163401011,5.878498808569835,3.4869573990048552,3.4869573990048552,0.9962735425728158,0.0,0.0,0.00022894745715139951,0.9861981923014805,0.00023215156845614085,198.96689187413617,0.0,0.0,0.0,0.051983805411753105,7.829111290641035e-05,0.00015065634424498917,0.0006472412611917219,0.09555477026947395,0.07645660683881979,0.01909816343065417,0.09555478651513177,0.07645660683881796,0.01909816343065371,0.4024820142215435,0.4024820142215435,0.10053633823570514,0.0,4.984323445439827,4.980471302650244,4.999745559750636,4.984358780045795,4.98053125074307,4.9996823497868945,24786.721023706577,21068.71287015059,0.85,0.9898585983051605,0.6793356753724992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518149844037582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.682108878711,1534.7081011008765,0.4024820142215435,0.10053633823570514,6.112885165565336,3.4869573990048552
5848.0,-30.05281644961566,5.00460762085696,35.00375005232655,24.096310778427892,4.9983632375696,-26.54772466177626,-40.06344146383924,1.4932714497302249,-0.0254488089295819,-5.00975189527645,40.00748169643601,45068.16018610808,20600.560564732852,20600.560564732852,65668.72075084093,82467.46880529435,82467.46880529435,20600.560564732852,103068.0293700272,103068.0293700272,103068.0293700272,127854.74797090152,97602.91973462411,60203.61111543786,41554.787354651395,24786.71860087432,0.0,66341.50595552572,21068.71081074317,1534.70787947039,0.0,0.886842014218312,2.8159475783511745,0.0014959162575277712,354521.2045451325,1554855.8423201973,4.385790814163432,1554855.8423201973,4.385790814163432,0.85,0.09555475476971811,4.296143414572793,1.2670232653105633,1.0,0.0,4.296143414573457,1.284762026835028,1.285056185147503,3.3439215394279755,19310.91999699462,1969.16582084551,3099.015535412006,3099.015535412006,6.647453144178595,5.00460762085696,-0.8738792623808989,5.8784868832378585,3.4869636729331672,3.4869636729331672,0.9962753351237621,0.0,0.0,0.00022894745715139951,0.9861946914762233,0.00023215239255515636,198.96686397119564,0.0,0.0,0.0,0.051983805411753105,7.829142126095529e-05,0.00015065603589044422,0.0006472399364563742,0.09555475476971827,0.07645659238359635,0.019098162386121918,0.0955548158715286,0.07645659238359623,0.019098162386121883,0.40248195381035484,0.40248195381035484,0.10053633665477014,0.0,4.984317688460351,4.9804715431782824,4.999715788585547,4.98430308634687,4.980480932271348,4.9996051333398555,24786.71860087432,21068.71081074317,0.85,0.9898587589323672,0.6793358024811955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814780517004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.681029984704,1534.70787947039,0.40248195381035484,0.10053633665477014,6.112885165565336,3.4869636729331672
5849.0,-30.052782348643373,5.004602909328862,35.00374937383795,24.096310568880313,4.998360758902838,-26.54769421877215,-40.06341059049589,1.493272629031641,-0.025328924292807642,-5.009752137080707,40.0074803422591,45068.17062540961,20600.565383371653,20600.565383371653,65668.73600878127,82467.47860985076,82467.47860985076,20600.565383371653,103068.04399322241,103068.04399322241,103068.04399322241,127854.75884442547,97602.913743589,60203.605759148,41554.78664937889,24786.71485120306,0.0,66341.50150058194,21068.7076235226,1534.7076926654063,0.0,0.8868420178903313,2.8159459754237854,0.0014959162575277712,354521.2012035376,1554855.7839228492,4.3857906907806505,1554855.7839228492,4.3857906907806505,0.85,0.09555474049208196,4.296143414572793,1.2670231581619014,1.0,0.0,4.296143414571042,1.2847620213183384,1.2850561796295503,3.3439215537865703,19310.91881165713,1969.1656999747245,3099.015535412006,3099.015535412006,6.647454699071995,5.004602909328862,-0.8738747652784316,5.878477674607294,3.48696995088943,3.48696995088943,0.9962771288255514,0.0,0.0,0.00022894745715139951,0.9861911897156579,0.0002321532168801979,198.9668360607013,0.0,0.0,0.0,0.051983805411753105,7.829169494203319e-05,0.00015065576220936634,0.0006472387606832139,0.09555474049208386,0.07645657912346193,0.019098161368621924,0.09555475024337552,0.07645657912346042,0.019098161368621542,0.4024818924768644,0.4024818924768644,0.10053633341427796,0.0,4.984338885543309,4.980497623961867,4.999717431036629,4.984423212787874,4.980601487525519,4.9997235411080965,24786.71485120306,21068.7076235226,0.85,0.9898590553939336,0.6793360054567694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145769157864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.679951271053,1534.7076926654063,0.4024818924768644,0.10053633341427796,6.112885165565336,3.48696995088943
5850.0,-30.052748287366015,5.004598210437033,35.003748682785435,24.096304561849706,4.998361756909407,-26.547663463781213,-40.06337964730335,1.4932769333245934,-0.025388956416236397,-5.009749308298714,40.007478619331174,45068.180691215806,20600.56386701955,20600.56386701955,65668.74455823535,82467.44831028751,82467.44831028751,20600.56386701955,103068.01217730706,103068.01217730706,103068.01217730706,127854.71976034569,97602.86916704295,60203.60154797114,41554.74179896868,24786.70758303863,0.0,66341.44938200731,21068.701445582836,1534.7072292429364,0.0,0.8868420385203848,2.8159470941435534,0.0014959162575277712,354521.24029567436,1554855.709623532,4.385789997594407,1554855.709623532,4.385789997594407,0.85,0.09555472420533048,4.296143414572793,1.2670230883779006,1.0,0.0,4.29614341457302,1.2847620011831575,1.2850561594897594,3.343921606193526,19310.909992104225,1969.1648006306157,3099.015535412006,3099.015535412006,6.647454209770768,5.004598210437033,-0.8738684814004252,5.878466691837458,3.486976208946549,3.486976208946549,0.9962789168418711,0.0,0.0,0.00022894745715139951,0.9861876920446688,0.00023215404024838455,198.96680818270374,0.0,0.0,0.0,0.051983805411753105,7.829196924318692e-05,0.0001506554879082126,0.0006472375822461187,0.09555472420533198,0.07645656420242204,0.019098160002909943,0.09555476157436624,0.07645656420242083,0.01909816000290964,0.40248183197333504,0.40248183197333504,0.10053633073205198,0.0,4.984342103709537,4.980501886137972,4.999716467422104,4.984360351882458,4.980524311562192,4.999717991211639,24786.70758303863,21068.701445582836,0.85,0.9898599619086043,0.6793366908778887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143732594502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.678873878878,1534.7072292429364,0.40248183197333504,0.10053633073205198,6.112885165565336,3.486976208946549
5851.0,-30.05271429522536,5.0045934575763855,35.00374797494305,24.096299393009417,4.99835741852348,-26.54763330469062,-40.06334877396,1.4932764279887563,-0.02531784504526513,-5.009750423263482,40.00747674818603,45068.19084444945,20600.570343277675,20600.570343277675,65668.76118772713,82467.44471902387,82467.44471902387,20600.570343277675,103068.01506230155,103068.01506230155,103068.01506230155,127854.71617585068,97602.84902416103,60203.59514958663,41554.72652730488,24786.701113549138,0.0,66341.42764085402,21068.695946516767,1534.706905109179,0.0,0.8868420396212741,2.815946029941232,0.0014959162575277712,354521.2248875031,1554855.62893252,4.385789960603651,1554855.62893252,4.385789960603651,0.85,0.09555470978621386,4.296143414572793,1.2670230499142785,1.0,0.0,4.296143414573445,1.284762003547083,1.285056161854226,3.3439216000408054,19310.90600679741,1969.1643942424182,3099.015535412006,3099.015535412006,6.6474562995499396,5.0045934575763855,-0.8738645390668331,5.878457996643219,3.486982462963062,3.486982462963062,0.996280703703732,0.0,0.0,0.00022894745715139951,0.9861842014865132,0.00023215486194799943,198.9667803613,0.0,0.0,0.0,0.051983805411753105,7.829224292603628e-05,0.00015065521422536322,0.0006472364064653475,0.09555470978621253,0.07645655070733262,0.019098159078879903,0.09555470539956058,0.07645655070733369,0.01909815907888017,0.40248177082749953,0.40248177082749953,0.1005363283394326,0.0,4.984360622794725,4.980517373064288,4.99974712432936,4.984432578218218,4.980577201543895,4.999867632159578,24786.701113549138,21068.695946516767,0.85,0.9898605369669095,0.6793370665526016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141698402356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.677796828179,1534.706905109179,0.40248177082749953,0.1005363283394326,6.112885165565336,3.486982462963062
5852.0,-30.052680304659745,5.00458881708843,35.00374727638419,24.09630777491259,4.998366887624756,-26.547601766189025,-40.063313919212646,1.49328834915404,-0.02530893068325213,-5.009741748621309,40.007475602904556,45068.183369587605,20600.556858554657,20600.556858554657,65668.74022814227,82467.44016611624,82467.44016611624,20600.556858554657,103067.9970246709,103067.9970246709,103067.9970246709,127854.69185187471,97602.83388291582,60203.577086387435,41554.72977392042,24786.69482720381,0.0,66341.42460112424,21068.69060312324,1534.7063665556361,0.0,0.8868420879038116,2.815946925395567,0.0014959162575277712,354521.3447660754,1554855.5795435556,4.385788338271986,1554855.5795435556,4.385788338271986,0.8500000000000001,0.09555469157202479,4.296143414572793,1.267022904301994,1.0,0.0,4.2961434145736,1.2847619477807093,1.285056106075084,3.3439217451870578,19310.90301107376,1969.1640887636206,3099.015535412006,3099.015535412006,6.647451948257454,5.00458881708843,-0.8738548291020667,5.8784436461904965,3.486988692867495,3.486988692867495,0.9962824836764271,0.0,0.0,0.00022894745715139951,0.9861807111034204,0.0002321556836122197,198.9667525411932,0.0,0.0,0.0,0.051983805411753105,7.829255190389062e-05,0.0001506549052475089,0.0006472350790521735,0.09555469157202745,0.07645653385544382,0.01909815771658363,0.09555470745599623,0.07645653385544168,0.019098157716583096,0.40248170985162873,0.40248170985162873,0.10053632809616775,0.0,4.984371764387845,4.980538683265081,4.999717551786546,4.984432817938057,4.980640412163609,4.999615754389083,24786.69482720381,21068.69060312324,0.85,0.9898602663867039,0.679336985006859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139668339727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.676719527819,1534.7063665556361,0.40248170985162873,0.10053632809616775,6.112885165565336,3.486988692867495
5853.0,-30.05264632177832,5.004584118459836,35.00374659434014,24.096297157835238,4.99836370162961,-26.54757150022652,-40.0632830458693,1.493288880077765,-0.02535820559023705,-5.009743050741722,40.00747468681586,45068.19341359972,20600.563835431276,20600.563835431276,65668.757249031,82467.40809895568,82467.40809895568,20600.563835431276,103067.97193438697,103067.97193438697,103067.97193438697,127854.6661948005,97602.78576560698,60203.57108025089,41554.68298372899,24786.694260413544,0.0,66341.37724414254,21068.690121351512,1534.706382405826,0.0,0.886842084595015,2.815947420639008,0.0014959162575277712,354521.3267715168,1554855.5400382706,4.385788449450178,1554855.5400382706,4.385788449450178,0.85,0.09555467893983927,4.296143414572793,1.2670228488044817,1.0,0.0,4.296143414571514,1.2847619452970858,1.2850561035908918,3.3439217516513233,19310.89349097432,1969.1631179836456,3099.015535412006,3099.015535412006,6.647454199577765,5.004584118459836,-0.8738509723169035,5.8784350907767395,3.486994948749589,3.486994948749589,0.9962842710713111,0.0,0.0,0.00022894745715139951,0.9861772215227084,0.00023215650509336735,198.9667247273834,0.0,0.0,0.0,0.051983805411753105,7.829282558862234e-05,0.00015065463156277718,0.0006472339032633156,0.09555467893983657,0.07645652177978395,0.019098157160052632,0.0955547248916592,0.0764565217797861,0.01909815716005317,0.402481649375333,0.402481649375333,0.10053632593890449,0.0,4.9843748758781885,4.980539854945505,4.99972842767346,4.98438484515151,4.980542066700309,4.999769455558521,24786.694260413544,21068.690121351512,0.85,0.9898612295515627,0.6793376213421755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813763837173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.675643328974,1534.706382405826,0.402481649375333,0.10053632593890449,6.112885165565336,3.486994948749589
5854.0,-30.052612371789575,5.004579441238783,35.0037458996627,24.096301558334403,4.9983653524310085,-26.547540780109884,-40.06324829589573,1.493293760751301,-0.025249348280112827,-5.009739718516758,40.007472954751876,45068.18629358761,20600.56126652642,20600.56126652642,65668.74756011403,82467.41996145586,82467.41996145586,20600.56126652642,103067.98122798228,103067.98122798228,103067.98122798228,127854.6678663394,97602.78368109105,60203.550013222804,41554.704075409165,24786.68663835712,0.0,66341.39071376629,21068.68364260355,1534.70589134416,0.0,0.8868421078196429,2.8159463797358772,0.0014959162575277712,354521.37282095884,1554855.4653449804,4.385787669084247,1554855.4653449804,4.385787669084247,0.85,0.09555466248465756,4.296143414572793,1.2670227702287962,1.0,0.0,4.2961434145745745,1.2847619224656393,1.285056080754218,3.3439218110760067,19310.89307854895,1969.1630759279624,3099.015535412006,3099.015535412006,6.647453370635531,5.004579441238783,-0.8738444128471867,5.87842385408597,3.487001179358444,3.487001179358444,0.9962860512452697,0.0,0.0,0.00022894745715139951,0.9861737353329303,0.0002321573257820614,198.96669694050286,0.0,0.0,0.0,0.051983805411753105,7.829313363980317e-05,0.00015065432351159635,0.0006472325798312637,0.0955546624846643,0.07645650647730969,0.0190981560073546,0.09555466149790522,0.0764565064773043,0.01909815600735326,0.4024815880911672,0.4024815880911672,0.10053632468459889,0.0,4.9843967082908875,4.98056700604144,4.999728963649716,4.984490370236642,4.9806819440871095,4.999737442977164,24786.68663835712,21068.68364260355,0.85,0.9898608825287607,0.6793373760890372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135608863214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.67456810921,1534.70589134416,0.4024815880911672,0.10053632468459889,6.112885165565336,3.487001179358444
5855.0,-30.05257841034736,5.0045746997764,35.0037451885445,24.0962965291925,4.998360234042275,-26.547510726653666,-40.06321745747698,1.4932925503485688,-0.02516077995909427,-5.009741448310704,40.00747108652558,45068.1963826508,20600.56897548598,20600.56897548598,65668.76535813678,82467.42027562537,82467.42027562537,20600.56897548598,103067.98925111134,103067.98925111134,103067.98925111134,127854.66964121838,97602.7671200592,60203.54322708464,41554.69321441618,24786.680390107034,0.0,66341.3736045232,21068.678331590978,1534.7055941212004,0.0,0.886842105781725,2.8159450144699645,0.0014959162575277712,354521.34891619603,1554855.3847798503,4.385787737559908,1554855.3847798503,4.385787737559908,0.85,0.09555464879453532,4.296143414572793,1.2670227015437563,1.0,0.0,4.296143414571857,1.284761928127818,1.285056086417693,3.343921796338737,19310.88980191786,1969.1627418045775,3099.015535412006,3099.015535412006,6.647455858186652,5.0045746997764,-0.873840852783907,5.878415552560307,3.4870074085941924,3.4870074085941924,0.9962878310269121,0.0,0.0,0.00022894745715139951,0.9861702479803389,0.00023215814675030025,198.96666914425583,0.0,0.0,0.0,0.051983805411753105,7.829340701681488e-05,0.00015065405013458465,0.0006472314053644152,0.09555464879453233,0.0764564934070151,0.01909815538751723,0.0955545964443559,0.07645649340701749,0.019098155387517825,0.402481527737571,0.402481527737571,0.10053632353262208,0.0,4.984434158239139,4.980604807970394,4.999765002256993,4.984580668351612,4.980752727890092,4.999905867953657,24786.680390107034,21068.678331590978,0.85,0.9898614060903229,0.6793377033661241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813358131966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.67349336326,1534.7055941212004,0.402481527737571,0.10053632353262208,6.112885165565336,3.4870074085941924
5856.0,-30.052544512398438,5.004570093979301,35.00374449091584,24.096299393009417,4.998371667878684,-26.54747907502251,-40.06318637458605,1.4933062305027396,-0.0252955370213499,-5.009731410560633,40.007470057202006,45068.20516236446,20600.55269565193,20600.55269565193,65668.75785801638,82467.38318827332,82467.38318827332,20600.55269565193,103067.93588392525,103067.93588392525,103067.93588392525,127854.61006656958,97602.72033280932,60203.542306900345,41554.642251009966,24786.674182644336,0.0,66341.3164336543,21068.673055247684,1534.7050249932163,0.0,0.8868421605799242,2.8159479561761023,0.0014959162575277712,354521.48763217765,1554855.3403914443,4.3857858962970235,1554855.3403914443,4.3857858962970235,0.85,0.0955546306521003,4.296143414572793,1.267022615275346,1.0,0.0,4.296143414571827,1.2847618641330258,1.2850560224082488,3.343921962901574,19310.880544973068,1969.1617978589088,3099.015535412006,3099.015535412006,6.6474506049590145,5.004570093979301,-0.873830357655959,5.87840045163526,3.487013610655105,3.487013610655105,0.9962896030443157,0.0,0.0,0.00022894745715139951,0.9861667671608685,0.00023215896618634731,198.9666413999836,0.0,0.0,0.0,0.051983805411753105,7.829368256192157e-05,0.00015065377458947795,0.0006472302215831196,0.09555463065210279,0.07645647648790282,0.01909815416419996,0.09555466673543779,0.07645647648790084,0.019098154164199466,0.40248146879268176,0.40248146879268176,0.1005363246166919,0.0,4.984430685674454,4.980609993999224,4.999726861080887,4.984435873539269,4.980649817093024,4.999593380791339,24786.674182644336,21068.673055247684,0.85,0.9898621460683477,0.6793384211396475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813155309266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.672419978426,1534.7050249932163,0.40248146879268176,0.1005363246166919,6.112885165565336,3.487013610655105
5857.0,-30.05251065163184,5.004565383361834,35.00374380492345,24.096294643264287,4.998364689568134,-26.547449298218783,-40.0631555710919,1.4933033361550856,-0.02516011318704159,-5.009735470357831,40.00746900087504,45068.214995875496,20600.56527409604,20600.56527409604,65668.78026997154,82467.39281703722,82467.39281703722,20600.56527409604,103067.95809113326,103067.95809113326,103067.95809113326,127854.63192242393,97602.71232648015,60203.5345053184,41554.64202351306,24786.67383129067,0.0,66341.31585480373,21068.67275659707,1534.7051204950901,0.0,0.8868421437478013,2.815945703486669,0.0014959162575277712,354521.43152809027,1554855.2948385503,4.385786461869661,1554855.2948385503,4.385786461869661,0.85,0.09555461955390537,4.296143414572793,1.267022527358495,1.0,0.0,4.296143414572949,1.2847618776725787,1.2850560359509016,3.3439219276614187,19310.878960905888,1969.1616363290102,3099.015535412006,3099.015535412006,6.647454663810597,5.004565383361834,-0.8738281464726096,5.878393529834444,3.487019845739274,3.487019845739274,0.9962913844969353,0.0,0.0,0.00022894745715139951,0.9861632901726982,0.00023215978472622515,198.96661368615148,0.0,0.0,0.0,0.051983805411753105,7.829395563110175e-05,0.00015065350152029778,0.0006472290484387595,0.09555461955390249,0.07645646558220405,0.019098153971698437,0.09555459442661908,0.07645646558220637,0.019098153971699013,0.40248140902126145,0.40248140902126145,0.10053632301338458,0.0,4.984461163687058,4.980641318728431,4.999753947089175,4.984575357170797,4.980758901135005,4.999854572425647,24786.67383129067,21068.67275659707,0.85,0.9898624925332485,0.679338575293154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518129528658135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.671346453657,1534.7051204950901,0.40248140902126145,0.10053632301338458,6.112885165565336,3.487019845739274
5858.0,-30.05247678806715,5.004560768645058,35.0037431128118,24.09629806587475,4.998372300829404,-26.547418059797213,-40.06312075126914,1.49331357255948,-0.025200830556457277,-5.0097277680313566,40.007467450652854,45068.207166921085,20600.55376601314,20600.55376601314,65668.76093293422,82467.37486028919,82467.37486028919,20600.55376601314,103067.92862630232,103067.92862630232,103067.92862630232,127854.59400655788,97602.6830340162,60203.51534064796,41554.63077040915,24786.665380255552,0.0,66341.29615066471,21068.66557321722,1534.7044779603498,0.0,0.8868421885491216,2.8159471373667495,0.0014959162575277712,354521.5379698649,1554855.227986987,4.385784956509901,1554855.227986987,4.385784956509901,0.85,0.09555460171863006,4.296143414572793,1.2670224504312504,1.0,0.0,4.296143414573205,1.2847618297874073,1.2850559880547665,3.3439220522948494,19310.873165337176,1969.1610453454725,3099.015535412006,3099.015535412006,6.64745095034651,5.004560768645058,-0.8738190325557094,5.878379801200768,3.487026041526304,3.487026041526304,0.9962931547218011,0.0,0.0,0.00022894745715139951,0.9861598129104325,0.0002321606033364022,198.96658597003696,0.0,0.0,0.0,0.051983805411753105,7.829426430560115e-05,0.00015065319284579835,0.0006472277223288416,0.09555460171863453,0.07645644905036005,0.019098152668274485,0.09555460790439876,0.07645644905035648,0.01909815266827359,0.40248135017782144,0.40248135017782144,0.10053632319186395,0.0,4.984471390641829,4.980660449583638,4.9997285234690025,4.984526937474925,4.980751613016707,4.999641473127667,24786.665380255552,21068.66557321722,0.85,0.9898624950558228,0.6793386590543652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518127506444756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.670273313935,1534.7044779603498,0.40248135017782144,0.10053632319186395,6.112885165565336,3.487026041526304
5859.0,-30.05244294112085,5.004556044370022,35.00374241569394,24.09628821713852,4.9983642447207846,-26.54738840319811,-40.06308998269958,1.4933097067980883,-0.025133158562766766,-5.009732137678884,40.0074659206137,45068.217018597046,20600.566913004324,20600.566913004324,65668.78393160137,82467.36717330123,82467.36717330123,20600.566913004324,103067.93408630555,103067.93408630555,103067.93408630555,127854.59636325491,97602.6572525535,60203.507097849426,41554.611283004524,24786.662276949348,0.0,66341.27355995387,21068.662935406945,1534.7044206998737,0.0,0.8868421718553949,2.8159457384404227,0.0014959162575277712,354521.47758381633,1554855.1620057991,4.385785517432294,1554855.1620057991,4.385785517432294,0.85,0.0955545902291605,4.296143414572793,1.2670223778998482,1.0,0.0,4.2961434145735105,1.2847618478711638,1.2850560061426635,3.3439220052272374,19310.868064426617,1969.1605251973526,3099.015535412006,3099.015535412006,6.6474551926586365,5.004556044370022,-0.8738170280382471,5.8783730724082695,3.487032258392346,3.487032258392346,0.9962949309692417,0.0,0.0,0.00022894745715139951,0.9861563373678334,0.00023216142154750742,198.9665582675317,0.0,0.0,0.0,0.051983805411753105,7.829453706705286e-05,0.00015065292008434664,0.0006472265505065271,0.09555459022915805,0.07645643786168078,0.019098152367477257,0.09555455507021865,0.07645643786168276,0.01909815236747775,0.4024812913578871,0.4024812913578871,0.10053632162824588,0.0,4.984498569841833,4.980684641372193,4.999767661292481,4.984598979116129,4.9807731030556965,4.9999159048183515,24786.662276949348,21068.662935406945,0.85,0.9898631787985686,0.6793390388845647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125484064834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.66920135896,1534.7044206998737,0.4024812913578871,0.10053632162824588,6.112885165565336,3.487032258392346
5860.0,-30.052409102992296,5.0045513698152995,35.00374169588929,24.09628186086195,4.998367533410474,-26.547357619937966,-40.06305900458244,1.49331605035616,-0.02525497539471644,-5.00972721047151,40.00746386557667,45068.22610242868,20600.56094656675,20600.56094656675,65668.78704899544,82467.32542829681,82467.32542829681,20600.56094656675,103067.88637486356,103067.88637486356,103067.88637486356,127854.53837964714,97602.60231622246,60203.50299035435,41554.55480652012,24786.652004783577,0.0,66341.2068113037,21068.65420406604,1534.703734954356,0.0,0.8868422043644566,2.815947913647857,0.0014959162575277712,354521.5456750265,1554855.07338468,4.385784425102174,1554855.07338468,4.385784425102174,0.85,0.09555457333504269,4.296143414572793,1.2670222751470286,1.0,0.0,4.2961434145716915,1.2847618181964513,1.2850559764611567,3.3439220824632843,19310.857195170902,1969.159416841725,3099.015535412006,3099.015535412006,6.647453267389948,5.0045513698152995,-0.8738095884966812,5.878360958311981,3.4870384345171184,3.4870384345171184,0.9962966955763195,0.0,0.0,0.00022894745715139951,0.9861528627438935,0.00023216223954810724,198.9665305722512,0.0,0.0,0.0,0.051983805411753105,7.82948116870179e-05,0.00015065264546438163,0.0006472253706997728,0.0955545733350465,0.07645642198051071,0.01909815135453579,0.09555458968883902,0.07645642198050766,0.019098151354535027,0.40248123287654125,0.40248123287654125,0.10053632257072836,0.0,4.984491430108335,4.9806740708331745,4.999774255019702,4.984472235076794,4.980641153941917,4.999809997830141,24786.652004783577,21068.65420406604,0.85,0.989864221731437,0.6793398593217878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518123462677948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.668130199849,1534.703734954356,0.40248123287654125,0.10053632257072836,6.112885165565336,3.4870384345171184
5861.0,-30.052375306315383,5.004546734928781,35.003740996581286,24.096285842265956,4.998371902063162,-26.54732676603678,-40.063028026465304,1.4933233617845745,-0.02521464807279017,-5.009722822274426,40.007463022977475,45068.23496150363,20600.55618638218,20600.55618638218,65668.79114788582,82467.32370246272,82467.32370246272,20600.55618638218,103067.8798888449,103067.8798888449,103067.8798888449,127854.52924720153,97602.58788309272,60203.49914213366,41554.54304551007,24786.64935835663,0.0,66341.1924038667,21068.651954603134,1534.7035037315904,0.0,0.8868422297418425,2.815947896154235,0.0014959162575277712,354521.60631742916,1554855.0370485575,4.385783572402022,1554855.0370485575,4.385783572402022,0.85,0.09555455832166146,4.296143414572793,1.2670222037145868,1.0,0.0,4.296143414573244,1.2847617839941121,1.2850559422509864,3.3439221714836447,19310.85433954922,1969.1591256493523,3099.015535412006,3099.015535412006,6.647451731358739,5.004546734928781,-0.8738024415215886,5.87834917645037,3.4870446177670607,3.4870446177670607,0.9962984622191602,0.0,0.0,0.00022894745715139951,0.9861493923895281,0.00023216305654931183,198.966502910905,0.0,0.0,0.0,0.051983805411753105,7.829508630787396e-05,0.00015065237084352557,0.0006472241908891906,0.09555455832165793,0.0764564075263899,0.019098150795268033,0.0955545774330362,0.07645640752639273,0.01909815079526874,0.4024811725732794,0.4024811725732794,0.10053632356984132,0.0,4.984493111073164,4.980679231363865,4.999762002503189,4.984508174201608,4.980708214238803,4.999721335542404,24786.64935835663,21068.651954603134,0.85,0.9898644984870411,0.6793401403933286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518121441818235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.66705999232,1534.7035037315904,0.4024811725732794,0.10053632356984132,6.112885165565336,3.4870446177670607
