time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5862.0,-30.052341577961307,5.004542060747794,35.00374029901995,24.096285632718377,4.998369469661067,-26.547296653764068,-40.06299718804655,1.493324545463845,-0.025099147339005867,-5.009723075074141,40.00746167523582,45068.244005911525,20600.560901718498,20600.560901718498,65668.80490763002,82467.33330390626,82467.33330390626,20600.560901718498,103067.89420562476,103067.89420562476,103067.89420562476,127854.53981133724,97602.58186981744,60203.492571822826,41554.54366443846,24786.645605712474,0.0,66341.18927015094,21068.648764855603,1534.7033166781562,0.0,0.8868422333346164,2.815946349528973,0.0014959162575277712,354521.6028238795,1554854.9789287453,4.385783451681989,1554854.9789287453,4.385783451681989,0.85,0.09555454475666403,4.296143414572793,1.2670221383264293,1.0,0.0,4.296143414573626,1.2847617784569454,1.285055936712552,3.343922185895542,19310.853149811468,1969.159004329865,3099.015535412006,3099.015535412006,6.647453252918176,5.004542060747794,-0.8737980306696995,5.878340091417494,3.4870508051926534,3.4870508051926534,0.9963002300550439,0.0,0.0,0.00022894745715139951,0.9861459290639207,0.00023216387190151796,198.96647530548623,0.0,0.0,0.0,0.051983805411753105,7.82953596911892e-05,0.00015065209746021032,0.0006472230163952612,0.09555454475666533,0.07645639437803568,0.019098150378629653,0.09555451369153238,0.07645639437803464,0.019098150378629393,0.40248111175978935,0.40248111175978935,0.10053632347531571,0.0,4.984519370871908,4.980708908263637,4.999774579059647,4.984623927735129,4.980827135400489,4.999824404655328,24786.645605712474,21068.648764855603,0.85,0.9898647526533951,0.6793403088145904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811942343463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.665990082314,1534.7033166781562,0.40248111175978935,0.10053632347531571,6.112885165565336,3.4870508051926534
5863.0,-30.052307872842675,5.0045373996787355,35.00373959081963,24.09627962568777,4.998370498022096,-26.547266216281052,-40.06296250792218,1.4933288414604584,-0.025163442678490355,-5.009720278959145,40.00745997022965,45068.236011505855,20600.559328287018,20600.559328287018,65668.79533979288,82467.30287959024,82467.30287959024,20600.559328287018,103067.86220787725,103067.86220787725,103067.86220787725,127854.50060534317,97602.53733541789,60203.4704673335,41554.51874231599,24786.638397465933,0.0,66341.15713978192,21068.642637846042,1534.702857041997,0.0,0.8868422537335516,2.8159475204323123,0.0014959162575277712,354521.6414646114,1554854.9054023123,4.3857827662617295,1554854.9054023123,4.3857827662617295,0.85,0.09555452927298913,4.296143414572793,1.2670220685424285,1.0,0.0,4.296143414571295,1.2847617583605815,1.2850559166115867,3.343922238201486,19310.844338597326,1969.1581058360732,3099.015535412006,3099.015535412006,6.647452745198397,5.0045373996787355,-0.873791845255389,5.8783292449341245,3.4870569730396035,3.4870569730396035,0.9963019922970295,0.0,0.0,0.00022894745715139951,0.9861424681372969,0.00023216468669466533,198.96644771909249,0.0,0.0,0.0,0.051983805411753105,7.829566713236999e-05,0.00015065179001902954,0.0006472216955838569,0.09555452927299327,0.07645637964085819,0.019098149632135075,0.09555452700401358,0.07645637964085489,0.01909814963213425,0.40248105202888346,0.40248105202888346,0.10053632400400798,0.0,4.9845258013396005,4.980715735736624,4.99977941770544,4.98455683628066,4.980748360272628,4.999804088431688,24786.638397465933,21068.642637846042,0.85,0.9898650878432469,0.679340517328426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518117409131919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.66491993013,1534.702857041997,0.40248105202888346,0.10053632400400798,6.112885165565336,3.4870569730396035
5864.0,-30.052274113652498,5.0045328206246245,35.003738905384324,24.096288286987715,4.998378220525386,-26.547235060708974,-40.062931494880445,1.4933391675818477,-0.025112411929285372,-5.009713385638411,40.00745921690956,45068.244513286394,20600.54948649336,20600.54948649336,65668.79399977975,82467.30708418485,82467.30708418485,20600.54948649336,103067.85657067821,103067.85657067821,103067.85657067821,127854.49175094685,97602.53029724468,60203.46772634597,41554.51396766524,24786.635180268644,0.0,66341.14914793389,21068.639903228348,1534.7025360648877,0.0,0.8868422915337382,2.815947654758099,0.0014959162575277712,354521.73672642995,1554854.8729162503,4.385781496145802,1554854.8729162503,4.385781496145802,0.85,0.09555451295443675,4.296143414572793,1.2670219487557186,1.0,0.0,4.2961434145712,1.2847617100557298,1.2850558682956752,3.343922363927266,19310.842946081608,1969.1579638389878,3099.015535412006,3099.015535412006,6.64744956941772,5.0045328206246245,-0.8737832249723567,5.878316045596981,3.487063137051684,3.487063137051684,0.9963037534433382,0.0,0.0,0.00022894745715139951,0.9861390016716086,0.000232165502797587,198.96642008845083,0.0,0.0,0.0,0.051983805411753105,7.82959420656099e-05,0.00015065151508578963,0.0006472205144312288,0.09555451295443718,0.07645636421096182,0.019098148743475363,0.09555451565013337,0.07645636421096147,0.019098148743475277,0.40248099179763097,0.40248099179763097,0.10053632457022568,0.0,4.984538215581779,4.980739977288124,4.999744476946319,4.984600973709121,4.980850045832312,4.9996178199427845,24786.635180268644,21068.639903228348,0.85,0.9898651868894394,0.6793407273182573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115396217417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.66385043674,1534.7025360648877,0.40248099179763097,0.10053632457022568,6.112885165565336,3.487063137051684
5865.0,-30.052240426766687,5.004528214682276,35.003738238041684,24.0962773206644,4.998377519666534,-26.5472048126118,-40.06289684968067,1.4933419055116908,-0.025223704037500738,-5.009712853561381,40.00745837302521,45068.23656279975,20600.552713081757,20600.552713081757,65668.78927588151,82467.26260408635,82467.26260408635,20600.552713081757,103067.8153171681,103067.8153171681,103067.8153171681,127854.44951967397,97602.47096800066,60203.44492671418,41554.4733792072,24786.634202505866,0.0,66341.10758171306,21068.639072129987,1534.7024845695805,0.0,0.8868422972959125,2.8159491787020756,0.0014959162575277712,354521.7440794362,1554854.8365247073,4.385781302532229,1554854.8365247073,4.385781302532229,0.8500000000000001,0.09555449966495796,4.296143414572793,1.267021857541986,1.0,0.0,4.296143414571664,1.2847616972478917,1.2850558554849048,3.343922397262955,19310.83120767985,1969.156766855129,3099.015535412006,3099.015535412006,6.647450610583326,5.004528214682276,-0.8737783320365837,5.87830654671886,3.4870693180364913,3.4870693180364913,0.9963055194389975,0.0,0.0,0.00022894745715139951,0.9861355426433835,0.00023216631715524105,198.96639251699528,0.0,0.0,0.0,0.051983805411753105,7.829624919929379e-05,0.00015065120795210572,0.0006472191949408754,0.09555449966496138,0.07645635159157513,0.019098148073386244,0.09555456477727114,0.0764563515915724,0.019098148073385564,0.4024809322271069,0.4024809322271069,0.10053632275640559,0.0,4.984528200407283,4.980729899799201,4.99973470928353,4.984489149523881,4.980690601179504,4.999696650252872,24786.634202505866,21068.639072129987,0.85,0.9898657358862535,0.6793410331186996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518113380074251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.66278315009,1534.7024845695805,0.4024809322271069,0.10053632275640559,6.112885165565336,3.4870693180364913
5866.0,-30.052206704463206,5.004523585412205,35.00373755496772,24.09627700634303,4.99837563051814,-26.54717465143149,-40.06286974819375,1.4933435774864419,-0.025120056055925488,-5.009712154219554,40.007456580130295,45068.26227720033,20600.555512408588,20600.555512408588,65668.81778960892,82467.26948759564,82467.26948759564,20600.555512408588,103067.82500000423,103067.82500000423,103067.82500000423,127854.45232385502,97602.46247410818,60203.455263712975,41554.45245599467,24786.627323850786,0.0,66341.07977984546,21068.633225273166,1534.7020959840413,0.0,0.8868423073446761,2.815947898901814,0.0014959162575277712,354521.7537439488,1554854.759208179,4.385780964885905,1554854.759208179,4.385780964885905,0.85,0.09555448441292602,4.296143414572793,1.2670218306174506,1.0,0.0,4.296143414571325,1.2847616894265148,1.285055847661737,3.343922417620098,19310.829527147354,1969.156595488506,3099.015535412006,3099.015535412006,6.647451513878841,5.004523585412205,-0.8737733670832535,5.878296952495458,3.4870754832782573,3.4870754832782573,0.996307280936645,0.0,0.0,0.00022894745715139951,0.9861320799915196,0.00023216713237172892,198.96636491655937,0.0,0.0,0.0,0.051983805411753105,7.829648945787127e-05,0.00015065096769352823,0.0006472181627555698,0.0955544844129226,0.07645633740433208,0.01909814700859051,0.0955544982377605,0.07645633740433483,0.019098147008591197,0.40248087111930486,0.40248087111930486,0.10053632054242927,0.0,4.984540714406535,4.980743665588932,4.999742209555109,4.984592098163603,4.98080005801279,4.999773540271974,24786.627323850786,21068.633225273166,0.85,0.9898665805189264,0.6793417054223491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518111368249755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.661715540247,1534.7020959840413,0.40248087111930486,0.10053632054242927,6.112885165565336,3.4870754832782573
5867.0,-30.05217302277957,5.004518957723539,35.003736859119776,24.09627113901081,4.998375730676335,-26.547144327866253,-40.062835068069376,1.4933470357630105,-0.025158827045686394,-5.0097100162425825,40.00745484191372,45068.25425535071,20600.555322639917,20600.555322639917,65668.80957799063,82467.24370974477,82467.24370974477,20600.555322639917,103067.79903238469,103067.79903238469,103067.79903238469,127854.41927359758,97602.42219545711,60203.43274106304,41554.43272710452,24786.620241212888,0.0,66341.05296831741,21068.627205030953,1534.7016594471095,0.0,0.8868423245152366,2.8159486577190003,0.0014959162575277712,354521.78328959376,1554854.6842495953,4.385780387941637,1554854.6842495953,4.385780387941637,0.8499999999999999,0.09555446863295791,4.296143414572793,1.2670216866536066,1.0,0.0,4.296143414573118,1.2847616732489473,1.2850558314804654,3.343922459726375,19310.821557941,1969.1557828556133,3099.015535412006,3099.015535412006,6.647451452643694,5.004518957723539,-0.8737675724594078,5.878286530182947,3.4870816338062562,3.4870816338062562,0.9963090382303589,0.0,0.0,0.00022894745715139951,0.9861286215236564,0.0002321679466088869,198.96633734937691,0.0,0.0,0.0,0.051983805411753105,7.829679690315334e-05,0.00015065066024824616,0.000647216841926546,0.09555446863296291,0.07645632269307197,0.019098145939890947,0.0955544986571123,0.07645632269306796,0.019098145939889948,0.4024808102214543,0.4024808102214543,0.10053631904940422,0.0,4.984541996909456,4.980743140960044,4.999750725136153,4.984551189196907,4.9807451061512324,4.999788852313031,24786.620241212888,21068.627205030953,0.85,0.9898668567915583,0.6793418590578298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810935431063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.660649762835,1534.7016594471095,0.4024808102214543,0.10053631904940422,6.112885165565336,3.4870816338062562
5868.0,-30.052139392729224,5.004514292857293,35.003736148135495,24.09626576062294,4.998372701721208,-26.547114363704846,-40.062804229650624,1.4933476726968251,-0.025120918190964403,-5.009710184278202,40.007453009340466,45068.262971157776,20600.55978394947,20600.55978394947,65668.82275510725,82467.23359374926,82467.23359374926,20600.55978394947,103067.79337769873,103067.79337769873,103067.79337769873,127854.4069699843,97602.39624966732,60203.42562707571,41554.411802879564,24786.613592285554,0.0,66341.02539516511,21068.62155344272,1534.7013025046986,0.0,0.8868423302944441,2.8159481401670785,0.0014959162575277712,354521.7809674353,1554854.6052219893,4.385780193755743,1554854.6052219893,4.385780193755743,0.85,0.0955544539632302,4.296143414572793,1.2670216295076537,1.0,0.0,4.2961434145734625,1.2847616702694171,1.2850558285002531,3.343922467481368,19310.816424518016,1969.155259392149,3099.015535412006,3099.015535412006,6.647452892232978,5.004514292857293,-0.8737631544161921,5.878277447273486,3.4870877770958626,3.4870877770958626,0.9963107934559607,0.0,0.0,0.00022894745715139951,0.9861251683706,0.00023216875960046257,198.96630982446194,0.0,0.0,0.0,0.051983805411753105,7.829707029199041e-05,0.0001506503868594091,0.000647215667408894,0.09555445396322701,0.07645630874616156,0.01909814521706545,0.09555445949339196,0.07645630874616412,0.019098145217066084,0.40248074863379013,0.40248074863379013,0.10053631819973578,0.0,4.984551514977397,4.980747937387264,4.999779144880051,4.984589266087255,4.98076680370815,4.999892504410582,24786.613592285554,21068.62155344272,0.85,0.9898674668343783,0.6793422727898071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518107342797932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.659584295747,1534.7013025046986,0.40248074863379013,0.10053631819973578,6.112885165565336,3.4870877770958626
5869.0,-30.052105768472035,5.004509716718689,35.003735445436696,24.096269218158,4.99838027503365,-26.547083344473965,-40.06276944475246,1.4933578510355972,-0.025158581548623715,-5.0097029396333825,40.00745182870524,45068.25425071841,20600.54913663247,20600.54913663247,65668.80338735088,82467.21584511692,82467.21584511692,20600.54913663247,103067.7649817494,103067.7649817494,103067.7649817494,127854.37271120377,97602.36725218571,60203.405657787436,41554.40177155363,24786.60772945438,0.0,66341.00950100801,21068.61657003622,1534.7008197246537,0.0,0.8868423714290775,2.8159494805104845,0.0014959162575277712,354521.88108438696,1554854.554308462,4.385778811599952,1554854.554308462,4.385778811599952,0.85,0.0955544365329068,4.296143414572793,1.2670215119188653,1.0,0.0,4.296143414572205,1.2847616226558878,1.2850557808758223,3.3439225914078206,19310.810687312114,1969.1546743599613,3099.015535412006,3099.015535412006,6.647449456523515,5.004509716718689,-0.8737543684134277,5.878264085132117,3.4870939014574174,3.4870939014574174,0.9963125432735478,0.0,0.0,0.00022894745715139951,0.9861217158254254,0.00023216957245461413,198.96628230429604,0.0,0.0,0.0,0.051983805411753105,7.829737866822663e-05,0.00015065007848317287,0.0006472143425803575,0.0955544365329106,0.0764562923190793,0.0190981442138313,0.095554479348672,0.07645629231907626,0.01909814421383054,0.402480686816736,0.402480686816736,0.10053631907794894,0.0,4.984547329823954,4.98074778214135,4.9997588228506515,4.984544358084747,4.980760931236318,4.999691308691013,24786.60772945438,21068.61657003622,0.85,0.9898674120470399,0.6793423040997534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518105334369393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.658518916996,1534.7008197246537,0.402480686816736,0.10053631907794894,6.112885165565336,3.4870939014574174
5870.0,-30.052072238619004,5.004505043237155,35.00373474096366,24.096269776951544,4.998373214071205,-26.547053873741703,-40.06274248296393,1.4933548491938597,-0.024927813409362898,-5.0097066259295735,40.00745037162869,45068.2795812829,20600.560817784084,20600.560817784084,65668.84039906698,82467.24862276234,82467.24862276234,20600.560817784084,103067.80944054644,103067.80944054644,103067.80944054644,127854.41426275589,97602.38250201005,60203.41346053048,41554.41004608841,24786.604822209458,0.0,66341.01486829786,21068.61409887804,1534.7007627182702,0.0,0.8868423579481144,2.8159460190603216,0.0014959162575277712,354521.8301418261,1554854.4914737218,4.385779264570827,1554854.4914737218,4.385779264570827,0.85,0.09555442429074028,4.296143414572793,1.2670215141167867,1.0,0.0,4.296143414573516,1.2847616366982852,1.2850557949214347,3.3439225548588696,19310.813704518347,1969.1549820293726,3099.015535412006,3099.015535412006,6.647453225833955,5.004505043237155,-0.8737520190925574,5.878257062329713,3.4871000448103673,3.4871000448103673,0.9963142985172478,0.0,0.0,0.00022894745715139951,0.9861182729866637,0.0002321703830291925,198.96625486140397,0.0,0.0,0.0,0.051983805411753105,7.829761769154413e-05,0.0001506498394598554,0.0006472133157019062,0.09555442429073886,0.07645628026142018,0.019098144029318684,0.09555435688832811,0.07645628026142132,0.019098144029318965,0.40248062451896605,0.40248062451896605,0.10053631840041292,0.0,4.984595028110732,4.98079834068875,4.9997950673594005,4.984778812520233,4.980993568345298,4.999933036844709,24786.604822209458,21068.61409887804,0.85,0.989867889863227,0.6793426309614614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518103326287384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.657454543192,1534.7007627182702,0.40248062451896605,0.10053631840041292,6.112885165565336,3.4871000448103673
5871.0,-30.05203862187324,5.0045004675545615,35.003734031473535,24.096273199562006,4.998380925791239,-26.547022847408396,-40.062707698065765,1.4933651513263848,-0.02497172331487718,-5.009698871256192,40.007448816549285,45068.27082379085,20600.549081911213,20600.549081911213,65668.81990570207,82467.23018213375,82467.23018213375,20600.549081911213,103067.77926404496,103067.77926404496,103067.77926404496,127854.37562927103,97602.35287563707,60203.39351729407,41554.399287047774,24786.59636522607,0.0,66340.99565227385,21068.60691044216,1534.700118771788,0.0,0.8868424030332904,2.8159475009837953,0.0014959162575277712,354521.9373071003,1554854.4244127253,4.385777749673786,1554854.4244127253,4.385777749673786,0.85,0.09555440652445349,4.296143414572793,1.2670213943300772,1.0,0.0,4.296143414573,1.2847615885056602,1.2850557467177757,3.3439226802925743,19310.80784288511,1969.1543843091283,3099.015535412006,3099.015535412006,6.64744943886589,5.0045004675545615,-0.8737429524474809,5.878243420002042,3.4871061511713024,3.4871061511713024,0.9963160431918007,0.0,0.0,0.00022894745715139951,0.9861148212387988,0.00023217119570699294,198.96622734740106,0.0,0.0,0.0,0.051983805411753105,7.829792606977353e-05,0.00015064953108162598,0.0006472119908648067,0.09555440652445475,0.07645626355557039,0.019098142968884357,0.0955543719389105,0.07645626355556939,0.019098142968884103,0.4024805649131567,0.4024805649131567,0.10053631989643289,0.0,4.984618504398782,4.980832671460632,4.999775083465067,4.984727147941328,4.980984734123922,4.9997098915451375,24786.59636522607,21068.60691044216,0.85,0.9898678676742358,0.6793426957294412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518101323843864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.656389398966,1534.700118771788,0.4024805649131567,0.10053631989643289,6.112885165565336,3.4871061511713024
5872.0,-30.052005122177125,5.004495931046414,35.003733359981304,24.096271802578144,4.9983860598825265,-26.546992184266077,-40.062672983016796,1.4933731219714912,-0.02504273437256188,-5.009694473657367,40.00744850433944,45068.26179609917,20600.544380977724,20600.544380977724,65668.8061770769,82467.20193862903,82467.20193862903,20600.544380977724,103067.74631960675,103067.74631960675,103067.74631960675,127854.34322993939,97602.31238351691,60203.37224098702,41554.37793614432,24786.59691033264,0.0,66340.97484647697,21068.607373782743,1534.700067446321,0.0,0.8868424265383946,2.815948947031553,0.0014959162575277712,354521.99807948223,1554854.4109490372,4.385776959884012,1554854.4109490372,4.385776959884012,0.85,0.09555439248791268,4.296143414572793,1.2670212657516826,1.0,0.0,4.29614341457162,1.284761551219566,1.2850557094231445,3.343922777339233,19310.799831443495,1969.1535673694377,3099.015535412006,3099.015535412006,6.647447921954006,5.004495931046414,-0.8737358174475194,5.878231748493933,3.487112279245782,3.487112279245782,0.9963177940702234,0.0,0.0,0.00022894745715139951,0.9861113815224947,0.00023217200555774833,198.96619992920637,0.0,0.0,0.0,0.051983805411753105,7.829823382988943e-05,0.0001506492233215101,0.0006472106686832115,0.09555439248791223,0.07645625013019398,0.019098142357718235,0.09555442034501524,0.07645625013019436,0.01909814235771833,0.40248050651013656,0.40248050651013656,0.10053631974427082,0.0,4.9846234799024955,4.980846823992465,4.999743315072976,4.9846517392848,4.980911792766165,4.9996246025156665,24786.59691033264,21068.607373782743,0.85,0.9898679711753473,0.6793427727041084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518099316211552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.65532711315,1534.700067446321,0.40248050651013656,0.10053631974427082,6.112885165565336,3.487112279245782
5873.0,-30.05197161697654,5.004491334956473,35.00373268677729,24.09626132519918,4.99838201225067,-26.54696243436216,-40.06264595137907,1.493372829636305,-0.025072981325479304,-5.009695891919502,40.00744711149317,45068.286839365945,20600.5515307929,20600.5515307929,65668.83837015885,82467.17421947274,82467.17421947274,20600.5515307929,103067.72575026564,103067.72575026564,103067.72575026564,127854.31910372066,97602.26844849173,60203.38106838505,41554.319311229636,24786.59335345501,0.0,66340.91266468464,21068.60435043676,1534.699914156613,0.0,0.88684242436461,2.8159491787828994,0.0014959162575277712,354521.97847988387,1554854.3508841575,4.385777032924864,1554854.3508841575,4.385777032924864,0.8500000000000001,0.09555437950531806,4.296143414572793,1.2670212234416978,1.0,0.0,4.29614341457238,1.2847615525870888,1.2850557107909804,3.343922773779903,19310.79113881669,1969.152680968189,3099.015535412006,3099.015535412006,6.647450229078672,5.004491334956473,-0.8737321165331364,5.8782234514896095,3.4871184115117484,3.4871184115117484,0.9963195461462139,0.0,0.0,0.00022894745715139951,0.986107941253933,0.00023217281554417904,198.966172506514,0.0,0.0,0.0,0.051983805411753105,7.829847347485865e-05,0.00015064898367654086,0.0006472096391340552,0.09555437950532064,0.07645623785014703,0.019098141655173602,0.09555441843066632,0.07645623785014498,0.019098141655173085,0.40248044786808834,0.40248044786808834,0.10053631754531438,0.0,4.98462390551623,4.980845178737809,4.999752029869455,4.984622910593998,4.980835901990417,4.999784192575987,24786.59335345501,21068.60435043676,0.85,0.98986938425278,0.6793437869502994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518097315570144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.654263603,1534.699914156613,0.40248044786808834,0.10053631754531438,6.112885165565336,3.4871184115117484
5874.0,-30.051938128637474,5.004486775101147,35.00373200176033,24.096260277461283,4.99838481995465,-26.54693201403153,-40.06261130617929,1.4933787053486887,-0.025086490053411126,-5.0096917123693565,40.007445421008136,45068.277919889944,20600.54718263911,20600.54718263911,65668.82510252905,82467.15761800448,82467.15761800448,20600.54718263911,103067.7048006436,103067.7048006436,103067.7048006436,127854.29039789569,97602.23859895668,60203.35890084192,41554.310775683065,24786.585597252095,0.0,66340.89637293515,21068.59775766428,1534.6993926985056,0.0,0.8868424517498282,2.8159498440792388,0.0014959162575277712,354522.03623895807,1554854.2779839556,4.385776112760277,1554854.2779839556,4.385776112760277,0.85,0.09555436290723798,4.296143414572793,1.2670211283816029,1.0,0.0,4.296143414571851,1.2847615251009379,1.2850556832985363,3.3439228453196903,19310.785233030423,1969.1520787455884,3099.015535412006,3099.015535412006,6.647448826002844,5.004486775101147,-0.8737251415975527,5.8782119166986995,3.487124518243027,3.487124518243027,0.9963212909265791,0.0,0.0,0.00022894745715139951,0.9861045027296287,0.0002321736251255843,198.96614509762975,0.0,0.0,0.0,0.051983805411753105,7.829878061772266e-05,0.00015064867653367687,0.0006472083196042627,0.09555436290723927,0.07645622251274095,0.019098140394498322,0.09555441148967925,0.07645622251273992,0.019098140394498066,0.4024803880858536,0.4024803880858536,0.10053631614372359,0.0,4.984618580276049,4.9808406259588764,4.999743609918028,4.984605222315963,4.980830359030165,4.999717876517025,24786.585597252095,21068.59775766428,0.85,0.9898694273494881,0.6793438193318757,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809531460055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.653201319781,1534.6993926985056,0.4024803880858536,0.10053631614372359,6.112885165565336,3.487124518243027
5875.0,-30.051904606991318,5.004482202716103,35.003731318983846,24.096265027206414,4.998384485483208,-26.54690187798653,-40.062580432835944,1.493381756478458,-0.02492825372439711,-5.009690386419731,40.00744411623324,45068.28605620645,20600.54868620525,20600.54868620525,65668.83474241171,82467.17944733103,82467.17944733103,20600.54868620525,103067.72813353628,103067.72813353628,103067.72813353628,127854.30954847811,97602.2458088083,60203.35241768396,41554.32599013815,24786.581414941822,0.0,66340.90740507998,21068.594202700548,1534.6991460777658,0.0,0.8868424632196837,2.8159479203961943,0.0014959162575277712,354522.05456285155,1554854.2217170552,4.385775727364241,1554854.2217170552,4.385775727364241,0.85,0.09555434820730148,4.296143414572793,1.2670210794778543,1.0,0.0,4.29614341457279,1.284761510827977,1.2850556690223074,3.343922882468748,19310.786659513033,1969.152224206333,3099.015535412006,3099.015535412006,6.6474493111782555,5.004482202716103,-0.8737198434603926,5.878202046176495,3.487130628244931,3.487130628244931,0.9963230366414088,0.0,0.0,0.00022894745715139951,0.9861010607983592,0.0002321744355147949,198.9661176614925,0.0,0.0,0.0,0.051983805411753105,7.829905432258474e-05,0.00015064840282881476,0.0006472071437289218,0.09555434820730041,0.07645620871289216,0.019098139494408244,0.09555433209340086,0.07645620871289302,0.01909813949440846,0.4024803272139831,0.4024803272139831,0.10053631434632715,0.0,4.984646786993096,4.9808749198837745,4.999747443508284,4.984762132695323,4.981014615903064,4.999765298841169,24786.581414941822,21068.594202700548,0.85,0.9898694080476684,0.6793438290045969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180933146385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.652139815607,1534.6991460777658,0.4024803272139831,0.10053631434632715,6.112885165565336,3.487130628244931
5876.0,-30.051871132232446,5.004477603840378,35.00373062226033,24.09625950912016,4.99838237036066,-26.54687196219833,-40.06254959441719,1.4933832003265262,-0.024914026904241382,-5.009689913722377,40.00744234444318,45068.29413271483,20600.551865086913,20600.551865086913,65668.84599780175,82467.1647703977,82467.1647703977,20600.551865086913,103067.71663548463,103067.71663548463,103067.71663548463,127854.29140513737,97602.21576376817,60203.34512608517,41554.30070853666,24786.574769652743,0.0,66340.87547818941,21068.58855420483,1534.6987736956821,0.0,0.886842472038874,2.815947788700792,0.0014959162575277712,354522.0610952688,1554854.1453106736,4.385775431032615,1554854.1453106736,4.385775431032615,0.85,0.09555433359882132,4.296143414572793,1.2670209679333495,1.0,0.0,4.2961434145715245,1.284761504073762,1.285055662266546,3.343922900048333,19310.780715045716,1969.1516180393628,3099.015535412006,3099.015535412006,6.647450336949706,5.004477603840378,-0.873715069067849,5.878192672908227,3.487136726867278,3.487136726867278,0.9963247791049366,0.0,0.0,0.00022894745715139951,0.9860976236943105,0.00023217524477310073,198.96609026373812,0.0,0.0,0.0,0.051983805411753105,7.829932771870913e-05,0.0001506481294326904,0.0006472059691799626,0.09555433359882182,0.07645619497848079,0.019098138620341026,0.09555430538931381,0.07645619497848039,0.019098138620340925,0.40248026782406876,0.40248026782406876,0.10053631297005441,0.0,4.984672427571752,4.980902091330734,4.999766952988239,4.984775886818113,4.9810116756211755,4.999845889644632,24786.574769652743,21068.58855420483,0.85,0.989870054087414,0.6793442776849052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518091312687862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.651080094964,1534.6987736956821,0.40248026782406876,0.10053631297005441,6.112885165565336,3.487136726867278
5877.0,-30.051837666360537,5.0044730816402945,35.003729934148694,24.096257832739525,4.998389089151874,-26.54684117097373,-40.06251861630005,1.49339259376508,-0.02502513624574476,-5.009683363273863,40.007441201836585,45068.30160380294,20600.54266401009,20600.54266401009,65668.84426781302,82467.12859974681,82467.12859974681,20600.54266401009,103067.6712637569,103067.6712637569,103067.6712637569,127854.24061037062,97602.1680436357,60203.34104769182,41554.25221771542,24786.569346613716,0.0,66340.82156432913,21068.58394462166,1534.6983296175272,0.0,0.8868425095037478,2.8159500127355,0.0014959162575277712,354522.15161886945,1554854.0960370959,4.385774172183882,1554854.0960370959,4.385774172183882,0.85,0.095554317035975,4.296143414572793,1.2670209041936324,1.0,0.0,4.296143414571933,1.2847614601319508,1.285055618314674,3.3439230144182246,19310.771273528364,1969.150655272531,3099.015535412006,3099.015535412006,6.647447367917534,5.0044730816402945,-0.8737067118392314,5.878179793479526,3.487142809877628,3.487142809877628,0.9963265171078938,0.0,0.0,0.00022894745715139951,0.9860941875156745,0.00023217605381915942,198.966062873265,0.0,0.0,0.0,0.051983805411753105,7.829960235420872e-05,0.00015064785479719078,0.0006472047893064694,0.09555431703598222,0.07645617951365183,0.019098137522330385,0.0955543572453183,0.07645617951364606,0.019098137522328945,0.402480209210485,0.402480209210485,0.10053631288424035,0.0,4.984667097548652,4.980900558032147,4.999746419989492,4.984658227028092,4.980906875465166,4.999676742102167,24786.569346613716,21068.58394462166,0.85,0.9898708324577423,0.6793449423911831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518089313537936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.6500205524,1534.6983296175272,0.402480209210485,0.10053631288424035,6.112885165565336,3.487142809877628
5878.0,-30.051804261968837,5.004468541524434,35.003729262911115,24.096262512635462,4.998388985429256,-26.54681111740072,-40.0624877778813,1.4933958408611498,-0.024873169208831314,-5.009682331823808,40.00744031710563,45068.309287195574,20600.544813903263,20600.544813903263,65668.85410109884,82467.14928333851,82467.14928333851,20600.544813903263,103067.69409724178,103067.69409724178,103067.69409724178,127854.26189294315,97602.17425794812,60203.334261805154,41554.26666238107,24786.567795701365,0.0,66340.83445808243,21068.58262634616,1534.6982403889872,0.0,0.8868425179545784,2.8159481370256656,0.0014959162575277712,354522.16587294417,1554854.0578841073,4.385773888229447,1554854.0578841073,4.385773888229447,0.85,0.09555430344492626,4.296143414572793,1.2670208519930024,1.0,0.0,4.296143414572233,1.284761444942276,1.2850556031215212,3.343923053953271,19310.772503041684,1969.1507806479976,3099.015535412006,3099.015535412006,6.647448061651771,5.004468541524434,-0.8737015853929977,5.878170126917432,3.48714890835367,3.48714890835367,0.99632825952962,0.0,0.0,0.00022894745715139951,0.9860907576625199,0.00023217686138151048,198.96603553311843,0.0,0.0,0.0,0.051983805411753105,7.829987575210253e-05,0.000150647581399297,0.0006472036147499085,0.09555430344492058,0.076456166595134,0.019098136849786576,0.09555428895132169,0.07645616659513854,0.01909813684978771,0.40248014949465877,0.40248014949465877,0.10053631141455584,0.0,4.984695118754132,4.980936330657983,4.999743405145921,4.984809162614965,4.981081381724209,4.999733306821952,24786.567795701365,21068.58262634616,0.85,0.9898707882939249,0.6793449261732163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087314919303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.648961947627,1534.6982403889872,0.40248014949465877,0.10053631141455584,6.112885165565336,3.48714890835367
5879.0,-30.0517708425304,5.0044638868218385,35.003728553873245,24.096242465917044,4.998379123564809,-26.54678202610485,-40.06245330730451,1.4933903071392725,-0.024948408440820913,-5.009687068159801,40.00743787361499,45068.3009309958,20600.558564311545,20600.558564311545,65668.85949530735,82467.10524473479,82467.10524473479,20600.558564311545,103067.66380904634,103067.66380904634,103067.66380904634,127854.22311125172,97602.11152985092,60203.30721611217,41554.227015265285,24786.559302205387,0.0,66340.78631747067,21068.575406874577,1534.6978782368444,0.0,0.8868425027020128,2.815948572453873,0.0014959162575277712,354522.10041937826,1554853.9525114286,4.38577440072743,1554853.9525114286,4.38577440072743,0.85,0.09555429080981281,4.296143414572793,1.2670207179198045,1.0,0.0,4.296143414571575,1.284761470828617,1.2850556290137891,3.3439229865773927,19310.760092170476,1969.1495150913388,3099.015535412006,3099.015535412006,6.647452498676408,5.0044638868218385,-0.8736999054736581,5.878163792295497,3.4871549938881192,3.4871549938881192,0.9963299982537484,0.0,0.0,0.00022894745715139951,0.9860873262773,0.00023217766931020938,198.96600818066423,0.0,0.0,0.0,0.051983805411753105,7.83001813519244e-05,0.00015064727579947512,0.0006472023018492463,0.09555429080981272,0.07645615450273519,0.01909813630707753,0.0955542795348719,0.07645615450273527,0.01909813630707755,0.40248009115924244,0.40248009115924244,0.10053630988685437,0.0,4.984705627857636,4.980935006585867,4.999801288274455,4.984738659718971,4.980920707803875,5.000023815929069,24786.559302205387,21068.575406874577,0.85,0.9898715879105223,0.679345293185456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518085319972882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.647903226729,1534.6978782368444,0.40248009115924244,0.10053630988685437,6.112885165565336,3.4871549938881192
5880.0,-30.051737489096045,5.004459316899875,35.00372782536662,24.09625140661376,4.998385150772559,-26.546751405200283,-40.06242236411197,1.4933990668767614,-0.02485957349358614,-5.009680135700818,40.00743588847236,45068.308026859966,20600.548390635657,20600.548390635657,65668.85641749563,82467.11796346154,82467.11796346154,20600.548390635657,103067.6663540972,103067.6663540972,103067.6663540972,127854.21488630088,97602.1124491522,60203.302512550494,41554.23326289079,24786.548532203684,0.0,66340.78179509447,21068.56625237313,1534.6971235675032,0.0,0.8868425451606291,2.8159482147863724,0.0014959162575277712,354522.1962221625,1554853.8669044748,4.385772974085156,1554853.8669044748,4.385772974085156,0.85,0.09555427296125016,4.296143414572793,1.267020665169694,1.0,0.0,4.296143414574234,1.2847614298512142,1.2850555880270043,3.3439230932316524,19310.76027405595,1969.1495336384953,3099.015535412006,3099.015535412006,6.647449215802936,5.004459316899875,-0.8736913853322061,5.878150702232081,3.48716103728871,3.48716103728871,0.9963317249396314,0.0,0.0,0.00022894745715139951,0.9860839016819819,0.00023217847564581422,198.96598088223922,0.0,0.0,0.0,0.051983805411753105,7.830045568056643e-05,0.00015064700147083307,0.0006472011232940573,0.09555427296124726,0.07645613764208045,0.019098135319166803,0.09555422498515251,0.07645613764208277,0.019098135319167382,0.4024800317014694,0.4024800317014694,0.10053631200520642,0.0,4.98472597963746,4.980959637263652,4.999804506266628,4.984820562207233,4.981071336738353,4.999830558637996,24786.548532203684,21068.56625237313,0.85,0.9898716089949888,0.6793454464564738,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518083324128404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.646845920746,1534.6971235675032,0.4024800317014694,0.10053631200520642,6.112885165565336,3.48716103728871
5881.0,-30.051704091465893,5.004454811133647,35.00372713615141,24.096249730233126,4.998392158224893,-26.546720646563372,-40.062391420919425,1.4934087133223697,-0.024978190231195185,-5.009674322902635,40.00743557590716,45068.31522434794,20600.540691947357,20600.540691947357,65668.8559162953,82467.08035353638,82467.08035353638,20600.540691947357,103067.62104548374,103067.62104548374,103067.62104548374,127854.1695469059,97602.06344370422,60203.298314515894,41554.183476875914,24786.54850142217,0.0,66340.73197829808,21068.566226208844,1534.6970058004295,0.0,0.8868425758674828,2.815950451329316,0.0014959162575277712,354522.2765518637,1554853.8534254674,4.385771942311233,1554853.8534254674,4.385771942311233,0.85,0.09555425843647075,4.296143414572793,1.2670205558231107,1.0,0.0,4.296143414573141,1.2847613847258594,1.2850555428913175,3.3439232106820347,19310.75057823652,1969.1485449400682,3099.015535412006,3099.015535412006,6.647446731566179,5.004454811133647,-0.8736834772566455,5.878138288390293,3.4871670985069545,3.4871670985069545,0.9963334567162727,0.0,0.0,0.00022894745715139951,0.9860804725616671,0.0002321792830524607,198.96595354764924,0.0,0.0,0.0,0.051983805411753105,7.830073001009681e-05,0.0001506467271413027,0.000647199944735052,0.09555425843647901,0.07645612352142338,0.019098134915055628,0.09555429685435435,0.07645612352141677,0.01909813491505398,0.4024799729195165,0.4024799729195165,0.10053631376263844,0.0,4.98471780080331,4.98095624816159,4.999777148526164,4.984696132671445,4.980953740315215,4.999678769225966,24786.54850142217,21068.566226208844,0.85,0.9898723447576284,0.6793460650854901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518081332226305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.645788406464,1534.6970058004295,0.4024799729195165,0.10053631376263844,6.112885165565336,3.4871670985069545
5882.0,-30.051670777605874,5.004450215336728,35.003726445076,24.096244910638802,4.998385683557409,-26.546691311589207,-40.06236068727446,1.4934062175407137,-0.024856768679114793,-5.00967758161321,40.00743414329164,45068.32298223267,20600.551495630287,20600.551495630287,65668.87447786296,82467.08750378602,82467.08750378602,20600.551495630287,103067.63899941632,103067.63899941632,103067.63899941632,127854.18447286295,97602.0534125974,60203.28889104403,41554.18280172596,24786.54547344663,0.0,66340.72827517259,21068.563652429635,1534.6969288003504,0.0,0.886842564473531,2.8159484760700817,0.0014959162575277712,354522.2315182585,1554853.7916456019,4.385772325156777,1554853.7916456019,4.385772325156777,0.85,0.09555424650437706,4.296143414572793,1.2670204613124953,1.0,0.0,4.296143414573505,1.28476139640094,1.2850555545690712,3.343923180294624,19310.748593563298,1969.148342559722,3099.015535412006,3099.015535412006,6.647450217732289,5.004450215336728,-0.8736809189098214,5.87813113424655,3.4871731714623087,3.4871731714623087,0.9963351918463739,0.0,0.0,0.00022894745715139951,0.9860770520553063,0.00023218008843649523,198.96592628162918,0.0,0.0,0.0,0.051983805411753105,7.830100248274446e-05,0.00015064645466865504,0.0006471987741534811,0.09555424650437652,0.07645611175735628,0.019098134747020233,0.09555422380554238,0.07645611175735673,0.01909813474702034,0.4024799129947735,0.4024799129947735,0.10053631337855198,0.0,4.984739642429702,4.9809769959933305,4.999803367145489,4.984820812934117,4.981053793406829,4.99990204599851,24786.54547344663,21068.563652429635,0.85,0.9898726798035309,0.679346219946444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079337685335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.644732889352,1534.6969288003504,0.4024799129947735,0.10053631337855198,6.112885165565336,3.4871731714623087
5883.0,-30.05163745468069,5.004445707734323,35.00372574824698,24.096243234258168,4.9983926494421596,-26.546660624286833,-40.06232974408192,1.4934158190482787,-0.0249749767456251,-5.009670393328401,40.00743259355502,45068.32990332449,20600.540912288612,20600.540912288612,65668.8708156131,82467.0501075989,82467.0501075989,20600.540912288612,103067.5910198875,103067.5910198875,103067.5910198875,127854.12830355101,97602.00463544182,60203.284431167274,41554.13356030505,24786.537283663503,0.0,66340.67084396855,21068.556691113976,1534.696311076664,0.0,0.8868426066575341,2.815950867798775,0.0014959162575277712,354522.33085644507,1554853.724815029,4.385770907741854,1554853.724815029,4.385770907741854,0.8499999999999999,0.09555422903295885,4.296143414572793,1.267020394275896,1.0,0.0,4.296143414572079,1.2847613514858043,1.2850555096436518,3.3439232971978625,19310.73894291195,1969.1473584671576,3099.015535412006,3099.015535412006,6.647446802666585,5.004445707734323,-0.8736722283009346,5.878117936035258,3.487179209748794,3.487179209748794,0.9963369170710841,0.0,0.0,0.00022894745715139951,0.9860736306309941,0.00023218089404225802,198.96589900819714,0.0,0.0,0.0,0.051983805411753105,7.83012768140456e-05,0.00015064618033735393,0.0006471975955868684,0.09555422903295899,0.07645609535104185,0.019098133681917137,0.09555427104868536,0.07645609535104174,0.01909813368191711,0.40247985361784633,0.40247985361784633,0.10053631451331141,0.0,4.984728064891726,4.9809682307794105,4.999780527644475,4.984695416582781,4.980946832916175,4.999702836445408,24786.537283663503,21068.556691113976,0.85,0.989873481533892,0.6793469123838675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807734814775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.643676807298,1534.696311076664,0.40247985361784633,0.10053631451331141,6.112885165565336,3.487179209748794
5884.0,-30.05160418084091,5.004441178099554,35.003725068447935,24.0962479840033,4.998392183336603,-26.546630724450715,-40.06229887073857,1.4934187269464139,-0.02481417340538883,-5.009669636426934,40.007431695931864,45068.33712250925,20600.543556172383,20600.543556172383,65668.88067868163,82467.07261448492,82467.07261448492,20600.543556172383,103067.6161706573,103067.6161706573,103067.6161706573,127854.1519737955,97602.0125729326,60203.27708095695,41554.150546639605,24786.535803138187,0.0,66340.6863497778,21068.555432667457,1534.696232523041,0.0,0.8868426137581373,2.8159488439765115,0.0014959162575277712,354522.34131641337,1554853.6861060862,4.385770669156136,1554853.6861060862,4.385770669156136,0.8499999999999999,0.0955542155461716,4.296143414572793,1.2670203475700692,1.0,0.0,4.296143414571947,1.2847613378828744,1.2850554960376073,3.343923332603002,19310.740513359327,1969.1475186082228,3099.015535412006,3099.015535412006,6.647447655803245,5.004441178099554,-0.8736673020587116,5.878108480158265,3.487185266980963,3.487185266980963,0.9963386477088465,0.0,0.0,0.00022894745715139951,0.9860702142592905,0.0002321816984639159,198.96587177494692,0.0,0.0,0.0,0.051983805411753105,7.830155052697468e-05,0.00015064590662442482,0.0006471964196768706,0.09555421554617016,0.07645608234717095,0.01909813319899921,0.09555419824799732,0.0764560823471721,0.019098133198999497,0.4024797929025456,0.4024797929025456,0.10053631390443397,0.0,4.9847532571114925,4.981000541239325,4.999777218716474,4.984855463021518,4.981131221791884,4.999765422071562,24786.535803138187,21068.555432667457,0.85,0.9898733988437487,0.6793468624199756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518075358069331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.64262201731,1534.696232523041,0.4024797929025456,0.10053631390443397,6.112885165565336,3.487185266980963
5885.0,-30.05157096003037,5.004436624225657,35.00372437487734,24.096242430992447,4.998390247251565,-26.546601019310547,-40.06226429538799,1.4934203065317466,-0.02480487339744286,-5.009669047877028,40.0074299352069,45068.327510956304,20600.546464867555,20600.546464867555,65668.87397582387,82467.05706100896,82467.05706100896,20600.546464867555,103067.60352587652,103067.60352587652,103067.60352587652,127854.13267237114,97601.98183832606,60203.25228827341,41554.14394450294,24786.52914649462,0.0,66340.67309099756,21068.549774520427,1534.695856586227,0.0,0.8868426231267161,2.815948790518253,0.0014959162575277712,354522.34944985376,1554853.610176893,4.3857703543647055,1554853.610176893,4.3857703543647055,0.85,0.09555420101156739,4.296143414572793,1.267020233827643,1.0,0.0,4.296143414573453,1.284761330493693,1.285055488646734,3.3439233518352562,19310.73443246001,1969.1468985290603,3099.015535412006,3099.015535412006,6.647448594390078,5.004436624225657,-0.8736624995159117,5.878099123741569,3.4871913100540315,3.4871913100540315,0.9963403743011519,0.0,0.0,0.00022894745715139951,0.9860668033450692,0.00023218250160611124,198.9658445851063,0.0,0.0,0.0,0.051983805411753105,7.830185706173465e-05,0.00015064560008966487,0.0006471951027595803,0.09555420101156688,0.07645606859288903,0.019098132418677843,0.09555417403661004,0.07645606859288945,0.019098132418677947,0.4024797336026268,0.4024797336026268,0.1005363130702755,0.0,4.984775217167623,4.981024985850809,4.999789229385158,4.984864174479583,4.981123882999782,4.9998383910505595,24786.52914649462,21068.549774520427,0.85,0.9898734956419238,0.6793468533118047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518073370922886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.641567354747,1534.695856586227,0.4024797336026268,0.1005363130702755,6.112885165565336,3.4871913100540315
5886.0,-30.05153773737815,5.004432143540424,35.00372368960527,24.096246098075085,4.998396678737943,-26.54657047571725,-40.062233387120045,1.4934294170770375,-0.024816202415593125,-5.009662719029211,40.00742878977863,45068.33409211613,20600.537682227965,20600.537682227965,65668.8717743441,82467.0450566164,82467.0450566164,20600.537682227965,103067.58273884437,103067.58273884437,103067.58273884437,127854.10648715799,97601.95826540198,60203.24730090157,41554.123293889344,24786.523748313608,0.0,66340.64704220295,21068.545186066567,1534.6954214199923,0.0,0.8868426594742682,2.815949678059517,0.0014959162575277712,354522.4369111098,1554853.5607816454,4.385769133059123,1554853.5607816454,4.385769133059123,0.85,0.0955541845640489,4.296143414572793,1.2670201750332488,1.0,0.0,4.296143414572981,1.2847612878752463,1.2850554460185297,3.3439234627607797,19310.729768512945,1969.1464229388166,3099.015535412006,3099.015535412006,6.6474457603805375,5.004432143540424,-0.8736543129025796,5.878086456443004,3.487197338265572,3.487197338265572,0.9963420966473063,0.0,0.0,0.00022894745715139951,0.9860633922544818,0.00023218330479539098,198.96581739376583,0.0,0.0,0.0,0.051983805411753105,7.830213108617208e-05,0.00015064532606522742,0.0006471939255112979,0.09555418456405516,0.07645605322018263,0.019098131343872535,0.09555418097545741,0.07645605322017762,0.019098131343871286,0.402479674979359,0.402479674979359,0.1005363129830751,0.0,4.984787071380822,4.981045988677295,4.999764453569526,4.984846516613629,4.981142029447028,4.999677383101925,24786.523748313608,21068.545186066567,0.85,0.9898738511333556,0.6793472192613025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807138694394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.640512738955,1534.6954214199923,0.402479674979359,0.1005363129830751,6.112885165565336,3.487197338265572
