time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5887.0,-30.051504516674864,5.004427576700168,35.0037230012113,24.096235969942086,4.998390458858263,-26.546541199101362,-40.06220265347508,1.4934271412847844,-0.024794080530796236,-5.0096657556385855,40.00742732830197,45068.341485499026,20600.548020830767,20600.548020830767,65668.8895063298,82467.02822895485,82467.02822895485,20600.548020830767,103067.57624978562,103067.57624978562,103067.57624978562,127854.09671926584,97601.92440664809,60203.23766319236,41554.09638161748,24786.52046948022,0.0,66340.6168510977,21068.542399058188,1534.6953223858336,0.0,0.8868426493148482,2.815949033038552,0.0014959162575277712,354522.39494680736,1554853.4977571873,4.385769474423409,1554853.4977571873,4.385769474423409,0.8500000000000001,0.09555417252507838,4.296143414572793,1.267020076676272,1.0,0.0,4.296143414573173,1.2847612985212313,1.285055456666952,3.343923435051851,19310.723069495238,1969.14573982912,3099.015535412006,3099.015535412006,6.6474490964731405,5.004427576700168,-0.8736516440455588,5.878079220745727,3.487203380965903,3.487203380965903,0.9963438231331151,0.0,0.0,0.00022894745715139951,0.9860599813767251,0.00023218410794011314,198.96579020402788,0.0,0.0,0.0,0.051983805411753105,7.830240356332663e-05,0.00015064505358807287,0.0006471927549103647,0.09555417252507381,0.07645604163529597,0.01909813088977784,0.09555415182706488,0.07645604163529962,0.019098130889778752,0.4024796167049068,0.4024796167049068,0.10053631126973488,0.0,4.984805146849737,4.981061653743154,4.999792177535653,4.984871675107797,4.981118542234071,4.999897300053931,24786.52046948022,21068.542399058188,0.85,0.9898745689043621,0.6793476398728014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806940285555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.639459267422,1534.6953223858336,0.4024796167049068,0.10053631126973488,6.112885165565336,3.487203380965903
5888.0,-30.0514713100097,5.004423021437721,35.003722286680656,24.096235341299348,4.998390663521309,-26.546511292581737,-40.06217181505633,1.4934306460933435,-0.024747036275300616,-5.009663115945138,40.00742519022772,45068.3484102549,20600.546631493715,20600.546631493715,65668.89504174862,82467.02467444647,82467.02467444647,20600.546631493715,103067.57130594019,103067.57130594019,103067.57130594019,127854.08190314773,97601.90660167416,60203.23033748245,41554.08473799079,24786.51059720754,0.0,66340.59533519833,21068.534007626407,1534.6947159148372,0.0,0.8868426704856223,2.8159487232249347,0.0014959162575277712,354522.4314259456,1554853.4055552585,4.385768763069211,1554853.4055552585,4.385768763069211,0.85,0.09555415664149794,4.296143414572793,1.2670200200797992,1.0,0.0,4.296143414571252,1.2847612821260006,1.2850554402679675,3.3439234777246787,19310.71954674788,1969.1453806088605,3099.015535412006,3099.015535412006,6.647448648157526,5.004423021437721,-0.8736456736343667,5.878068695072088,3.4872093902083265,3.4872093902083265,0.9963455400595219,0.0,0.0,0.00022894745715139951,0.9860565719530229,0.00023218491074800818,198.965763025787,0.0,0.0,0.0,0.051983805411753105,7.830267697026253e-05,0.000150644780181137,0.0006471915803149576,0.0955541566415035,0.07645602668919897,0.01909812995230453,0.09555410583470413,0.07645602668919452,0.01909812995230342,0.4024795583996848,0.4024795583996848,0.10053631142395236,0.0,4.984826330234739,4.981083781617826,4.99980957731816,4.984916079669858,4.981177310492399,4.999884195202071,24786.51059720754,21068.534007626407,0.85,0.9898749733846098,0.6793479645839563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518067418884093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.638406864264,1534.6947159148372,0.4024795583996848,0.10053631142395236,6.112885165565336,3.4872093902083265
5889.0,-30.051438126397635,5.004418501786946,35.00372157969057,24.09623422371226,4.998394097404927,-26.546481083905665,-40.06214094171298,1.4934370549129792,-0.02477928089206216,-5.009659043169405,40.007423980802905,45068.35503974419,20600.542358093044,20600.542358093044,65668.89739783722,82467.00496281145,82467.00496281145,20600.542358093044,103067.5473209045,103067.5473209045,103067.5473209045,127854.05312509694,97601.8740438708,60203.22412080381,41554.05547007444,24786.50580419243,0.0,66340.56127426687,21068.529933563565,1534.6943664710304,0.0,0.8868426955860295,2.8159496221551703,0.0014959162575277712,354522.4877095137,1554853.3534002434,4.385767919676365,1554853.3534002434,4.385767919676365,0.8499999999999999,0.09555414168004946,4.296143414572793,1.2670199167774991,1.0,0.0,4.296143414572892,1.2847612521460257,1.2850554102811285,3.343923555755318,19310.713105125673,1969.1447237462003,3099.015535412006,3099.015535412006,6.647447269203269,5.004418501786946,-0.8736388516658575,5.878057353452803,3.4872153953319884,3.4872153953319884,0.9963472558091395,0.0,0.0,0.00022894745715139951,0.9860531649089643,0.00023218571300112067,198.96573586642154,0.0,0.0,0.0,0.051983805411753105,7.83029506877169e-05,0.00015064450646368261,0.0006471904043855186,0.09555414168004744,0.07645601236056672,0.01909812931948073,0.09555411728545582,0.07645601236056833,0.01909812931948113,0.40247950047236747,0.40247950047236747,0.10053631246436485,0.0,4.984835468673964,4.981095740309513,4.999807422146262,4.98487976227733,4.981151316344153,4.9998065448573925,24786.50580419243,21068.529933563565,0.85,0.9898755171266513,0.6793484133096406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806543575155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.637355287234,1534.6943664710304,0.40247950047236747,0.10053631246436485,6.112885165565336,3.4872153953319884
5890.0,-30.051404994872865,5.004413950685476,35.00372087406133,24.096228670701407,4.99839217187253,-26.546451458086185,-40.062110173143424,1.493438635085817,-0.024772004588214713,-5.009658910393159,40.00742260645988,45068.36182183405,20600.546132176427,20600.546132176427,65668.90795401047,82466.98936332013,82466.98936332013,20600.546132176427,103067.53549549656,103067.53549549656,103067.53549549656,127854.03718775712,97601.8433062798,60203.21576479347,41554.03060165147,24786.501692260554,0.0,66340.53229391202,21068.52643842147,1534.694146959132,0.0,0.8868427012368914,2.8159495420784033,0.0014959162575277712,354522.4895444097,1554853.2941333265,4.385767729803093,1554853.2941333265,4.385767729803093,0.8500000000000001,0.09555412847928406,4.296143414572793,1.2670198909519241,1.0,0.0,4.296143414573533,1.2847612447540968,1.2850554028875072,3.3439235749947254,19310.70702363587,1969.1441036068252,3099.015535412006,3099.015535412006,6.647448487036266,5.004413950685476,-0.8736343521017425,5.878048302787218,3.487221403606401,3.487221403606401,0.9963489724589717,0.0,0.0,0.00022894745715139951,0.9860497632254929,0.00023218651399751223,198.96570874969458,0.0,0.0,0.0,0.051983805411753105,7.830322347714536e-05,0.00015064423367425417,0.000647189232443012,0.09555412847928704,0.07645599950013653,0.019098128979150513,0.09555410150966757,0.07645599950013414,0.01909812897914992,0.4024794422451953,0.4024794422451953,0.10053631303899929,0.0,4.984845705982025,4.981104498373384,4.999823579575377,4.984886905804956,4.981139783004835,4.9998884617447175,24786.501692260554,21068.52643842147,0.85,0.989876108667232,0.6793488123092721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518063453996302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.636304355263,1534.694146959132,0.4024794422451953,0.10053631303899929,6.112885165565336,3.487221403606401
5891.0,-30.051371847614796,5.004409536059478,35.0037201951426,24.096236703358613,4.998404194697539,-26.54642042318787,-40.062079195026286,1.4934527702706337,-0.024828617381388085,-5.009648864022544,40.00742197320204,45068.36775916643,20600.529755119802,20600.529755119802,65668.89751428623,82466.9720959603,82466.9720959603,20600.529755119802,103067.5018510801,103067.5018510801,103067.5018510801,127853.99965751881,97601.81691747026,60203.21258067652,41554.00481865972,24786.49780643871,0.0,66340.50262509842,21068.523135472904,1534.6937126426965,0.0,0.8868427546449081,2.8159514583548657,0.0014959162575277712,354522.62837987277,1554853.266824831,4.385765935253075,1554853.266824831,4.385765935253075,0.85,0.09555411105780981,4.296143414572793,1.2670197975402702,1.0,0.0,4.296143414571842,1.284761178630774,1.2850553367490447,3.3439237470977914,19310.70180256061,1969.1435712053158,3099.015535412006,3099.015535412006,6.6474432024365475,5.004409536059478,-0.8736239949754259,5.8780335310349034,3.4872273948604358,3.4872273948604358,0.9963506842458388,0.0,0.0,0.00022894745715139951,0.9860463599393265,0.00023218731537682176,198.9656816200981,0.0,0.0,0.0,0.051983805411753105,7.830349812527859e-05,0.00015064395902612094,0.0006471880525152431,0.09555411105781171,0.0764559831343905,0.019098127923421207,0.0955541452478266,0.07645598313438899,0.019098127923420825,0.4024793835919403,0.4024793835919403,0.10053631435053897,0.0,4.984836795188016,4.9811069303246995,4.999769254050591,4.9848202466411635,4.981135753605599,4.999571052809074,24786.49780643871,21068.523135472904,0.85,0.989876393994065,0.6793492056256419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518061475352289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.635253485929,1534.6937126426965,0.4024793835919403,0.10053631435053897,6.112885165565336,3.4872273948604358
5892.0,-30.051338711550656,5.004405015747059,35.003719529519834,24.096231953613483,4.998397226395371,-26.54639129762148,-40.06204846138132,1.493449812466185,-0.02469314013978874,-5.009653012913892,40.00742100263643,45068.37488486675,20600.542437490243,20600.542437490243,65668.917322357,82466.98172986205,82466.98172986205,20600.542437490243,103067.5241673523,103067.5241673523,103067.5241673523,127854.02212762025,97601.80923351129,60203.20238851599,41554.00760555034,24786.497960267956,0.0,66340.5055658183,21068.523266227763,1534.6938389322963,0.0,0.8868427370490878,2.815949194567623,0.0014959162575277712,354522.57104441087,1554853.224970338,4.385766526486017,1554853.224970338,4.385766526486017,0.85,0.09555410007575646,4.296143414572793,1.2670197107223795,1.0,0.0,4.296143414573406,1.2847611924671583,1.2850553505885969,3.3439237110850177,19310.70028227497,1969.1434161793245,3099.015535412006,3099.015535412006,6.647447294823405,5.004405015747059,-0.8736219786071446,5.878026994354204,3.487233419699402,3.487233419699402,0.9963524056284007,0.0,0.0,0.00022894745715139951,0.9860429578151207,0.0002321881164880509,198.96565449967073,0.0,0.0,0.0,0.051983805411753105,7.830377060683159e-05,0.00015064368654456794,0.0006471868818954136,0.09555410007575367,0.07645597245242691,0.019098127623326758,0.09555407439759797,0.07645597245242915,0.019098127623327316,0.4024793242198736,0.4024793242198736,0.1005363119864086,0.0,4.984862988270891,4.98113588958887,4.999784370466557,4.984959872774084,4.98124384074066,4.999836948027394,24786.497960267956,21068.523266227763,0.85,0.9898766486970015,0.6793492829226805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805949576921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.634204036169,1534.6938389322963,0.4024793242198736,0.1005363119864086,6.112885165565336,3.487233419699402
5893.0,-30.05130566764805,5.0044005201836885,35.00371883736663,24.09622591165828,4.998398485718308,-26.546361432116072,-40.06201765788717,1.4934542501863186,-0.0247635170438798,-5.0096495709856095,40.00741889863405,45068.3811333207,20600.5394676044,20600.5394676044,65668.9206009251,82466.95020022521,82466.95020022521,20600.5394676044,103067.48966782962,103067.48966782962,103067.48966782962,127853.97763274527,97601.76397913402,60203.19491222952,41553.965629893886,24786.487964915646,0.0,66340.45359480953,21068.5147701783,1534.6932040282975,0.0,0.8868427621782431,2.8159505207340394,0.0014959162575277712,354522.61861002014,1554853.134237731,4.385765682127299,1554853.134237731,4.385765682127299,0.85,0.09555408355538184,4.296143414572793,1.2670196387404578,1.0,0.0,4.296143414572368,1.2847611717078409,1.2850553298245266,3.3439237651165183,19310.69132861189,1969.1425031597837,3099.015535412006,3099.015535412006,6.647446336491378,5.0044005201836885,-0.8736155375471721,5.878016057730861,3.487239405298588,3.487239405298588,0.9963541157995965,0.0,0.0,0.00022894745715139951,0.9860395651658694,0.00023218891537368124,198.96562745468094,0.0,0.0,0.0,0.051983805411753105,7.830404370854071e-05,0.0001506434134428588,0.0006471857086113044,0.09555408355538648,0.07645595719053566,0.01909812636485082,0.09555408257538832,0.07645595719053194,0.01909812636484989,0.4024792658837025,0.4024792658837025,0.10053631085833623,0.0,4.984866293213599,4.981139650413127,4.999785848227248,4.98488605394175,4.981161235901197,4.999798303262253,24786.487964915646,21068.5147701783,0.85,0.9898774735851826,0.6793499093115463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518057516855185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.633155467067,1534.6932040282975,0.4024792658837025,0.10053631085833623,6.112885165565336,3.487239405298588
5894.0,-30.05127263322159,5.004396102127511,35.00371816728375,24.096234677732014,4.998405847414786,-26.546330964915082,-40.0619829428382,1.4934641791082737,-0.024703352941173762,-5.009642974124962,40.00741815717506,45068.370223256665,20600.530166741282,20600.530166741282,65668.90038999794,82466.95626550681,82466.95626550681,20600.530166741282,103067.4864322481,103067.4864322481,103067.4864322481,127853.971331018,97601.75895879578,60203.172916545635,41553.98449138905,24786.4848987699,0.0,66340.46939015895,21068.512163954416,1534.6928985091524,0.0,0.8868427984269767,2.815950500489226,0.0014959162575277712,354522.7097751237,1554853.102263191,4.385764464142355,1554853.102263191,4.385764464142355,0.85,0.09555406736011604,4.296143414572793,1.267019525547512,1.0,0.0,4.296143414572977,1.2847611252611015,1.2850552833671527,3.3439238860061935,19310.690335328592,1969.1424018730752,3099.015535412006,3099.015535412006,6.647443335259852,5.004396102127511,-0.8736072126976309,5.878003314825142,3.487245390829883,3.487245390829883,0.996355825951395,0.0,0.0,0.00022894745715139951,0.9860361735021312,0.0002321897140327425,198.96560041745428,0.0,0.0,0.0,0.051983805411753105,7.830435149088731e-05,0.0001506431056605122,0.0006471843863342029,0.09555406736011343,0.07645594213685042,0.01909812522326302,0.09555406677165157,0.0764559421368525,0.01909812522326354,0.4024792068668486,0.4024792068668486,0.10053630990177613,0.0,4.984878451218833,4.981163315030074,4.999751935803317,4.984939621183798,4.981270512407264,4.999628828478933,24786.4848987699,21068.512163954416,0.85,0.9898769332455066,0.6793495831059371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518055543445663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.632106156198,1534.6928985091524,0.4024792068668486,0.10053630990177613,6.112885165565336,3.487245390829883
5895.0,-30.051239652971486,5.00439166129989,35.00371751473626,24.096228915173583,4.99840543514133,-26.5463013239292,-40.061952139344044,1.4934671060990399,-0.02472909882476415,-5.009642232349157,40.00741732776359,45068.376342260526,20600.532899314472,20600.532899314472,65668.90924157499,82466.9331052562,82466.9331052562,20600.532899314472,103067.46600457068,103067.46600457068,103067.46600457068,127853.94983168224,97601.72137915953,60203.164616163966,41553.951958883954,24786.483827111555,0.0,66340.4357859955,21068.51125304482,1534.6928387208814,0.0,0.886842805203677,2.8159509252478716,0.0014959162575277712,354522.7200260717,1554853.0664958088,4.3857642364400915,1554853.0664958088,4.3857642364400915,0.85,0.09555405399105547,4.296143414572793,1.2670194315863776,1.0,0.0,4.296143414573757,1.2847611115688626,1.285055269671779,3.3439239216437953,19310.682900127358,1969.1416436935508,3099.015535412006,3099.015535412006,6.647444217015093,5.00439166129989,-0.87360231740782,5.8779939787077105,3.487251392249909,3.487251392249909,0.9963575406428312,0.0,0.0,0.00022894745715139951,0.9860327874132656,0.0002321905113845298,198.96557342457592,0.0,0.0,0.0,0.051983805411753105,7.830462459446907e-05,0.00015064283255693045,0.0006471832130420487,0.0955540539910576,0.07645592967510936,0.019098124315948227,0.09555407819263702,0.07645592967510767,0.019098124315947804,0.40247914851545263,0.40247914851545263,0.10053630693640649,0.0,4.984885105954902,4.981174160474325,4.999741810718092,4.984913133524401,4.98121895217696,4.999702720689754,24786.483827111555,21068.51125304482,0.85,0.9898775680855224,0.6793500194608983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518053570602598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.631057756953,1534.6928387208814,0.40247914851545263,0.10053630693640649,6.112885165565336,3.487251392249909
5896.0,-30.05120662854418,5.0043871932275,35.00371684659125,24.09622339708733,4.998403256710047,-26.54627181976867,-40.06192140569908,1.4934684479344984,-0.024712423785729243,-5.0096417942231355,40.00741556835632,45068.38274064433,20600.53616868684,20600.53616868684,65668.91890933117,82466.91877943439,82466.91877943439,20600.53616868684,103067.45494812123,103067.45494812123,103067.45494812123,127853.93214764382,97601.6918523594,60203.15581356923,41553.92893198908,24786.477199522596,0.0,66340.40613151167,21068.505619594205,1534.6924678821968,0.0,0.8868428138021244,2.8159507573595697,0.0014959162575277712,354522.7260807414,1554852.9906234622,4.385763947525749,1554852.9906234622,4.385763947525749,0.85,0.09555403923757891,4.296143414572793,1.2670193216903138,1.0,0.0,4.296143414572673,1.2847611052918593,1.2850552633933383,3.3439239379813244,19310.6770581948,1969.1410479822164,3099.015535412006,3099.015535412006,6.647445271986367,5.0043871932275,-0.8735976265509766,5.877984819778477,3.487257379437123,3.487257379437123,0.9963592512677495,0.0,0.0,0.00022894745715139951,0.986029396801293,0.00023219130980689975,198.96554639554785,0.0,0.0,0.0,0.051983805411753105,7.830489707964643e-05,0.00015064256007175307,0.0006471820424066482,0.09555403923758023,0.07645591612528767,0.01909812311229256,0.09555405033270324,0.07645591612528661,0.019098123112292295,0.40247908993450277,0.40247908993450277,0.10053630378447946,0.0,4.984893792560172,4.981182527457861,4.999751775280458,4.984929370437385,4.981216828156619,4.99979246652191,24786.477199522596,21068.505619594205,0.85,0.989878156295134,0.6793504195814211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518051600995523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.63000937352,1534.6924678821968,0.40247908993450277,0.10053630378447946,6.112885165565336,3.487257379437123
5897.0,-30.051173624619697,5.0043827286785,35.00371616507839,24.096222803369187,4.998403467124246,-26.54624209515964,-40.061890602204926,1.4934719376641858,-0.024662424955295137,-5.009639574755942,40.00741384269984,45068.38890769784,20600.535745880024,20600.535745880024,65668.92465357787,82466.91521158227,82466.91521158227,20600.535745880024,103067.4509574623,103067.4509574623,103067.4509574623,127853.920981214,97601.67412398838,60203.14782010396,41553.91811542714,24786.470023751717,0.0,66340.38813917886,21068.499520188958,1534.6920259131034,0.0,0.8868428313417765,2.8159503596864948,0.0014959162575277712,354522.7567526014,1554852.9162065806,4.38576335818017,1554852.9162065806,4.38576335818017,0.85,0.09555402369750626,4.296143414572793,1.267019265093841,1.0,0.0,4.2961434145704445,1.2847610889671714,1.2850552470649128,3.3439239804705583,19310.673550603475,1969.140690307442,3099.015535412006,3099.015535412006,6.647445135553745,5.0043827286785,-0.8735919050371903,5.877974633715691,3.487263351004118,3.487263351004118,0.9963609574297481,0.0,0.0,0.00022894745715139951,0.9860260083068947,0.00023219210773610852,198.96551938330776,0.0,0.0,0.0,0.051983805411753105,7.830517018498744e-05,0.00015064228696641207,0.0006471808691069361,0.09555402369750536,0.07645590177214018,0.01909812192536518,0.0955540112100676,0.0764559017721409,0.019098121925365356,0.4024790310267802,0.4024790310267802,0.10053630169532844,0.0,4.984909620534268,4.9811998299783795,4.999761697831104,4.98497714980067,4.9812732586933635,4.999805607814835,24786.470023751717,21068.499520188958,0.85,0.9898785113497934,0.6793506967904165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518049628750689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.628962974451,1534.6920259131034,0.4024790310267802,0.10053630169532844,6.112885165565336,3.487263351004118
5898.0,-30.051140642543306,5.004378300341844,35.003715489628306,24.0962216508575,4.9984070017461155,-26.546212057791163,-40.06185595700515,1.4934784169939728,-0.024694347104286862,-5.009635419196803,40.00741265626652,45068.37804995498,20600.53140039882,20600.53140039882,65668.9094503538,82466.89501121579,82466.89501121579,20600.53140039882,103067.42641161461,103067.42641161461,103067.42641161461,127853.89172993752,97601.64120798271,60203.12424672202,41553.9077347341,24786.465318322917,0.0,66340.37305305702,21068.495520574477,1534.6916795445877,0.0,0.8868428567801215,2.815951264044172,0.0014959162575277712,354522.81418023293,1554852.8650430567,4.385762503432566,1554852.8650430567,4.385762503432566,0.85,0.09555400816284626,4.296143414572793,1.2670191606925805,1.0,0.0,4.296143414572317,1.2847610586573643,1.2850552167481661,3.343924059359695,19310.667038110263,1969.1400262179504,3099.015535412006,3099.015535412006,6.647443733340316,5.004378300341844,-0.8735850388470245,5.877963339188868,3.487269316187216,3.487269316187216,0.996362661767776,0.0,0.0,0.00022894745715139951,0.9860226220681806,0.00023219290513962313,198.96549238895668,0.0,0.0,0.0,0.051983805411753105,7.830547735213779e-05,0.0001506419797992617,0.0006471795494728059,0.0955540081628499,0.07645588730434542,0.019098120858504465,0.09555402307280908,0.07645588730434252,0.019098120858503737,0.40247897240530667,0.40247897240530667,0.10053630046049256,0.0,4.9849143313520585,4.9812073924730385,4.999754989572807,4.984941072092511,4.981245541077271,4.999736057325947,24786.465318322917,21068.495520574477,0.85,0.9898785072829452,0.6793506876108559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518047657730837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.627917265452,1534.6916795445877,0.40247897240530667,0.10053630046049256,6.112885165565336,3.487269316187216
5899.0,-30.051107707372402,5.004373841296193,35.003714814573506,24.09622137146073,4.998405181390786,-26.546182598173118,-40.061828995216615,1.493480072191467,-0.02459426919165253,-5.009635194285193,40.00741131687939,45068.40081961198,20600.535085478074,20600.535085478074,65668.93590509005,82466.90161045206,82466.90161045206,20600.535085478074,103067.43669593013,103067.43669593013,103067.43669593013,127853.8980200779,97601.6327993214,60203.132008481094,41553.88976760035,24786.46132414778,0.0,66340.35109174813,21068.492125525612,1534.6914669298505,0.0,0.8868428627732143,2.8159499757633237,0.0014959162575277712,354522.81728839286,1554852.8072835838,4.385762302060128,1554852.8072835838,4.385762302060128,0.85,0.09555399442099319,4.296143414572793,1.2670191337680445,1.0,0.0,4.296143414573114,1.2847610509144778,1.2850552090035068,3.3439240795125666,19310.665374440916,1969.1398565708898,3099.015535412006,3099.015535412006,6.6474449224531815,5.004373841296193,-0.8735804888947474,5.87795433019094,3.4872752848534554,3.4872752848534554,0.9963643671009873,0.0,0.0,0.00022894745715139951,0.9860192406577316,0.00023219370141162597,198.96546543300292,0.0,0.0,0.0,0.051983805411753105,7.830571639831257e-05,0.00015064174075308693,0.0006471785224961564,0.0955539944209918,0.07645587430619087,0.019098120114800925,0.09555396676519044,0.07645587430619198,0.019098120114801203,0.40247891343347253,0.40247891343347253,0.10053629890678806,0.0,4.984939564901424,4.981235448674454,4.9997689202942865,4.985040925093529,4.981348101010781,4.999825070801478,24786.46132414778,21068.492125525612,0.85,0.9898792337452432,0.6793512557279472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518045688016301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.626872218896,1534.6914669298505,0.40247891343347253,0.10053629890678806,6.112885165565336,3.4872752848534554
5900.0,-30.05107477429057,5.00436945511674,35.003714147710404,24.09622500361877,4.998411641315416,-26.546152312349342,-40.06179808694867,1.4934891793742062,-0.024606245896222845,-5.009628872788846,40.00741020537046,45068.406317225345,20600.52634153426,20600.52634153426,65668.9326587596,82466.88948582174,82466.88948582174,20600.52634153426,103067.415827356,103067.415827356,103067.415827356,127853.87189448914,97601.60924347973,60203.12607488322,41553.870187329456,24786.456067133142,0.0,66340.32625446259,21068.48765706317,1534.6910397115018,0.0,0.8868428989605082,2.815950870953757,0.0014959162575277712,354522.9046481463,1554852.7593510882,4.385761086139793,1554852.7593510882,4.385761086139793,0.85,0.09555397805886755,4.296143414572793,1.2670190749736507,1.0,0.0,4.2961434145710555,1.2847610083117798,1.2850551663910543,3.343924190397149,19310.660713873636,1969.1393813252882,3099.015535412006,3099.015535412006,6.647442100930117,5.00436945511674,-0.8735723477926474,5.877941802909388,3.4872812368752535,3.4872812368752535,0.9963660676786439,0.0,0.0,0.00022894745715139951,0.9860158594742617,0.0002321944976356395,198.96543847876626,0.0,0.0,0.0,0.051983805411753105,7.830599043523528e-05,0.00015064146671616422,0.0006471773451942355,0.09555397805886902,0.07645585909737092,0.0190981189614981,0.09555397444108109,0.07645585909736974,0.019098118961497806,0.40247885542967643,0.40247885542967643,0.10053629834561462,0.0,4.984953774394114,4.981258915914623,4.999746063047269,4.985022626892601,4.981364800404265,4.999666652864448,24786.456067133142,21068.48765706317,0.85,0.9898795554135849,0.6793515929414603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518043721103528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.62582733207,1534.6910397115018,0.40247885542967643,0.10053629834561462,6.112885165565336,3.4872812368752535
5901.0,-30.051041849942106,5.004364895490254,35.003713453088714,24.09620558554309,4.998397709066417,-26.546124073719934,-40.06176752792669,1.4934799328442996,-0.024581360242564188,-5.009637077037536,40.00740806311546,45068.4131031278,20600.54715517834,20600.54715517834,65668.96025830615,82466.86585292476,82466.86585292476,20600.54715517834,103067.4130081031,103067.4130081031,103067.4130081031,127853.86382510065,97601.56537702642,60203.112627229675,41553.83638866305,24786.450816997552,0.0,66340.2872056606,21068.48319444792,1534.6909451398906,0.0,0.8868428649728936,2.8159495864392867,0.0014959162575277712,354522.791269749,1554852.6669689037,4.385762228149244,1554852.6669689037,4.385762228149244,0.85,0.09555396788128576,4.296143414572793,1.2670190007938076,1.0,0.0,4.29614341457394,1.2847610515663332,1.2850552096555115,3.3439240778159434,19310.652034813902,1969.1384963074956,3099.015535412006,3099.015535412006,6.647448817141716,5.004364895490254,-0.8735727892995859,5.87793768478984,3.4872872034466127,3.4872872034466127,0.9963677724133179,0.0,0.0,0.00022894745715139951,0.9860124791999384,0.00023219529365101955,198.9654115316848,0.0,0.0,0.0,0.051983805411753105,7.830626137656767e-05,0.00015064119577483186,0.0006471761811914147,0.09555396788128384,0.07645584907366855,0.019098118807615284,0.09555392130319415,0.07645584907367009,0.01909811880761567,0.4024787979406179,0.4024787979406179,0.10053629635594974,0.0,4.984977282156649,4.981270076337751,4.999819003281857,4.985055716794989,4.9812991239118105,5.000095166046492,24786.450816997552,21068.48319444792,0.85,0.9898805541002065,0.6793520951064297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518041754316047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.62478350123,1534.6909451398906,0.4024787979406179,0.10053629635594974,6.112885165565336,3.4872872034466127
5902.0,-30.051008956313385,5.0043605025170566,35.00371274562583,24.096213548351102,4.998410301824137,-26.546093210038553,-40.06173654980955,1.4934945555493135,-0.024655486146286876,-5.009625340468936,40.007406299846636,45068.418056072456,20600.527156783704,20600.527156783704,65668.94521285617,82466.84575301796,82466.84575301796,20600.527156783704,103067.37290980166,103067.37290980166,103067.37290980166,127853.81218100718,97601.53651153823,60203.10881459272,41553.808552161674,24786.43927120551,0.0,66340.24782336719,21068.473380524683,1534.6900317852787,0.0,0.886842931071279,2.8159519300390383,0.0014959162575277712,354522.95346295624,1554852.5909300472,4.385760007193758,1554852.5909300472,4.385760007193758,0.8500000000000001,0.09555394815847382,4.296143414572793,1.267018899689429,1.0,0.0,4.296143414572556,1.2847609831624487,1.2850551412359652,3.343924255854816,19310.646323723144,1969.1379139383118,3099.015535412006,3099.015535412006,6.647442363997351,5.0043605025170566,-0.8735615198345776,5.877922022351634,3.4872931103844835,3.4872931103844835,0.9963694601098524,0.0,0.0,0.00022894745715139951,0.9860091020920296,0.00023219608892619594,198.96538460975333,0.0,0.0,0.0,0.051983805411753105,7.83065360345519e-05,0.00015064092111684763,0.0006471750012213245,0.09555394815847658,0.07645583069306715,0.01909811746540943,0.09555395108274348,0.07645583069306494,0.01909811746540888,0.4024787401323807,0.4024787401323807,0.10053629901996744,0.0,4.984971335122225,4.981269348898024,4.999792156348406,4.984969854322628,4.981288747276437,4.999707082880491,24786.43927120551,21068.473380524683,0.85,0.9898809149417352,0.6793525730574359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518039788050667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.6237405932,1534.6900317852787,0.4024787401323807,0.10053629901996744,6.112885165565336,3.4872931103844835
5903.0,-30.050976057808214,5.004356055998996,35.00371207014231,24.096213338803523,4.998408034251891,-26.546063828185375,-40.06170578123999,1.4934958046290594,-0.02454511806968185,-5.009626455865482,40.00740581638903,45068.423989876435,20600.5335821673,20600.5335821673,65668.95757204373,82466.85459286756,82466.85459286756,20600.5335821673,103067.38817503487,103067.38817503487,103067.38817503487,127853.82923856418,97601.53016601843,60203.09956302731,41553.81178110125,24786.44106352931,0.0,66340.25284463057,21068.47490399991,1534.6901822293264,0.0,0.8868429271463707,2.8159503501487584,0.0014959162575277712,354522.9380487596,1554852.570081518,4.385760139073625,1554852.570081518,4.385760139073625,0.85,0.09555393691363548,4.296143414572793,1.26701883320231,1.0,0.0,4.296143414573786,1.2847609773193505,1.2850551353915292,3.3439242710629973,19310.645068250196,1969.1377859156999,3099.015535412006,3099.015535412006,6.647444437360172,5.004356055998996,-0.8735577714889962,5.877913827487992,3.4872990599967197,3.4872990599967197,0.9963711599990628,0.0,0.0,0.00022894745715139951,0.9860057244959481,0.00023219688432178098,198.96535768383802,0.0,0.0,0.0,0.051983805411753105,7.830680883552784e-05,0.00015064064831587167,0.0006471738292292081,0.09555393691363645,0.07645581940605047,0.019098117507585978,0.09555390641633818,0.07645581940604969,0.019098117507585784,0.40247868135504383,0.40247868135504383,0.10053629940180316,0.0,4.984993760046166,4.98129502524597,4.999801561527875,4.985081337795805,4.981395610588322,4.9998370615921885,24786.44106352931,21068.47490399991,0.85,0.9898810263180784,0.6793526110825514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037823620422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.62269816723,1534.6901822293264,0.40247868135504383,0.10053629940180316,6.112885165565336,3.4872990599967197
5904.0,-30.050943260890456,5.004351617837028,35.003711383361754,24.09620740162211,4.998408680058425,-26.54603424634223,-40.061675012670435,1.4934996655102075,-0.02460170899661307,-5.0096239775655755,40.00740413636942,45068.4293554676,20600.532579436178,20600.532579436178,65668.96193490378,82466.82615204074,82466.82615204074,20600.532579436178,103067.35873147691,103067.35873147691,103067.35873147691,127853.79273229788,97601.48784207321,60203.091045500085,41553.77421841458,24786.434000820973,0.0,66340.20821923556,21068.468900697826,1534.68973775627,0.0,0.8868429458377274,2.8159513827550953,0.0014959162575277712,354522.97229756747,1554852.497632686,4.385759511030012,1554852.497632686,4.385759511030012,0.85,0.09555392202209233,4.296143414572793,1.2670187705615539,1.0,0.0,4.296143414571386,1.2847609592584481,1.2850551173264915,3.343924318071189,19310.636694378576,1969.1369320184342,3099.015535412006,3099.015535412006,6.647444113795768,5.004351617837028,-0.8735519349343743,5.877903552771403,3.487304986134633,3.487304986134633,0.9963728531813237,0.0,0.0,0.00022894745715139951,0.9860023573419747,0.00023219767726376112,198.9653308410746,0.0,0.0,0.0,0.051983805411753105,7.830708163738277e-05,0.00015064037551401675,0.0006471726572333156,0.09555392202209038,0.0764558051784918,0.01909811684359858,0.09555391579569848,0.07645580517849336,0.01909811684359897,0.40247862340377205,0.40247862340377205,0.10053630013929019,0.0,4.984998519937221,4.981299948633534,4.999805664596863,4.985022268568969,4.981324352785407,4.999826788760572,24786.434000820973,21068.468900697826,0.85,0.9898817579511735,0.6793531489459489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518035858899485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.621656935407,1534.68973775627,0.40247862340377205,0.10053630013929019,6.112885165565336,3.487304986134633
5905.0,-30.050910405797392,5.004347201724003,35.00371070108509,24.096211697347485,4.99841102256461,-26.546004442476406,-40.06164417425168,1.4935050592436243,-0.0245134896157424,-5.009620683811215,40.00740289399464,45068.434828451405,20600.52993356302,20600.52993356302,65668.96476201442,82466.83463670444,82466.83463670444,20600.52993356302,103067.36457026747,103067.36457026747,103067.36457026747,127853.79379858183,97601.48315113335,60203.083342880316,41553.77756472559,24786.429228314355,0.0,66340.20679303995,21068.464844067203,1534.6894099618778,0.0,0.8868429670937457,2.815950608447842,0.0014959162575277712,354523.01781553356,1554852.4440567659,4.385758796811865,1554852.4440567659,4.385758796811865,0.8500000000000001,0.09555390725865123,4.296143414572793,1.2670186837436632,1.0,0.0,4.296143414572385,1.2847609340269828,1.2850550920892492,3.3439243837426367,19310.635766267358,1969.1368373774285,3099.015535412006,3099.015535412006,6.6474432600171625,5.004347201724003,-0.873545615774832,5.877892817498835,3.4873109073824375,3.4873109073824375,0.9963745449664108,0.0,0.0,0.00022894745715139951,0.9859989842277789,0.00023219847161476347,198.9653039507046,0.0,0.0,0.0,0.051983805411753105,7.830735505941969e-05,0.00015064010209197984,0.0006471714825730324,0.09555390725865238,0.07645579103606824,0.019098116222584144,0.09555387140196224,0.07645579103606732,0.019098116222583915,0.40247856487145695,0.40247856487145695,0.100536300845907,0.0,4.985019002964407,4.981327019938419,4.999799768298658,4.98510719419545,4.981441565756825,4.999782445381356,24786.429228314355,21068.464844067203,0.85,0.9898818218472006,0.6793532460495697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518033900245946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.620614765065,1534.6894099618778,0.40247856487145695,0.100536300845907,6.112885165565336,3.4873109073824375
5906.0,-30.050877664350935,5.004342780410953,35.0037100224129,24.096200556401186,4.998411263920695,-26.54597495102628,-40.06160966875029,1.4935085505960415,-0.02465202914368092,-5.00961898558519,40.00740163442925,45068.42328517053,20600.530557566042,20600.530557566042,65668.95384273658,82466.78551387117,82466.78551387117,20600.530557566042,103067.31607143722,103067.31607143722,103067.31607143722,127853.74118475377,97601.41999438492,60203.05776568451,41553.73580966712,24786.425113316545,0.0,66340.16092298366,21068.46134631906,1534.6891505560284,0.0,0.8868429802940223,2.815952626403808,0.0014959162575277712,354523.0412841323,1554852.3897395213,4.3857583532726885,1554852.3897395213,4.3857583532726885,0.85,0.09555389339378853,4.296143414572793,1.2670185386808592,1.0,0.0,4.29614341457077,1.284760917694708,1.2850550757532349,3.3439244262516294,19310.6232705867,1969.1355631726126,3099.015535412006,3099.015535412006,6.647443461372404,5.004342780410953,-0.8735402360915581,5.877883016502511,3.487316827884737,3.487316827884737,0.9963762365384963,0.0,0.0,0.00022894745715139951,0.9859956227936435,0.00023219926322057857,198.9652771533563,0.0,0.0,0.0,0.051983805411753105,7.830766099588253e-05,0.000150639796155517,0.0006471701682261123,0.09555389339379115,0.0764557777416583,0.01909811565213285,0.09555392514838415,0.07645577774165621,0.019098115652132326,0.4024785072212298,0.4024785072212298,0.10053630092393477,0.0,4.985007948387363,4.981313126790781,4.999800076194617,4.984966956441497,4.981260782092193,4.999804536541717,24786.425113316545,21068.46134631906,0.85,0.9898823416930461,0.679353541778288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518031938118665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.619574853401,1534.6891505560284,0.4024785072212298,0.10053630092393477,6.112885165565336,3.487316827884737
5907.0,-30.05084487890022,5.004338315429479,35.00370932768398,24.096200556401186,4.998407691829097,-26.54594580131987,-40.06157893510533,1.4935086142486829,-0.024510618402700857,-5.009619584684771,40.00739980939764,45068.42888112554,20600.535797776884,20600.535797776884,65668.96467890243,82466.80089013136,82466.80089013136,20600.535797776884,103067.33668790825,103067.33668790825,103067.33668790825,127853.75518439099,97601.41967101958,60203.04766201364,41553.74667667327,24786.418496482744,0.0,66340.16517315601,21068.45572201033,1534.6888071578098,0.0,0.8868429838526757,2.81595069902948,0.0014959162575277712,354523.0330048883,1554852.3110372282,4.385758233699274,1554852.3110372282,4.385758233699274,0.85,0.09555387953794536,4.296143414572793,1.2670184914255516,1.0,0.0,4.296143414572523,1.2847609173969459,1.2850550754554046,3.3439244270266326,19310.623206608267,1969.135556648628,3099.015535412006,3099.015535412006,6.6474451522999844,5.004338315429479,-0.8735362322850344,5.877874547714513,3.487322739458173,3.487322739458173,0.996377925559478,0.0,0.0,0.00022894745715139951,0.9859922568541559,0.00023220005589279645,198.96525031999985,0.0,0.0,0.0,0.051983805411753105,7.830793349082738e-05,0.00015063952366057215,0.0006471689975487494,0.09555387953794614,0.07645576440740716,0.019098115130538985,0.09555383874918842,0.07645576440740653,0.019098115130538832,0.4024784478095437,0.4024784478095437,0.1005363008715482,0.0,4.985028380069366,4.981332619056502,4.999824266781957,4.985108966282041,4.981409449402122,4.999919890114029,24786.418496482744,21068.45572201033,0.85,0.989882441617357,0.6793535826070282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518029982778964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.618533760186,1534.6888071578098,0.4024784478095437,0.1005363008715482,6.112885165565336,3.487322739458173
5908.0,-30.050812098889217,5.004333885677045,35.003708624580085,24.09619950866329,4.998410442333342,-26.545916024207326,-40.061548131611175,1.4935143676514178,-0.024526087441756772,-5.0096155685999575,40.007398176001985,45068.434047200215,20600.53157029204,20600.53157029204,65668.96561749226,82466.78462886187,82466.78462886187,20600.53157029204,103067.31619915392,103067.31619915392,103067.31619915392,127853.72730983773,97601.39044283662,60203.03986117484,41553.72286851309,24786.411110683814,0.0,66340.13397919691,21068.44944408124,1534.6883104278857,0.0,0.8868430101994144,2.815951370993367,0.0014959162575277712,354523.08850509167,1554852.240599009,4.3857573484291645,1554852.240599009,4.3857573484291645,0.85,0.09555386381762895,4.296143414572793,1.2670183985633776,1.0,0.0,4.296143414574329,1.2847608904829773,1.2850550485352739,3.343924497077237,19310.617423757667,1969.1349669619767,3099.015535412006,3099.015535412006,6.647443788161989,5.004333885677045,-0.8735295265238765,5.877863412200922,3.4873286304894466,3.4873286304894466,0.9963796087112705,0.0,0.0,0.00022894745715139951,0.9859888914855337,0.00023220084843598727,198.96522349110276,0.0,0.0,0.0,0.051983805411753105,7.830820660595936e-05,0.00015063925054544015,0.0006471678242069738,0.09555386381762991,0.07645574939998008,0.01909811441764983,0.09555383346199599,0.07645574939997932,0.019098114417649643,0.4024783890048102,0.4024783890048102,0.1005363021639187,0.0,4.985039073872997,4.981345371349903,4.999826716789812,4.985089481158184,4.981404014063287,4.999844152433241,24786.411110683814,21068.44944408124,0.85,0.9898829212205824,0.679353979920102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802802481183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.6174946399,1534.6883104278857,0.4024783890048102,0.1005363021639187,6.112885165565336,3.4873286304894466
5909.0,-30.050779336361135,5.004329505038707,35.003707942618846,24.096203420218103,4.998415521778299,-26.54588602995755,-40.06151725826783,1.493522215374709,-0.024504796702615295,-5.00961069002646,40.007397385619704,45068.438997129895,20600.525676600595,20600.525676600595,65668.96467373049,82466.77942506326,82466.77942506326,20600.525676600595,103067.30510166385,103067.30510166385,103067.30510166385,127853.71356875177,97601.37328524535,60203.032857311715,41553.71158659293,24786.408467087924,0.0,66340.12005368085,21068.447197024736,1534.6880672130185,0.0,0.8868430378826339,2.8159516607879933,0.0014959162575277712,354523.1559244489,1554852.2065147264,4.385756418252338,1554852.2065147264,4.385756418252338,0.85,0.09555384893149114,4.296143414572793,1.2670183183392512,1.0,0.0,4.296143414570548,1.2847608537719424,1.2850550118158337,3.3439245926272596,19310.61402909618,1969.1346208028413,3099.015535412006,3099.015535412006,6.647441886367249,5.004329505038707,-0.8735222909056901,5.877851795944397,3.4873345247065117,3.4873345247065117,0.996381292773289,0.0,0.0,0.00022894745715139951,0.9859855279241725,0.0002322016405589746,198.96519667652186,0.0,0.0,0.0,0.051983805411753105,7.830848034128386e-05,0.00015063897681011565,0.000647166648200762,0.09555384893149305,0.0764557350979138,0.019098113833579244,0.09555383113515534,0.07645573509791229,0.019098113833578862,0.4024783302897419,0.4024783302897419,0.10053630322929344,0.0,4.985050583451027,4.981364913068603,4.9998060663088495,4.985105893323862,4.981452352858753,4.99973273982431,24786.408467087924,21068.447197024736,0.85,0.9898831147817146,0.6793541971383469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518026067170084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.616456503492,1534.6880672130185,0.4024783302897419,0.10053630322929344,6.112885165565336,3.4873345247065117
5910.0,-30.050746605872806,5.00432514502835,35.00370728222397,24.09619706394153,4.99841852847264,-26.545856271835856,-40.06148645477367,1.4935281944357428,-0.024616859390448553,-5.009607444443853,40.007396649862564,45068.44396164491,20600.52320124287,20600.52320124287,65668.96716288778,82466.73917550752,82466.73917550752,20600.52320124287,103067.2623767504,103067.2623767504,103067.2623767504,127853.66925477618,97601.32020061622,60203.02498675371,41553.66134873612,24786.406878025784,0.0,66340.0682267619,21068.445846321916,1534.6879182845453,0.0,0.8868430570595245,2.815953511583372,0.0014959162575277712,354523.2007767243,1554852.1747860885,4.38575577389453,1554852.1747860885,4.38575577389453,0.85,0.09555383482316196,4.296143414572793,1.2670182216307149,1.0,0.0,4.2961434145712865,1.2847608258023644,1.2850549838398517,3.3439246654253694,19310.60352620314,1969.1335498058095,3099.015535412006,3099.015535412006,6.647441087611097,5.00432514502835,-0.8735159975058915,5.877841142534241,3.4873404263567416,3.4873404263567416,0.996382978959069,0.0,0.0,0.00022894745715139951,0.9859821676645375,0.0002322024319097977,198.96516988817118,0.0,0.0,0.0,0.051983805411753105,7.83087534581795e-05,0.00015063870369322002,0.0006471654748514094,0.09555383482316471,0.07645572167724612,0.01909811314591859,0.09555388673182877,0.07645572167724392,0.01909811314591804,0.4024782720667991,0.4024782720667991,0.10053630271327524,0.0,4.985037350231096,4.981354263028152,4.999782488929327,4.984990585053424,4.981317831875685,4.999694350118602,24786.406878025784,21068.445846321916,0.85,0.9898839256302816,0.6793548027052538,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518024110572958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.615419109508,1534.6879182845453,0.4024782720667991,0.10053630271327524,6.112885165565336,3.4873404263567416
5911.0,-30.0507139373899,5.004320691584204,35.003706601924215,24.096192453894787,4.998411046536222,-26.545827618412943,-40.0614558259025,1.493524727559294,-0.024470241884955612,-5.0096109469493415,40.007394749299266,45068.44937394026,20600.534413297537,20600.534413297537,65668.9837872378,82466.75141527501,82466.75141527501,20600.534413297537,103067.28582857255,103067.28582857255,103067.28582857255,127853.68688854208,97601.31510282231,60203.01306148782,41553.668934816094,24786.401059969525,0.0,66340.06999478562,21068.440900974096,1534.6876871142017,0.0,0.88684304611923,2.8159511769180225,0.0014959162575277712,354523.15237390774,1554852.0928265897,4.385756141496569,1554852.0928265897,4.385756141496569,0.85,0.09555382203518037,4.296143414572793,1.2670181430550294,1.0,0.0,4.296143414570226,1.2847608420201397,1.2850550000613403,3.3439246232143858,19310.602517595093,1969.1334469564115,3099.015535412006,3099.015535412006,6.647444705551871,5.004320691584204,-0.8735137047456147,5.877834396329819,3.4873463269286815,3.4873463269286815,0.9963846648367661,0.0,0.0,0.00022894745715139951,0.985978813782974,0.00023220322176394518,198.96514315057618,0.0,0.0,0.0,0.051983805411753105,7.830902502766572e-05,0.0001506384321237338,0.0006471643081499496,0.09555382203517412,0.0764557094802964,0.01909811255487773,0.0955537919374547,0.07645570948030139,0.01909811255487898,0.4024782124189511,0.4024782124189511,0.10053630074081053,0.0,4.98505935303956,4.981373834218914,4.99981422514395,4.985140705064396,4.981445461645592,4.9999345108815305,24786.401059969525,21068.440900974096,0.85,0.9898841498418592,0.6793548661839319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802215588979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.614382165746,1534.6876871142017,0.4024782124189511,0.10053630074081053,6.112885165565336,3.4873463269286815
