time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5912.0,-30.050681242225203,5.004316336158736,35.00370591434476,24.096190637815766,4.99841867242687,-26.545797430086793,-40.06142495255915,1.4935348602884349,-0.024604429085968604,-5.009603222101565,40.00739317666411,45068.45390725628,20600.522651056177,20600.522651056177,65668.97655831245,82466.71076429178,82466.71076429178,20600.522651056177,103067.23341534796,103067.23341534796,103067.23341534796,127853.62590334515,97601.26362697825,60203.006769942716,41553.61873003948,24786.392487997182,0.0,66340.01121803667,21068.433614797603,1534.6870347359752,0.0,0.886843091115989,2.81595384116234,0.0014959162575277712,354523.2591273207,1554852.025008601,4.385754629572001,1554852.025008601,4.385754629572001,0.85,0.09555380413418302,4.296143414572793,1.2670180672267453,1.0,0.0,4.296143414573885,1.2847607946200303,1.2850549526503783,3.3439247465855173,19310.592333003187,1969.1324084170628,3099.015535412006,3099.015535412006,6.64744091007514,5.004316336158736,-0.8735048186282928,5.8778211547870285,3.4873521920480783,3.4873521920480783,0.9963863405851653,0.0,0.0,0.00022894745715139951,0.9859754571744712,0.00023220401226567916,198.96511639115067,0.0,0.0,0.0,0.051983805411753105,7.830929876563444e-05,0.0001506381583857651,0.000647163132132378,0.09555380413418865,0.07645569288777339,0.019098111246415264,0.09555384657272943,0.07645569288776888,0.019098111246414137,0.40247815345750027,0.40247815345750027,0.10053630094316174,0.0,4.985044304638791,4.9813606533622306,4.999791697596152,4.98499879301562,4.981322612865313,4.999716274340642,24786.392487997182,21068.433614797603,0.85,0.9898849179039365,0.679355536421781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518020204910145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.613345070824,1534.6870347359752,0.40247815345750027,0.10053630094316174,6.112885165565336,3.4873521920480783
5913.0,-30.05064859959061,5.004311953881013,35.00370524496015,24.09619545741009,4.998417872500928,-26.545768131723687,-40.06139421891419,1.4935374046339793,-0.024435121401438664,-5.009602784082539,40.00739233146945,45068.4587901797,20600.525873326755,20600.525873326755,65668.98466350645,82466.73498969396,82466.73498969396,20600.525873326755,103067.26086302071,103067.26086302071,103067.26086302071,127853.65230236789,97601.27341137291,60202.997211858536,41553.64022168264,24786.391439347182,0.0,66340.03166102982,21068.432723445105,1534.6869883654738,0.0,0.8868430964043157,2.815951668416225,0.0014959162575277712,354523.2651805192,1554851.9885606035,4.385754451880303,1554851.9885606035,4.385754451880303,0.85,0.0955537908316093,4.296143414572793,1.2670180265652018,1.0,0.0,4.296143414573953,1.2847607827177827,1.2850549407454055,3.3439247775642187,19310.59426886395,1969.1326058199236,3099.015535412006,3099.015535412006,6.647441949847459,5.004311953881013,-0.8735001975125316,5.877812151393544,3.4873580793140357,3.4873580793140357,0.9963880226611531,0.0,0.0,0.00022894745715139951,0.9859721059711964,0.00023220480149981833,198.96508967472562,0.0,0.0,0.0,0.051983805411753105,7.830957126584921e-05,0.00015063788588555032,0.0006471619614323748,0.09555379083160978,0.07645568015319212,0.019098110678417664,0.09555377052751285,0.07645568015319174,0.019098110678417563,0.4024780930712571,0.4024780930712571,0.10053629961452157,0.0,4.985068810044083,4.981391265179354,4.999791753163208,4.985167662681079,4.981514545049379,4.999792808218274,24786.391439347182,21068.432723445105,0.85,0.9898847350427545,0.6793554006796518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518018252337577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.612309599379,1534.6869883654738,0.4024780930712571,0.10053629961452157,6.112885165565336,3.4873580793140357
5914.0,-30.05061596249568,5.004307620819815,35.00370458086733,24.096194165200018,4.998422366101893,-26.54573830893282,-40.061363380495436,1.493544712539038,-0.024490516163098164,-5.009597876290217,40.00739114683367,45068.463309492305,20600.519967343756,20600.519967343756,65668.98327683606,82466.71001693456,82466.71001693456,20600.519967343756,103067.22998427832,103067.22998427832,103067.22998427832,127853.61638154299,97601.23628607545,60202.98957863321,41553.6074527136,24786.386397264672,0.0,66339.99384997827,21068.42843767497,1534.6866047845474,0.0,0.8868431256634274,2.815952968892823,0.0014959162575277712,354523.333003692,1554851.937474623,4.385753468752453,1554851.937474623,4.385753468752453,0.85,0.09555377484420173,4.296143414572793,1.2670179084269333,1.0,0.0,4.29614341457351,1.2847607485319807,1.2850549065517762,3.34392486654168,19310.586923554496,1969.1318568068093,3099.015535412006,3099.015535412006,6.6474400440864425,5.004307620819815,-0.8734929485983898,5.877800569418205,3.4873639512205203,3.4873639512205203,0.9963897003487201,0.0,0.0,0.00022894745715139951,0.9859687553489285,0.0002322055906024896,198.96506296284173,0.0,0.0,0.0,0.051983805411753105,7.830984469592296e-05,0.00015063761245547654,0.000647160786737564,0.09555377484420197,0.07645566530785786,0.019098109536344103,0.09555379392637653,0.07645566530785768,0.019098109536344058,0.40247803419314837,0.40247803419314837,0.10053629841611222,0.0,4.985074654587777,4.981403984792337,4.99977007049938,4.985107360127131,4.981464191690634,4.999692670831621,24786.386397264672,21068.42843767497,0.85,0.9898852783336152,0.679355856007621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518016302902654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.611274165418,1534.6866047845474,0.40247803419314837,0.10053629841611222,6.112885165565336,3.4873639512205203
5915.0,-30.050583393636185,5.004303167318318,35.003703895595336,24.09618463078516,4.998412751869479,-26.54570995841671,-40.06133278654886,1.4935393166500135,-0.024384688082648154,-5.009602977191041,40.00738920175908,45068.46848776945,20600.534420179712,20600.534420179712,65669.00290794917,82466.71022412482,82466.71022412482,20600.534420179712,103067.24464430453,103067.24464430453,103067.24464430453,127853.62565735016,97601.21827789977,60202.97654154439,41553.60192928375,24786.381013045622,0.0,66339.98294232937,21068.423861088777,1534.6864339432752,0.0,0.8868431067517251,2.8159509834298078,0.0014959162575277712,354523.26251185866,1554851.85359564,4.385754104199667,1554851.85359564,4.385754104199667,0.8499999999999999,0.09555376295437457,4.296143414572793,1.2670178606221452,1.0,0.0,4.296143414571323,1.2847607737735227,1.2850549317990976,3.3439248008439866,19310.583360603294,1969.1314934868988,3099.015535412006,3099.015535412006,6.647444707772635,5.004303167318318,-0.873491616277815,5.877794783596133,3.487369830670194,3.487369830670194,0.996391380191484,0.0,0.0,0.00022894745715139951,0.9859654117441561,0.00023220637805782188,198.9650363068124,0.0,0.0,0.0,0.051983805411753105,7.831011595924638e-05,0.00015063734119215313,0.0006471596213514236,0.0955537629543749,0.07645565393110894,0.019098109023265954,0.09555371387891963,0.07645565393110867,0.019098109023265888,0.4024779754564947,0.4024779754564947,0.1005362960031386,0.0,4.985105320974014,4.981430438953339,4.999817599280561,4.9852182891083885,4.981526560134114,4.9999980163756845,24786.381013045622,21068.423861088777,0.85,0.9898857370077484,0.6793560457642617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801435379909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.610239708565,1534.6864339432752,0.4024779754564947,0.1005362960031386,6.112885165565336,3.487369830670194
5916.0,-30.050550800239648,5.004298795507043,35.00370319052638,24.09618836771699,4.998418553672954,-26.545680044087575,-40.061301983054705,1.4935477975208908,-0.024383353735458968,-5.00959625301082,40.007387254587535,45068.472759080476,20600.524617352967,20600.524617352967,65668.99737643344,82466.7014186132,82466.7014186132,20600.524617352967,103067.22603596616,103067.22603596616,103067.22603596616,127853.5965441366,97601.19790382005,60202.96924428731,41553.58739948082,24786.37050817044,0.0,66339.95790765126,21068.414931944873,1534.685696652172,0.0,0.8868431480129908,2.815951750781414,0.0014959162575277712,354523.35543658305,1554851.76962623,4.38575271779058,1554851.76962623,4.38575271779058,0.85,0.09555374534841177,4.296143414572793,1.267017770507373,1.0,0.0,4.296143414574238,1.2847607341006801,1.2850548921171716,3.3439249041029036,19310.579329553562,1969.131082434222,3099.015535412006,3099.015535412006,6.647441544565921,5.004298795507043,-0.8734833550221808,5.877782150529224,3.4873756665652755,3.4873756665652755,0.9963930475900787,0.0,0.0,0.00022894745715139951,0.9859620656325987,0.00023220716610887617,198.96500963070784,0.0,0.0,0.0,0.051983805411753105,7.831038908141544e-05,0.00015063706806998407,0.0006471584479794156,0.09555374534841118,0.07645563752863097,0.019098107819780226,0.09555369845746277,0.07645563752863142,0.019098107819780344,0.4024779176747141,0.4024779176747141,0.10053629680288609,0.0,4.985124280662717,4.981454789199518,4.999814974952983,4.985212899275382,4.981564971141779,4.999817262036345,24786.37050817044,21068.414931944873,0.85,0.9898860271790972,0.6793563665177205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180124087711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.609204972634,1534.685696652172,0.4024779176747141,0.10053629680288609,6.112885165565336,3.4873756665652755
5917.0,-30.050518224746614,5.0042944854249285,35.00370252270661,24.096191964950435,4.9984253103602745,-26.545650050451442,-40.061271109711356,1.4935571360651063,-0.024403305879957315,-5.009590612815408,40.00738692941305,45068.476901705704,20600.51720985369,20600.51720985369,65668.9941115594,82466.68783621925,82466.68783621925,20600.51720985369,103067.20504607294,103067.20504607294,103067.20504607294,127853.57539128923,97601.173172626,60202.96223811221,41553.567705015324,24786.370345216295,0.0,66339.93805023162,21068.41479343385,1534.6855772917938,0.0,0.8868431778871645,2.815952671205251,0.0014959162575277712,354523.433381208,1554851.7556034755,4.38575171399627,1554851.7556034755,4.38575171399627,0.85,0.09555373094718891,4.296143414572793,1.267017707866617,1.0,0.0,4.296143414570558,1.2847606904157127,1.285054848422202,3.343925017804429,19310.574436440624,1969.1305834755624,3099.015535412006,3099.015535412006,6.647439154290946,5.0042944854249285,-0.8734756864935918,5.87777017191852,3.4873815196810716,3.4873815196810716,0.9963947199088776,0.0,0.0,0.00022894745715139951,0.9859587213712901,0.00023220795372951825,198.96498296926356,0.0,0.0,0.0,0.051983805411753105,7.831066282379262e-05,0.0001506367943276069,0.0006471572719429046,0.09555373094719094,0.07645562378219188,0.019098107164999052,0.09555372547732371,0.07645562378219026,0.01909810716499865,0.4024778605468305,0.4024778605468305,0.10053629716187439,0.0,4.98513474203105,4.981475290857247,4.999785236608886,4.985187306935472,4.981568018064934,4.999677006723061,24786.370345216295,21068.41479343385,0.85,0.989886274265674,0.679356632313713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518010462278266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.60817181389,1534.6855772917938,0.4024778605468305,0.10053629716187439,6.112885165565336,3.4873815196810716
5918.0,-30.050485715875716,5.004290088923819,35.00370185296404,24.096176598127954,4.998419125229413,-26.545621411012714,-40.06124048084018,1.4935548203664675,-0.024476041795594483,-5.009593688520663,40.00738553776556,45068.48163378081,20600.527580133148,20600.527580133148,65669.00921391396,82466.64817885045,82466.64817885045,20600.527580133148,103067.17575898359,103067.17575898359,103067.17575898359,127853.54319700107,97601.11680653585,60202.95026146636,41553.51838341055,24786.367438017474,0.0,66339.88582142802,21068.412322314853,1534.6854976282555,0.0,0.8868431672760798,2.815953267587313,0.0014959162575277712,354523.3908765279,1554851.6955903715,4.385752070536552,1554851.6955903715,4.385752070536552,0.85,0.09555371933008068,4.296143414572793,1.2670176100591202,1.0,0.0,4.296143414575256,1.2847607012483666,1.285054859257336,3.3439249896096204,19310.563284304393,1969.12944627415,3099.015535412006,3099.015535412006,6.647442500605073,5.004290088923819,-0.8734731576930637,5.877763246616882,3.487387384132145,3.487387384132145,0.9963963954663272,0.0,0.0,0.00022894745715139951,0.9859553839617371,0.00023220873974180204,198.9649563623534,0.0,0.0,0.0,0.051983805411753105,7.831093439940122e-05,0.0001506365227519983,0.0006471561052151421,0.09555371933008142,0.07645561257890239,0.01909810675117902,0.09555373961098476,0.07645561257890181,0.019098106751178876,0.402477803724817,0.402477803724817,0.10053629552158878,0.0,4.985132492549894,4.98146661198831,4.999808726162939,4.985117646725087,4.981426050395612,4.999896836697985,24786.367438017474,21068.412322314853,0.85,0.9898872812455556,0.6793572384959325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800851685516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.607139382926,1534.6854976282555,0.402477803724817,0.10053629552158878,6.112885165565336,3.487387384132145
5919.0,-30.050453187594464,5.00428576822005,35.003701174719936,24.096185608673863,4.998425045942111,-26.5455915434121,-40.06120964242143,1.4935634017597645,-0.0243830131431082,-5.009587262152387,40.00738395065507,45068.48565416004,20600.518484452314,20600.518484452314,65669.00413861235,82466.66149333939,82466.66149333939,20600.518484452314,103067.1799777917,103067.1799777917,103067.1799777917,127853.53916846306,97601.11863185311,60202.94279267388,41553.52871019915,24786.359190671355,0.0,66339.8879008705,21068.405312070652,1534.6848989175166,0.0,0.8868432057186132,2.815952795763853,0.0014959162575277712,354523.47968566953,1554851.627148164,4.385750778839075,1554851.627148164,4.385750778839075,0.85,0.09555370219541443,4.296143414572793,1.2670175182959067,1.0,0.0,4.296143414572672,1.2847606611052924,1.2850548191050708,3.34392509409245,19310.56364544682,1969.1294831004288,3099.015535412006,3099.015535412006,6.647439565582406,5.00428576822005,-0.8734650551263377,5.877750823346387,3.4873932153300187,3.4873932153300187,0.9963980615228625,0.0,0.0,0.00022894745715139951,0.9859520445716792,0.00023220952622585178,198.9649297395639,0.0,0.0,0.0,0.051983805411753105,7.831120783387483e-05,0.0001506362493175247,0.000647154930501429,0.0955537021954174,0.07645559665873722,0.019098105536680173,0.09555369046525296,0.07645559665873485,0.019098105536679583,0.40247774539088205,0.40247774539088205,0.10053629549121766,0.0,4.985144401073683,4.981485956965173,4.999790859790664,4.985204249009257,4.9815755517606135,4.999731612485505,24786.359190671355,21068.405312070652,0.85,0.9898871737127348,0.6793572778040323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800657541128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.60610670315,1534.6848989175166,0.40247774539088205,0.10053629549121766,6.112885165565336,3.4873932153300187
5920.0,-30.050420717732628,5.004281377736467,35.00370049611549,24.09618057953196,4.998420162855501,-26.54556280886848,-40.06117901355026,1.4935622539913371,-0.024301774954892608,-5.00958938050544,40.00738258367175,45068.490156172535,20600.526858029905,20600.526858029905,65669.01701420244,82466.66074371424,82466.66074371424,20600.526858029905,103067.18760174414,103067.18760174414,103067.18760174414,127853.54361102247,97601.10175262902,60202.93116508732,41553.522875046336,24786.356009278334,0.0,66339.87888432467,21068.402607886583,1534.6847857562339,0.0,0.8868431998891976,2.8159514814292765,0.0014959162575277712,354523.4504111059,1554851.5681986744,4.385750974711733,1554851.5681986744,4.385750974711733,0.85,0.09555368997249497,4.296143414572793,1.2670174902724107,1.0,0.0,4.296143414574199,1.2847606664744617,1.2850548244754696,3.3439250801177844,19310.560305860803,1969.1291425574284,3099.015535412006,3099.015535412006,6.647442267594546,5.004281377736467,-0.8734619805225297,5.877743358258996,3.4873990620659217,3.4873990620659217,0.9963997320188348,0.0,0.0,0.00022894745715139951,0.9859487111911954,0.0002322103112998562,198.9649031645949,0.0,0.0,0.0,0.051983805411753105,7.831147941123042e-05,0.00015063597774016908,0.0006471537637661612,0.09555368997249196,0.07645558487022357,0.019098105102268392,0.09555363819213088,0.07645558487022598,0.019098105102268996,0.40247768754173735,0.40247768754173735,0.10053629425551162,0.0,4.985173847601629,4.9815165710074325,4.999815630106127,4.985287605550525,4.981635000771121,4.999910683859412,24786.356009278334,21068.402607886583,0.85,0.9898875023378925,0.6793574380013179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518004632808723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.605075495852,1534.6847857562339,0.40247768754173735,0.10053629425551162,6.112885165565336,3.4873990620659217
5921.0,-30.050388235592617,5.004277048951101,35.00369981103279,24.096179217472695,4.998425054831461,-26.545533085679676,-40.0611482100561,1.4935699049185074,-0.024370655084510418,-5.009583798488602,40.0073810377697,45068.49407083129,20600.51945424391,20600.51945424391,65669.0135250752,82466.63378932823,82466.63378932823,20600.51945424391,103067.15324357215,103067.15324357215,103067.15324357215,127853.50165422204,97601.06288472598,60202.923166229055,41553.488576107695,24786.348410649895,0.0,66339.83698675758,21068.39614905241,1534.6842393578486,0.0,0.8868432338865312,2.8159530377351722,0.0014959162575277712,354523.52755174815,1554851.5015335337,4.385749832376299,1554851.5015335337,4.385749832376299,0.85,0.09555367374255277,4.296143414572793,1.2670173666393385,1.0,0.0,4.2961434145733755,1.2847606306840358,1.285054788676849,3.3439251732717157,19310.55261577358,1969.1283583867662,3099.015535412006,3099.015535412006,6.647439878517782,5.004277048951101,-0.8734543902703278,5.877731439221429,3.4874048805504074,3.4874048805504074,0.9964013944429736,0.0,0.0,0.00022894745715139951,0.985945376562387,0.00023221109667317615,198.96487657958397,0.0,0.0,0.0,0.051983805411753105,7.831175253779616e-05,0.00015063570461360334,0.0006471525903752644,0.09555367374255433,0.076455569671962,0.019098104070592335,0.09555366064504117,0.07645556967196075,0.019098104070592023,0.4024776307769781,0.4024776307769781,0.10053629463025245,0.0,4.9851795849899645,4.981526226497806,4.999805678767302,4.98521314340411,4.981575458445718,4.999776486259918,24786.348410649895,21068.39614905241,0.85,0.9898880749161882,0.6793579260652636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518002693695515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.604044202499,1534.6842393578486,0.4024776307769781,0.10053629463025245,6.112885165565336,3.4874048805504074
5922.0,-30.05035580600706,5.004272657872585,35.003699124108444,24.096174083557003,4.998420645719478,-26.545504339978216,-40.061117546260334,1.4935691796906192,-0.02430250584023952,-5.0095854991628155,40.007379613963074,45068.4983916833,20600.5269294219,20600.5269294219,65669.0253211052,82466.63067103195,82466.63067103195,20600.5269294219,103067.15760045385,103067.15760045385,103067.15760045385,127853.50228637067,97601.04385892999,60202.91157958134,41553.480310387386,24786.344685916818,0.0,66339.8249963042,21068.392983029295,1534.6840850490717,0.0,0.8868432303879501,2.815951944078302,0.0014959162575277712,354523.5040492914,1554851.4401336126,4.385749949931197,1554851.4401336126,4.385749949931197,0.85,0.09555366148670423,4.296143414572793,1.2670172902615744,1.0,0.0,4.296143414570989,1.2847606340765938,1.2850547920701838,3.343925164441697,19310.548851484302,1969.1279745360855,3099.015535412006,3099.015535412006,6.6474422906315365,5.004272657872585,-0.8734510885672053,5.8777237464397905,3.4874107103297165,3.4874107103297165,0.9964030600942048,0.0,0.0,0.00022894745715139951,0.9859420473409743,0.00023221188077824338,198.9648500375933,0.0,0.0,0.0,0.051983805411753105,7.83120244265671e-05,0.0001506354327248324,0.0006471514223021117,0.09555366148670479,0.0764555577607688,0.019098103725935983,0.09555361354936888,0.07645555776076836,0.019098103725935872,0.40247757362865116,0.40247757362865116,0.1005362942034173,0.0,4.985200913519293,4.981546264537144,4.99983217191442,4.985282993322585,4.981623184165642,4.999934911116043,24786.344685916818,21068.392983029295,0.85,0.9898884316436414,0.679358113986494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518000753849574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.603014237446,1534.6840850490717,0.40247757362865116,0.1005362942034173,6.112885165565336,3.4874107103297165
5923.0,-30.050323346022967,5.004268387548308,35.00369844952772,24.09618239561098,4.998430858833689,-26.545474104596305,-40.061086672916986,1.49358161740701,-0.02431655959702539,-5.009576429861155,40.00737859964888,45068.50187889734,20600.512438913327,20600.512438913327,65669.01431781067,82466.62251175383,82466.62251175383,20600.512438913327,103067.13495066715,103067.13495066715,103067.13495066715,127853.47373223252,97601.02609352465,60202.905460668175,41553.467369840524,24786.33878156537,0.0,66339.8061514059,21068.387964330563,1534.6835577169745,0.0,0.8868432802039635,2.815953187287911,0.0014959162575277712,354523.62938246416,1554851.396392553,4.385748276076576,1554851.396392553,4.385748276076576,0.85,0.09555364431455389,4.296143414572793,1.267017224323936,1.0,0.0,4.296143414573041,1.2847605758939549,1.2850547338742233,3.3439253158772204,19310.54533656567,1969.1276161141338,3099.015535412006,3099.015535412006,6.647437614789027,5.004268387548308,-0.8734414427475166,5.877709830295824,3.4874165141026157,3.4874165141026157,0.9964047183150331,0.0,0.0,0.00022894745715139951,0.9859387150109961,0.00023221266562074914,198.96482347073,0.0,0.0,0.0,0.051983805411753105,7.831229817422939e-05,0.00015063515897717012,0.0006471502462428951,0.0955536443145563,0.07645554169081674,0.019098102623739562,0.0955536282694812,0.07645554169081481,0.019098102623739083,0.40247751680978167,0.40247751680978167,0.10053629533965261,0.0,4.985209257353745,4.981566313441306,4.999793650842264,4.985259870264144,4.981663747502864,4.999656809674434,24786.33878156537,21068.387964330563,0.85,0.9898885469748843,0.6793583595351256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517998817142717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.60198430229,1534.6835577169745,0.40247751680978167,0.10053629533965261,6.112885165565336,3.4874165141026157
5924.0,-30.050290935130676,5.00426410810223,35.003697808816106,24.096176388580375,4.99843214589692,-26.54544480610645,-40.06105593927202,1.4935860168726696,-0.024386330059087413,-5.009574914012169,40.00737823699702,45068.50576096249,20600.513533529338,20600.513533529338,65669.01929449182,82466.59089148167,82466.59089148167,20600.513533529338,103067.104425011,103067.104425011,103067.104425011,127853.44455317326,97600.98103348642,60202.89590296711,41553.42792279923,24786.340128162257,0.0,66339.76805096149,21068.389108937918,1534.683617543506,0.0,0.8868432892293556,2.8159542806666074,0.0014959162575277712,354523.65033073607,1554851.3807536352,4.385747972816793,1554851.3807536352,4.385747972816793,0.85,0.09555363187336455,4.296143414572793,1.2670171528914946,1.0,0.0,4.296143414572579,1.2847605553136088,1.2850547132891652,3.343925369442953,19310.53642135293,1969.1267070154363,3099.015535412006,3099.015535412006,6.647437968003137,5.00426410810223,-0.8734362037544168,5.877700311856647,3.4874223469845798,3.4874223469845798,0.996406384852737,0.0,0.0,0.00022894745715139951,0.9859353877328755,0.00023221344927871625,198.96479694405303,0.0,0.0,0.0,0.051983805411753105,7.831257068409311e-05,0.0001506348864673064,0.0006471490755014387,0.09555363187336764,0.07645552982354716,0.019098102049820483,0.09555367006847194,0.07645552982354469,0.01909810204981987,0.40247746026849596,0.40247746026849596,0.10053629379981043,0.0,4.985204546685907,4.9815657270065685,4.999772426484412,4.985188583953061,4.98156626250784,4.99969041108784,24786.340128162257,21068.389108937918,0.85,0.9898891905085588,0.6793588082240709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517996878620965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.600956057106,1534.683617543506,0.40247746026849596,0.10053629379981043,6.112885165565336,3.4874223469845798
5925.0,-30.05025856564633,5.0042597670057765,35.003697149875194,24.096171324513875,4.998427223751406,-26.545416165786907,-40.06102531040085,1.4935848238919816,-0.02430358582290637,-5.009576534615192,40.00737642460427,45068.50989052515,20600.52093157442,20600.52093157442,65669.03082209956,82466.59034497094,82466.59034497094,20600.52093157442,103067.11127654536,103067.11127654536,103067.11127654536,127853.44522522787,97600.96438394753,60202.88392950186,41553.42272716185,24786.333948682513,0.0,66339.75667584437,21068.383856380136,1534.6833206140122,0.0,0.8868432875449017,2.8159530046488985,0.0014959162575277712,354523.62793481635,1554851.302596418,4.385748029415678,1554851.302596418,4.385748029415678,0.85,0.0955536184568263,4.296143414572793,1.2670170375006276,1.0,0.0,4.29614341457251,1.284760560894276,1.2850547188711101,3.343925354917807,19310.533127210558,1969.126371106398,3099.015535412006,3099.015535412006,6.647440355227403,5.0042597670057765,-0.8734328415562898,5.877692608562066,3.4874281699975938,3.4874281699975938,0.9964080485707411,0.0,0.0,0.00022894745715139951,0.9859320647177596,0.0002322142319379173,198.96477045127338,0.0,0.0,0.0,0.051983805411753105,7.831284226581801e-05,0.0001506346148855815,0.0006471479087473997,0.0955536184568216,0.07645551730708121,0.019098101149740393,0.09555360810027082,0.07645551730708497,0.01909810114974133,0.40247740271076593,0.40247740271076593,0.10053629114275953,0.0,4.985218843480766,4.981579129855902,4.9997903005981925,4.985272948792272,4.981629660908652,4.999858715886262,24786.333948682513,21068.383856380136,0.85,0.9898895340086613,0.679358986960763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517994943031511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.599927910445,1534.6833206140122,0.40247740271076593,0.10053629114275953,6.112885165565336,3.4874281699975938
5926.0,-30.050226183559705,5.004255482229495,35.00369648167627,24.096170032303803,4.998431645244726,-26.545386579695673,-40.060994506906695,1.4935920413806618,-0.024358890418227475,-5.009571245427408,40.00737483706418,45068.51346190356,20600.51417315372,20600.51417315372,65669.02763505728,82466.5657524813,82466.5657524813,20600.51417315372,103067.07992563501,103067.07992563501,103067.07992563501,127853.40615284446,97600.92771797944,60202.875427401596,41553.39143397539,24786.326227209447,0.0,66339.71766118484,21068.37729312803,1534.6827742223586,0.0,0.8868433202030526,2.8159543484593206,0.0014959162575277712,354523.7010287381,1554851.2341356967,4.385746932077916,1554851.2341356967,4.385746932077916,0.85,0.0955536018802662,4.296143414572793,1.2670170089276507,1.0,0.0,4.296143414572115,1.2847605271314466,1.2850546851005504,3.3439254427944025,19310.52587278028,1969.125631360381,3099.015535412006,3099.015535412006,6.647438174399126,5.004255482229495,-0.8734254273461506,5.877680909575646,3.4874339672803334,3.4874339672803334,0.9964097049372381,0.0,0.0,0.00022894745715139951,0.9859287404209924,0.00023221501490426047,198.96474394818648,0.0,0.0,0.0,0.051983805411753105,7.831311539677778e-05,0.00015063434175462175,0.0006471467353376257,0.09555360188026894,0.07645550204099748,0.01909809983927147,0.09555362319864334,0.07645550204099527,0.01909809983927092,0.4024773451881728,0.4024773451881728,0.10053628994976603,0.0,4.985215535304178,4.981577814603895,4.9997790116038345,4.985212355009196,4.981582606989264,4.999743911726171,24786.326227209447,21068.37729312803,0.85,0.9898900681255088,0.6793594403292585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517993009915469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.598900014611,1534.6827742223586,0.4024773451881728,0.10053628994976603,6.112885165565336,3.4874339672803334
5927.0,-30.05019382397084,5.004251220484151,35.003695832489306,24.096168984565907,4.998434745658267,-26.54535714600758,-40.06096377326173,1.4935980676950005,-0.024379353814936167,-5.009567864464647,40.007374054431004,45068.51703484088,20600.511409441264,20600.511409441264,65669.02844428214,82466.54777229238,82466.54777229238,20600.511409441264,103067.05918173364,103067.05918173364,103067.05918173364,127853.38343791918,97600.89710336289,60202.866365911505,41553.3674860571,24786.324256185544,0.0,66339.69174224263,21068.375617757712,1534.6826025588125,0.0,0.8868433402384076,2.815955011890553,0.0014959162575277712,354523.7477519539,1554851.2003856022,4.385746258875356,1554851.2003856022,4.385746258875356,0.85,0.09555358735379393,4.296143414572793,1.2670169116696344,1.0,0.0,4.296143414572607,1.2847604989408357,1.285054656903485,3.343925516167846,19310.519815621203,1969.1250137020495,3099.015535412006,3099.015535412006,6.647437282595772,5.004251220484151,-0.8734191134605247,5.877670333944676,3.4874397743178314,3.4874397743178314,0.996411364090809,0.0,0.0,0.00022894745715139951,0.9859254184458957,0.0002322157973290587,198.9647174635199,0.0,0.0,0.0,0.051983805411753105,7.831338790927054e-05,0.00015063406924212898,0.0006471455645848745,0.09555358735379609,0.07645548847183316,0.01909809888196293,0.09555363718129091,0.07645548847183144,0.0190980988819625,0.4024772868097262,0.4024772868097262,0.10053628817070598,0.0,4.985208845331783,4.9815734506303215,4.999763007360343,4.985188510649721,4.9815624210833676,4.999705418466192,24786.324256185544,21068.375617757712,0.85,0.9898904670741266,0.6793597596134583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517991076047332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.597873450226,1534.6826025588125,0.4024772868097262,0.10053628817070598,6.112885165565336,3.4874397743178314
5928.0,-30.050161496134717,5.004246940034922,35.00369518438299,24.096168565470748,4.998433921407694,-26.545328133375122,-40.06092926776034,1.4936005586480678,-0.024302564021184025,-5.009566936893045,40.00737278753216,45068.50401548649,20600.513653907452,20600.513653907452,65669.01766939394,82466.54943335104,82466.54943335104,20600.513653907452,103067.06308725849,103067.06308725849,103067.06308725849,127853.38344719824,97600.8844489331,60202.83903106829,41553.38379762756,24786.32035993975,0.0,66339.7041575673,21068.372305948786,1534.682378741056,0.0,0.8868433495441572,2.8159541115199125,0.0014959162575277712,354523.7605705306,1554851.1457521457,4.385745946195379,1554851.1457521457,4.385745946195379,0.85,0.09555357309993065,4.296143414572793,1.2670167836407202,1.0,0.0,4.2961434145734305,1.2847604872883593,1.2850546452483407,3.343925546496466,19310.51731191863,1969.124758395439,3099.015535412006,3099.015535412006,6.647438006847121,5.004246940034922,-0.8734142475550586,5.877661187589981,3.487445581161702,3.487445581161702,0.9964130231890577,0.0,0.0,0.00022894745715139951,0.985922099742529,0.0002322165789885312,198.96469100484836,0.0,0.0,0.0,0.051983805411753105,7.831369386752334e-05,0.00015063376328387616,0.0006471442501443415,0.09555357309993254,0.07645547520362785,0.019098097896304685,0.09555359369620543,0.07645547520362635,0.01909809789630431,0.4024772275607643,0.4024772275607643,0.10053628562920823,0.0,4.985219598488698,4.98158662145363,4.999764079327463,4.985264372871882,4.981641067829628,4.999770130746924,24786.32035993975,21068.372305948786,0.85,0.989890119398477,0.6793594362199996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517989143523278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.596847514536,1534.682378741056,0.4024772275607643,0.10053628562920823,6.112885165565336,3.487445581161702
5929.0,-30.05012918834172,5.004242639014166,35.003694521232184,24.096168216224783,4.998432253271723,-26.545299223152355,-40.060902375821,1.4936022880823858,-0.024206321368183126,-5.009566152682525,40.00737105311642,45068.52443170385,20600.516122490793,20600.516122490793,65669.04055419465,82466.55531871374,82466.55531871374,20600.516122490793,103067.07144120453,103067.07144120453,103067.07144120453,127853.38510286933,97600.87566313686,60202.844776126956,41553.367652233224,24786.313661664793,0.0,66339.68131389802,21068.366612415073,1534.681997753568,0.0,0.8868433598129607,2.8159529389016336,0.0014959162575277712,354523.77140792954,1554851.070957597,4.385745601156098,1554851.070957597,4.385745601156098,0.85,0.09555355833286981,4.296143414572793,1.2670167556172238,1.0,0.0,4.29614341457415,1.2847604791982057,1.2850546371563347,3.343925567553209,19310.515573632434,1969.1245811395772,3099.015535412006,3099.015535412006,6.647438803417293,5.004242639014166,-0.8734094876762182,5.877652126690384,3.487451375260325,3.487451375260325,0.9964146786458071,0.0,0.0,0.00022894745715139951,0.9859187831087823,0.00023221736016580015,198.96466456258813,0.0,0.0,0.0,0.051983805411753105,7.8313932317535e-05,0.00015063352483386453,0.0006471432257288943,0.09555355833286727,0.07645546147550185,0.01909809685736543,0.09555353129091139,0.07645546147550387,0.019098096857365937,0.4024771686762585,0.4024771686762585,0.10053628350304762,0.0,4.985247347204904,4.981617594280863,4.999778918118068,4.985359831314327,4.98174297621523,4.999839764272224,24786.313661664793,21068.366612415073,0.85,0.9898908052251546,0.6793599779060454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517987212896024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.595822021387,1534.681997753568,0.4024771686762585,0.10053628350304762,6.112885165565336,3.487451375260325
5930.0,-30.05009694859358,5.004238407639812,35.00369386588805,24.096166679542534,4.998438428010218,-26.545269589850353,-40.060871572326846,1.4936110692670226,-0.02430422735699267,-5.009560050782259,40.00736995420172,45068.52735783652,20600.507764922524,20600.507764922524,65669.03512275904,82466.52196390649,82466.52196390649,20600.507764922524,103067.02972882902,103067.02972882902,103067.02972882902,127853.33829772312,97600.83105334954,60202.83644727983,41553.327340077456,24786.30856889411,0.0,66339.63590897157,21068.362283559993,1534.6815826399675,0.0,0.886843394837243,2.81595493714832,0.0014959162575277712,354523.85573315783,1554851.0235682551,4.385744424314725,1554851.0235682551,4.385744424314725,0.85,0.09555354213102114,4.296143414572793,1.2670167017681524,1.0,0.0,4.296143414573607,1.284760438120538,1.2850545960692619,3.3439256744685992,19310.506747502677,1969.1236811248161,3099.015535412006,3099.015535412006,6.647436106571094,5.004238407639812,-0.8734015917969105,5.877639999436722,3.4874571560191217,3.4874571560191217,0.9964163302911776,0.0,0.0,0.00022894745715139951,0.985915473472343,0.0002322181397002103,198.96463817602609,0.0,0.0,0.0,0.051983805411753105,7.83142054520093e-05,0.00015063325169939023,0.0006471420523040213,0.09555354213102221,0.0764554464742143,0.019098095656807913,0.09555357702485552,0.07645544647421344,0.0190980956568077,0.40247711117208634,0.40247711117208634,0.10053628254505864,0.0,4.985246723003399,4.981621814502773,4.999758896760056,4.985255823425291,4.981650293552207,4.999690412606867,24786.30856889411,21068.362283559993,0.85,0.9898914008642933,0.679360486989673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517985283466264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.594797204303,1534.6815826399675,0.40247711117208634,0.10053628254505864,6.112885165565336,3.4874571560191217
5931.0,-30.050064667114324,5.004234167333673,35.00369322730536,24.0961660159752,4.998439041439797,-26.54524047517832,-40.06084087360648,1.4936148495037738,-0.024263467742684952,-5.009558526397448,40.0073691317259,45068.530800089255,20600.508836736575,20600.508836736575,65669.03963682582,82466.5164344075,82466.5164344075,20600.508836736575,103067.02527114408,103067.02527114408,103067.02527114408,127853.3323564429,97600.81184915743,60202.82621483919,41553.31737146471,24786.30708529881,0.0,66339.62445676353,21068.36102250399,1534.6814826135096,0.0,0.8868434055706738,2.815954579700668,0.0014959162575277712,354523.87679940136,1554850.9880999972,4.385744063663648,1554850.9880999972,4.385744063663648,0.85,0.09555352856779889,4.296143414572793,1.267016552858986,1.0,0.0,4.296143414572196,1.2847604204368988,1.2850545783815739,3.343925720494904,19310.502947917394,1969.1232936749445,3099.015535412006,3099.015535412006,6.647436452427398,5.004234167333673,-0.8733963719040245,5.877630539237698,3.4874629506195483,3.4874629506195483,0.9964179858912995,0.0,0.0,0.00022894745715139951,0.9859121595639194,0.000232218920246065,198.9646117553163,0.0,0.0,0.0,0.051983805411753105,7.831447765833135e-05,0.00015063297949306816,0.0006471408828666233,0.0955535285678034,0.07645543374316326,0.01909809482464014,0.09555355982416662,0.07645543374315965,0.019098094824639245,0.40247705316983823,0.40247705316983823,0.10053628041665048,0.0,4.985255810893364,4.981634842602659,4.999752207781739,4.985295058654742,4.981689852475938,4.9997283501134575,24786.30708529881,21068.36102250399,0.85,0.9898916397940305,0.6793606561559964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517983358100672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.59377210098,1534.6814826135096,0.40247705316983823,0.10053628041665048,6.112885165565336,3.4874629506195483
5932.0,-30.050032417966246,5.004229880812115,35.00369257218706,24.096160777285718,4.998435383833642,-26.545211816698846,-40.06081024473531,1.4936147825662225,-0.024211741390502084,-5.009559233626012,40.007367372924556,45068.53439820922,20600.514382587007,20600.514382587007,65669.04878079623,82466.50956937693,82466.50956937693,20600.514382587007,103067.02395196393,103067.02395196393,103067.02395196393,127853.32479217912,97600.78947914392,60202.8143079762,41553.305745741905,24786.300840215194,0.0,66339.6065859571,21068.355714182915,1534.6811602710127,0.0,0.8868434083394061,2.8159538177195422,0.0014959162575277712,354523.86702585244,1554850.9122538557,4.385743970632233,1554850.9122538557,4.385743970632233,0.85,0.09555351474927493,4.296143414572793,1.2670165072521198,1.0,0.0,4.296143414572752,1.2847604207500272,1.285054578694774,3.3439257196799055,19310.49852196843,1969.122842353753,3099.015535412006,3099.015535412006,6.647438241979715,5.004229880812115,-0.8733924911914412,5.8776223720035565,3.487468735473263,3.487468735473263,0.9964196387066465,0.0,0.0,0.00022894745715139951,0.985908848986499,0.00023221970001258678,198.96458536107488,0.0,0.0,0.0,0.051983805411753105,7.831474924617027e-05,0.00015063270790522924,0.0006471397160863177,0.09555351474927085,0.07645542083450235,0.0190980939147685,0.09555351419630169,0.07645542083450561,0.019098093914769312,0.4024769953062875,0.4024769953062875,0.10053627814739045,0.0,4.985274416306595,4.981652708351021,4.999773772770311,4.985347492235519,4.981722827096803,4.999858688123197,24786.300840215194,21068.355714182915,0.85,0.9898920442904344,0.6793608934025458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517981430243398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.592748908328,1534.6811602710127,0.4024769953062875,0.10053627814739045,6.112885165565336,3.487468735473263
5933.0,-30.05000016614798,5.004225622249823,35.003691905103835,24.09615459563213,4.998437527821313,-26.545182575614454,-40.060779511090345,1.4936199372877748,-0.024304357291043743,-5.009555609001251,40.007365714184786,45068.537630487124,20600.511027475106,20600.511027475106,65669.04865796224,82466.47367326886,82466.47367326886,20600.511027475106,103066.98470074397,103066.98470074397,103066.98470074397,127853.27808957199,97600.74058228802,60202.80453950617,41553.262269757615,24786.29338882802,0.0,66339.55565858564,21068.349380503816,1534.680666274285,0.0,0.8868434327860926,2.815955457321406,0.0014959162575277712,354523.91711637366,1554850.8407227518,4.385743149205831,1554850.8407227518,4.385743149205831,0.85,0.09555349908822046,4.296143414572793,1.2670164237311115,1.0,0.0,4.296143414572645,1.284760396636661,1.285054554575887,3.343925782441262,19310.48884763415,1969.1218558462015,3099.015535412006,3099.015535412006,6.647437159341739,5.004225622249823,-0.8733860783858249,5.877611700635648,3.4874744993181492,3.4874744993181492,0.9964212855194712,0.0,0.0,0.00022894745715139951,0.9859055381469639,0.00023222047984608387,198.96455896465508,0.0,0.0,0.0,0.051983805411753105,7.831502176391954e-05,0.00015063243538747997,0.0006471385453109838,0.09555349908822658,0.07645540622454884,0.01909809286367774,0.09555354170916568,0.07645540622454394,0.01909809286367652,0.402476937855864,0.402476937855864,0.10053627747506359,0.0,4.985268405730892,4.981643811902757,4.9997793141423585,4.985251251710224,4.981615115604427,4.999808370967401,24786.29338882802,21068.349380503816,0.85,0.9898928023564983,0.6793614636557243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797950431746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.591726144025,1534.680666274285,0.402476937855864,0.10053627747506359,6.112885165565336,3.4874744993181492
5934.0,-30.049967959646402,5.004221287903697,35.00369122064955,24.096155014727287,4.998431450576963,-26.545154197496565,-40.060752689000196,1.4936176884271413,-0.02410167544547903,-5.009558110247581,40.00736387404982,45068.55795393853,20600.520121535184,20600.520121535184,65669.07807547372,82466.50162929978,82466.50162929978,20600.520121535184,103067.02175083496,103067.02175083496,103067.02175083496,127853.30917226481,97600.75200685051,60202.80833148938,41553.27075040126,24786.287421429846,0.0,66339.5581718311,21068.344308215368,1534.680404817752,0.0,0.8868434267214166,2.8159525031217343,0.0014959162575277712,354523.8825503866,1554850.7613692041,4.385743352983339,1554850.7613692041,4.385743352983339,0.85,0.09555348632696473,4.296143414572793,1.267016372079961,1.0,0.0,4.296143414572647,1.2847604071566472,1.2850545650982816,3.34392575506024,19310.491108005182,1969.1220863399003,3099.015535412006,3099.015535412006,6.647440093841416,5.004221287903697,-0.8733832911405974,5.877604579044294,3.4874802644532115,3.4874802644532115,0.9964229327009175,0.0,0.0,0.00022894745715139951,0.9859022319714199,0.00023222125858625344,198.96453260533158,0.0,0.0,0.0,0.051983805411753105,7.831525959830743e-05,0.0001506321975530921,0.0006471375235403445,0.09555348632696098,0.0764553938375471,0.019098092489413875,0.09555342453215152,0.0764553938375501,0.019098092489414624,0.40247687912427965,0.40247687912427965,0.10053627712256051,0.0,4.985306962761001,4.981680731582344,4.999824424425867,4.9854564348020745,4.981823656122742,5.0000001101365115,24786.287421429846,21068.344308215368,0.85,0.9898932082932974,0.6793617442733497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517977578232568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.590704508184,1534.680404817752,0.40247687912427965,0.10053627712256051,6.112885165565336,3.4874802644532115
5935.0,-30.04993579070972,5.004217096183553,35.00369054827083,24.096163047384493,4.998443322359972,-26.545124058178843,-40.06071804380042,1.493631589829091,-0.024157313540854375,-5.009547761279089,40.00736285686905,45068.54351860033,20600.503006417206,20600.503006417206,65669.04652501753,82466.48519230736,82466.48519230736,20600.503006417206,103066.98819872456,103066.98819872456,103066.98819872456,127853.26912471734,97600.72680569449,60202.7851319876,41553.26852634099,24786.280925992778,0.0,66339.54945233377,21068.33878709386,1534.6798131614398,0.0,0.8868434830585962,2.815954441913145,0.0014959162575277712,354524.0255680319,1554850.7175045426,4.385741460013328,1554850.7175045426,4.385741460013328,0.85,0.0955534686377279,4.296143414572793,1.2670162825146694,1.0,0.0,4.296143414571749,1.284760342127028,1.2850545000537732,3.34392592431688,19310.486121909387,1969.1215778996282,3099.015535412006,3099.015535412006,6.647434571081757,5.004217096183553,-0.8733729339665315,5.877590030150085,3.4874859996292127,3.4874859996292127,0.9964245713226322,0.0,0.0,0.00022894745715139951,0.9858989296640578,0.000232222036420521,198.96450627676,0.0,0.0,0.0,0.051983805411753105,7.831556680204794e-05,0.00015063189034935157,0.0006471362037490177,0.09555346863773206,0.07645537716960017,0.019098091468131885,0.09555345955286604,0.07645537716959684,0.019098091468131052,0.4024768221413473,0.4024768221413473,0.10053627943012468,0.0,4.985319725771376,4.9817055801588594,4.9997887991151515,4.985390447738212,4.981824645269569,4.999665973947401,24786.280925992778,21068.33878709386,0.85,0.9898928628118283,0.6793616159691126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797565485451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.58968303956,1534.6798131614398,0.4024768221413473,0.10053627943012468,6.112885165565336,3.4874859996292127
5936.0,-30.049903674136974,5.004212873385622,35.003689910692515,24.096152011211984,4.998442987082786,-26.54509518682324,-40.060687345080055,1.4936344997690163,-0.02428093177820756,-5.0095475369271005,40.00736252574705,45068.5464063285,20600.50673575172,20600.50673575172,65669.05314208023,82466.43900250272,82466.43900250272,20600.50673575172,103066.94573825444,103066.94573825444,103066.94573825444,127853.2287292956,97600.66660261225,60202.774006437925,41553.213995749255,24786.282991041175,0.0,66339.49698679043,21068.340542384998,1534.6799421043954,0.0,0.8868434853987838,2.8159560918370876,0.0014959162575277712,354524.0286684664,1554850.7032253155,4.385741381381335,1554850.7032253155,4.385741381381335,0.85,0.09555345721467234,4.296143414572793,1.2670161885535345,1.0,0.0,4.296143414573272,1.284760328514568,1.2850544864381965,3.34392595974688,19310.474210617103,1969.1203632858421,3099.015535412006,3099.015535412006,6.647435774475051,5.004212873385622,-0.8733684947627252,5.8775813681483475,3.487491770606809,3.487491770606809,0.996426220173374,0.0,0.0,0.00022894745715139951,0.985895632744037,0.00023222281299103793,198.96447999105243,0.0,0.0,0.0,0.051983805411753105,7.831583901274455e-05,0.00015063161813865498,0.0006471350342928262,0.09555345721467216,0.0764553659580992,0.019098091256572972,0.09555352382004517,0.07645536595809933,0.019098091256573003,0.4024767658496361,0.4024767658496361,0.10053627899785678,0.0,4.98530901666777,4.981694349746817,4.99978017516554,4.985266605148865,4.981649854541388,4.999746105921304,24786.282991041175,21068.340542384998,0.85,0.9898937454282521,0.6793621967815431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517973733720342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.588661891938,1534.6799421043954,0.4024767658496361,0.10053627899785678,6.112885165565336,3.487491770606809
