time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5937.0,-30.049871498871827,5.004208618537889,35.00368925698116,24.096151871513598,4.998440432697631,-26.545066484507146,-40.06065671620888,1.4936354183329372,-0.024164568992375735,-5.009547419091807,40.00736078067904,45068.54965698094,20600.510581728013,20600.510581728013,65669.06023870895,82466.44933270925,82466.44933270925,20600.510581728013,103066.95991443726,103066.95991443726,103066.95991443726,127853.23631772507,97600.66193616441,60202.76226043598,41553.22186192048,24786.27640328781,0.0,66339.4982652083,21068.334942794638,1534.6795826904377,0.0,0.8868434923156683,2.815954577155821,0.0014959162575277712,354524.03029689204,1554850.6279714191,4.385741148969021,1554850.6279714191,4.385741148969021,0.85,0.09555344319429904,4.296143414572793,1.267016085800715,1.0,0.0,4.296143414573659,1.2847603242176016,1.2850544821402463,3.3439259709308624,19310.47328735168,1969.1202691389701,3099.015535412006,3099.015535412006,6.647437015506677,5.004208618537889,-0.8733641484908796,5.877572767028768,3.4874975252230724,3.4874975252230724,0.9964278643494493,0.0,0.0,0.00022894745715139951,0.9858923298108749,0.0002322235909831237,198.96445365731523,0.0,0.0,0.0,0.051983805411753105,7.831611060494809e-05,0.00015063134654645142,0.0006471338674937695,0.09555344319429826,0.07645535269470798,0.01909809049959029,0.09555345078967853,0.07645535269470859,0.019098090499590447,0.40247670793867557,0.40247670793867557,0.10053627798805559,0.0,4.985323738864508,4.981709872796671,4.999791689120741,4.985382850099427,4.981772188980756,4.999837968982547,24786.27640328781,21068.334942794638,0.85,0.9898938333265784,0.6793622326899194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517971815713864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.587640767588,1534.6795826904377,0.40247670793867557,0.10053627798805559,6.112885165565336,3.4874975252230724
5938.0,-30.04983940886203,5.004204372213496,35.003688590364604,24.096145934332185,4.998441036313375,-26.545037543099184,-40.06062601748852,1.493639170550546,-0.02421962373051656,-5.009544944200198,40.007359097365644,45068.552384617506,20600.509558927126,20600.509558927126,65669.06194354463,82466.42115687224,82466.42115687224,20600.509558927126,103066.93071579936,103066.93071579936,103066.93071579936,127853.19998408659,97600.62016424716,60202.75139199254,41553.18752472735,24786.26926828723,0.0,66339.45679301457,21068.328878044143,1534.6791339445197,0.0,0.8868435110015366,2.8159555891858554,0.0014959162575277712,354524.064498682,1554850.555380615,4.3857405211103675,1554850.555380615,4.3857405211103675,0.85,0.09555342817921017,4.296143414572793,1.2670160248083997,1.0,0.0,4.296143414573965,1.2847603066650366,1.2850544645836626,3.3439260166160207,19310.46502269982,1969.1194263790205,3099.015535412006,3099.015535412006,6.647436685466096,5.004204372213496,-0.8733584327614103,5.8775628049749065,3.4875032631329823,3.4875032631329823,0.9964295037522807,0.0,0.0,0.00022894745715139951,0.9858890356414406,0.00023222436691614222,198.9644273933619,0.0,0.0,0.0,0.051983805411753105,7.831638281739206e-05,0.00015063107433400746,0.0006471326980300709,0.09555342817921239,0.07645533853297924,0.019098089646233152,0.09555345920390428,0.07645533853297747,0.01909808964623271,0.402476650347872,0.402476650347872,0.10053627773217803,0.0,4.985323114631569,4.981707340658488,4.999798701366615,4.985325320469656,4.981701916249165,4.999831455751291,24786.26926828723,21068.328878044143,0.85,0.9898944778586047,0.6793626985104156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517969894202776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.586621889595,1534.6791339445197,0.402476650347872,0.10053627773217803,6.112885165565336,3.4875032631329823
5939.0,-30.049807350993326,5.004200079743627,35.00368790864509,24.096140695642703,4.998437330913726,-26.54500906155113,-40.06059916047377,1.493639041471524,-0.024168495601315954,-5.009545709269521,40.0073573242274,45068.57199922671,20600.515096384337,20600.515096384337,65669.08709561104,82466.41454557353,82466.41454557353,20600.515096384337,103066.92964195786,103066.92964195786,103066.92964195786,127853.19264041097,97600.59810992192,60202.75556357509,41553.15838482981,24786.26299845311,0.0,66339.42138328293,21068.32354868514,1534.6788116527748,0.0,0.8868435135278792,2.8159548283108795,0.0014959162575277712,354524.0539257983,1554850.4789162318,4.385740436223437,1554850.4789162318,4.385740436223437,0.85,0.0955534147107818,4.296143414572793,1.267015980300494,1.0,0.0,4.296143414572501,1.2847603072688578,1.2850544651876221,3.3439260150444174,19310.460659210374,1969.1189814269271,3099.015535412006,3099.015535412006,6.647438472310062,5.004200079743627,-0.8733546425423384,5.877554722285965,3.4875089965226866,3.4875089965226866,0.9964311418636248,0.0,0.0,0.00022894745715139951,0.9858857447832762,0.0002322251420743772,198.96440115572128,0.0,0.0,0.0,0.051983805411753105,7.831662096528729e-05,0.00015063083618611223,0.0006471316749125592,0.09555341471077997,0.07645532552597678,0.019098089184803185,0.09555341359064431,0.07645532552597825,0.019098089184803553,0.4024765919281946,0.4024765919281946,0.10053627781401166,0.0,4.985334225632073,4.981713508845132,4.999829599355792,4.985377213668187,4.981736727390228,4.999951736761432,24786.26299845311,21068.32354868514,0.85,0.9898953853727642,0.6793633568016569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796797778365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.585602376163,1534.6788116527748,0.4024765919281946,0.10053627781401166,6.112885165565336,3.4875089965226866
5940.0,-30.049775285316215,5.004195820114053,35.00368721743173,24.096139752678596,4.998439844811989,-26.544979951001217,-40.060568461753405,1.4936445104969818,-0.02417882294167839,-5.009541856974837,40.00735568426078,45068.57451222089,20600.51115554879,20600.51115554879,65669.08566776969,82466.39952270227,82466.39952270227,20600.51115554879,103066.91067825106,103066.91067825106,103066.91067825106,127853.16625083191,97600.57032641958,60202.745315938446,41553.13890053459,24786.255572580852,0.0,66339.39447311545,21068.317236693725,1534.6783161769918,0.0,0.8868435390649559,2.815955413619898,0.0014959162575277712,354524.107162627,1554850.40819471,4.385739578159266,1554850.40819471,4.385739578159266,0.85,0.09555339921482434,4.296143414572793,1.2670158918341623,1.0,0.0,4.296143414573126,1.2847602816852077,1.2850544395981143,3.343926081632585,19310.45516219253,1969.1184208871055,3099.015535412006,3099.015535412006,6.647437200668955,5.004195820114053,-0.873348150640008,5.877543970754061,3.4875147089146323,3.4875147089146323,0.9964327739756093,0.0,0.0,0.00022894745715139951,0.9858824531354066,0.00023222591742380326,198.96437491169684,0.0,0.0,0.0,0.051983805411753105,7.831689317937127e-05,0.00015063056397202824,0.0006471305054418149,0.09555339921482349,0.0764553106294621,0.019098088585361384,0.09555340535364074,0.07645531062946279,0.019098088585361554,0.40247653337154987,0.40247653337154987,0.10053627961975747,0.0,4.985338523164899,4.9817167562244435,4.9998380989251245,4.985363034033185,4.981737067981044,4.999879421403762,24786.255572580852,21068.317236693725,0.85,0.9898957653944609,0.6793636702620987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517966063284506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.584583288502,1534.6783161769918,0.40247653337154987,0.10053627961975747,6.112885165565336,3.4875147089146323
5941.0,-30.049743220723208,5.0041916173395125,35.003686548673286,24.096143524535023,4.998445580577268,-26.54495051925528,-40.060537693183846,1.4936528791092796,-0.02417410476812165,-5.009536544061248,40.00735495588197,45068.57681248146,20600.504332944947,20600.504332944947,65669.0811454264,82466.39108789596,82466.39108789596,20600.504332944947,103066.89542084091,103066.89542084091,103066.89542084091,127853.14848340563,97600.55052263102,60202.736247216264,41553.12697268306,24786.253062564723,0.0,66339.38003524778,21068.315103180015,1534.6780700317695,0.0,0.886843568733504,2.815955971795478,0.0014959162575277712,354524.1805845064,1554850.376784279,4.385738581274729,1554850.376784279,4.385738581274729,0.85,0.09555338431276476,4.296143414572793,1.2670158033678312,1.0,0.0,4.296143414572908,1.284760242537532,1.2850544004414755,3.3439261835246965,19310.45124397597,1969.1180213402101,3099.015535412006,3099.015535412006,6.647434999129864,5.0041916173395125,-0.8733407750810578,5.87753239242057,3.4875204240592836,3.4875204240592836,0.996434406874081,0.0,0.0,0.00022894745715139951,0.9858791616106707,0.00023222669274940226,198.96434866856654,0.0,0.0,0.0,0.051983805411753105,7.831716601370535e-05,0.00015063029113769415,0.0006471293333063872,0.09555338431276936,0.07645529619120081,0.019098088121568546,0.09555341216508471,0.07645529619119713,0.019098088121567627,0.4024764745322476,0.4024764745322476,0.10053628146639423,0.0,4.985341286962239,4.981725300818596,4.999817716283928,4.985362439293112,4.981769577706757,4.9997462869401375,24786.253062564723,21068.315103180015,0.85,0.9898959126620533,0.6793638527905353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517964148319549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.58356542587,1534.6780700317695,0.4024764745322476,0.10053628146639423,6.112885165565336,3.4875204240592836
5942.0,-30.049711204191386,5.0041873484795705,35.00368587987668,24.096138425543927,4.998441014334521,-26.544922161023184,-40.0605108710937,1.4936519711663079,-0.02410094885425451,-5.009538457586453,40.00735361725208,45068.59632844835,20600.512263193064,20600.512263193064,65669.10859164142,82466.38878734445,82466.38878734445,20600.512263193064,103066.9010505375,103066.9010505375,103066.9010505375,127853.15097098098,97600.53242505624,60202.73996616014,41553.10273210678,24786.249920443468,0.0,66339.35265255025,21068.312432376948,1534.6779540358423,0.0,0.8868435638436138,2.8159547875306368,0.0014959162575277712,354524.154140518,1554850.3190575317,4.385738745578549,1554850.3190575317,4.385738745578549,0.85,0.09555337211246279,4.296143414572793,1.2670157714979728,1.0,0.0,4.2961434145717226,1.284760246784814,1.2850544046897299,3.3439261724700287,19310.447663336992,1969.1176562166481,3099.015535412006,3099.015535412006,6.647437558087065,5.0041873484795705,-0.8733376578361076,5.877525006315678,3.4875261492558205,3.4875261492558205,0.9964360426445201,0.0,0.0,0.00022894745715139951,0.985875875031392,0.00023222746691525385,198.96432246477872,0.0,0.0,0.0,0.051983805411753105,7.831740385411367e-05,0.00015063005329728584,0.0006471283115098834,0.0955533721124639,0.07645528417888255,0.019098087933581354,0.09555336423050721,0.07645528417888166,0.019098087933581136,0.40247641579034865,0.40247641579034865,0.10053628159922269,0.0,4.98536125911869,4.981745428070326,4.999837065365284,4.985437508732218,4.981822299965302,4.999910823605944,24786.249920443468,21068.312432376948,0.85,0.9898967349829412,0.6793644273933958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517962233419834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.582548610371,1534.6779540358423,0.40247641579034865,0.10053628159922269,6.112885165565336,3.4875261492558205
5943.0,-30.04967923461009,5.004183193836312,35.003685220369725,24.096141603682213,4.998450621333877,-26.544892427617174,-40.060476295743115,1.4936638143409524,-0.024191936820784576,-5.009529768952761,40.007352550240036,45068.581295117256,20600.4985571911,20600.4985571911,65669.07985230835,82466.36098833849,82466.36098833849,20600.4985571911,103066.85954552959,103066.85954552959,103066.85954552959,127853.1034149101,97600.49496994892,60202.715276727686,41553.088548023596,24786.243869380516,0.0,66339.3324174041,21068.30728897344,1534.6774249448733,0.0,0.8868436119134689,2.81595699684505,0.0014959162575277712,354524.27421322407,1554850.2730439682,4.385737130396954,1554850.2730439682,4.385737130396954,0.85,0.09555335485459171,4.296143414572793,1.2670156269846489,1.0,0.0,4.296143414571083,1.2847601913834266,1.2850543492756576,3.343926316666705,19310.440252774042,1969.1169005495294,3099.015535412006,3099.015535412006,6.647433135391595,5.004183193836312,-0.8733282987802875,5.877511492616599,3.4875318475119705,3.4875318475119705,0.9964376707177058,0.0,0.0,0.00022894745715139951,0.9858725932834885,0.00023222823994820745,198.96429629942415,0.0,0.0,0.0,0.051983805411753105,7.831771044625063e-05,0.00015062974670514888,0.0006471269943460932,0.09555335485459598,0.07645526799379256,0.019098086860803432,0.09555341143542977,0.07645526799378913,0.019098086860802575,0.40247635783475,0.40247635783475,0.10053628275780725,0.0,4.985353270924804,4.981745704786135,4.999795985462583,4.985337832131961,4.9817633265500945,4.999648185223975,24786.243869380516,21068.30728897344,0.85,0.9898966037089648,0.6793644080038033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517960321390846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.581531900867,1534.6774249448733,0.40247635783475,0.10053628275780725,6.112885165565336,3.4875318475119705
5944.0,-30.049647261758324,5.004178897880119,35.00368455474573,24.096132174041145,4.998440049382878,-26.54486470930854,-40.06044954350216,1.4936574969330831,-0.024062800023784803,-5.009536097268802,40.007351053053625,45068.601036946406,20600.51551474315,20600.51551474315,65669.11655168956,82466.36603330326,82466.36603330326,20600.51551474315,103066.88154804641,103066.88154804641,103066.88154804641,127853.12321269648,97600.48164323234,60202.716646875604,41553.07221817415,24786.24166465006,0.0,66339.31388282421,21068.305414952552,1534.6774649184774,0.0,0.8868435851354325,2.8159545619506705,0.0014959162575277712,354524.1867589611,1554850.2084796713,4.385738030158164,1554850.2084796713,4.385738030158164,0.8500000000000001,0.09555334453108727,4.296143414572793,1.2670155940158296,1.0,0.0,4.296143414571352,1.2847602209357352,1.2850543788347326,3.343926239749051,19310.437616058272,1969.1166316793476,3099.015535412006,3099.015535412006,6.6474386073073894,5.004178897880119,-0.8733277835841342,5.877506681464253,3.48753757310872,3.48753757310872,0.9964393066024915,0.0,0.0,0.00022894745715139951,0.9858693112116559,0.00023222901306261157,198.96427013139976,0.0,0.0,0.0,0.051983805411753105,7.831794766880693e-05,0.00015062950948259259,0.0006471259752039702,0.09555334453108205,0.07645525776629697,0.01909808676478509,0.09555332841621256,0.07645525776630113,0.01909808676478613,0.40247629931734386,0.40247629931734386,0.10053628108387104,0.0,4.985379682315852,4.981768071326599,4.999838588987473,4.985473297244994,4.981845508972754,4.999996971415612,24786.24166465006,21068.305414952552,0.85,0.9898974334838851,0.679364895400509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517958412166245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.580515318006,1534.6774649184774,0.40247629931734386,0.10053628108387104,6.112885165565336,3.48753757310872
5945.0,-30.049615325944192,5.004174695416895,35.00368386849828,24.096135806199186,4.998446758157027,-26.54483529609902,-40.0604188098572,1.4936667283118172,-0.024084032546568324,-5.009528689433008,40.00734912110359,45068.602793100166,20600.50429558697,20600.50429558697,65669.10708868713,82466.35273946747,82466.35273946747,20600.50429558697,103066.85703505445,103066.85703505445,103066.85703505445,127853.08792086547,97600.45745645564,60202.70751008834,41553.055495963665,24786.23088581102,0.0,66339.28638177468,21068.296252939366,1534.6766953847448,0.0,0.8868436298198461,2.8159557055198454,0.0014959162575277712,354524.2891316657,1554850.1251667377,4.385736528729874,1554850.1251667377,4.385736528729874,0.85,0.0955533266615077,4.296143414572793,1.267015533023514,1.0,0.0,4.296143414572652,1.2847601777521138,1.285054335641224,3.3439263521457825,19310.43283065932,1969.1161437044577,3099.015535412006,3099.015535412006,6.647434987075075,5.004174695416895,-0.8733192193756301,5.877493914792525,3.4875432491516625,3.4875432491516625,0.9964409283290464,0.0,0.0,0.00022894745715139951,0.9858660329535716,0.0002322297852837999,198.96424399369553,0.0,0.0,0.0,0.051983805411753105,7.831822019684558e-05,0.00015062923695455393,0.0006471248043844316,0.09555332666150848,0.07645524111172282,0.019098085549785662,0.09555332412194907,0.0764552411117222,0.019098085549785506,0.40247624169079227,0.40247624169079227,0.10053628219332623,0.0,4.985389861348267,4.981784061443022,4.999825500495717,4.985444656886443,4.981862102357752,4.999787230720926,24786.23088581102,21068.296252939366,0.85,0.9898977012018074,0.6793652035045378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517956502746832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.579499866317,1534.6766953847448,0.40247624169079227,0.10053628219332623,6.112885165565336,3.4875432491516625
5946.0,-30.04958340148045,5.004170543969257,35.00368321971138,24.096139578055613,4.998452736609226,-26.544805966222114,-40.06038430435581,1.4936753013508512,-0.024084278498719414,-5.009523685523652,40.0073488397289,45068.5878262937,20600.49817371643,20600.49817371643,65669.08600001012,82466.34310092882,82466.34310092882,20600.49817371643,103066.84127464525,103066.84127464525,103066.84127464525,127853.07248114495,97600.43661414743,60202.68133951208,41553.0614162615,24786.2312064997,0.0,66339.2926227612,21068.296525524744,1534.6766185708568,0.0,0.8868436562979789,2.8159562928311153,0.0014959162575277712,354524.3582832838,1554850.1130328057,4.385735639045704,1554850.1130328057,4.385735639045704,0.85,0.09555331257877418,4.296143414572793,1.2670153951039542,1.0,0.0,4.296143414571342,1.2847601376481532,1.2850542955280813,3.3439264565268934,19310.428706969706,1969.115723205142,3099.015535412006,3099.015535412006,6.6474330116507945,5.004170543969257,-0.8733120230238081,5.8774825669930655,3.48754894623839,3.48754894623839,0.9964425560681115,0.0,0.0,0.00022894745715139951,0.9858627558723738,0.0002322305572328956,198.96421786528788,0.0,0.0,0.0,0.051983805411753105,7.831852617255166e-05,0.00015062893097884787,0.000647123489868917,0.09555331257877508,0.07645522767082846,0.01909808490794662,0.09555334212132392,0.07645522767082774,0.019098084907946438,0.40247618440499894,0.40247618440499894,0.10053628217924787,0.0,4.985397868474877,4.981802143952962,4.999793167711857,4.9854394070249555,4.98188398518414,4.999673350323292,24786.2312064997,21068.296525524744,0.85,0.9898972901842319,0.6793649139820724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795459553981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.578484738402,1534.6766185708568,0.40247618440499894,0.10053628217924787,6.112885165565336,3.48754894623839
5947.0,-30.049551440801768,5.0041663226617965,35.003682570063916,24.096134513989114,4.9984479038027025,-26.544777684912805,-40.06035371040923,1.4936741479137579,-0.02400416255647997,-5.0095257931581685,40.00734751708713,45068.59042295423,20600.506556895343,20600.506556895343,65669.09697984956,82466.34213850737,82466.34213850737,20600.506556895343,103066.84869540272,103066.84869540272,103066.84869540272,127853.07688092245,97600.419763721,60202.66804816787,41553.0574617257,24786.228185519736,0.0,66339.28564724544,21068.293957691774,1534.6765138726357,0.0,0.8868436503626002,2.815954994488975,0.0014959162575277712,354524.3291567885,1554850.0559955337,4.385735838478665,1554850.0559955337,4.385735838478665,0.85,0.09555330044299876,4.296143414572793,1.267015325319953,1.0,0.0,4.296143414574489,1.2847601430438356,1.285054300924999,3.34392644248321,19310.425373081358,1969.115383243142,3099.015535412006,3099.015535412006,6.647435716761115,5.0041663226617965,-0.8733090208336955,5.877475343495492,3.487554651710714,3.487554651710714,0.9964441862030612,0.0,0.0,0.00022894745715139951,0.985859475085433,0.00023223133006005677,198.96419170724715,0.0,0.0,0.0,0.051983805411753105,7.831879746367775e-05,0.00015062865968772175,0.0006471223243633321,0.09555330044299888,0.07645521611872567,0.019098084324273203,0.0955532909065956,0.07645521611872558,0.01909808432427318,0.40247612752941087,0.40247612752941087,0.10053628009012996,0.0,4.98542342243212,4.981830741813212,4.999806533349158,4.985521630601681,4.981941127203072,4.9998559887548595,24786.228185519736,21068.293957691774,0.85,0.9898975597814007,0.6793650245588012,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517952689011138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.577470447628,1534.6765138726357,0.40247612752941087,0.10053628009012996,6.112885165565336,3.487554651710714
5948.0,-30.049519538833493,5.0041621540286325,35.003681910814564,24.096133291628234,4.998452041586366,-26.54474855930233,-40.060326748620696,1.493681062055213,-0.024053968208306742,-5.009520730996609,40.00734593811644,45068.60894713594,20600.50023597972,20600.50023597972,65669.10918311565,82466.31900227154,82466.31900227154,20600.50023597972,103066.81923825126,103066.81923825126,103066.81923825126,127853.03975915248,97600.38463880417,60202.6745836687,41553.011172372746,24786.220520901225,0.0,66339.23169327396,21068.28744276604,1534.6759756501085,0.0,0.8868436818345535,2.8159562395698363,0.0014959162575277712,354524.3991134305,1554849.9879043999,4.385734780998596,1554849.9879043999,4.385734780998596,0.85,0.09555328435059923,4.296143414572793,1.2670153016922998,1.0,0.0,4.296143414572421,1.2847601107000608,1.2850542685738189,3.343926526666399,19310.41842355095,1969.114674588259,3099.015535412006,3099.015535412006,6.647433677108345,5.0041621540286325,-0.8733018179903604,5.877463972018993,3.487560329189579,3.487560329189579,0.9964458083398797,0.0,0.0,0.00022894745715139951,0.9858562003369148,0.00023223210146992745,198.96416559726447,0.0,0.0,0.0,0.051983805411753105,7.831903654744437e-05,0.00015062842060395513,0.0006471212972251826,0.09555328435060326,0.07645520127215122,0.019098083078452042,0.095553303035388,0.076455201272148,0.01909808307845124,0.4024760716319732,0.4024760716319732,0.1005362790917961,0.0,4.985430166316121,4.981842533307372,4.999793066751863,4.985466762788292,4.981899321195726,4.999748824824337,24786.220520901225,21068.28744276604,0.85,0.9898985488216582,0.6793658563233764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795078032021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.576457946507,1534.6759756501085,0.4024760716319732,0.1005362790917961,6.112885165565336,3.487560329189579
5949.0,-30.049487654068734,5.004158012499849,35.00368127099331,24.096137447655224,4.99845548064692,-26.54471951909027,-40.06029604990033,1.493687345668436,-0.023991853444101707,-5.009517123662935,40.0073451855034,45068.610724419785,20600.4969834541,20600.4969834541,65669.10770787389,82466.32207375874,82466.32207375874,20600.4969834541,103066.81905721284,103066.81905721284,103066.81905721284,127853.0375508181,97600.37542713586,60202.6640777969,41553.01261037662,24786.218493605265,0.0,66339.23110398189,21068.285719564476,1534.6757971706966,0.0,0.8868437029129395,2.815955844753315,0.0014959162575277712,354524.4489650562,1554849.9554489048,4.385734072749829,1554849.9554489048,4.385734072749829,0.85,0.09555327018357959,4.296143414572793,1.2670152005879207,1.0,0.0,4.29614341457351,1.2847600813058455,1.2850542391728734,3.343926603172587,19310.416601005167,1969.1144887403107,3099.015535412006,3099.015535412006,6.647432627573233,5.004158012499849,-0.873295448588709,5.877453461088558,3.4875660155230106,3.4875660155230106,0.9964474330065745,0.0,0.0,0.00022894745715139951,0.9858529273660626,0.0002322328724661663,198.96413950136875,0.0,0.0,0.0,0.051983805411753105,7.83193087692905e-05,0.00015062814838210902,0.0006471201277210911,0.09555327018357523,0.07645518807127873,0.01909808211229651,0.09555328079661704,0.07645518807128221,0.019098082112297382,0.40247601551653495,0.40247601551653495,0.10053627734717768,0.0,4.985447815973316,4.981869558391963,4.999773179172109,4.9855252702188295,4.981984515406509,4.999700487323764,24786.218493605265,21068.285719564476,0.85,0.9898985353770888,0.6793658891490322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517948875135962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.575445334578,1534.6757971706966,0.40247601551653495,0.10053627734717768,6.112885165565336,3.4875660155230106
5950.0,-30.04945579480593,5.00415384620632,35.0036806325961,24.096126586105697,4.998454234584706,-26.54469097035612,-40.06026542102916,1.4936894101348759,-0.024093159658150398,-5.009516565344872,40.007343947338015,45068.61270991539,20600.499955223415,20600.499955223415,65669.1126651388,82466.28046111524,82466.28046111524,20600.499955223415,103066.78041633865,103066.78041633865,103066.78041633865,127852.99527226147,97600.31951919083,60202.65176799097,41552.964167999846,24786.21485592282,0.0,66339.17902392267,21068.282627534394,1534.6755915065958,0.0,0.8868437102359148,2.8159572405880446,0.0014959162575277712,354524.45668074506,1554849.9020545771,4.385733826692651,1554849.9020545771,4.385733826692651,0.8499999999999999,0.09555325687975944,4.296143414572793,1.2670150786032903,1.0,0.0,4.296143414573805,1.284760071648445,1.2850542295132619,3.3439266283085165,19310.405539513802,1969.1133607821023,3099.015535412006,3099.015535412006,6.647433586513027,5.00415384620632,-0.8732908777435267,5.877444723949846,3.4875717030852087,3.4875717030852087,0.9964490580243454,0.0,0.0,0.00022894745715139951,0.9858496570246976,0.00023223364284810408,198.96411342635184,0.0,0.0,0.0,0.051983805411753105,7.831958037261865e-05,0.00015062787677878086,0.0006471189608742415,0.09555325687976492,0.07645517574117693,0.019098081138587988,0.09555331614498332,0.07645517574117254,0.019098081138586888,0.40247596015872833,0.40247596015872833,0.10053627460701428,0.0,4.985442721912591,4.981862902333944,4.999774337145936,4.985423405686731,4.981837339327228,4.99978003054531,24786.21485592282,21068.282627534394,0.85,0.9898993872302485,0.6793664524196649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517946970979612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.574433441405,1534.6755915065958,0.40247596015872833,0.10053627460701428,6.112885165565336,3.4875717030852087
5951.0,-30.049423968518198,5.004149591714093,35.00367995890759,24.09611673736947,4.998446491694495,-26.544663100987275,-40.060234896931775,1.4936856241635494,-0.02403562036835183,-5.009519810977396,40.00734164260875,45068.61499305123,20600.510539067258,20600.510539067258,65669.12553211849,82466.27136080666,82466.27136080666,20600.510539067258,103066.78189987391,103066.78189987391,103066.78189987391,127852.98826470274,97600.29333238206,60202.636964626625,41552.95151972826,24786.206364828835,0.0,66339.15788455709,21068.27541010451,1534.6751981606815,0.0,0.8868437020657559,2.8159561059586653,0.0014959162575277712,354524.4118276553,1554849.8026660213,4.385734101215799,1554849.8026660213,4.385734101215799,0.85,0.09555324379886976,4.296143414572793,1.2670150049729272,1.0,0.0,4.296143414572757,1.2847600893589006,1.2850542472277724,3.3439265822123896,19310.400358404768,1969.1128324560138,3099.015535412006,3099.015535412006,6.647437001740772,5.004149591714093,-0.8732885911144805,5.877438182828573,3.48757737627416,3.48757737627416,0.9964506789354743,0.0,0.0,0.00022894745715139951,0.9858463900798878,0.00023223441243503138,198.96408737832996,0.0,0.0,0.0,0.051983805411753105,7.831985104772567e-05,0.00015062760610367383,0.000647117798015163,0.09555324379887202,0.07645516346456305,0.019098080334308973,0.09555325227269625,0.07645516346456124,0.019098080334308522,0.4024759033817211,0.4024759033817211,0.10053627233392008,0.0,4.98545224981541,4.981862671269425,4.999822934367728,4.985484190609043,4.981855577873034,5.000011152582601,24786.206364828835,21068.27541010451,0.85,0.9898998966250885,0.6793667033199201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517945068346734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.573422100168,1534.6751981606815,0.4024759033817211,0.10053627233392008,6.112885165565336,3.48757737627416
5952.0,-30.049392117729443,5.004145376422935,35.00367926118015,24.096126306708925,4.998448850559436,-26.544634199322108,-40.06020800499243,1.4936909321520802,-0.023857441877339625,-5.009515622514166,40.0073395950488,45068.63344126217,20600.50583493896,20600.50583493896,65669.13927620114,82466.30255023722,82466.30255023722,20600.50583493896,103066.80838517618,103066.80838517618,103066.80838517618,127853.00459997125,97600.31178710604,60202.642678131,41552.96567663893,24786.19621479507,0.0,66339.16189143399,21068.266782575807,1534.6745432210053,0.0,0.8868437307887325,2.8159542544707525,0.0014959162575277712,354524.4697102154,1554849.7143675722,4.385733136103384,1554849.7143675722,4.385733136103384,0.85,0.09555322751129797,4.296143414572793,1.267015007720329,1.0,0.0,4.296143414571565,1.2847600645285766,1.2850542223917631,3.3439266468398503,19310.40400970638,1969.1132047851593,3099.015535412006,3099.015535412006,6.647435483797979,5.004145376422935,-0.8732819601114308,5.877427336534366,3.4875830159126826,3.4875830159126826,0.9964522902607664,0.0,0.0,0.00022894745715139951,0.9858431206317667,0.0002322351826167647,198.9640613102622,0.0,0.0,0.0,0.051983805411753105,7.832008951506926e-05,0.00015062736763633025,0.0006471167735252552,0.09555322751129473,0.07645514809935519,0.01909807941193954,0.09555315176292084,0.07645514809935779,0.019098079411940187,0.402475845854699,0.402475845854699,0.10053627331323428,0.0,4.985491843986722,4.981907233291338,4.999842637050847,4.985658180636847,4.982093442697135,4.999929411137259,24786.19621479507,21068.266782575807,0.85,0.9899000440142828,0.6793669403755557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517943167683625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.572411160303,1534.6745432210053,0.402475845854699,0.10053627331323428,6.112885165565336,3.4875830159126826
5953.0,-30.049360286808476,5.004141152553523,35.00367856808027,24.096120509225898,4.998448758645198,-26.544605560672277,-40.060173569340236,1.493694032508982,-0.02389872363721679,-5.0095142245117605,40.00733833438272,45068.618518188596,20600.506864329385,20600.506864329385,65669.12538251799,82466.27787452377,82466.27787452377,20600.506864329385,103066.78473885317,103066.78473885317,103066.78473885317,127852.97684127615,97600.27332674287,60202.61397040757,41552.95484037256,24786.192102422985,0.0,66339.14694279555,21068.263287059537,1534.6742928757274,0.0,0.8868437424654116,2.8159549598903344,0.0014959162575277712,354524.4890299428,1554849.6600029352,4.38573274375868,1554849.6600029352,4.38573274375868,0.85,0.0955532145741053,4.296143414572793,1.2670148692512888,1.0,0.0,4.29614341457308,1.2847600500253682,1.285054207885234,3.3439266845882725,19310.396400251684,1969.1124288367266,3099.015535412006,3099.015535412006,6.647435815964892,5.004141152553523,-0.8732769655413071,5.87741811809483,3.48758866028604,3.48758866028604,0.9964539029388686,0.0,0.0,0.00022894745715139951,0.9858398532347287,0.00023223595232042934,198.96403525846193,0.0,0.0,0.0,0.051983805411753105,7.832039487812859e-05,0.00015062706227327092,0.0006471154616417589,0.09555321457410493,0.07645513536131938,0.019098079212785536,0.09555316137066865,0.07645513536131969,0.019098079212785612,0.4024757904449581,0.4024757904449581,0.10053627517393798,0.0,4.985516044237841,4.9819321600086255,4.999863926581497,4.98561550087453,4.982034524161747,4.999951742683265,24786.192102422985,21068.263287059537,0.85,0.9899000576408479,0.6793668685105554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517941265557812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.571401772155,1534.6742928757274,0.4024757904449581,0.10053627517393798,6.112885165565336,3.48758866028604
5954.0,-30.04932850101731,5.004137034963688,35.00367790189989,24.09612889112907,4.998458450612632,-26.544575984201643,-40.060146572627104,1.493705933796976,-0.023902397086999372,-5.009506030963263,40.00733773227098,45068.63624863368,20600.494110780204,20600.494110780204,65669.13035941389,82466.27237439746,82466.27237439746,20600.494110780204,103066.76648517766,103066.76648517766,103066.76648517766,127852.9554560629,97600.25828647739,60202.6221607137,41552.92902862632,24786.188970885243,0.0,66339.11799951157,21068.260625252457,1534.6739444788566,0.0,0.8868437863332611,2.8159559645317245,0.0014959162575277712,354524.6022608936,1554849.634037624,4.385731269767887,1554849.634037624,4.385731269767887,0.85,0.0955531991974483,4.296143414572793,1.2670148121053355,1.0,0.0,4.296143414571161,1.2847599943521486,1.2850541521992676,3.343926829492508,19310.393424507063,1969.112125395223,3099.015535412006,3099.015535412006,6.647431700609856,5.004137034963688,-0.8732679485931456,5.877404983556834,3.487594295046139,3.487594295046139,0.9964555128703255,0.0,0.0,0.00022894745715139951,0.9858365904818546,0.00023223672093515538,198.96400924360466,0.0,0.0,0.0,0.051983805411753105,7.832063427610337e-05,0.00015062682287529615,0.0006471144331537261,0.09555319919745268,0.07645512056780211,0.019098078629650572,0.09555317849530616,0.0764551205677986,0.019098078629649694,0.4024757355675418,0.4024757355675418,0.10053627784915718,0.0,4.985530447590293,4.981959182149012,4.99982780702976,4.985603633876281,4.982082844658407,4.999698906897663,24786.188970885243,21068.260625252457,0.85,0.989900564549221,0.6793674321833085,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517939364619001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.57039304768,1534.6739444788566,0.4024757355675418,0.10053627784915718,6.112885165565336,3.487594295046139
5955.0,-30.049296757577594,5.004132916551722,35.003677270596846,24.096122779324674,4.9984604210139505,-26.5445472180809,-40.060115908831335,1.4937108815172464,-0.023991919636955572,-5.0095040584195365,40.00733741578558,45068.637593147876,20600.494209435925,20600.494209435925,65669.1318025838,82466.23738559824,82466.23738559824,20600.494209435925,103066.73159503417,103066.73159503417,103066.73159503417,127852.92185768935,97600.21044122028,60202.61064876991,41552.888658278185,24786.19026265517,0.0,66339.07892093336,21068.261723256895,1534.6739895910237,0.0,0.8868437975151202,2.815957370661641,0.0014959162575277712,354524.62952051655,1554849.6203895903,4.385730894049521,1554849.6203895903,4.385730894049521,0.85,0.095553187268008,4.296143414572793,1.267014731881209,1.0,0.0,4.296143414571521,1.2847599712071327,1.2850541290489526,3.343926889733519,19310.383958233564,1969.1111601039668,3099.015535412006,3099.015535412006,6.647431732444396,5.004132916551722,-0.8732625571236801,5.877395473675402,3.4875999548274614,3.4875999548274614,0.9964571299507032,0.0,0.0,0.00022894745715139951,0.9858333320879156,0.00023223748852811382,198.9639832634164,0.0,0.0,0.0,0.051983805411753105,7.832090619338273e-05,0.0001506265509580168,0.0006471132649580971,0.09555318726800673,0.07645510898230015,0.01909807828570657,0.09555323022279157,0.07645510898230118,0.019098078285706824,0.40247568125972527,0.40247568125972527,0.10053627770736412,0.0,4.985526036230738,4.981959892881889,4.999802886963948,4.985512138782553,4.981966485131693,4.999706957031776,24786.19026265517,21068.261723256895,0.85,0.9899011694276304,0.6793678526478067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517937466375834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.569384480137,1534.6739895910237,0.40247568125972527,0.10053627770736412,6.112885165565336,3.4875999548274614
5956.0,-30.049265049325474,5.004128722099618,35.00367662041513,24.096117924805753,4.998454371997991,-26.544519285563663,-40.060085349809356,1.4937086082361624,-0.02388402184072902,-5.009506557149216,40.007335603295466,45068.63932565153,20600.50333425243,20600.50333425243,65669.14265990396,82466.24252827751,82466.24252827751,20600.50333425243,103066.74586252993,103066.74586252993,103066.74586252993,127852.93018190494,97600.19927977599,60202.59607714989,41552.892447362334,24786.184319375006,0.0,66339.07676673734,21068.256671468756,1534.6737262784127,0.0,0.8868437913631912,2.8159556617527928,0.0014959162575277712,354524.5949892528,1554849.542228241,4.38573110075868,1554849.542228241,4.38573110075868,0.8500000000000001,0.09555317491267233,4.296143414572793,1.2670146340737118,1.0,0.0,4.296143414573475,1.2847599818413489,1.2850541396856034,3.343926862055165,19310.38174992096,1969.1109349187502,3099.015535412006,3099.015535412006,6.647434676868649,5.004128722099618,-0.8732598289003786,5.877388550999997,3.4876056074981245,3.4876056074981245,0.9964587449994642,0.0,0.0,0.00022894745715139951,0.9858300773174914,0.000232238255272532,198.96395731203395,0.0,0.0,0.0,0.051983805411753105,7.832117718242765e-05,0.00015062627996897187,0.0006471121007502963,0.09555317491267289,0.07645509725633837,0.019098077656334523,0.09555315517734918,0.07645509725633792,0.019098077656334412,0.40247562582937796,0.40247562582937796,0.10053627596731703,0.0,4.98554628626141,4.981979862030016,4.999824259815114,4.985622535308494,4.982054989171104,4.9999050005203,24786.184319375006,21068.256671468756,0.85,0.9899013652362239,0.6793679008244672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517935570662384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.568376123678,1534.6737262784127,0.40247562582937796,0.10053627596731703,6.112885165565336,3.4876056074981245
5957.0,-30.049233306857523,5.004124603966679,35.00367596272664,24.096121661737584,4.998460386792067,-26.54449011578879,-40.06005465108899,1.4937171957233402,-0.02388849955417527,-5.009500124723432,40.00733408428248,45068.640404499834,20600.49417595262,20600.49417595262,65669.13458045246,82466.23272179998,82466.23272179998,20600.49417595262,103066.72689775261,103066.72689775261,103066.72689775261,127852.90325854362,97600.1783640688,60202.58604676853,41552.880352555854,24786.17636079101,0.0,66339.05671334686,21068.249906672358,1534.673140844885,0.0,0.8868438295898551,2.815956471391648,0.0014959162575277712,354524.6838823424,1554849.476722724,4.385729816315804,1554849.476722724,4.385729816315804,0.85,0.0955531584482053,4.296143414572793,1.2670145835215227,1.0,0.0,4.2961434145743045,1.2847599416698132,1.28505409950487,3.34392696661219,19310.37761170922,1969.1105129385899,3099.015535412006,3099.015535412006,6.647431721639896,5.004124603966679,-0.8732518583822113,5.877376462348891,3.4876112303659923,3.4876112303659923,0.9964603515331406,0.0,0.0,0.00022894745715139951,0.9858268190465134,0.00023223902284666623,198.9639313326546,0.0,0.0,0.0,0.051983805411753105,7.832144941115298e-05,0.00015062600774024654,0.0006471109312166507,0.09555315844820829,0.0764550820228121,0.019098076425396196,0.09555315031860259,0.0764550820228097,0.0190980764253956,0.40247557066982365,0.40247557066982365,0.1005362757404903,0.0,4.985556908929311,4.981998008230846,4.999804759369908,4.98561162516927,4.982082819510595,4.999738987274725,24786.17636079101,21068.249906672358,0.85,0.989901542679614,0.6793681224507433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517933677050827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.56736812041,1534.673140844885,0.40247557066982365,0.1005362757404903,6.112885165565336,3.4876112303659923
5958.0,-30.049201611525483,5.004120405836794,35.00367530238893,24.09611149867999,4.998454646078828,-26.544462164087463,-40.06002409206701,1.493715198640844,-0.023881112016283623,-5.009502872907637,40.007332691741574,45068.642068772024,20600.503775586298,20600.503775586298,65669.14584435833,82466.21361265084,82466.21361265084,20600.503775586298,103066.71738823714,103066.71738823714,103066.71738823714,127852.89056372987,97600.14308942553,60202.57154554709,41552.85727097604,24786.173175492735,0.0,66339.03044646878,21068.247199168825,1534.6730393003795,0.0,0.8868438206484619,2.8159560535745207,0.0014959162575277712,354524.64590373094,1554849.4166711569,4.385730116752918,1554849.4166711569,4.385730116752918,0.85,0.09555314701816332,4.296143414572793,1.2670144807687032,1.0,0.0,4.296143414570996,1.284759951011995,1.285054108849191,3.343926942296696,19310.37063255516,1969.109801262935,3099.015535412006,3099.015535412006,6.647434819279636,5.004120405836794,-0.8732492925626483,5.877369698399442,3.487616869266055,3.487616869266055,0.9964619626474444,0.0,0.0,0.00022894745715139951,0.9858235656254911,0.00023223978928332432,198.96390539186007,0.0,0.0,0.0,0.051983805411753105,7.832172040193518e-05,0.00015062573674946432,0.0006471097670013862,0.09555314701816217,0.07645507101273999,0.019098076005422186,0.09555312885507501,0.0764550710127409,0.019098076005422415,0.4024755156296244,0.4024755156296244,0.10053627425884179,0.0,4.985570924377612,4.982008354790764,4.9998334618264835,4.985621760891377,4.982044517408951,4.9999430466922945,24786.173175492735,21068.247199168825,0.85,0.9899021044232624,0.6793684165333023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179317813964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.56636185954,1534.6730393003795,0.4024755156296244,0.10053627425884179,6.112885165565336,3.487616869266055
5959.0,-30.049169908343305,5.004116209535476,35.003674615465286,24.096111009735637,4.998454074259671,-26.544433688358065,-40.05999726997686,1.49371785427438,-0.02381772908199764,-5.0095008799900596,40.007330596694196,45068.66015544135,20600.50355615817,20600.50355615817,65669.16371159953,82466.21405818689,82466.21405818689,20600.50355615817,103066.71761434506,103066.71761434506,103066.71761434506,127852.8812515546,97600.12959839312,60202.57569564759,41552.83766971726,24786.163637209534,0.0,66339.00130692679,21068.239091628104,1534.6724662598676,0.0,0.886843838372565,2.815955453659071,0.0014959162575277712,354524.67344491306,1554849.326324891,4.385729521210567,1554849.326324891,4.385729521210567,0.85,0.09555313216089703,4.296143414572793,1.2670144379092383,1.0,0.0,4.296143414573898,1.2847599385891673,1.2850540964235189,3.3439269746303846,19310.367963329194,1969.1095290776357,3099.015535412006,3099.015535412006,6.647434748473886,5.004116209535476,-0.8732439757752468,5.877360185310723,3.487622477170151,3.487622477170151,0.9964635649057574,0.0,0.0,0.00022894745715139951,0.985820311410257,0.00023224055591214248,198.96387944464743,0.0,0.0,0.0,0.051983805411753105,7.832195825513058e-05,0.00015062549889626893,0.0006471087451499473,0.09555313216089839,0.07645505695664051,0.019098075204257887,0.09555307472884787,0.07645505695663941,0.01909807520425761,0.4024754602238285,0.4024754602238285,0.10053627468464492,0.0,4.985592612353912,4.982029765249251,4.999856258845284,4.9856831509080735,4.9821191951529045,4.9999512359868845,24786.163637209534,21068.239091628104,0.85,0.9899028085721676,0.679368987587329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517929888557417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.565355712464,1534.6724662598676,0.4024754602238285,0.10053627468464492,6.112885165565336,3.487622477170151
5960.0,-30.049138275563475,5.00411206079887,35.00367393672394,24.09610451376068,4.998458444181937,-26.544404781821616,-40.05996660618109,1.4937249504400318,-0.023968667389510756,-5.0094961787177565,40.0073294611755,45068.66093112526,20600.49784839268,20600.49784839268,65669.15877951794,82466.16707077224,82466.16707077224,20600.49784839268,103066.66491916492,103066.66491916492,103066.66491916492,127852.82378505575,97600.07083869839,60202.564699051174,41552.784599608014,24786.158865890833,0.0,66338.94346549884,21068.23503600721,1534.672099848048,0.0,0.8868438664029583,2.8159579849989864,0.0014959162575277712,354524.738414288,1554849.2773570863,4.385728579369634,1554849.2773570863,4.385728579369634,0.85,0.09555311763173457,4.296143414572793,1.2670143230678517,1.0,0.0,4.296143414572235,1.2847599053939094,1.2850540632206606,3.3439270610298104,19310.356337613826,1969.1083435845908,3099.015535412006,3099.015535412006,6.647432906674313,5.00411206079887,-0.8732370564854204,5.87734911728429,3.4876280786289815,3.4876280786289815,0.9964651653225661,0.0,0.0,0.00022894745715139951,0.9858170644331229,0.00023224132084085174,198.9638535550617,0.0,0.0,0.0,0.051983805411753105,7.832223017665988e-05,0.00015062522697473964,0.0006471075769360599,0.09555311763173346,0.07645504299731261,0.01909807463442086,0.0955531408304149,0.0764550429973135,0.01909807463442108,0.40247540520366276,0.40247540520366276,0.10053627629728112,0.0,4.985577805208379,4.982012381558661,4.999851764964092,4.985527511328257,4.981951782772455,4.999842727756857,24786.158865890833,21068.23503600721,0.85,0.9899035973292333,0.6793695916270402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792799525012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.564350779163,1534.672099848048,0.40247540520366276,0.10053627629728112,6.112885165565336,3.4876280786289815
5961.0,-30.04910664254014,5.004107934072741,35.003673278023754,24.09611401325094,4.9984614268189125,-26.544376013821584,-40.05993594238532,1.4937307981003645,-0.023804316994187502,-5.009492938067682,40.00732868743401,45068.66179758595,20600.49520713549,20600.49520713549,65669.15700472143,82466.19515543013,82466.19515543013,20600.49520713549,103066.69036256563,103066.69036256563,103066.69036256563,127852.84719699463,97600.0865518054,60202.55319396146,41552.81484204883,24786.156834429,0.0,66338.97167647783,21068.233309264648,1534.671932076979,0.0,0.8868438856921483,2.81595620450995,0.0014959162575277712,354524.78319855523,1554849.243990464,4.385727931239308,1554849.243990464,4.385727931239308,0.85,0.0955531039617509,4.296143414572793,1.267014275812544,1.0,0.0,4.296143414572185,1.284759878039054,1.285054035859542,3.34392713222805,19310.3594464814,1969.1086606008578,3099.015535412006,3099.015535412006,6.647432054385201,5.004107934072741,-0.8732309777037619,5.877338911776503,3.4876336874426643,3.4876336874426643,0.9964667678407613,0.0,0.0,0.00022894745715139951,0.9858138174425256,0.00023224208577777162,198.96382766528347,0.0,0.0,0.0,0.051983805411753105,7.8322502099061e-05,0.0001506249550523385,0.000647106408718427,0.09555310396175423,0.07645502975337021,0.019098074208384018,0.09555307204597009,0.07645502975336756,0.019098074208383352,0.4024753481527631,0.4024753481527631,0.10053627721893385,0.0,4.985598736721045,4.982041678732401,4.999839201614066,4.985688621073507,4.982165027146493,4.999795109519084,24786.156834429,21068.233309264648,0.85,0.989903149614333,0.6793693157828401,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517926106147723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.56334549224,1534.671932076979,0.4024753481527631,0.10053627721893385,6.112885165565336,3.4876336874426643
