time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5962.0,-30.049075083518474,5.004103854729463,35.00367264018752,24.096112651191675,4.998466454756658,-26.54434710787961,-40.05990524366496,1.4937384791177482,-0.02387563789829983,-5.009488170379809,40.007327977739564,45068.662255142524,20600.489521193358,20600.489521193358,65669.15177633589,82466.16759101345,82466.16759101345,20600.489521193358,103066.65711220681,103066.65711220681,103066.65711220681,127852.81167437487,97600.04753103957,60202.542195168164,41552.78370652378,24786.154562168053,0.0,66338.93826869184,21068.231377842843,1534.6717094773066,0.0,0.8868439125189198,2.815957697822109,0.0014959162575277712,354524.84908577806,1554849.213385793,4.385727029840985,1554849.213385793,4.385727029840985,0.85,0.09555308958179363,4.296143414572793,1.2670141516299922,1.0,0.0,4.296143414572156,1.2847598421079127,1.285053999920174,3.343927225748344,19310.351726149987,1969.1078733461466,3099.015535412006,3099.015535412006,6.647430219627657,5.004103854729463,-0.8732239833852331,5.877327838114696,3.487639295981614,3.487639295981614,0.9964683702804612,0.0,0.0,0.00022894745715139951,0.9858105780593641,0.00023224284892752755,198.96380183607792,0.0,0.0,0.0,0.051983805411753105,7.832277433204365e-05,0.00015062468281935588,0.0006471052391664914,0.0955530895817951,0.07645501614563673,0.01909807343615838,0.09555311174887648,0.07645501614563555,0.01909807343615809,0.4024752922976596,0.4024752922976596,0.10053627709525612,0.0,4.9855996836497525,4.982050653087413,4.999808008040077,4.985612532481525,4.982095612720798,4.999692298366426,24786.154562168053,21068.231377842843,0.85,0.9899035693088255,0.679369664805328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792421703128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.562341264622,1534.6717094773066,0.4024752922976596,0.10053627709525612,6.112885165565336,3.487639295981614
5963.0,-30.049043489383457,5.004099721660023,35.00367200203592,24.096102138888114,4.998462891940719,-26.544319029452783,-40.05987468464298,1.4937384320101117,-0.023920100523810106,-5.00948934610673,40.007326692880376,45068.663400313635,20600.49596833271,20600.49596833271,65669.15936864635,82466.13759148854,82466.13759148854,20600.49596833271,103066.63355982126,103066.63355982126,103066.63355982126,127852.78492074215,97600.00235022012,60202.528159045316,41552.74910130534,24786.151360920896,0.0,66338.90046222623,21068.22865678276,1534.6715698069845,0.0,0.8868439111882459,2.8159581446053443,0.0014959162575277712,354524.83283778006,1554849.1579778714,4.385727074552557,1554849.1579778714,4.385727074552557,0.85,0.09555307713653019,4.296143414572793,1.2670141054736455,1.0,0.0,4.296143414573044,1.2847598423282782,1.28505400014059,3.3439272251747845,19310.34278704046,1969.106961810655,3099.015535412006,3099.015535412006,6.6474323000106965,5.004099721660023,-0.8732204918986461,5.8773202135586695,3.487644911936513,3.487644911936513,0.9964699748390037,0.0,0.0,0.00022894745715139951,0.9858073350834969,0.0002322436129286945,198.96377597814094,0.0,0.0,0.0,0.051983805411753105,7.832304532706441e-05,0.0001506244118243351,0.0006471040749330176,0.09555307713653008,0.07645500437633451,0.019098072760195574,0.09555311806979376,0.0764550043763346,0.019098072760195598,0.4024752361858069,0.4024752361858069,0.10053627499670484,0.0,4.985594043282504,4.982042041719353,4.999814260664323,4.985569245582894,4.982005361480844,4.999837035807843,24786.151360920896,21068.22865678276,0.85,0.9899042479011053,0.6793700692397819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517922332334685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.561336608938,1534.6715698069845,0.4024752361858069,0.10053627499670484,6.112885165565336,3.487644911936513
5964.0,-30.04901188122338,5.004095614941534,35.003671351348636,24.09610653938728,4.998464884394005,-26.54429038281587,-40.05984402084721,1.4937433859865354,-0.02382301444976065,-5.009485849543984,40.00732505144842,45068.66423799837,20600.492806218746,20600.492806218746,65669.1570442171,82466.14792283198,82466.14792283198,20600.492806218746,103066.64072905073,103066.64072905073,103066.64072905073,127852.7846809835,97599.99989331409,60202.51620848061,41552.75964981498,24786.143951932765,0.0,66338.90360174775,21068.22235914285,1534.6710857147784,0.0,0.886843934920623,2.8159572775089154,0.0014959162575277712,354524.8811586506,1554849.087193205,4.385726277128083,1554849.087193205,4.385726277128083,0.8499999999999999,0.09555306144361948,4.296143414572793,1.267014025798999,1.0,0.0,4.296143414573109,1.284759819154002,1.2850539769610076,3.3439272854919677,19310.342300937013,1969.1069122418985,3099.015535412006,3099.015535412006,6.6474312796499,5.004095614941534,-0.8732142713403999,5.8773098862819335,3.4876505048851145,3.4876505048851145,0.9964715728243184,0.0,0.0,0.00022894745715139951,0.9858040906795388,0.0002322443772713303,198.96375010873197,0.0,0.0,0.0,0.051983805411753105,7.832331725208277e-05,0.00015062413989931674,0.0006471029067041407,0.09555306144361851,0.07645498985841664,0.019098071585201864,0.09555306106292014,0.07645498985841742,0.019098071585202058,0.4024751788076704,0.4024751788076704,0.10053627356919505,0.0,4.985606472643269,4.982058944958965,4.999808776619716,4.985662835094217,4.982133204039883,4.99979348829504,24786.143951932765,21068.22235914285,0.85,0.9899041660146913,0.6793700497156091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517920445541623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.56033370866,1534.6710857147784,0.4024751788076704,0.10053627356919505,6.112885165565336,3.4876505048851145
5965.0,-30.048980305262216,5.004091434732251,35.00367068311034,24.096096376329683,4.998458987846698,-26.54426255411461,-40.05981726860625,1.493741236699111,-0.023810834494497612,-5.009488249124911,40.0073232388638,45068.68219436607,20600.50162511391,20600.50162511391,65669.18381947998,82466.12960257877,82466.12960257877,20600.50162511391,103066.63122769268,103066.63122769268,103066.63122769268,127852.76934138368,97599.96539189579,60202.51798368332,41552.7193424583,24786.138113691006,0.0,66338.8574561493,21068.217396637356,1534.6708242761085,0.0,0.8868439292735046,2.815956837433739,0.0014959162575277712,354524.8479975578,1554849.0090277994,4.385726466875209,1554849.0090277994,4.385726466875209,0.85,0.0955530487909913,4.296143414572793,1.267013971949928,1.0,0.0,4.296143414570632,1.2847598292081839,1.2850539870174917,3.3439272593232996,19310.33547476695,1969.10621616627,3099.015535412006,3099.015535412006,6.647434125358499,5.004091434732251,-0.8732115406887067,5.877302975420958,3.4876560988944703,3.4876560988944703,0.9964731711127058,0.0,0.0,0.00022894745715139951,0.9858008495921233,0.00023224514083765183,198.96372426568266,0.0,0.0,0.0,0.051983805411753105,7.832355449033921e-05,0.0001506239026610603,0.0006471018874945676,0.09555304879099406,0.07645497781921147,0.019098070971782597,0.09555302924360264,0.07645497781920926,0.019098070971782045,0.40247512195865226,0.40247512195865226,0.10053627197066228,0.0,4.985621573574576,4.98206879206424,4.999844909938986,4.985677414630402,4.982103619472923,4.9999848810575145,24786.138113691006,21068.217396637356,0.85,0.9899052582099114,0.6793707929648465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517918557911476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.559332142486,1534.6708242761085,0.40247512195865226,0.10053627197066228,6.112885165565336,3.4876560988944703
5966.0,-30.04894877688478,5.004087330061963,35.003670008356096,24.09610542180019,4.998464897241742,-26.544233587561266,-40.05978660481048,1.4937497079181923,-0.023719636432304014,-5.00948191173347,40.007321712597324,45068.68248030871,20600.492560434606,20600.492560434606,65669.17504074331,82466.14304989412,82466.14304989412,20600.492560434606,103066.63561032873,103066.63561032873,103066.63561032873,127852.76580387639,97599.96777691541,60202.50720732987,41552.73396620615,24786.13019354767,0.0,66338.86415975382,21068.210664515518,1534.670245967071,0.0,0.8868439670428635,2.815956379273291,0.0014959162575277712,354524.9355773665,1554848.9432095012,4.385725197798373,1554848.9432095012,4.385725197798373,0.85,0.0955530322399788,4.296143414572793,1.2670139235956595,1.0,0.0,4.296143414572039,1.2847597895805498,1.2850539473807845,3.3439273624647017,19310.335946647538,1969.1062642846985,3099.015535412006,3099.015535412006,6.647431200339507,5.004087330061963,-0.8732036812559132,5.877291011317876,3.487661663889572,3.487661663889572,0.9964747611113063,0.0,0.0,0.00022894745715139951,0.9857976134003696,0.00023224590325561612,198.96369846158444,0.0,0.0,0.0,0.051983805411753105,7.832382641699169e-05,0.00015062363073440783,0.0006471007192586703,0.09555303223997952,0.07645496229862686,0.01909806994135266,0.09555298175925671,0.07645496229862628,0.01909806994135252,0.4024750651161254,0.4024750651161254,0.10053627275644186,0.0,4.98564730495923,4.982102976517865,4.9998367965799275,4.98576227530117,4.982251760223107,4.999816392137689,24786.13019354767,21068.210664515518,0.85,0.9899050258473253,0.6793707286241235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517916672204734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.558330984868,1534.670245967071,0.4024750651161254,0.10053627275644186,6.112885165565336,3.487661663889572
5967.0,-30.048917291405324,5.004083145844197,35.003669331582294,24.096089985128515,4.998459131406341,-26.544205827239683,-40.05975985256953,1.4937476672406906,-0.023805638596968492,-5.009484682957341,40.007320304265264,45068.700090243256,20600.502106131953,20600.502106131953,65669.2021963752,82466.10137237933,82466.10137237933,20600.502106131953,103066.60347851129,103066.60347851129,103066.60347851129,127852.73046051564,97599.910013675,60202.508731539034,41552.66809126219,24786.12698200435,0.0,66338.79507326653,21068.207934703696,1534.6701412089262,0.0,0.8868439580414221,2.815957185445686,0.0014959162575277712,354524.89728033636,1554848.8824769761,4.385725500253083,1554848.8824769761,4.385725500253083,0.85,0.0955530210256735,4.296143414572793,1.2670138213923208,1.0,0.0,4.296143414575289,1.2847597991266633,1.2850539569290835,3.343927337618415,19310.324518082518,1969.1050988953943,3099.015535412006,3099.015535412006,6.647434280574902,5.004083145844197,-0.8732011842538538,5.877284330098051,3.4876672447052557,3.4876672447052557,0.9964763556300731,0.0,0.0,0.00022894745715139951,0.9857943816232683,0.00023224666463852317,198.96367269260236,0.0,0.0,0.0,0.051983805411753105,7.832406365667422e-05,0.0001506233934947253,0.0006470997000429706,0.09555302102567412,0.07645495121902933,0.01909806980664478,0.09555300162245124,0.07645495121902884,0.01909806980664466,0.40247500976182216,0.40247500976182216,0.1005362727894617,0.0,4.98565470669115,4.9821031589867175,4.9998730993202685,4.985679044360381,4.982098621441764,5.000013041533975,24786.12698200435,21068.207934703696,0.85,0.9899064661009924,0.6793717015883096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791478934016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.557329926522,1534.6701412089262,0.40247500976182216,0.1005362727894617,6.112885165565336,3.4876672447052557
5968.0,-30.04888574898424,5.004079099844687,35.00366866700186,24.09610339617359,4.998470633294247,-26.54417628877793,-40.05972531214354,1.493761173087906,-0.023760119878772912,-5.009474647149055,40.00731930587571,45068.68333843854,20600.48551994114,20600.48551994114,65669.16885837968,82466.10954413156,82466.10954413156,20600.48551994114,103066.5950640727,103066.5950640727,103066.5950640727,127852.71571017578,97599.9095320653,60202.48332637241,41552.69578410321,24786.120646103085,0.0,66338.8164302063,21068.202549187623,1534.6695681602673,0.0,0.886844012717029,2.8159577589829383,0.0014959162575277712,354525.0359705732,1554848.8394227028,4.385723663114614,1554848.8394227028,4.385723663114614,0.85,0.09555300365085324,4.296143414572793,1.267013738420792,1.0,0.0,4.296143414573175,1.284759735947476,1.285053893735431,3.3439275020589756,19310.324422795144,1969.1050891787863,3099.015535412006,3099.015535412006,6.647428928491113,5.004079099844687,-0.8731911456552455,5.877270245499933,3.4876727946829997,3.4876727946829997,0.9964779413379999,0.0,0.0,0.00022894745715139951,0.9857911440129312,0.00023224742740070333,198.9636468770237,0.0,0.0,0.0,0.051983805411753105,7.832436996320058e-05,0.00015062308718819895,0.0006470983841062046,0.09555300365085775,0.07645493486075838,0.019098068790099367,0.09555299129546095,0.07645493486075478,0.019098068790098465,0.40247495355810037,0.40247495355810037,0.10053627490944153,0.0,4.985662855846272,4.982123453213035,4.999832622322117,4.985714527270261,4.982223705769002,4.999689795013069,24786.120646103085,21068.202549187623,0.85,0.9899056448718656,0.6793712303543187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791290903793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.55632905973,1534.6695681602673,0.40247495355810037,0.10053627490944153,6.112885165565336,3.4876727946829997
5969.0,-30.048854270824787,5.004074953160879,35.00366801634265,24.096093337889783,4.998464010952297,-26.54414862072432,-40.05969859482718,1.493758360851778,-0.02373046512542487,-5.009478609575487,40.0073183821996,45068.700976515414,20600.497602056934,20600.497602056934,65669.19857857235,82466.09486313796,82466.09486313796,20600.497602056934,103066.59246519489,103066.59246519489,103066.59246519489,127852.71329643166,97599.87839853011,60202.48451190721,41552.65987402544,24786.120831236763,0.0,66338.78070526221,21068.20270655125,1534.6696883765155,0.0,0.8868439959003498,2.8159569069525,0.0014959162575277712,354524.9812116645,1554848.7995903504,4.385724228166726,1554848.7995903504,4.385724228166726,0.85,0.09555299363381686,4.296143414572793,1.2670136488555,1.0,0.0,4.296143414572854,1.2847597491028737,1.2850539068938407,3.343927467818569,19310.31826296704,1969.1044610511278,3099.015535412006,3099.015535412006,6.647432827185924,5.004074953160879,-0.8731893282613914,5.877264281422271,3.4876783793828876,3.4876783793828876,0.9964795369665393,0.0,0.0,0.00022894745715139951,0.9857879130100373,0.00023224818861120318,198.96362111404596,0.0,0.0,0.0,0.051983805411753105,7.832460689469057e-05,0.00015062285025670895,0.0006470973662145441,0.0955529936338114,0.07645492486073982,0.01909806877307157,0.09555296805688407,0.07645492486074419,0.019098068773072664,0.4024748978950787,0.4024748978950787,0.1005362740652204,0.0,4.985681420259198,4.982141054278543,4.999855041739181,4.985748144450042,4.98220392694418,4.999937185848069,24786.120831236763,21068.20270655125,0.85,0.9899066259649125,0.6793718620900191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517911025335657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.555330383186,1534.6696883765155,0.4024748978950787,0.1005362740652204,6.112885165565336,3.4876783793828876
5970.0,-30.048822854665115,5.004070824230397,35.00366733975913,24.096092709247046,4.99846468914228,-26.54412027830573,-40.059668000880606,1.4937621127829224,-0.023697941229556818,-5.009475686060247,40.00731632577931,45068.70118212264,20600.49547165782,20600.49547165782,65669.19665378047,82466.08907556451,82466.08907556451,20600.49547165782,103066.58454722233,103066.58454722233,103066.58454722233,127852.69564816469,97599.85933813475,60202.47144469288,41552.65321493541,24786.11110094236,0.0,66338.76431587776,21068.194435801004,1534.669082151938,0.0,0.8868440182193987,2.8159568209963246,0.0014959162575277712,354525.0216132983,1554848.7109098528,4.385723478231163,1554848.7109098528,4.385723478231163,0.85,0.09555297835865498,4.296143414572793,1.2670135884126648,1.0,0.0,4.296143414572237,1.2847597315516646,1.285053889338613,3.3439275135002395,19310.314491832214,1969.1040765023954,3099.015535412006,3099.015535412006,6.647432139742095,5.004070824230397,-0.8731835008956734,5.877254325126071,3.487683926966347,3.487683926966347,0.9964811219903849,0.0,0.0,0.00022894745715139951,0.9857846883823719,0.00023224894832470157,198.96359540181797,0.0,0.0,0.0,0.051983805411753105,7.832487820528905e-05,0.00015062257894611045,0.000647096200625303,0.09555297835865577,0.07645491044884553,0.019098067909810234,0.09555292979963224,0.0764549104488449,0.019098067909810078,0.4024748425147614,0.4024748425147614,0.10053627463836967,0.0,4.985699574058515,4.9821614078983885,4.999864386333911,4.985777744830671,4.98224837929024,4.999907323063724,24786.11110094236,21068.194435801004,0.85,0.9899068415126171,0.679372033032212,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517909145471548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.55433147068,1534.669082151938,0.4024748425147614,0.10053627463836967,6.112885165565336,3.487683926966347
5971.0,-30.048791433070697,5.0040667191176595,35.00366666932584,24.09608649266886,4.998467185912809,-26.544091749163396,-40.05963733708484,1.4937675020055323,-0.023802295998109457,-5.009472386699882,40.007315151752245,45068.70129024553,20600.49261352848,20600.49261352848,65669.19390377401,82466.05147739788,82466.05147739788,20600.49261352848,103066.54409092636,103066.54409092636,103066.54409092636,127852.6507567208,97599.8092499767,60202.45906282445,41552.61131905805,24786.106665794454,0.0,66338.7179848525,21068.190665925285,1534.6687680993468,0.0,0.8868440392563559,2.8159585768196056,0.0014959162575277712,354525.0672089426,1554848.6602814398,4.385722771374796,1554848.6602814398,4.385722771374796,0.85,0.095552964418258,4.296143414572793,1.267013501045294,1.0,0.0,4.296143414571935,1.2847597063413485,1.2850538641225249,3.343927579116766,19310.304581796576,1969.1030659599942,3099.015535412006,3099.015535412006,6.647431217472001,5.0040667191176595,-0.8731774447464753,5.877244163864135,3.4876894729942527,3.4876894729942527,0.9964827065697864,0.0,0.0,0.00022894745715139951,0.9857814632082421,0.00023224970817191696,198.96356968514866,0.0,0.0,0.0,0.051983805411753105,7.832515013618995e-05,0.00015062230701520958,0.000647095032371154,0.09555296441825965,0.07645489706625173,0.019098067352007923,0.09555297209219427,0.0764548970662504,0.019098067352007593,0.40247478753933,0.40247478753933,0.10053627556715566,0.0,4.985692423394653,4.9821531341438,4.999861729995473,4.985670090701774,4.982126310412241,4.9998573775640125,24786.106665794454,21068.190665925285,0.85,0.9899074914105008,0.6793725091361628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517907269310533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.553332365385,1534.6687680993468,0.40247478753933,0.10053627556715566,6.112885165565336,3.4876894729942527
5972.0,-30.048760001810933,5.004062666802472,35.003666019834824,24.09609560798856,4.998472555301818,-26.544062924056064,-40.05960667328907,1.4937754775469474,-0.02369686087035916,-5.009467343847508,40.00731442087422,45068.70124839487,20600.486277822525,20600.486277822525,65669.1875262174,82466.06763424896,82466.06763424896,20600.486277822525,103066.55391207148,103066.55391207148,103066.55391207148,127852.6580192338,97599.81415311624,60202.44776726216,41552.62931761565,24786.10410716232,0.0,66338.73342477797,21068.18849108797,1534.6685273448152,0.0,0.8868440675597977,2.8159577805491645,0.0014959162575277712,354525.13689885463,1554848.6287632592,4.385721820359538,1554848.6287632592,4.385721820359538,0.85,0.09555294987156333,4.296143414572793,1.2670134191727267,1.0,0.0,4.296143414572254,1.2847596690324592,1.2850538268050933,3.3439276762230397,19310.30555189189,1969.1031648821863,3099.015535412006,3099.015535412006,6.647429173046641,5.004062666802472,-0.8731703431825188,5.877233009984991,3.4876950193256278,3.4876950193256278,0.9964842912358937,0.0,0.0,0.00022894745715139951,0.98577823705343,0.0002322504682551542,198.96354396057544,0.0,0.0,0.0,0.051983805411753105,7.83254220679638e-05,0.00015062203508343572,0.0006470938641132545,0.09555294987156653,0.07645488321188486,0.019098066659681664,0.09555293313209186,0.0764548832118823,0.019098066659681025,0.4024747311646491,0.4024747311646491,0.10053627605862415,0.0,4.985706118489247,4.982176841677472,4.9998353373817395,4.985770482977159,4.982281257081809,4.999739354697169,24786.10410716232,21068.18849108797,0.85,0.9899071648794777,0.6793723503855955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790539282544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.55233441617,1534.6685273448152,0.4024747311646491,0.10053627605862415,6.112885165565336,3.4876950193256278
5973.0,-30.04872865960867,5.004058628203765,35.00366539097109,24.096094665024452,4.998475016431729,-26.544034469955413,-40.05957607934249,1.4937808267784696,-0.023704314960980355,-5.009464557041746,40.00731372270459,45068.701062282984,20600.484631844793,20600.484631844793,65669.18569412778,82466.05293052433,82466.05293052433,20600.484631844793,103066.53756236912,103066.53756236912,103066.53756236912,127852.64028928053,97599.78697818599,60202.43510994465,41552.613186934825,24786.102726911406,0.0,66338.71591384623,21068.187317874694,1534.6684026882203,0.0,0.886844084266263,2.8159582037485724,0.0014959162575277712,354525.17541124,1554848.5986555887,4.385721259010745,1554848.5986555887,4.385721259010745,0.85,0.09555293643214749,4.296143414572793,1.2670133329043165,1.0,0.0,4.296143414572816,1.2847596440092204,1.285053801776125,3.3439277413526547,19310.30017528118,1969.102616620475,3099.015535412006,3099.015535412006,6.6474286419174105,5.004058628203765,-0.873164550585301,5.877223178789066,3.487700574742409,3.487700574742409,0.9964858784978311,0.0,0.0,0.00022894745715139951,0.9857750200509677,0.00023225122618704844,198.96351830889702,0.0,0.0,0.0,0.051983805411753105,7.832569338117288e-05,0.00015062176377022662,0.000647092698512798,0.0955529364321489,0.07645487054675507,0.019098065885393846,0.09555294153092558,0.07645487054675393,0.01909806588539356,0.40247467560525085,0.40247467560525085,0.10053627475846703,0.0,4.985715884025069,4.982195066642646,4.9998112331165885,4.985760242080744,4.982273263561524,4.999720114501486,24786.102726911406,21068.187317874694,0.85,0.9899073985606238,0.6793725269089244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790351576362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.551337707971,1534.6684026882203,0.40247467560525085,0.10053627475846703,6.112885165565336,3.487700574742409
5974.0,-30.048697328017774,5.00405457863364,35.00366476325844,24.096094141155504,4.9984747957213465,-26.54400629358293,-40.05954925725234,1.4937837612864981,-0.023645668927656516,-5.009463224107092,40.00731249850355,45068.717738178144,20600.48594841509,20600.48594841509,65669.20368659323,82466.05164741716,82466.05164741716,20600.48594841509,103066.53759583225,103066.53759583225,103066.53759583225,127852.6363213301,97599.77207042737,60202.43816118845,41552.593232487685,24786.098725497846,0.0,66338.69195798553,21068.18391667317,1534.6681622481794,0.0,0.8868440954798483,2.815957589016498,0.0014959162575277712,354525.19383179,1554848.5458634896,4.38572088222653,1554848.5458634896,4.38572088222653,0.85,0.09555292277409591,4.296143414572793,1.2670132856490088,1.0,0.0,4.296143414572853,1.2847596302818476,1.2850537880456092,3.3439277770817837,19310.29722575329,1969.102315852334,3099.015535412006,3099.015535412006,6.647429066752423,5.00405457863364,-0.873159618599125,5.877214197232765,3.4877061275431367,3.4877061275431367,0.9964874650123248,0.0,0.0,0.00022894745715139951,0.9857718041489794,0.0002322519838646133,198.9634926659099,0.0,0.0,0.0,0.051983805411753105,7.832593124552353e-05,0.00015062152590587598,0.0006470916766134344,0.09555292277409318,0.07645485791884857,0.019098064855244613,0.09555290690914317,0.07645485791885075,0.01909806485524516,0.4024746203812746,0.4024746203812746,0.10053627214624085,0.0,4.985735711759617,4.98222219601837,4.999801826555654,4.9858175551794375,4.982333247142094,4.999766734559728,24786.098725497846,21068.18391667317,0.85,0.9899080272517838,0.6793730236152627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790164402076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.550340263362,1534.6681622481794,0.4024746203812746,0.10053627214624085,6.112885165565336,3.4877061275431367
5975.0,-30.04866598571681,5.004050564227866,35.003664138915454,24.096087784878932,4.9984782057968,-26.543977744466986,-40.05951866330577,1.4937899645469448,-0.02376947260194129,-5.009459175829964,40.00731134122689,45068.717490935334,20600.48172869289,20600.48172869289,65669.19921962822,82466.00948516306,82466.00948516306,20600.48172869289,103066.49121385594,103066.49121385594,103066.49121385594,127852.58522787731,97599.71784683048,60202.42585260252,41552.54666025328,24786.094014021364,0.0,66338.64067427465,21068.17991191816,1534.6678144854802,0.0,0.8868441202665763,2.8159596877197544,0.0014959162575277712,354525.2497771419,1554848.4959574197,4.385720049375363,1554848.4959574197,4.385720049375363,0.85,0.09555290785123044,4.296143414572793,1.2670131850941106,1.0,0.0,4.296143414573438,1.284759601263538,1.2850537590206557,3.3439278526096343,19310.28649751335,1969.1012218763135,3099.015535412006,3099.015535412006,6.6474277051193,5.004050564227866,-0.8731530889233037,5.877203653151169,3.487711670303155,3.487711670303155,0.9964890486580443,0.0,0.0,0.00022894745715139951,0.9857685871590274,0.00023225274180345225,198.96346701416397,0.0,0.0,0.0,0.051983805411753105,7.83262025603627e-05,0.00015062125459103682,0.0006470905110059749,0.09555290785123788,0.07645484433655307,0.01909806351468481,0.09555295914161917,0.07645484433654712,0.019098063514683326,0.40247456597798675,0.40247456597798675,0.10053626935995061,0.0,4.985724971254797,4.982213949211314,4.9997811008144595,4.985689703228047,4.98218865678524,4.999705894660906,24786.094014021364,21068.17991191816,0.85,0.9899087251737128,0.6793735450839959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789977291209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.549343650913,1534.6678144854802,0.40247456597798675,0.10053626935995061,6.112885165565336,3.487711670303155
5976.0,-30.048634681994134,5.004046451711752,35.00366349477985,24.096083209756785,4.998470408253628,-26.543950350894505,-40.05948820905758,1.4937860771540172,-0.0236167813267798,-5.009462995377991,40.00730951603828,45068.71782556733,20600.493501933655,20600.493501933655,65669.21132750099,82466.02340820551,82466.02340820551,20600.493501933655,103066.51691013917,103066.51691013917,103066.51691013917,127852.60550484303,97599.7148853258,60202.409302687745,41552.56175848672,24786.088594703862,0.0,66338.65035319058,21068.175305498284,1534.6676127120086,0.0,0.8868441074404314,2.8159572362749374,0.0014959162575277712,354525.1969927222,1554848.417248505,4.38572048034268,1554848.417248505,4.38572048034268,0.85,0.09555289576107431,4.296143414572793,1.267013113112189,1.0,0.0,4.2961434145725255,1.2847596194484219,1.2850537772097033,3.3439278052786485,19310.28591157412,1969.1011621271402,3099.015535412006,3099.015535412006,6.647431504145354,5.004046451711752,-0.8731512135858592,5.8771976652976115,3.4877172169218023,3.4877172169218023,0.9964906334062292,0.0,0.0,0.00022894745715139951,0.985765374140077,0.0002322534988116413,198.96344139399858,0.0,0.0,0.0,0.051983805411753105,7.832647263718522e-05,0.0001506209845142143,0.0006470893507172124,0.09555289576106857,0.07645483309140036,0.019098062669668202,0.0955528620126604,0.07645483309140497,0.01909806266966935,0.4024745101031809,0.4024745101031809,0.10053626574144116,0.0,4.985750672123402,4.982236598660052,4.999819016847766,4.985846214051207,4.982319936432361,4.9999634191150335,24786.088594703862,21068.175305498284,0.85,0.9899087632605509,0.6793734510066006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517897901164305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.54834829741,1534.6676127120086,0.4024745101031809,0.10053626574144116,6.112885165565336,3.4877172169218023
5977.0,-30.04860339591324,5.004042448783513,35.00366284526137,24.096081288903974,4.998479034139775,-26.543921330740556,-40.059457475412614,1.4937969689670743,-0.02377776726484626,-5.0094546297359415,40.00730807098038,45068.71703044328,20600.4803513888,20600.4803513888,65669.19738183208,82465.97786066949,82465.97786066949,20600.4803513888,103066.45821205829,103066.45821205829,103066.45821205829,127852.53852780294,97599.65955321722,60202.39872299076,41552.51203358496,24786.08031574465,0.0,66338.59234932961,21068.168268382953,1534.6669609010048,0.0,0.8868441552353119,2.8159603273133555,0.0014959162575277712,354525.31260210596,1554848.354932243,4.385718874401768,1554848.354932243,4.385718874401768,0.85,0.09555287824825652,4.296143414572793,1.2670130251953378,1.0,0.0,4.29614341457187,1.2847595684974749,1.2850537262470905,3.3439279378920124,19310.27496401307,1969.100045786591,3099.015535412006,3099.015535412006,6.647427260686518,5.004042448783513,-0.8731421792317873,5.8771846280153,3.487722727253155,3.487722727253155,0.9964922077866156,0.0,0.0,0.00022894745715139951,0.9857621629431702,0.00023225425539547562,198.96341578827838,0.0,0.0,0.0,0.051983805411753105,7.832674519264881e-05,0.0001506207119587507,0.0006470881797798523,0.09555287824825914,0.0764548170962448,0.019098061152014338,0.09555293146571707,0.0764548170962427,0.019098061152013814,0.4024744549200356,0.4024744549200356,0.10053626500094016,0.0,4.985732730103393,4.982219847552244,4.99979630508949,4.985676862471109,4.982168744200919,4.999721363271419,24786.08031574465,21068.168268382953,0.85,0.9899094185783655,0.6793740330382323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517896031720878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.547353215798,1534.6669609010048,0.4024744549200356,0.10053626500094016,6.112885165565336,3.487722727253155
5978.0,-30.04857207269204,5.004038392269635,35.00366221032319,24.096081184130185,4.998476079319853,-26.543893435351045,-40.05942695131523,1.4937974419789017,-0.023650465507444096,-5.009455807142016,40.00730719662651,45068.71712422077,20600.486781665306,20600.486781665306,65669.20390588607,82465.99025952749,82465.99025952749,20600.486781665306,103066.47704119279,103066.47704119279,103066.47704119279,127852.5566320247,97599.6571502431,60202.38401493662,41552.52570589609,24786.079590831916,0.0,66338.60529672801,21068.16765220713,1534.6669679440372,0.0,0.8868441524100281,2.8159585177639723,0.0014959162575277712,354525.2963308861,1554848.3172268576,4.385718969333247,1554848.3172268576,4.385718969333247,0.85,0.09555286628563298,4.296143414572793,1.2670129295857624,1.0,0.0,4.296143414573461,1.2847595662847668,1.2850537240338757,3.3439279436511726,19310.274488580155,1969.0999973059256,3099.015535412006,3099.015535412006,6.647429335628201,5.004038392269635,-0.8731387406204156,5.877177132890051,3.487728263789322,3.487728263789322,0.9964937896540921,0.0,0.0,0.00022894745715139951,0.9857589479454856,0.00023225501287974185,198.96339015216788,0.0,0.0,0.0,0.051983805411753105,7.832701589064803e-05,0.00015062044126075148,0.0006470870168224257,0.09555286628563354,0.07645480567804495,0.019098060607588587,0.09555287019706295,0.0764548056780445,0.019098060607588473,0.4024743979150179,0.4024743979150179,0.10053626291003726,0.0,4.9857477002958035,4.982235080510748,4.999810221576638,4.985805341634546,4.982293774388495,4.999863648987969,24786.079590831916,21068.16765220713,0.85,0.989909323721116,0.6793739018574705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517894163331486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.546358824218,1534.6669679440372,0.4024743979150179,0.10053626291003726,6.112885165565336,3.487728263789322
5979.0,-30.04854081428867,5.004034353846601,35.00366156330142,24.09608041578906,4.998477460378119,-26.54386516464019,-40.05940012922508,1.4938018107296205,-0.023632148761066674,-5.0094528103802265,40.00730557478862,45068.733422946374,20600.48461076406,20600.48461076406,65669.21803371044,82465.98096684464,82465.98096684464,20600.48461076406,103066.4655776087,103066.4655776087,103066.4655776087,127852.5380739391,97599.63495630833,60202.38741241006,41552.49727099808,24786.07249633039,0.0,66338.56976732847,21068.16162188083,1534.6665111022003,0.0,0.8868441735284923,2.815958626969175,0.0014959162575277712,354525.33774478163,1554848.247287188,4.385718259738332,1554848.247287188,4.385718259738332,0.8499999999999999,0.0955528511471597,4.296143414572793,1.2670128592522816,1.0,0.0,4.296143414572338,1.2847595458481351,1.2850537035925649,3.3439279968429347,19310.2700974687,1969.0995495371712,3099.015535412006,3099.015535412006,6.647428635115015,5.004034353846601,-0.8731328685708419,5.877167222417443,3.4877337774889416,3.4877337774889416,0.9964953649968404,0.0,0.0,0.00022894745715139951,0.9857557396119485,0.00023225576879879666,198.96336456911328,0.0,0.0,0.0,0.051983805411753105,7.832725375871127e-05,0.00015062020339268824,0.0006470859949071121,0.0955528511471587,0.07645479156541464,0.019098059581744063,0.09555284773377219,0.07645479156541543,0.019098059581744264,0.4024743413817016,0.4024743413817016,0.10053626194578522,0.0,4.985761153569456,4.9822508232696805,4.999814506872042,4.9858206616191865,4.982319490439465,4.999837345654157,24786.07249633039,21068.16162188083,0.85,0.9899100668590584,0.6793745114044134,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517892292724581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.54536621955,1534.6665111022003,0.4024743413817016,0.10053626194578522,6.112885165565336,3.4877337774889416
5980.0,-30.04850955837804,5.00403032183484,35.00366091893716,24.09607971729713,4.998478562897896,-26.54383692404725,-40.0593695702031,1.4938059285670877,-0.023607076098357993,-5.009450489907546,40.00730435815137,45068.73300245891,20600.483841411336,20600.483841411336,65669.21684387025,82465.97306812964,82465.97306812964,20600.483841411336,103066.45690954097,103066.45690954097,103066.45690954097,127852.52506601665,97599.61403705184,60202.373971381116,41552.48896185636,24786.06815647569,0.0,66338.55711833204,21068.157933004335,1534.666228002393,0.0,0.8868441897391912,2.815958568495358,0.0014959162575277712,354525.3698126708,1554848.1948212753,4.385717715047722,1554848.1948212753,4.385717715047722,0.85,0.09555283716368132,4.296143414572793,1.267012792765163,1.0,0.0,4.296143414573119,1.2847595265852538,1.2850536843252733,3.3439280469797006,19310.265958554723,1969.0991274854027,3099.015535412006,3099.015535412006,6.647428386857878,5.00403032183484,-0.8731273921886507,5.8771577140234905,3.487739289885109,3.487739289885109,0.996496939967174,0.0,0.0,0.00022894745715139951,0.9857525315455233,0.00023225652465983692,198.9633389881054,0.0,0.0,0.0,0.051983805411753105,7.832752476806075e-05,0.00015061993238333878,0.0006470848306120802,0.0955528371636818,0.07645477834322466,0.019098058820457144,0.09555282986959493,0.07645477834322427,0.019098058820457047,0.4024742852668296,0.4024742852668296,0.10053626130783921,0.0,4.985776723736137,4.982269480897116,4.999817714273377,4.985843413809164,4.98234852208634,4.999834955682843,24786.06815647569,21068.157933004335,0.85,0.9899102376726727,0.6793746346045351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517890425989046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.544373360477,1534.666228002393,0.4024742852668296,0.10053626130783921,6.112885165565336,3.487739289885109
5981.0,-30.048478377614327,5.004026303734505,35.00366027826524,24.09607364041733,4.998480298804365,-26.543808687745663,-40.05933897625653,1.4938106089356835,-0.0236908231465236,-5.0094477232664,40.00730317697011,45068.732260249286,20600.48217204018,20600.48217204018,65669.21443228947,82465.93929563845,82465.93929563845,20600.48217204018,103066.42146767864,103066.42146767864,103066.42146767864,127852.48532138471,97599.56754998278,60202.3605145936,41552.45226154353,24786.06385370607,0.0,66338.5161152496,21068.15427565016,1534.66593400605,0.0,0.8868442080915966,2.8159599914535205,0.0014959162575277712,354525.408046409,1554848.1438843594,4.38571709839432,1554848.1438843594,4.38571709839432,0.85,0.09555282312780598,4.296143414572793,1.267012716936879,1.0,0.0,4.296143414571804,1.2847595046909024,1.2850536624259088,3.343928103965569,19310.25676100127,1969.098189595965,3099.015535412006,3099.015535412006,6.647427848179987,5.004026303734505,-0.8731216532399868,5.8771479569744915,3.4877447974846385,3.4877447974846385,0.9964985135670396,0.0,0.0,0.00022894745715139951,0.9857493312032979,0.00023225727870586005,198.9633134686071,0.0,0.0,0.0,0.051983805411753105,7.832779608800384e-05,0.00015061966106339568,0.0006470836649826934,0.0955528231278083,0.07645476506876066,0.01909805805904765,0.09555286182657312,0.0764547650687588,0.01909805805904719,0.40247422967404356,0.40247422967404356,0.10053626086840269,0.0,4.985771707514289,4.982263658005309,4.999815925741018,4.985756900119895,4.982245625159635,4.999814031695109,24786.06385370607,21068.15427565016,0.85,0.9899108131722851,0.6793750433300556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788855940285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.54338149341,1534.66593400605,0.40247422967404356,0.10053626086840269,6.112885165565336,3.4877447974846385
5982.0,-30.048447224522054,5.004022216334035,35.003659620257764,24.09606868112462,4.9984747440132296,-26.543781205448376,-40.05931225894017,1.4938087249395307,-0.023595238033863097,-5.009449882374115,40.007301390690984,45068.74861488054,20600.49048805637,20600.49048805637,65669.2391029369,82465.9420075452,82465.9420075452,20600.49048805637,103066.43249560158,103066.43249560158,103066.43249560158,127852.4904572247,97599.55441091034,60202.36101824564,41552.43710296077,24786.057961623126,0.0,66338.4950645839,21068.149267379657,1534.6656657309322,0.0,0.8868442035727695,2.8159584839160643,0.0014959162575277712,354525.37820850976,1554848.0668533794,4.385717250230009,1554848.0668533794,4.385717250230009,0.85,0.09555281061596577,4.296143414572793,1.2670127004524696,1.0,0.0,4.296143414572704,1.2847595135040701,1.2850536712410945,3.3439280810269576,19310.25416141124,1969.0979245115552,3099.015535412006,3099.015535412006,6.647430531618029,5.004022216334035,-0.8731188366187137,5.877141052952749,3.4877503025607623,3.4877503025607623,0.9965000864459321,0.0,0.0,0.00022894745715139951,0.9857461337124283,0.000232258032084953,198.9632879717627,0.0,0.0,0.0,0.051983805411753105,7.832803302907572e-05,0.0001506194241223238,0.0006470826470498678,0.09555281061596443,0.07645475299526713,0.0190980576206973,0.09555279348142112,0.0764547529952682,0.019098057620697564,0.40247417302621324,0.40247417302621324,0.10053626028682534,0.0,4.985789116011688,4.982276452081749,4.999851806538686,4.985854644340236,4.98232352444802,4.99999122477243,24786.057961623126,21068.149267379657,0.85,0.9899114991831599,0.6793755054437671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788669730487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.542389162763,1534.6656657309322,0.40247417302621324,0.10053626028682534,6.112885165565336,3.4877503025607623
5983.0,-30.048416008936897,5.004018261576976,35.00365897311374,24.096076923329406,4.998485815504469,-26.543752004179204,-40.0592815602198,1.493821810746757,-0.0236311802026421,-5.009440159528063,40.00730039109823,45068.74739799187,20600.47457084703,20600.47457084703,65669.2219688389,82465.92964782078,82465.92964782078,20600.47457084703,103066.40421866781,103066.40421866781,103066.40421866781,127852.45596602526,97599.53335310261,60202.351103273584,41552.42472203225,24786.05174735744,0.0,66338.47646938969,21068.143985253824,1534.6651045935118,0.0,0.8868442566603133,2.8159600909165143,0.0014959162575277712,354525.5125738945,1554848.0237472341,4.385715466452231,1554848.0237472341,4.385715466452231,0.85,0.0955527932796015,4.296143414572793,1.2670125361578544,1.0,0.0,4.29614341457351,1.284759452289821,1.2850536100128296,3.3439282403533177,19310.24999508465,1969.097499664478,3099.015535412006,3099.015535412006,6.647425395403268,5.004018261576976,-0.873109020369971,5.877127281946947,3.4877557800345116,3.4877557800345116,0.9965016514384318,0.0,0.0,0.00022894745715139951,0.9857429298186323,0.00023225878697757818,198.9632624237784,0.0,0.0,0.0,0.051983805411753105,7.832830527983043e-05,0.0001506191518715691,0.0006470814774215809,0.0955527932796063,0.07645473674233569,0.019098056537270605,0.09555281879294499,0.07645473674233186,0.019098056537269644,0.40247411665989496,0.40247411665989496,0.10053626187561569,0.0,4.9857893926736665,4.982286140033466,4.9998144021816415,4.985808979325441,4.982343372645687,4.999683270392495,24786.05174735744,21068.143985253824,0.85,0.9899115183801426,0.6793756775344061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517884836859885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.541397317123,1534.6651045935118,0.40247411665989496,0.10053626187561569,6.112885165565336,3.4877557800345116
5984.0,-30.048384849028967,5.004014215964241,35.00365834029676,24.09606676027181,4.998480002002613,-26.543724541664556,-40.05925484290344,1.493819694638218,-0.023620497308684207,-5.00944352813711,40.007299514115516,45068.76379485584,20600.48547352826,20600.48547352826,65669.2492683841,82465.91094368299,82465.91094368299,20600.48547352826,103066.39641721125,103066.39641721125,103066.39641721125,127852.44835506515,97599.49868313044,60202.351534303285,41552.38572091906,24786.0519378539,0.0,66338.43765877296,21068.144147175815,1534.6652109677177,0.0,0.8868442426959172,2.8159595573954883,0.0014959162575277712,354525.46602121915,1554847.9859284898,4.385715935665475,1554847.9859284898,4.385715935665475,0.8500000000000001,0.09555278283685875,4.296143414572793,1.2670125235198069,1.0,0.0,4.296143414573901,1.2847594621887892,1.2850536199140645,3.3439282145886193,19310.24313556589,1969.0968001882284,3099.015535412006,3099.015535412006,6.647428913514461,5.004014215964241,-0.8731068905307326,5.8771211064949735,3.487761290710022,3.487761290710022,0.9965032259171492,0.0,0.0,0.00022894745715139951,0.9857397316506116,0.00023225954052600602,198.9632369213689,0.0,0.0,0.0,0.051983805411753105,7.832854222232649e-05,0.00015061891492907303,0.0006470804594826368,0.09555278283685602,0.07645472641513167,0.019098056421724355,0.09555280580777807,0.07645472641513384,0.0190980564217249,0.4024740603388775,0.4024740603388775,0.10053626077865467,0.0,4.985797401243303,4.982291125995687,4.999834510181472,4.985823030828442,4.982304666928712,4.999908537621138,24786.0519378539,21068.144147175815,0.85,0.9899125090369026,0.6793763221660029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517882972683342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.540407761864,1534.6652109677177,0.4024740603388775,0.10053626077865467,6.112885165565336,3.487761290710022
5985.0,-30.048353751231843,5.004010169646325,35.00365767891193,24.096066341176652,4.9984792188766285,-26.543696631912784,-40.05922054694963,1.493822099557585,-0.023550624086681182,-5.009441675914038,40.007297416380744,45068.74617791352,20600.485558149914,20600.485558149914,65669.23173606343,82465.91249271997,82465.91249271997,20600.485558149914,103066.39805086989,103066.39805086989,103066.39805086989,127852.44044301918,97599.48646576502,60202.32015095856,41552.407016451616,24786.0423921493,0.0,66338.44940860092,21068.136033326904,1534.664640650311,0.0,0.8868442597138595,2.815958855807697,0.0014959162575277712,354525.4916181158,1554847.8954663966,4.385715363850992,1554847.8954663966,4.385715363850992,0.85,0.09555276779344729,4.296143414572793,1.2670123965898532,1.0,0.0,4.296143414572232,1.2847594509387896,1.285053608661489,3.343928243869736,19310.240718337318,1969.096553699512,3099.015535412006,3099.015535412006,6.647428940820436,5.004010169646325,-0.8731017324234935,5.877111902069818,3.487766767386142,3.487766767386142,0.9965047906817548,0.0,0.0,0.00022894745715139951,0.9857365398686422,0.00023226029257463534,198.9632114697997,0.0,0.0,0.0,0.051983805411753105,7.832884637693279e-05,0.00015061861077446674,0.000647079152790828,0.09555276779345406,0.07645471219763982,0.01909805559581424,0.09555274832503503,0.0764547121976344,0.01909805559581289,0.40247400377530523,0.40247400377530523,0.1005362609972393,0.0,4.985815427514751,4.982309382325639,4.999851613392707,4.985891051827366,4.9823859282913645,4.999923547794651,24786.0423921493,21068.136033326904,0.85,0.989912069418211,0.6793759362736969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788111183229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.539418131722,1534.664640650311,0.40247400377530523,0.1005362609972393,6.112885165565336,3.487766767386142
5986.0,-30.04832263047406,5.004006171811993,35.0036570242031,24.096070357505255,4.998483651857037,-26.54366817988757,-40.05919372485948,1.4938292012705574,-0.023516283554045003,-5.009436913621309,40.007296288065696,45068.76176478351,20600.479740119812,20600.479740119812,65669.24150490332,82465.91064891836,82465.91064891836,20600.479740119812,103066.39038903818,103066.39038903818,103066.39038903818,127852.42790717306,97599.4730980224,60202.324213887536,41552.387649038734,24786.03751813487,0.0,66338.42516717361,21068.13189041464,1534.6642713739109,0.0,0.886844288028558,2.8159589606212445,0.0014959162575277712,354525.55743088387,1554847.846809272,4.385714412457825,1554847.846809272,4.385714412457825,0.85,0.0955527529686832,4.296143414572793,1.2670123702147977,1.0,0.0,4.296143414573183,1.2847594177176067,1.2850535754327,3.3439283303367042,19310.238073504468,1969.0962840016182,3099.015535412006,3099.015535412006,6.647427063440336,5.004006171811993,-0.873094853617169,5.877101025429162,3.487772237106844,3.487772237106844,0.9965063534590983,0.0,0.0,0.00022894745715139951,0.9857333457412166,0.00023226104518077732,198.9631859994451,0.0,0.0,0.0,0.051983805411753105,7.83290842501354e-05,0.0001506183729012641,0.000647078130853435,0.09555275296867898,0.07645469804410879,0.01909805492457019,0.09555273194014752,0.07645469804411216,0.019098054924571034,0.4024739478260821,0.4024739478260821,0.10053626209937526,0.0,4.985834657868168,4.982335696476582,4.999842481123153,4.985920630067255,4.982450005095927,4.99981500637341,24786.03751813487,21068.13189041464,0.85,0.9899125784101153,0.6793764194915646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517879254690933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.538428295955,1534.6642713739109,0.4024739478260821,0.10053626209937526,6.112885165565336,3.487772237106844
