time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5987.0,-30.048291531413675,5.0040021249235105,35.00365636967978,24.096059810277097,4.99848037509837,-26.543640518420393,-40.0591632007621,1.4938293621050975,-0.02357093247468356,-5.009437881170375,40.00729498405097,45068.761042057,20600.485626617832,20600.485626617832,65669.24666867484,82465.87925570342,82465.87925570342,20600.485626617832,103066.36488232124,103066.36488232124,103066.36488232124,127852.39894263366,97599.4268608244,60202.308647177866,41552.35357071837,24786.03406031242,0.0,66338.38763103078,21068.128951265557,1534.6641117268732,0.0,0.8868442878264241,2.815959565500341,0.0014959162575277712,354525.5440597854,1554847.7905753313,4.38571441924966,1554847.7905753313,4.38571441924966,0.85,0.09555274104011939,4.296143414572793,1.2670122790010652,1.0,0.0,4.2961434145732,1.284759416965237,1.285053574680158,3.3439283322949467,19310.22892538847,1969.095351153398,3099.015535412006,3099.015535412006,6.647428962913879,5.0040021249235105,-0.8730913497914816,5.877093474714992,3.4877777147095648,3.4877777147095648,0.9965079184884471,0.0,0.0,0.00022894745715139951,0.9857301538518844,0.000232261797264448,198.96316054685502,0.0,0.0,0.0,0.051983805411753105,7.8329354955608e-05,0.00015061810219579153,0.0006470769678639017,0.09555274104012124,0.07645468637836114,0.019098054661760087,0.09555274250337413,0.07645468637835967,0.019098054661759716,0.4024738928693503,0.4024738928693503,0.10053626232813527,0.0,4.985841484179332,4.982339311668852,4.9998621614439,4.985866948695673,4.982351933357847,4.999939043186032,24786.03406031242,21068.128951265557,0.85,0.989913216370623,0.6793767930074834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787739617885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.53743995676,1534.6641117268732,0.4024738928693503,0.10053626232813527,6.112885165565336,3.4877777147095648
5988.0,-30.04826049044134,5.003998101056385,35.00365570460155,24.09605897208678,4.9984821126625345,-26.54361240774428,-40.059136448521144,1.4938340299655064,-0.023564289202965938,-5.009434644875936,40.007293367569915,45068.77650548943,20600.482864055066,20600.482864055066,65669.2593695445,82465.86819565222,82465.86819565222,20600.482864055066,103066.35105970729,103066.35105970729,103066.35105970729,127852.37792106334,97599.40314736553,60202.31145720287,41552.32410018073,24786.02686135604,0.0,66338.35096153678,21068.122832152632,1534.663642962104,0.0,0.8868443101441958,2.8159598559967542,0.0014959162575277712,354525.58878393966,1554847.720866685,4.385713669357345,1554847.720866685,4.385713669357345,0.85,0.09555272639522815,4.296143414572793,1.2670122037222615,1.0,0.0,4.296143414573724,1.2847593951294014,1.2850535528393228,3.3439283891285214,19310.224233636338,1969.0948727278264,3099.015535412006,3099.015535412006,6.6474280714815075,5.003998101056385,-0.8730853916524106,5.877083492708795,3.487783170851226,3.487783170851226,0.9965094773860645,0.0,0.0,0.00022894745715139951,0.9857269679356179,0.0002322625479455819,198.9631351418128,0.0,0.0,0.0,0.051983805411753105,7.8329592210772e-05,0.0001506178649406275,0.0006470759485816912,0.09555272639523024,0.07645467235916328,0.019098054036066958,0.0955527255785953,0.0764546723591616,0.01909805403606654,0.4024738373470842,0.4024738373470842,0.10053626360007016,0.0,4.985846028467165,4.982343821052893,4.999866843358461,4.985870355672944,4.982368010015648,4.999891724032352,24786.02686135604,21068.122832152632,0.85,0.9899139550155501,0.6793774016423845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517875538963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.536452220256,1534.663642962104,0.4024738373470842,0.10053626360007016,6.112885165565336,3.487783170851226
5989.0,-30.04822945049433,5.0039940795717035,35.00365504362304,24.096063582133525,4.998482882689019,-26.54358439477149,-40.05910585457457,1.493837826966179,-0.02344020592221341,-5.009432609857021,40.007292156827425,45068.775299812565,20600.482578161755,20600.482578161755,65669.25787797432,82465.88468723928,82465.88468723928,20600.482578161755,103066.36726540103,103066.36726540103,103066.36726540103,127852.38989752173,97599.40656807685,60202.29718065002,41552.34376380759,24786.02263212071,0.0,66338.3663959283,21068.119237302602,1534.6633751563731,0.0,0.886844324881179,2.815958463694902,0.0014959162575277712,354525.6169070007,1554847.6686549904,4.385713174184698,1554847.6686549904,4.385713174184698,0.85,0.09555271296647927,4.296143414572793,1.267012142729946,1.0,0.0,4.296143414574304,1.2847593773673707,1.2850535350732253,3.343928435358936,19310.22491043046,1969.0949417416205,3099.015535412006,3099.015535412006,6.647427979228562,5.0039940795717035,-0.8730801373897057,5.877074216961409,3.487788627192849,3.487788627192849,0.996511036340814,0.0,0.0,0.00022894745715139951,0.9857237821356895,0.00023226329860415586,198.96310973761618,0.0,0.0,0.0,0.051983805411753105,7.832986353733528e-05,0.00015061759361406423,0.0006470747829238632,0.09555271296647705,0.07645465930746903,0.019098053659008015,0.09555266324768616,0.07645465930747081,0.01909805365900846,0.4024737814290484,0.4024737814290484,0.10053626480976185,0.0,4.985874530234582,4.982378433332599,4.999870879125922,4.985992403934802,4.982520750590652,4.999890891282178,24786.02263212071,21068.119237302602,0.85,0.9899137022162932,0.6793772254026862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787368521661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.535464356688,1534.6633751563731,0.4024737814290484,0.10053626480976185,6.112885165565336,3.487788627192849
5990.0,-30.048198450265204,5.003990152283555,35.003654408608995,24.0960668650456,4.998491671856013,-26.543555615594585,-40.0590751907788,1.4938488371854175,-0.023513406683662197,-5.0094251317100245,40.00729159114068,45068.77342633536,20600.471274577816,20600.471274577816,65669.24470091317,82465.86105447338,82465.86105447338,20600.471274577816,103066.33232905119,103066.33232905119,103066.33232905119,127852.35231410795,97599.37334451305,60202.28571637503,41552.31958682002,24786.019985056755,0.0,66338.33957187677,21068.116987298243,1534.6630688202524,0.0,0.8868443649770906,2.8159602980756167,0.0014959162575277712,354525.7202516995,1554847.6442604868,4.385711826934885,1554847.6442604868,4.385711826934885,0.8500000000000001,0.09555269783597653,4.296143414572793,1.2670120531646534,1.0,0.0,4.296143414574242,1.2847593258625494,1.2850534835566114,3.3439285694139556,19310.2183370863,1969.0942714470589,3099.015535412006,3099.015535412006,6.647424331752837,5.003990152283555,-0.873071655837049,5.877061808120604,3.4877940775467304,3.4877940775467304,0.9965125935847802,0.0,0.0,0.00022894745715139951,0.985720600423306,0.00023226404830443915,198.96308436593262,0.0,0.0,0.0,0.051983805411753105,7.833013548423793e-05,0.00015061732166716157,0.0006470736146009682,0.09555269783597987,0.0764546449646405,0.019098052871339376,0.09555271073962619,0.07645464496463782,0.019098052871338707,0.4024737270236454,0.4024737270236454,0.10053626593358067,0.0,4.985879126536361,4.982394792235766,4.999828380962072,4.985911725026369,4.982474442047362,4.999672606224578,24786.019985056755,21068.116987298243,0.85,0.9899139038558744,0.6793774718690977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517871831531919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.534477507277,1534.6630688202524,0.4024737270236454,0.10053626593358067,6.112885165565336,3.4877940775467304
5991.0,-30.048167434036717,5.003986088609063,35.00365376593804,24.09605219671505,4.998481442987477,-26.54352872393467,-40.05904857823623,1.4938427328854573,-0.02348892509860434,-5.009431216143679,40.007290098087054,45068.78957248344,20600.487640939024,20600.487640939024,65669.27721342247,82465.84174550252,82465.84174550252,20600.487640939024,103066.32938644155,103066.32938644155,103066.32938644155,127852.34691506115,97599.3362251083,60202.28405208922,41552.28019224342,24786.0175286196,0.0,66338.29772086302,21068.114899326658,1534.6630852029002,0.0,0.8868443394250964,2.8159592663040582,0.0014959162575277712,354525.6361675033,1554847.5798744943,4.385712685499203,1554847.5798744943,4.385712685499203,0.85,0.09555268817256961,4.296143414572793,1.2670120163494722,1.0,0.0,4.296143414572145,1.2847593544179183,1.2850535121185185,3.343928495090999,19310.210992942728,1969.093522552832,3099.015535412006,3099.015535412006,6.647429612901327,5.003986088609063,-0.8730711680052536,5.877057256614316,3.487799549614092,3.487799549614092,0.9965141570325977,0.0,0.0,0.00022894745715139951,0.9857174170799198,0.00023226479839387576,198.96305898116108,0.0,0.0,0.0,0.051983805411753105,7.83303715026446e-05,0.00015061708564875493,0.0006470726006320448,0.0955526881725644,0.07645463544009011,0.019098052732474297,0.09555267399593054,0.07645463544009427,0.019098052732475338,0.40247367274405205,0.40247367274405205,0.1005362641683332,0.0,4.985894072831059,4.982403813247686,4.999867047908651,4.985942291045092,4.9824283322308816,5.000010147708451,24786.0175286196,21068.114899326658,0.85,0.9899150184670754,0.6793781438607756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517869980219629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.533490896853,1534.6630852029002,0.40247367274405205,0.1005362641683332,6.112885165565336,3.487799549614092
5992.0,-30.048136420269003,5.003982174355825,35.003653119755036,24.09606029922145,4.998493181851572,-26.543499637539924,-40.05901791444046,1.4938563991225173,-0.0235426979369322,-5.0094205319659455,40.007288710449664,45068.787558462696,20600.469710388523,20600.469710388523,65669.25726885122,82465.82606167263,82465.82606167263,20600.469710388523,103066.29577206116,103066.29577206116,103066.29577206116,127852.30425067389,97599.31221862644,60202.273715416646,41552.265003566434,24786.00847861273,0.0,66338.27348217917,21068.10720682082,1534.6623385910448,0.0,0.8868443988085066,2.815961219722601,0.0014959162575277712,354525.7838181496,1554847.5200344392,4.385710690176437,1554847.5200344392,4.385710690176437,0.85,0.09555266987988574,4.296143414572793,1.2670119306305425,1.0,0.0,4.296143414572771,1.2847592904884857,1.2850534481744484,3.3439286614843873,19310.206243215445,1969.0930382154402,3099.015535412006,3099.015535412006,6.647423827015358,5.003982174355825,-0.8730608266656015,5.877043001021426,3.4878049739927595,3.4878049739927595,0.9965157068550742,0.0,0.0,0.00022894745715139951,0.9857142340001734,0.00023226554842603524,198.96303359840996,0.0,0.0,0.0,0.051983805411753105,7.833064345117773e-05,0.0001506168137002218,0.0006470714323021451,0.09555266987989393,0.07645461860552313,0.01909805127437079,0.09555270019234174,0.07645461860551658,0.019098051274369154,0.40247361813084687,0.40247361813084687,0.10053626498751729,0.0,4.985886763564849,4.982405630967719,4.999823196100294,4.985877834028997,4.982433209940041,4.999668102254475,24786.00847861273,21068.10720682082,0.85,0.9899150795127691,0.6793783617321573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517868127952342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.532505640287,1534.6623385910448,0.40247361813084687,0.10053626498751729,6.112885165565336,3.4878049739927595
5993.0,-30.048105439533547,5.003978229076695,35.00365250729356,24.096059810277097,4.998492795287369,-26.543471793567104,-40.05898739034308,1.4938591493209252,-0.023479128251040038,-5.00942036263139,40.00728840029566,45068.786206538265,20600.47343349553,20600.47343349553,65669.2596400338,82465.82563519273,82465.82563519273,20600.47343349553,103066.29906868825,103066.29906868825,103066.29906868825,127852.30961519165,97599.29824718967,60202.25881853534,41552.266031838146,24786.0105465034,0.0,66338.27657834155,21068.108964527888,1534.6624732971313,0.0,0.8868444007928511,2.8159604044969795,0.0014959162575277712,354525.78615827917,1554847.5066594519,4.385710623501121,1554847.5066594519,4.385710623501121,0.85,0.09555265839100507,4.296143414572793,1.2670117982057856,1.0,0.0,4.2961434145714925,1.2847592776233046,1.2850534353063219,3.343928694969452,19310.203478940584,1969.092756337851,3099.015535412006,3099.015535412006,6.647425028399139,5.003978229076695,-0.8730566293494659,5.877034858426161,3.4878104366740477,3.4878104366740477,0.9965172676211564,0.0,0.0,0.00022894745715139951,0.9857110543217532,0.00023226629766157322,198.96300824270008,0.0,0.0,0.0,0.051983805411753105,7.833091416163215e-05,0.00015061654298976736,0.000647070269291209,0.09555265839100249,0.07645460763110293,0.019098050759899562,0.09555268113067719,0.076454607631105,0.01909805075990008,0.4024735628197666,0.4024735628197666,0.1005362628938868,0.0,4.985897593610616,4.982422595995672,4.999809462695225,4.985941234380334,4.982490777983628,4.9997548510307865,24786.0105465034,21068.108964527888,0.85,0.9899150690549265,0.67937830964473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786627583248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.531521368299,1534.6624732971313,0.4024735628197666,0.1005362628938868,6.112885165565336,3.4878104366740477
5994.0,-30.04807448361104,5.0039741763363335,35.003651857348125,24.096050206013047,4.998483525592656,-26.543444860217182,-40.05896077780051,1.49385390219876,-0.023385289580403423,-5.009424776406684,40.0072860835701,45068.8020652554,20600.486328843424,20600.486328843424,65669.28839409882,82465.82424125953,82465.82424125953,20600.486328843424,103066.31057010296,103066.31057010296,103066.31057010296,127852.3129046625,97599.27948325517,60202.25730725081,41552.24686222707,24786.002334559536,0.0,66338.24919678661,21068.101984375604,1534.6621229001826,0.0,0.8868443867227782,2.8159586567251855,0.0014959162575277712,354525.72516183625,1554847.4067536874,4.385711096265075,1554847.4067536874,4.385711096265075,0.8499999999999999,0.09555264621387545,4.296143414572793,1.2670117482030765,1.0,0.0,4.296143414573182,1.284759302168871,1.2850534598575083,3.34392863108307,19310.19976646109,1969.0923777702978,3099.015535412006,3099.015535412006,6.647429189510224,5.0039741763363335,-0.8730551829950519,5.877029359331385,3.4878158834721034,3.4878158834721034,0.9965188238491723,0.0,0.0,0.00022894745715139951,0.9857078772010307,0.00023226704629926247,198.96298290730442,0.0,0.0,0.0,0.051983805411753105,7.833115018220752e-05,0.000150616306969192,0.0006470692553129684,0.09555264621387378,0.07645459620064855,0.019098050013225235,0.0955525984916232,0.07645459620064989,0.01909805001322557,0.4024735078705347,0.4024735078705347,0.10053626026795323,0.0,4.985927650487042,4.982448600169107,4.9998557433127075,4.986039486826257,4.982544227342885,5.000032474171121,24786.002334559536,21068.101984375604,0.85,0.9899159110952209,0.6793788291210813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517864425685751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.530537468358,1534.6621229001826,0.4024735078705347,0.10053626026795323,6.112885165565336,3.4878158834721034
5995.0,-30.048043534302508,5.003970264279866,35.00365120566569,24.096058413293235,4.998494651263182,-26.5434158931648,-40.058930044155545,1.4938670101254876,-0.023424193622531675,-5.00941461772497,40.00728473308767,45068.79985017048,20600.469446776096,20600.469446776096,65669.26929694657,82465.81163072618,82465.81163072618,20600.469446776096,103066.28107750228,103066.28107750228,103066.28107750228,127852.2748221677,97599.2583130768,60202.24653252122,41552.23531172843,24785.99374466542,0.0,66338.22905639384,21068.094682965606,1534.6614151180813,0.0,0.8868444432979935,2.8159603535017785,0.0014959162575277712,354525.8655503837,1554847.348515899,4.385709195299689,1554847.348515899,4.385709195299689,0.85,0.09555262832110069,4.296143414572793,1.2670116712758315,1.0,0.0,4.296143414572536,1.2847592408511688,1.2850533985257666,3.343928790678746,19310.19557790175,1969.0919506561113,3099.015535412006,3099.015535412006,6.6474237419520765,5.003970264279866,-0.8730451666124344,5.877015430892301,3.4878212912772217,3.4878212912772217,0.9965203689363491,0.0,0.0,0.00022894745715139951,0.9857047007701685,0.00023226779477922158,198.96295757732835,0.0,0.0,0.0,0.051983805411753105,7.83314227527193e-05,0.0001506160343986802,0.0006470680843109591,0.0955526283211012,0.07645457974190228,0.019098048579198924,0.09555261809458113,0.07645457974190187,0.019098048579198824,0.4024734537704664,0.4024734537704664,0.1005362608478723,0.0,4.985936343470939,4.982467627253413,4.999823061069549,4.985990424102454,4.982563044873302,4.999711646350818,24785.99374466542,21068.094682965606,0.85,0.9899159237597586,0.6793790019908081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517862577021308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.52955410402,1534.6614151180813,0.4024734537704664,0.1005362608478723,6.112885165565336,3.4878212912772217
5996.0,-30.048012638402316,5.003966247646064,35.00365056535798,24.09604318616914,4.998487633085441,-26.543388788728695,-40.05889965975655,1.4938637834118054,-0.02347850167643628,-5.00941883080055,40.00728376103598,45068.79861090731,20600.48199605629,20600.48199605629,65669.2806069636,82465.7762647788,82465.7762647788,20600.48199605629,103066.2582608351,103066.2582608351,103066.2582608351,127852.25196428408,97599.20657508509,60202.22892121359,41552.19739319056,24785.99370344898,0.0,66338.19109663954,21068.094647931634,1534.6615256229609,0.0,0.8868444253812169,2.8159605750697008,0.0014959162575277712,354525.8073275128,1554847.306597442,4.385709797315448,1554847.306597442,4.385709797315448,0.85,0.09555261856778095,4.296143414572793,1.2670115883043036,1.0,0.0,4.296143414572983,1.2847592559454446,1.2850534136234986,3.3439287513918656,19310.18534144344,1969.0909068278609,3099.015535412006,3099.015535412006,6.647427791392955,5.003966247646064,-0.8730435910447358,5.8770098386908,3.487826734767415,3.487826734767415,0.9965219242192614,0.0,0.0,0.00022894745715139951,0.9857015298317993,0.0002322685419697657,198.96293229106993,0.0,0.0,0.0,0.051983805411753105,7.83316922267007e-05,0.00015061576492469882,0.0006470669266120887,0.09555261856777966,0.07645457013976856,0.01909804842801111,0.09555263056286896,0.07645457013976958,0.019098048428011365,0.4024733999437883,0.4024733999437883,0.10053625923291368,0.0,4.985938742557835,4.98246280630093,4.99985436443518,4.985940329124105,4.9824355144288575,4.999971567817283,24785.99370344898,21068.094647931634,0.85,0.9899166606954735,0.6793793720611465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517860728752316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.528571639046,1534.6615256229609,0.4024733999437883,0.10053625923291368,6.112885165565336,3.487826734767415
5997.0,-30.047981787816273,5.003962253444421,35.00364989882151,24.09604776129129,4.998488655627979,-26.54336092088734,-40.05887290751559,1.493867788699036,-0.023361903934301154,-5.009415654404465,40.00728171645098,45068.81340946071,20600.47930419715,20600.47930419715,65669.29271365787,82465.79150724893,82465.79150724893,20600.47930419715,103066.27081144607,103066.27081144607,103066.27081144607,127852.25466770028,97599.20893766817,60202.23083987994,41552.197886431364,24785.983856254214,0.0,66338.18174268559,21068.08627781608,1534.6609088143146,0.0,0.8868444489439881,2.815959414318203,0.0014959162575277712,354525.85122392396,1554847.218427391,4.3857090055904715,1554847.218427391,4.3857090055904715,0.85,0.09555260322057771,4.296143414572793,1.267011524015106,1.0,0.0,4.296143414572855,1.284759237209072,1.285053394882836,3.343928800158275,19310.18580888492,1969.0909544936262,3099.015535412006,3099.015535412006,6.647426922775452,5.003962253444421,-0.8730377091436203,5.876999962588041,3.487832140190018,3.487832140190018,0.9965234686257194,0.0,0.0,0.00022894745715139951,0.9856983635551249,0.00023226928806663856,198.96290704190451,0.0,0.0,0.0,0.051983805411753105,7.833192948841039e-05,0.00015061552766298914,0.0006470659073017571,0.0955526032205813,0.0764545556958464,0.019098047524734905,0.09555255531006542,0.07645455569584353,0.019098047524734187,0.4024733449017262,0.4024733449017262,0.10053625972205835,0.0,4.985960536872426,4.982486516393806,4.999868486832895,4.986053750470148,4.982587394373752,4.999931015563163,24785.983856254214,21068.08627781608,0.85,0.9899169827773961,0.6793796909338712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517858883673298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.52758913577,1534.6609088143146,0.4024733449017262,0.10053625972205835,6.112885165565336,3.487832140190018
5998.0,-30.047950907095807,5.003958341355269,35.00364925619916,24.096051218826346,4.99849639395924,-26.543332354357336,-40.05884224371982,1.493877841220765,-0.02340960988038887,-5.009408914746709,40.00728107992992,45068.811157608376,20600.469450698172,20600.469450698172,65669.28060830655,82465.773141919,82465.773141919,20600.469450698172,103066.24259261717,103066.24259261717,103066.24259261717,127852.2236944978,97599.18057935711,60202.2185950465,41552.179982567344,24785.981101880632,0.0,66338.16108444797,21068.083936598538,1534.6606138617112,0.0,0.8868444855389349,2.81596082762325,0.0014959162575277712,354525.9443630739,1554847.1909782547,4.38570777597568,1554847.1909782547,4.38570777597568,0.85,0.09555258841186075,4.296143414572793,1.2670114498352634,1.0,0.0,4.296143414573442,1.284759190184284,1.2850533478472814,3.3439289225528404,19310.1801981401,1969.0903823568804,3099.015535412006,3099.015535412006,6.647423743217665,5.003958341355269,-0.8730297019356659,5.876988043290935,3.4878375456852653,3.4878375456852653,0.996525013052933,0.0,0.0,0.00022894745715139951,0.9856951941966785,0.00023227003489449598,198.96288176808253,0.0,0.0,0.0,0.051983805411753105,7.833220144194354e-05,0.000150615255709456,0.0006470647389503766,0.09555258841186381,0.07645454161086294,0.019098046801000874,0.09555258884531224,0.07645454161086049,0.019098046801000263,0.40247329061502635,0.40247329061502635,0.10053626087304249,0.0,4.985965728563826,4.982500004646738,4.999840460656571,4.985999304866311,4.982566768175104,4.999741169770516,24785.981101880632,21068.083936598538,0.85,0.9899171085660644,0.6793798685531262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517857041300872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.526606754565,1534.6606138617112,0.40247329061502635,0.10053626087304249,6.112885165565336,3.4878375456852653
5999.0,-30.047920070683944,5.003954321644009,35.003648610252775,24.096036166325234,4.998488498267896,-26.543305391199823,-40.058815631177254,1.4938738187837672,-0.023443240587994296,-5.0094133301092585,40.00727969786397,45068.82648092553,20600.482365351156,20600.482365351156,65669.30884627669,82465.74217155155,82465.74217155155,20600.482365351156,103066.22453690271,103066.22453690271,103066.22453690271,127852.20315695055,97599.13288376402,60202.21719313801,41552.12854514001,24785.978620047837,0.0,66338.10716518784,21068.08182704066,1534.6605892602859,0.0,0.8868444680772392,2.8159607539813183,0.0014959162575277712,354525.8833446739,1554847.1313784746,4.3857083627003774,1554847.1313784746,4.3857083627003774,0.8499999999999999,0.09555257817533717,4.296143414572793,1.2670113795017826,1.0,0.0,4.2961434145725015,1.2847592090008804,1.2850533666681858,3.3439288735776236,19310.17076147791,1969.0894200851374,3099.015535412006,3099.015535412006,6.647427910558174,5.003954321644009,-0.873028267249027,5.8769825888930365,3.4878429692941118,3.4878429692941118,0.9965265626554605,0.0,0.0,0.00022894745715139951,0.9856920293966798,0.00023227078065299277,198.96285653053056,0.0,0.0,0.0,0.051983805411753105,7.833243746610503e-05,0.00015061501968529449,0.0006470637249567294,0.0955525781753358,0.07645453149097044,0.019098046684365357,0.09555258293329764,0.07645453149097155,0.01909804668436563,0.40247323632829807,0.40247323632829807,0.10053626000589966,0.0,4.98596827963479,4.982494448474711,4.999875467852462,4.985970089521288,4.982463831223072,5.000007101967583,24785.978620047837,21068.08182704066,0.85,0.9899183388328252,0.679380651737622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517855197129315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.525626005405,1534.6605892602859,0.40247323632829807,0.10053626000589966,6.112885165565336,3.4878429692941118
6000.0,-30.047889244189495,5.003950407911647,35.00364795816495,24.0960395540111,4.998496789020503,-26.543276818188133,-40.058781230449654,1.4938843630191372,-0.02350485988552009,-5.00940522267448,40.00727822708871,45068.80726273378,20600.469647883485,20600.469647883485,65669.27691061726,82465.72104609548,82465.72104609548,20600.469647883485,103066.19069397896,103066.19069397896,103066.19069397896,127852.16089520686,97599.10202747068,60202.188244109,41552.12642595742,24785.970201227905,0.0,66338.09662718532,21068.07467104372,1534.6599375433584,0.0,0.8868445146513654,2.815962509694002,0.0014959162575277712,354525.99538592016,1554847.067953223,4.385706797778511,1554847.067953223,4.385706797778511,0.85,0.09555256110848376,4.296143414572793,1.2670112558687108,1.0,0.0,4.296143414573377,1.2847591596759023,1.2850533173319143,3.343929001959054,19310.16465650263,1969.0887975509102,3099.015535412006,3099.015535412006,6.647423806846035,5.003950407911647,-0.8730194798757154,5.876969887787363,3.4878483539168075,3.4878483539168075,0.9965281011190879,0.0,0.0,0.00022894745715139951,0.9856888656254859,0.0002322715261738469,198.9628313011018,0.0,0.0,0.0,0.051983805411753105,7.83327425639288e-05,0.00015061471458747072,0.000647062414212723,0.0955525611084834,0.07645451552940673,0.01909804557907667,0.09555260694923937,0.07645451552940702,0.019098045579076746,0.4024731808951775,0.4024731808951775,0.10053626132959573,0.0,4.985951614375949,4.982479914616249,4.999850267295699,4.985900362788982,4.982437189515053,4.999764879371469,24785.970201227905,21068.07467104372,0.85,0.9899180146767433,0.6793804699585638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517853355604293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15621.524645397953,1534.6599375433584,0.4024731808951775,0.10053626132959573,6.112885165565336,3.4878483539168075
