time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
23.0,-29.081350984387146,3.7635237846845824,34.973732823097684,24.000933137163543,4.690526213631757,-25.704038721745576,-39.29901901921255,1.3132139509919574,-5.429741242947614,-5.42974124294794,39.87915911947623,46202.22639890584,18119.097597901095,18119.097597901095,64321.32399680694,83388.99046493182,83388.99046493182,18119.097597901095,101508.08806283292,101508.08806283292,101508.08806283292,125828.56500626626,97973.38846474046,60786.62439872209,41318.626740020416,24320.476943433336,0.0,65639.10368345375,20672.405401918335,1520.226631493417,0.0,0.885157453372996,2.842428610166833,0.0014959162575277712,348754.36786683206,1549329.5143115476,4.442466265836537,1549329.5143115476,4.442466265836537,0.85,0.09536172191484764,4.296143414572793,1.2683028621086847,1.0,0.0,4.296143414572748,1.2855500575133718,1.2858785045410392,3.3418717454556264,19384.217927303638,1976.6401296368933,3099.015535412006,3099.015535412006,5.846726933394416,3.7635237846845824,-1.9981980177409295,5.761721802425512,3.1290911730835016,3.1290911730835016,0.894026049452429,0.0,0.0,0.00025547813354193457,0.9950017706875556,0.000256761486329212,198.16646676642213,0.2306672468533245,0.0004286080939301639,1214.6753381980845,0.008009402994644433,8.534558244554328e-05,0.0001701325510963913,0.0007309138389972307,0.09536172172104054,0.07656125040323501,0.018800471317805524,0.09536180537623477,0.07656125055883319,0.018800471356014453,0.4029204617355199,0.4029204617355199,0.09894162574825871,0.0,0.835048324494096,8.308492776710295,3.410605131648481e-13,3.410605131648481e-13,9.098276754331494,3.410605131648481e-13,24320.476943433336,20672.405401918335,0.85,0.9799238622604928,0.7038826523548715,45074.98528984821,20600.0,0.0,9610.106405939521,-9610.106405939521,0.18193479956044714,4.548369989011174,7663.746434379651,1946.3599715598712,9610.106405939521,3.091907718931392,0.9844956686171374,1.4474483823489996,1.4463011360746882,1.2719417241177782,0.00025418667513882104,0.0032220256094079368,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55899.767033985816,10989.893594060479,,,,,,,,,,,,,,,,,,,,2.0,15635.611391720442,1520.226631493417,0.4029204617355199,0.09894162574825871,6.112885165565336,3.1290911730835016
24.0,-29.03339768021083,3.705630609342805,34.97109714985668,24.004199844226264,4.68285024370753,-25.661641359404825,-39.261023642588384,1.3110939229027543,-5.4431882353819105,-5.44318823538228,39.87072585942714,46256.54134812552,17983.955192342102,17983.955192342102,64240.49654046762,83436.44282947002,83436.44282947002,17983.955192342102,101420.39802181211,101420.39802181211,101420.39802181211,125702.91237567774,97996.88293566967,60816.98145433031,41311.00164593262,24282.514353865627,0.0,65593.51599979826,20640.137200785783,1519.9337382193173,0.0,0.885118948735324,2.8431529769106625,0.0014959162575277712,348570.9529600696,1548966.8489589926,4.443763416903054,1548966.8489589926,4.443763416903054,0.85,0.09536352353853217,4.296143414572793,1.2683744066441434,1.0,0.0,4.296143414571813,1.285557335931516,1.2858874347282387,3.3418528248370993,19388.86635226591,1977.1141370667774,3099.015535412006,3099.015535412006,5.803118760406983,3.705630609342805,-2.0496892045325694,5.755319813875374,3.109207369381705,3.109207369381705,0.8883449626804871,0.0,0.0,0.000256761486329212,0.9950595450218277,0.0002580363030672498,198.1271310682669,0.2303795964769244,0.00042599916876979305,1207.2816442935934,0.008435402163414226,8.57110786538783e-05,0.00017105040767533371,0.0007348570824943765,0.09536352291953565,0.07656980746564841,0.01879371545388723,0.09536358143669392,0.07656980796265687,0.01879371557587529,0.4029908471287769,0.4029908471287769,0.09891229405085022,0.0,0.4929631192470083,8.509219957228083,3.979039320256561e-13,3.979039320256561e-13,9.28662090713891,3.979039320256561e-13,24282.514353865627,20640.137200785783,0.85,0.9793726645277744,0.7051999064704473,45074.98528984821,20600.0,0.0,9563.225848673372,-9563.225848673372,0.18166501491797393,4.541625372949344,7629.022395441573,1934.203453231799,9563.225848673372,3.273695062797541,0.9830357950106807,1.4472179128241078,1.4460126219826475,1.2722249806151915,0.00025547813354193457,0.00320850290936033,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55845.49278281518,11036.774151326628,,,,,,,,,,,,,,,,,,,,2.0,15636.611941325536,1519.9337382193173,0.4029908471287769,0.09891229405085022,6.112885165565336,3.109207369381705
25.0,-28.985981601923807,3.6492345967263238,34.96834950594835,24.008309246879094,4.676285098589828,-25.619616995094233,-39.22328782556576,1.309920491760243,-5.455374925220667,-5.455374925221039,39.86219585210184,46309.56561812361,17850.17924565086,17850.17924565086,64159.74486377447,83482.73635251944,83482.73635251944,17850.17924565086,101332.9155981703,101332.9155981703,101332.9155981703,125576.7918655724,98019.9274173883,60846.75668299246,41303.5230382176,24243.87626740211,0.0,65547.3993056197,20607.294827291793,1519.5562216987278,0.0,0.8850872892243803,2.8440033574676686,0.0014959162575277712,348404.79381337017,1548600.0883471728,4.444830024860997,1548600.0883471728,4.444830024860997,0.85,0.09536502636750058,4.296143414572793,1.2684435675339771,1.0,0.0,4.296143414572623,1.2855601982691347,1.2858919367398127,3.3418453841034257,19393.425746022276,1977.5790658402489,3099.015535412006,3099.015535412006,5.75995152062951,3.6492345967263238,-2.099373710137043,5.748608306863367,3.0896821344614094,3.0896821344614094,0.8827663241318312,0.0,0.0,0.0002580363030672498,0.995116653249833,0.00025930256741715633,198.08824938620586,0.2300959185834973,0.00042358698839355894,1200.445525107346,0.008858989151807786,8.607550944202453e-05,0.00017196079362522527,0.0007387682310977227,0.09536502636750596,0.076577749553054,0.018787276814451952,0.0953650000656278,0.07657774955304969,0.01878727681445089,0.40306153855418514,0.40306153855418514,0.0988854953595901,0.0,0.145653565821533,8.706339155905482,3.979039320256561e-13,3.979039320256561e-13,9.47171217796972,3.979039320256561e-13,24243.87626740211,20607.294827291793,0.85,0.9788297559240269,0.7065050041451951,45074.98528984821,20600.0,0.0,9517.342268326865,-9517.342268326865,0.18139957901172793,4.5349894752931945,7594.973853749173,1922.3684145776926,9517.342268326865,3.4552150810997935,0.9815994535266657,1.446988525464723,1.4457274459968914,1.2725010850767524,0.000256761486329212,0.0031953741114524397,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55792.77308328242,11082.657731673135,,,,,,,,,,,,,,,,,,,,3.0,15637.603227486388,1519.5562216987278,0.40306153855418514,0.0988854953595901,6.112885165565336,3.0896821344614094
26.0,-28.939086408734706,3.5942970365830837,34.96550479876604,24.012316215690248,4.669728621930572,-25.578059577418237,-39.185972640383966,1.3087017906075333,-5.4675161027373065,-5.467516102737723,39.853875670455956,46362.084237507544,17720.068615875887,17720.068615875887,64082.152853383435,83528.54889805413,83528.54889805413,17720.068615875887,101248.61751393002,101248.61751393002,101248.61751393002,125455.51842235666,98042.72350859291,60876.25884801798,41296.071845083265,24206.90090842665,0.0,65502.972753509915,20575.86577216265,1519.2216792492618,0.0,0.8850550852808242,2.844801579837977,0.0014959162575277712,348239.3170486804,1548242.4127485976,4.445915027257444,1548242.4127485976,4.445915027257444,0.85,0.0953672494611392,4.296143414572793,1.2685120706958695,1.0,0.0,4.296143414572041,1.2855632903569627,1.2858966575732655,3.3418373461643274,19397.93599525143,1978.038983266603,3099.015535412006,3099.015535412006,5.717967016748125,3.5942970365830837,-2.148038038046133,5.742335074629217,3.0705120550043423,3.0705120550043423,0.8772891585726692,0.0,0.0,0.00025930256741715633,0.9951720216607314,0.00026056054809944844,198.04980795231768,0.2298161819885268,0.0004212870648616158,1193.9275418178192,0.009280276216669402,8.64372857855256e-05,0.00017286528163163074,0.0007426540412900016,0.09536724904307023,0.07658596508265282,0.01878128396041741,0.09536729469461672,0.07658596541838793,0.018781284042751267,0.40313238973920296,0.40313238973920296,0.09886072307324867,0.0,3.979039320256561e-13,8.900346571786713,3.979039320256561e-13,3.979039320256561e-13,9.653243276898877,3.979039320256561e-13,24206.90090842665,20575.86577216265,0.85,0.9783090775822789,0.7077859567071828,45074.98528984821,20600.0,0.0,9472.43860131222,-9472.43860131222,0.18113844554944303,4.528461138736072,7561.590691485388,1910.8479098268328,9472.43860131222,3.6364720952534513,0.9801863936658166,1.4467601989341987,1.4454455698841226,1.2727701254164583,0.0002580363030672498,0.003182630852411526,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55741.351432978256,11127.56139868778,,,,,,,,,,,,,,,,,,,,2.0,15638.5853496654,1519.2216792492618,0.40313238973920296,0.09886072307324867,6.112885165565336,3.0705120550043423
27.0,-28.892700667939444,3.5407864703326215,34.96257343512046,24.01651474591347,4.663512181438087,-25.53692725580691,-39.14902269663287,1.3077387693054832,-5.47922833626393,-5.479228336264325,39.845664397889976,46413.90472284551,17592.78101208341,17592.78101208341,64006.68573492892,83573.71913653892,83573.71913653892,17592.78101208341,101166.50014862232,101166.50014862232,101166.50014862232,125337.29518312635,98065.2412456663,60905.426831972654,41288.68268188183,24170.795034504034,0.0,65459.47771638587,20545.175779328427,1518.8860265433207,0.0,0.8850246867752514,2.845601837930285,0.0014959162575277712,348079.7450079666,1547889.480257784,4.446939250149006,1547889.480257784,4.446939250149006,0.85,0.09536973074233306,4.296143414572793,1.26857958918903,1.0,0.0,4.296143414573285,1.2855652019878139,1.2859001870002171,3.3418323768641622,19402.391171595744,1978.4932848216001,3099.015535412006,3099.015535412006,5.676893455696891,3.5407864703326215,-2.195466722236308,5.736253192568929,3.051687948689009,3.051687948689009,0.871910842482574,0.0,0.0,0.00026056054809944844,0.9952261571201897,0.000261810389764486,198.01179691340985,0.22954032637772032,0.00041903944238593616,1187.5577797217431,0.009699315659055338,8.679690535921678e-05,0.00017376364274023165,0.0007465135294506257,0.09536973037522067,0.0765941427724619,0.018775587602758766,0.09536977018713534,0.07659414306730014,0.018775587675032915,0.4032033113632179,0.4032033113632179,0.09883757191084219,0.0,3.979039320256561e-13,9.091102894940718,3.979039320256561e-13,3.979039320256561e-13,9.831745077400512,3.979039320256561e-13,24170.795034504034,20545.175779328427,0.85,0.9778062393386118,0.7090478925594474,45074.98528984821,20600.0,0.0,9428.486937970943,-9428.486937970943,0.18088153188954154,4.5220382972385345,7528.855074656779,1899.6318633141648,9428.486937970943,3.8174703600458852,0.9787961682334492,1.4465329124601938,1.445166893176321,1.2730322805382623,0.00025930256741715633,0.003170260678638474,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55691.030007540896,11171.513062029057,,,,,,,,,,,,,,,,,,,,2.0,15639.558617315557,1518.8860265433207,0.4032033113632179,0.09883757191084219,6.112885165565336,3.051687948689009
28.0,-28.846815624551542,3.4886703205469116,34.959566366712444,24.020821088366233,4.657533418281394,-25.496221857678965,-39.112441905867286,1.306939651403282,-5.490636769496746,-5.4906367694971,39.83759858687433,46465.08461662611,17468.47465312048,17468.47465312048,63933.55926974659,83618.32753223444,83618.32753223444,17468.47465312048,101086.80218535493,101086.80218535493,101086.80218535493,125222.59226131497,98087.51540143038,60934.27248579825,41281.38101736904,24135.79007596004,0.0,65417.17109332909,20515.421564566033,1518.5625938528297,0.0,0.8849953147778745,2.846385792778083,0.0014959162575277712,347924.3672622207,1547542.8591247087,4.447928931515078,1547542.8591247087,4.447928931515078,0.8499999999999999,0.09537251893149322,4.296143414572793,1.2686461274093022,1.0,0.0,4.29614341457405,1.2855663627289597,1.2859029548818748,3.3418293595151907,19406.798154922988,1978.9426720565116,3099.015535412006,3099.015535412006,5.636781892026913,3.4886703205469116,-2.2417632230490403,5.730433543595952,3.0332027562644246,3.0332027562644246,0.8666293589326928,0.0,0.0,0.000261810389764486,0.9952793367164765,0.0002630521704873568,197.97420864575668,0.22926828863275317,0.00041686559462518567,1181.3970951677761,0.010116181253680523,8.715429379783419e-05,0.0001746560959666518,0.0007503476365021249,0.09537251859080566,0.07660236779777484,0.018770150793030824,0.09537256526459481,0.0766023680714122,0.018770150860081016,0.4032742214437491,0.4032742214437491,0.09881571764758368,0.0,3.410605131648481e-13,9.278713932323683,3.410605131648481e-13,3.410605131648481e-13,10.007279140508501,3.410605131648481e-13,24135.79007596004,20515.421564566033,0.85,0.9773207584677445,0.7102888101097418,45074.98528984821,20600.0,0.0,9385.463321164429,-9385.463321164429,0.18062875875144913,4.515718968786224,7496.752039229839,1888.7112819345898,9385.463321164429,3.998214049566547,0.9774283482221265,1.4463066457638092,1.4448913443823652,1.2732876950605325,0.00026056054809944844,0.0031582529962717776,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55641.84570618042,11214.536678835571,,,,,,,,,,,,,,,,,,,,2.0,15640.523242109197,1518.5625938528297,0.4032742214437491,0.09881571764758368,6.112885165565336,3.0332027562644246
29.0,-28.801422323044022,3.437917589927608,34.95649373454557,24.025284661352657,4.651844446506676,-25.455930111035133,-39.07621696181593,1.3063522344951366,-5.50169924432322,-5.501699244323576,39.829676525843034,46515.6048008133,17346.98317668609,17346.98317668609,63862.587977499395,83662.3624430853,83662.3624430853,17346.98317668609,101009.34561977138,101009.34561977138,101009.34561977138,125111.14379645178,98109.55297932599,60962.795337042466,41274.1751580928,24101.798176680397,0.0,65375.973334773196,20486.528450178335,1518.2473396417356,0.0,0.8849671943406614,2.8471599169709454,0.0014959162575277712,347773.7533252043,1547202.4726338242,4.44887648317448,1547202.4726338242,4.44887648317448,0.8499999999999999,0.09537552761624171,4.296143414572793,1.2687116754660384,1.0,0.0,4.296143414573201,1.2855665485240115,1.2859047372004397,3.341828876541081,19411.158330877017,1979.3872862676876,3099.015535412006,3099.015535412006,5.597578643431956,3.437917589927608,-2.2869245650322343,5.724842154959843,3.015049028529623,3.015049028529623,0.8614425795798922,0.0,0.0,0.0002630521704873568,0.9953315417726576,0.0002642859785382349,197.93703540073608,0.2290000081674918,0.0004147756392202483,1175.4741615501837,0.010530956892900772,8.75095454644837e-05,0.00017554262502287313,0.0007541562924688375,0.09537552730715587,0.0766106081053717,0.01876491920178417,0.09537566809977968,0.07661060835364479,0.018764919262596914,0.4033450586463719,0.4033450586463719,0.09879490090364353,0.0,3.410605131648481e-13,9.463214705850021,3.410605131648481e-13,3.410605131648481e-13,10.179935222631684,3.410605131648481e-13,24101.798176680397,20486.528450178335,0.85,0.976851046644856,0.711509174213271,45074.98528984821,20600.0,0.0,9343.34449763111,-9343.34449763111,0.1803800483734443,4.509501209336103,7465.2671845032355,1878.077313127874,9343.34449763111,4.178707259532341,0.9760825128433126,1.446081379038228,1.4446188680995495,1.273536519229851,0.000261810389764486,0.0031465971652259645,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55593.803949029505,11256.65550236889,,,,,,,,,,,,,,,,,,,,2.0,15641.479382456137,1518.2473396417356,0.4033450586463719,0.09879490090364353,6.112885165565336,3.015049028529623
30.0,-28.756512017254956,3.3884966005706674,34.95336438277715,24.029776453413092,4.646296197407802,-25.416059049965053,-39.04036770164964,1.3058432301194844,-5.512512773552544,-5.512512773552877,39.82188074057217,46565.59261432274,17228.410554653205,17228.410554653205,63794.00316897595,83705.91055794507,83705.91055794507,17228.410554653205,100934.32111259828,100934.32111259828,100934.32111259828,125003.17921092645,98131.37252822948,60991.05458461388,41267.01993735066,24068.858098328175,0.0,65335.878035678834,20458.52938357895,1517.9424128699704,0.0,0.8849398891290379,2.8479088009679137,0.0014959162575277712,347626.57822746795,1546867.5670698024,4.449796603462283,1546867.5670698024,4.449796603462283,0.85,0.0953787331241871,4.296143414572793,1.2687765443651005,1.0,0.0,4.296143414574163,1.2855663835139417,1.2859061583716915,3.3418293054846373,19415.47536938766,1979.8275016838227,3099.015535412006,3099.015535412006,5.559317259880317,3.3884966005706674,-2.331036354650255,5.719532955220922,2.9972197386603785,2.9972197386603785,0.8563484967601082,0.0,0.0,0.0002642859785382349,0.9953827956453448,0.0002655119012448755,197.90026961229765,0.2287354255640364,0.00041276465512239175,1169.7750326168582,0.010943721548023163,8.786242996125724e-05,0.00017642354857697764,0.0007579408663945458,0.09537873283454185,0.07661887453173499,0.018759858302806853,0.09537865124963257,0.07661887476441076,0.018759858359776338,0.40341577393135225,0.40341577393135225,0.09877491417515807,0.0,3.410605131648481e-13,9.644769520139505,3.410605131648481e-13,3.410605131648481e-13,10.35011247301128,3.410605131648481e-13,24068.858098328175,20458.52938357895,0.85,0.9764007936671351,0.7127109027125043,45074.98528984821,20600.0,0.0,9302.10816818156,-9302.10816818156,0.18013532536344828,4.503383134086203,7434.3865855488975,1867.7215826326615,9302.10816818156,4.358954009280905,0.9747582541312129,1.445857092933555,1.4443494079170711,1.273778896028374,0.0002630521704873568,0.003135283095569068,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55546.86849064664,11297.89183181844,,,,,,,,,,,,,,,,,,,,2.0,15642.42720107552,1517.9424128699704,0.40341577393135225,0.09877491417515807,6.112885165565336,2.9972197386603785
31.0,-28.712077038954142,3.340378876520414,34.95018738541949,24.034486628975742,4.641114692780191,-25.376579169097255,-39.00484446259213,1.305616822928277,-5.5229309074254616,-5.522930907425867,39.81423559543694,46614.862065319874,17112.3947912626,17112.3947912626,63727.25685658248,83748.81682192806,83748.81682192806,17112.3947912626,100861.21161319067,100861.21161319067,100861.21161319067,124898.02061409593,98152.91330044894,61018.95854386225,41259.949729540764,24036.809000905265,0.0,65296.75873044603,20431.287650769475,1517.6418820609952,0.0,0.8849140676626652,2.8486580232226917,0.0014959162575277712,347484.83082713827,1546539.1861992753,4.450666760094127,1546539.1861992753,4.450666760094127,0.85,0.09538205714548828,4.296143414572793,1.2688403093582021,1.0,0.0,4.2961434145733515,1.2855649111036798,1.2859062616575356,3.341833133018915,19419.7372514106,1980.2620927034818,3099.015535412006,3099.015535412006,5.521880931451206,3.340378876520414,-2.37402695392363,5.7144058304440435,2.9797076028542473,2.9797076028542473,0.8513450293869278,0.0,0.0,0.0002655119012448755,0.9954332106660975,0.0002667300009683295,197.8639046029518,0.22847448090456696,0.0004108299520479919,1164.292084104009,0.011354551500071156,8.821340206550745e-05,0.00017729849917936806,0.0007616997796630818,0.09538205689058409,0.07662712838194238,0.018754928508641706,0.0953820714924796,0.07662712858672523,0.018754928558763054,0.40348633596120737,0.40348633596120737,0.09875559145903638,0.0,3.979039320256561e-13,9.82328678483708,3.979039320256561e-13,3.979039320256561e-13,10.517189439233846,3.979039320256561e-13,24036.809000905265,20431.287650769475,0.85,0.9759635561645154,0.7138924346574753,45074.98528984821,20600.0,0.0,9261.732094766623,-9261.732094766623,0.1798945137517548,4.497362843793866,7404.096303749178,1857.635791017445,9261.732094766623,4.538958242486481,0.9734551609943434,1.4456337685545202,1.4440829087705631,1.2740149719563318,0.0002642859785382349,0.0031243007321725977,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55501.00946871885,11338.267905233377,,,,,,,,,,,,,,,,,,,,2.0,15643.366856790726,1517.6418820609952,0.40348633596120737,0.09875559145903638,6.112885165565336,2.9797076028542473
32.0,-28.668121299238255,3.2935340771632244,34.94697108885786,24.03923406908291,4.636082454620545,-25.33751573774482,-38.96968859536571,1.3054768931294682,-5.533120941478501,-5.533120941478878,39.806738052737884,46663.581194928855,16999.179989443404,16999.179989443404,63662.761184372255,83791.23868345605,83791.23868345605,16999.179989443404,100790.41867289945,100790.41867289945,100790.41867289945,124796.23897137026,98174.24051544027,61046.58302692353,41252.95276501859,24005.820298470808,0.0,65258.773063489396,20404.947253700186,1517.3548695853974,0.0,0.8848888770543339,2.8493814348338367,0.0014959162575277712,347346.2308220137,1546217.1964547958,4.451515690254041,1546217.1964547958,4.451515690254041,0.85,0.09538555411929522,4.296143414572793,1.2689033528836444,1.0,0.0,4.296143414573792,1.2855630497996655,1.2859059658848175,3.3418379714960524,19423.95688073702,1980.6923751471727,3099.015535412006,3099.015535412006,5.485348426039242,3.2935340771632244,-2.416025844337597,5.709559921500821,2.9625062504333717,2.9625062504333717,0.8464303572666776,0.0,0.0,0.0002667300009683295,0.995483975238226,0.0002679400247547925,197.8279430869604,0.22821711809237666,0.0004089738264380046,1159.031824125305,0.01176352532650916,8.856201973547848e-05,0.000178167981232851,0.0007654351992612418,0.09538555387735043,0.07663543243494497,0.01875012144240545,0.09538553521808323,0.07663543262933022,0.01875012148996501,0.40355671214549654,0.40355671214549654,0.0987367999528057,0.0,3.979039320256561e-13,9.998928517013951,3.979039320256561e-13,3.979039320256561e-13,10.681703618901736,3.979039320256561e-13,24005.820298470808,20404.947253700186,0.85,0.975543336103417,0.7150545283701621,45074.98528984821,20600.0,0.0,9222.195933420728,-9222.195933420728,0.17965754315704077,4.491438578926015,7374.383623955702,1847.8123094650248,9222.195933420728,4.7187238300349374,0.9721728525813887,1.4454113874245431,1.4438193220776445,1.2742448784747433,0.0002655119012448755,0.0031136409081727705,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55456.213047394245,11377.804066579272,,,,,,,,,,,,,,,,,,,,2.0,15644.298487122109,1517.3548695853974,0.40355671214549654,0.0987367999528057,6.112885165565336,2.9625062504333717
33.0,-28.62461016617883,3.2479342667467277,34.943722936098794,24.044115270394855,4.631317435531674,-25.298825790684813,-38.934856129903324,1.3055330600373087,-5.542981857147254,-5.542981857147592,39.79937850888034,46711.70166627367,16888.495095390655,16888.495095390655,63600.19676166432,83833.08284547215,83833.08284547215,16888.495095390655,100721.5779408628,100721.5779408628,100721.5779408628,124697.27892651412,98195.29685901654,61073.91567981646,41245.97908800009,23975.700985651325,0.0,65221.68007365141,20379.345837803627,1517.0727094933716,0.0,0.8848648755977664,2.850096172187131,0.0014959162575277712,347212.1486599171,1545901.1824979596,4.452324575808892,1545901.1824979596,4.452324575808892,0.85,0.09538913065029642,4.296143414572793,1.2689654754800723,1.0,0.0,4.296143414572717,1.2855602866642104,1.2859047576518225,3.3418451543182663,19428.122917647965,1981.117192685368,3099.015535412006,3099.015535412006,5.449632279157122,3.2479342667467277,-2.4569893802488174,5.704923646995545,2.94560870075482,2.94560870075482,0.8416024859299486,0.0,0.0,0.0002679400247547925,0.9955311404172045,0.00026914278607347724,197.79235670249776,0.22796329521852146,0.0004072560073274578,1154.1635247660154,0.012170781333836618,8.890868576747042e-05,0.00017903133898732206,0.000769144307992533,0.09538913043396394,0.07664372724073609,0.018745403193227844,0.09538913241048678,0.07664372741455623,0.01874540323574019,0.40362688421586984,0.40362688421586984,0.09871843341448781,0.0,3.410605131648481e-13,10.171670007213436,3.410605131648481e-13,3.410605131648481e-13,10.843430600174486,3.410605131648481e-13,23975.700985651325,20379.345837803627,0.85,0.9751388907774833,0.7161989941615212,45074.98528984821,20600.0,0.0,9183.482154590332,-9183.482154590332,0.1794243533086529,4.485608832716318,7345.238619117508,1838.2435354728232,9183.482154590332,4.898254578141283,0.9709110027524499,1.4451899313941345,1.443558667751428,1.2744687561960841,0.0002667300009683295,0.003103294209561128,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55412.63096920456,11416.517845409668,,,,,,,,,,,,,,,,,,,,2.0,15645.22199787312,1517.0727094933716,0.40362688421586984,0.09871843341448781,6.112885165565336,2.94560870075482
34.0,-28.608870913763063,3.241184772011889,34.94055561084022,24.051907227281504,4.633132663899843,-25.28447265782512,-38.92234233263878,1.3087344079623737,-5.54432626380202,-5.544326263802422,39.795234232956645,46738.897820157785,16836.697153417288,16836.697153417288,63575.59497357508,83859.07974005693,83859.07974005693,16836.697153417288,100695.77689347422,100695.77689347422,100695.77689347422,124656.83013912672,98215.33982471966,61095.157904822605,41244.64657766339,23961.053245652492,0.0,65205.69982331588,20366.89525880462,1516.800179271046,0.0,0.8848731273831979,2.8507008711241753,0.0014959162575277712,347193.8714624122,1545723.2515116027,4.452046474786193,1545723.2515116027,4.452046474786193,0.8500000000000001,0.09539318695639613,4.296143414572793,1.2690211290447042,1.0,0.0,4.296143414574219,1.2855428065989238,1.2858888191843412,3.3418905947899296,19432.088455853664,1981.5215650455216,3099.015535412006,3099.015535412006,5.4329179576632525,3.241184772011889,-2.478474847967714,5.719659619979604,2.929008648074449,2.929008648074449,0.8368596137355568,0.0,0.0,0.00026914278607347724,0.9983815615745586,0.0002695790832204565,197.77924399815936,0.11386792244866793,8.381539925388253e-05,237.5328414855031,0.012254596733090501,8.903353375024242e-05,0.0001801092523232348,0.0007737751782720947,0.09539318699244557,0.07665234687889777,0.018740840113547808,0.0953931209551379,0.0766523468499305,0.018740840106465633,0.40369683414158525,0.40369683414158525,0.09870040685050017,0.0,3.979039320256561e-13,10.322224645559004,3.979039320256561e-13,3.979039320256561e-13,10.9224943615082,3.979039320256561e-13,23961.053245652492,20366.89525880462,0.85,0.9750005773397448,0.7167915986915787,45074.98528984821,20600.0,0.0,4573.2422147631205,-4573.2422147631205,0.08960644331538069,2.2401610828845153,3658.6890676336884,914.5531471294324,4573.2422147631205,4.987905524507591,0.9697667025474095,1.4450796557779169,1.443300738486155,1.2746867344755908,0.0002679400247547925,0.0030932519133788678,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,49885.76034609684,16026.75778523688,,,,,,,,,,,,,,,,,,,,2.0,15646.138066862102,1516.800179271046,0.40369683414158525,0.09870040685050017,6.112885165565336,2.929008648074449
35.0,-28.617165033505135,3.2722633662775786,34.93762442978212,24.058890400361292,4.640054545373359,-25.29124534664147,-38.92926669269798,1.3141348585093138,-5.537424396417805,-5.537424396418199,39.7957713363711,46733.82819312816,16870.568688117462,16870.568688117462,63604.39688124562,83859.34437915942,83859.34437915942,16870.568688117462,100729.91306727688,100729.91306727688,100729.91306727688,124700.13128283265,98222.17469289858,61096.658506865715,41250.573540036516,23970.218215555764,0.0,65220.791755592276,20374.685483222398,1516.791262331084,0.0,0.8849068525517606,2.8508087054034825,0.0014959162575277712,347287.7103097512,1545746.3107198896,4.450909907929695,1545746.3107198896,4.450909907929695,0.85,0.09539994222224724,4.296143414572793,1.2690357386274265,1.0,0.0,4.296143414572926,1.2855175118173068,1.2858635175944617,3.341956352270482,19433.440747290762,1981.6594603958297,3099.015535412006,3099.015535412006,5.443847730138778,3.2722633662775786,-2.4686170897392388,5.740880456016818,2.9240524409406836,2.9240524409406836,0.835443554554481,0.0,0.0,0.00026914278607347724,0.9992340780912019,0.0002693490864398963,197.78595231907846,0.0,0.0,0.0,0.012254596733090501,8.896443060514724e-05,0.00018017835546833,0.0007740720552938217,0.09539994179538444,0.07666304014198262,0.018736901653401826,0.0953998044354264,0.07666304048500767,0.018736901737239565,0.403765375510222,0.403765375510222,0.09868265226597674,0.0,3.979039320256561e-13,10.426900825387918,3.979039320256561e-13,3.979039320256561e-13,10.860246863363557,3.979039320256561e-13,23970.218215555764,20374.685483222398,0.85,0.9752165708076052,0.7165480046341361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432067898820642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.499222879958,1516.791262331084,0.403765375510222,0.09868265226597674,6.112885165565336,2.9240524409406836
36.0,-28.62540355321,3.3028346963976296,34.934964978735486,24.0625639789738,4.646086165876606,-25.298056771385664,-38.934852358046896,1.3187393840519004,-5.530159879745895,-5.5301598797462574,39.79781702432072,46722.785404528775,16931.440385595866,16931.440385595866,63654.22579012464,83849.16121573497,83849.16121573497,16931.440385595866,100780.60160133084,100780.60160133084,100780.60160133084,124768.01733100861,98218.15437304563,61092.04683686249,41251.23059575904,23987.41572967777,0.0,65238.646325436814,20389.303370226105,1516.9881497112185,0.0,0.8849369107423539,2.8505889159848725,0.0014959162575277712,347386.50130289356,1545834.1396596935,4.449896970267846,1545834.1396596935,4.449896970267846,0.85,0.09540819499316477,4.296143414572793,1.2690188503498212,1.0,0.0,4.296143414576776,1.2854959457976867,1.2858419457702008,3.3420124183331548,19432.645319497686,1981.5783493341444,3099.015535412006,3099.015535412006,5.46348999936358,3.3028346963976296,-2.4460903080471574,5.7489250044447875,2.930496458164187,2.930496458164187,0.8372847023326248,0.0,0.0,0.00026914278607347724,1.000081657450662,0.0002691208103541837,197.7926231067129,0.0,0.0,0.0,0.012254596733090501,8.890872337423938e-05,0.00018023406269923787,0.0007743113815470306,0.09540819463164915,0.07667476175228591,0.018733432879363236,0.09540807248735861,0.07667476204281765,0.01873343295034713,0.40383010710980477,0.40383010710980477,0.09866511526502465,0.0,3.410605131648481e-13,10.486578625141021,3.410605131648481e-13,3.410605131648481e-13,10.74041729331384,3.410605131648481e-13,23987.41572967777,20389.303370226105,0.85,0.9757134670236958,0.7161826315564026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443255740894837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.379434983999,1516.9881497112185,0.40383010710980477,0.09866511526502465,6.112885165565336,2.930496458164187
37.0,-28.633521160782664,3.3329091427954367,34.932558230546285,24.06585335209968,4.652030639640365,-25.305054047531037,-38.94067816492168,1.3229281781169298,-5.522856470431179,-5.5228564704315595,39.79985341778246,46710.85314286315,16991.066432263153,16991.066432263153,63701.9195751263,83837.69188022907,83837.69188022907,16991.066432263153,100828.75831249222,100828.75831249222,100828.75831249222,124832.5195481556,98214.26627449844,61087.427537164054,41252.04304148265,24003.761235663384,0.0,65255.80427714603,20403.197050313876,1517.1507670126546,0.0,0.8849671963760501,2.8504062133829153,0.0014959162575277712,347485.84344353224,1545921.5732992082,4.448876414588171,1545921.5732992082,4.448876414588171,0.85,0.09541536018864628,4.296143414572793,1.2690028302511203,1.0,0.0,4.296143414571664,1.285476372951563,1.285822339405174,3.3420633042896637,19431.876051936946,1981.499905873764,3099.015535412006,3099.015535412006,5.482730318098982,3.3329091427954367,-2.4238015021205066,5.756710644915943,2.9368392483608643,2.9368392483608643,0.8390969281031041,0.0,0.0,0.0002691208103541837,1.000835830535099,0.00026889605881745624,197.79926099472542,0.0,4.346635163730219e-06,12.318364054011441,0.01225894336825423,8.885065549834166e-05,0.00018027015485584202,0.0007744664386279432,0.09541536018863843,0.07668537013845071,0.018729990050187717,0.09541544969172246,0.07668537013845703,0.01872999005018926,0.4038891307765396,0.4038891307765396,0.09864775233092964,0.0,3.979039320256561e-13,10.510300395508352,3.979039320256561e-13,3.979039320256561e-13,10.620286451703123,3.979039320256561e-13,24003.761235663384,20403.197050313876,0.85,0.9761877932663235,0.7158114693442262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443304386314253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.30365390222,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.260484471464,1517.1507670126546,0.4038891307765396,0.09864775233092964,6.112885165565336,2.9368392483608643
38.0,-28.64101194414212,3.362496628155833,34.9303926099604,24.069717234838777,4.658139904369108,-25.31116371974721,-38.94591807676477,1.3277058248373999,-5.51553130212892,-5.515531302129312,39.80205849602429,46699.22073532049,17049.50175675245,17049.50175675245,63748.722492072935,83827.96051352096,83827.96051352096,17049.50175675245,100877.4622702734,100877.4622702734,100877.4622702734,124898.08157967472,98210.27945703083,61081.53967886854,41254.15530906921,24020.61930940131,0.0,65274.77461847052,20417.526412991112,1517.3112194386806,0.0,0.8849969682471955,2.8501870478379834,0.0014959162575277712,347585.503958021,1546016.2537249918,4.4478732171515105,1546016.2537249918,4.4478732171515105,0.8499999999999999,0.09542153188011585,4.296143414572793,1.268986005713232,1.0,0.0,4.2961434145740744,1.2854544618610022,1.2858001334946692,3.3421202711087092,19431.08725265339,1981.4194707319411,3099.015535412006,3099.015535412006,5.501586410887663,3.362496628155833,-2.4017573201045956,5.7642539482604285,2.943083097518199,2.943083097518199,0.8408808850051998,0.0,0.0,0.00026889605881745624,1.000771313648991,0.0002686888154667555,197.80538666159677,0.0,4.445568787211632e-05,125.98741942957766,0.012303399056126346,8.879845738558989e-05,0.00018009760143186635,0.0007737251243718682,0.09542153188010646,0.07669490843435679,0.01872662344574967,0.09542141358077377,0.07669490843436433,0.018726623445751513,0.40394144654974645,0.40394144654974645,0.0986305286503203,0.0,3.979039320256561e-13,10.508362150328992,3.979039320256561e-13,3.979039320256561e-13,10.515728655340467,3.979039320256561e-13,24020.61930940131,20417.526412991112,0.85,0.9766211046255262,0.7154252313895575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433524990475284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45200.97270927779,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.14368161465,1517.3112194386806,0.40394144654974645,0.0986305286503203,6.112885165565336,2.943083097518199
39.0,-28.648495000803013,3.391604050978034,34.92845695044132,24.073560756538086,4.664174642721716,-25.317295610820498,-38.95119937425477,1.3323904165009897,-5.508364780085969,-5.508364780086323,39.80442127225123,46687.81107929909,17107.10926133585,17107.10926133585,63794.92034063494,83818.46564196241,83818.46564196241,17107.10926133585,100925.57490329826,100925.57490329826,100925.57490329826,124963.36362615706,98206.6096112433,61075.955048603,41256.28284737811,24037.788722858804,0.0,65294.07157023692,20432.120414429985,1517.47962111769,0.0,0.8850253348989892,2.849939595745394,0.0014959162575277712,347683.02777314465,1546117.7101637663,4.44691741229478,1546117.7101637663,4.44691741229478,0.8500000000000001,0.09542674710703217,4.296143414572793,1.2689701949665326,1.0,0.0,4.296143414572141,1.2854329511508527,1.2857783505887725,3.342176198864702,19430.361166808856,1981.3454305811726,3099.015535412006,3099.015535412006,5.520175380166817,3.391604050978034,-2.3800713622580583,5.771675413236093,2.949230170839911,2.949230170839911,0.842637191668546,0.0,0.0,0.0002686888154667555,1.0007705647337852,0.0002684819327577139,197.81150633799336,0.0,4.0993851118409216e-05,116.17657406957171,0.012344392907244756,8.874587568101329e-05,0.0001799429397857422,0.0007730606757593849,0.09542674710637808,0.07670340356813672,0.018723343538241354,0.09542677733975441,0.07670340356866248,0.018723343538369682,0.40398685511503474,0.40398685511503474,0.0986134163724995,0.0,3.410605131648481e-13,10.487491501702095,3.410605131648481e-13,3.410605131648481e-13,10.41880963128591,3.410605131648481e-13,24037.788722858804,20432.120414429985,0.85,0.977040010010873,0.7150390526508513,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433968993187563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45191.16186391778,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.039165549322,1517.47962111769,0.40398685511503474,0.0986134163724995,6.112885165565336,2.949230170839911
40.0,-28.655922821417196,3.4202381248457945,34.92673859433797,24.077277082856767,4.6700413553828595,-25.323392919990837,-38.95646034562958,1.3369313442194182,-5.50136086901631,-5.5013608690167315,39.80687593724741,46676.570057532605,17163.91113586871,17163.91113586871,63840.48119340131,83809.14728705552,83809.14728705552,17163.91113586871,100973.05842292422,100973.05842292422,100973.05842292422,125028.14797650409,98203.01108229537,61070.433852798866,41258.419143885,24055.089553579855,0.0,65313.50869746486,20446.826120542875,1517.6463827946213,0.0,0.8850525179320656,2.8496635050599592,0.0014959162575277712,347778.3594951846,1546223.1175905953,4.446001527625254,1546223.1175905953,4.446001527625254,0.85,0.09543094413466308,4.296143414572793,1.2689546825876459,1.0,0.0,4.296143414572302,1.2854121132027556,1.2857572410980755,3.3422303792271304,19429.649191134267,1981.2728292673103,3099.015535412006,3099.015535412006,5.538504386228196,3.4202381248457945,-2.3587433931840933,5.778981518029887,2.955281737771535,2.955281737771535,0.8443662107918671,0.0,0.0,0.0002684819327577139,1.0007649211071887,0.0002682767222303125,197.81758116649195,0.0,4.092378031080249e-05,115.97799340081426,0.012385316687555558,8.869352495710987e-05,0.000179788407800604,0.0007723967841890926,0.09543094413446934,0.07671081798894394,0.0187201261455254,0.09543094959286536,0.07671081798909968,0.018720126145563402,0.40402558805601557,0.40402558805601557,0.09859639321690952,0.0,3.979039320256561e-13,10.4529539195251,3.979039320256561e-13,3.979039320256561e-13,10.329287575773321,3.979039320256561e-13,24055.089553579855,20446.826120542875,0.85,0.9774468171525331,0.7146541502423427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443441256379095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45190.963283249024,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.934554582745,1517.6463827946213,0.40402558805601557,0.09859639321690952,6.112885165565336,2.955281737771535
41.0,-28.663300280872097,3.4484064697338583,34.9252254913249,24.08092195345091,4.675823041327176,-25.329453575920784,-38.96168894190339,1.341400563452026,-5.49445462223099,-5.494454622231363,39.809414784643955,46665.42101363527,17219.798613432344,17219.798613432344,63885.219627067614,83799.88764191333,83799.88764191333,17219.798613432344,101019.68625534567,101019.68625534567,101019.68625534567,125092.09483657622,98199.4137892116,61064.94716096395,41260.518475830715,24072.408581230546,0.0,65332.92705706126,20461.547294045962,1517.8077271578188,0.0,0.8850788817147914,2.8493722133422246,0.0014959162575277712,347872.3819830089,1546332.1456650742,4.445113282205317,1546332.1456650742,4.445113282205317,0.85,0.09543416575138591,4.296143414572793,1.2689392965892328,1.0,0.0,4.296143414573306,1.2853916082872008,1.2857364668874125,3.3422836953926076,19428.937459977707,1981.2002528873477,3099.015535412006,3099.015535412006,5.55653833182318,3.4484064697338583,-2.3377282656741936,5.7861347354080515,2.961239023473273,2.961239023473273,0.8460682924209352,0.0,0.0,0.0002682767222303125,1.0007597787373004,0.0002680730460298957,197.82361512717463,0.0,4.059425016043877e-05,115.04410495468348,0.012425910937715997,8.864152466775532e-05,0.0001796351975625572,0.0007717385710338627,0.09543416575120664,0.07671720716547034,0.018716958585736302,0.09543418180164172,0.07671720716561445,0.018716958585771465,0.4040581374564826,0.4040581374564826,0.09857944135910421,0.0,3.979039320256561e-13,10.408737273060012,3.979039320256561e-13,3.979039320256561e-13,10.246171087619985,3.979039320256561e-13,24072.408581230546,20461.547294045962,0.85,0.9778410750106263,0.7142710898729222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434852885767397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45190.0293948029,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.830800743082,1517.8077271578188,0.4040581374564826,0.09857944135910421,6.112885165565336,2.961239023473273
42.0,-28.670626419567437,3.4761162936759225,34.923906538450275,24.08449100274595,4.681513267024647,-25.335477152374832,-38.966892602015264,1.3457926300444856,-5.487663404784428,-5.487663404784816,39.81204123270937,46654.40188043435,17274.821126952313,17274.821126952313,63929.22300738667,83790.69590501905,83790.69590501905,17274.821126952313,101065.51703197137,101065.51703197137,101065.51703197137,125155.29171626519,98195.8226543534,61059.528629802924,41262.548916167194,24089.774684293825,0.0,65352.32360046102,20476.30848164975,1517.966955271442,0.0,0.885104324566266,2.849065661545025,0.0014959162575277712,347964.8579084797,1546444.941771293,4.444256098350118,1546444.941771293,4.444256098350118,0.85,0.0954365430634182,4.296143414572793,1.2689241199428216,1.0,0.0,4.296143414572655,1.2853714621497678,1.2857160535317533,3.342336080332409,19428.226947237577,1981.127800751284,3099.015535412006,3099.015535412006,5.574293168122396,3.4761162936759225,-2.3170340041493964,5.793150297825319,2.967103537722582,2.967103537722582,0.8477438679207376,0.0,0.0,0.0002680730460298957,1.0007545365910788,0.0002678709276133252,197.8296074286576,0.0,4.0291962281826004e-05,114.1874211066949,0.012466202899997824,8.858980035241111e-05,0.00017948324567748457,0.000771085763943476,0.09543654306326879,0.07672270201720667,0.018713841046062114,0.09543666843174323,0.0767227020173268,0.01871384104609141,0.40408512980291705,0.40408512980291705,0.09856254653952663,0.0,3.979039320256561e-13,10.357928321353882,3.979039320256561e-13,3.979039320256561e-13,10.168768136932727,3.979039320256561e-13,24089.774684293825,20476.30848164975,0.85,0.9782241775858707,0.7138904833080064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435290247560228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45189.17271095491,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.727808211286,1517.966955271442,0.40408512980291705,0.09856254653952663,6.112885165565336,2.967103537722582
43.0,-28.67790231915423,3.503374497708707,34.92277086562494,24.087978014163696,4.68708535632848,-25.341467363615525,-38.97207569153977,1.3500833412895623,-5.48099840402557,-5.480998404025915,39.814739799311,46643.52672119909,17329.015516065825,17329.015516065825,63972.54223726491,83781.66030024152,83781.66030024152,17329.015516065825,101110.67581630734,101110.67581630734,101110.67581630734,125217.85061434437,98192.3152209245,61054.18164192354,41264.592865556624,24107.174798037027,0.0,65371.76766359365,20491.09857833147,1518.1237894697906,0.0,0.8851288459936884,2.8487425739042247,0.0014959162575277712,348055.6339086038,1546560.8415760286,4.443429989075083,1546560.8415760286,4.443429989075083,0.85,0.09543818509663415,4.296143414572793,1.268909191112034,1.0,0.0,4.296143414573316,1.2853517880374061,1.2856961143382246,3.342387239475149,19427.532994981597,1981.0570373146384,3099.015535412006,3099.015535412006,5.5917807826548955,3.503374497708707,-2.296664781384731,5.800039279093438,2.972876678727994,2.972876678727994,0.8493933367794269,0.0,0.0,0.0002678709276133252,1.0007494049831787,0.0002676703341310783,197.83555894917615,0.0,3.9985007004239295e-05,113.31750985001416,0.012506187907002062,8.853830823744533e-05,0.00017933261937587989,0.0007704386517497756,0.09543818509612231,0.07672741734256289,0.018710767753559433,0.09543834906089971,0.07672741734297436,0.018710767753659787,0.4041072470951765,0.4041072470951765,0.09854569735053123,0.0,3.410605131648481e-13,10.302948730270998,3.410605131648481e-13,3.410605131648481e-13,10.096851384610318,3.410605131648481e-13,24107.174798037027,20491.09857833147,0.85,0.9785958759210975,0.7135117863299794,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435724591764163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45188.30279969823,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.62559789006,1518.1237894697906,0.4041072470951765,0.09854569735053123,6.112885165565336,2.972876678727994
44.0,-28.685129349605262,3.5301877358029548,34.921807697331616,24.091350647527747,4.692511490060854,-25.34742823022454,-38.97724257605148,1.3542475064637607,-5.47446735805886,-5.4744673580592105,39.81749144667548,46632.808553920644,17382.41142869027,17382.41142869027,64015.21998261091,83772.76117317853,83772.76117317853,17382.41142869027,101155.1726018688,101155.1726018688,101155.1726018688,125279.72585546842,98188.86048294765,61048.90786371496,41266.61402136966,24124.553253599624,0.0,65391.16727496929,20505.87026555968,1518.2771364544615,0.0,0.8851524763194015,2.848404628582211,0.0014959162575277712,348144.6035064076,1546679.0278885942,4.442633929438828,1546679.0278885942,4.442633929438828,0.85,0.09543919498131315,4.296143414572793,1.2688945952663198,1.0,0.0,4.296143414571875,1.2853327039265245,1.2856767672722127,3.3424368659169974,19426.84946861924,1980.987337023269,3099.015535412006,3099.015535412006,5.609010742303144,3.5301877358029548,-2.2766226489681096,5.806810384771064,2.9785597641006776,2.9785597641006776,0.8510170754573364,0.0,0.0,0.0002676703341310783,1.0007444136548205,0.00026747122489899193,197.84147080305178,0.0,3.968452368187963e-05,112.46594011444687,0.012545872430683941,8.84870046443042e-05,0.0001791833294867741,0.0007697972809758315,0.09543919498130685,0.0767314630765976,0.018707731904709236,0.09543921428624781,0.07673146307660267,0.01870773190471047,0.40412517745267257,0.40412517745267257,0.09852888466600157,0.0,3.410605131648481e-13,10.245580629541564,3.410605131648481e-13,3.410605131648481e-13,10.029652651117203,3.410605131648481e-13,24124.553253599624,20505.87026555968,0.85,0.9789582087352482,0.7131362001511625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436155981994219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45187.45122996266,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.52414982102,1518.2771364544615,0.40412517745267257,0.09852888466600157,6.112885165565336,2.9785597641006776
45.0,-28.692306750877005,3.5565636396936684,34.92100733413854,24.094701243471377,4.697905035558689,-25.35334766509928,-38.982368843257404,1.3583873319329285,-5.468000969439117,-5.468000969439517,39.82030590984316,46622.142522252856,17434.891533114343,17434.891533114343,64057.0340553672,83763.90800341824,83763.90800341824,17434.891533114343,101198.79953653258,101198.79953653258,101198.79953653258,125340.6351051408,98185.41611705298,61043.650635912374,41268.62831237845,24141.83556860822,0.0,65410.463880986674,20520.560233316988,1518.42585102377,0.0,0.8851755379627388,2.84806652134713,0.0014959162575277712,348232.7098960554,1546799.919271841,4.4418570551099235,1546799.919271841,4.4418570551099235,0.85,0.09543967364962552,4.296143414572793,1.2688800351368266,1.0,0.0,4.296143414573242,1.2853137312931595,1.2856575336290188,3.3424862039328134,19426.16799439272,1980.917845991518,3099.015535412006,3099.015535412006,5.625945186104534,3.5565636396936684,-2.2568596949334716,5.8134233346271404,2.9841540484219564,2.9841540484219564,0.8526154424062733,0.0,0.0,0.00026747122489899193,1.0007393431428935,0.0002672736179822604,197.84734236234863,0.0,3.93920633264325e-05,111.63710746710971,0.012585264494010373,8.843613150418137e-05,0.00017903509339481057,0.0007691604374655403,0.09543967364838726,0.07673494589942619,0.018704727748961085,0.09543971922540535,0.07673494590042174,0.01870472774920378,0.4041395767063787,0.4041395767063787,0.09851210118504451,0.0,3.979039320256561e-13,10.186997910903187,3.979039320256561e-13,3.979039320256561e-13,9.966072903483678,3.979039320256561e-13,24141.83556860822,20520.560233316988,0.85,0.9793086649242846,0.7127627562324145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436584498979521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45186.622397315325,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.42343823368,1518.42585102377,0.4041395767063787,0.09851210118504451,6.112885165565336,2.9841540484219564
