time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
46.0,-28.699435835479115,3.5825085653196775,34.92036046222155,24.097960790991806,4.703171118198304,-25.35923639929871,-38.98747869590295,1.3624172003811945,-5.461670868335375,-5.4616708683357755,39.8231749797809,46611.63000792542,17486.60892487888,17486.60892487888,64098.23893280431,83755.21236407923,83755.21236407923,17486.60892487888,101241.8212889581,101241.8212889581,101241.8212889581,125400.91941550927,98182.05371980825,61038.4713636894,41270.64706235427,24159.09812655117,0.0,65429.745188905435,20535.233407568492,1518.574460629363,0.0,0.8851976917582436,2.847717830419154,0.0014959162575277712,348318.97628552077,1546923.1635648676,4.441110788913315,1546923.1635648676,4.441110788913315,0.85,0.09543975875861674,4.296143414572793,1.2688657684298232,1.0,0.0,4.296143414572778,1.2852952709588208,1.2856388143603565,3.3425342111216994,19425.502737816707,1980.8500086998831,3099.015535412006,3099.015535412006,5.642633515405749,3.5825085653196775,-2.2374189559674984,5.819927521287176,2.9896610923219935,2.9896610923219935,0.8541888835205695,0.0,0.0,0.0002672736179822604,1.0007344070261475,0.00026707747440852907,197.8531746946506,0.0,3.909600330774719e-05,110.79807337415554,0.01262436049731812,8.838544816360001e-05,0.00017888816981866042,0.0007685292327114174,0.09543975875805145,0.07673799950881413,0.01870175924923732,0.09543976265599606,0.07673799950926866,0.018701759249348086,0.4041510391448326,0.4041510391448326,0.09849534106694553,0.0,3.979039320256561e-13,10.128164883626937,3.979039320256561e-13,3.979039320256561e-13,9.905949286096643,3.979039320256561e-13,24159.09812655117,20535.233407568492,0.85,0.9796498327747285,0.7123920454427981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437010097163705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45185.78336322237,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.323479983215,1518.574460629363,0.4041510391448326,0.09849534106694553,6.112885165565336,2.9896610923219935
47.0,-28.70651691855139,3.6080295619085776,34.919858004073994,24.101157194841676,4.708365986610543,-25.36508906171287,-38.99256008500231,1.36638775201437,-5.455426098244629,-5.455426098244975,39.82608687304815,46601.21580072518,17537.48040933197,17537.48040933197,64138.69621005715,83746.55173263575,83746.55173263575,17537.48040933197,101284.03214196772,101284.03214196772,101284.03214196772,125460.25107111823,98178.6749874053,61033.339055517725,41272.59547987509,24176.218929150513,0.0,65448.8144090256,20549.786089777936,1518.719141961214,0.0,0.885219244157167,2.847370297724898,0.0014959162575277712,348404.0962270714,1547048.2549738847,4.44038480525097,1547048.2549738847,4.44038480525097,0.85,0.09543950443455834,4.296143414572793,1.2688516506319867,1.0,0.0,4.296143414571716,1.2852770858633684,1.2856203722922894,3.3425815038839763,19424.834249299132,1980.781841841927,3099.015535412006,3099.015535412006,5.659048884696993,3.6080295619085776,-2.218264600303264,5.826294162211841,2.9950820842853285,2.9950820842853285,0.8557377383672368,0.0,0.0,0.00026707747440852907,1.0007295025490544,0.00026688278273822284,197.85896805178643,0.0,3.880762875870195e-05,109.98081990216131,0.012663168126076822,8.833507376697511e-05,0.00017874240064155397,0.0007679029874211438,0.09543950443438493,0.07674068798204432,0.018698816452340603,0.09543953080372446,0.07674068798218377,0.01869881645237458,0.4041600978905482,0.4041600978905482,0.09847859963913302,0.0,3.410605131648481e-13,10.069591569640124,3.410605131648481e-13,3.410605131648481e-13,9.84822829956164,3.410605131648481e-13,24176.218929150513,20549.786089777936,0.85,0.9799825526130878,0.7120253624380203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437432853889969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45184.96610975038,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.22425042999,1518.719141961214,0.4041600978905482,0.09847859963913302,6.112885165565336,2.9950820842853285
48.0,-28.71355049272393,3.633133179431113,34.9194914109707,24.10428406381982,4.713463677424677,-25.370908700407153,-38.99761716658247,1.3702755652509886,-5.449289941383142,-5.449289941383456,39.82903880044571,46590.91633862983,17587.565897295764,17587.565897295764,64178.48223592559,83738.01065407747,83738.01065407747,17587.565897295764,101325.57655137323,101325.57655137323,101325.57655137323,125518.81216564751,98175.35348807405,61028.2591726554,41274.54923935405,24193.23561427428,0.0,65467.78485362833,20564.250272133137,1518.8621291391726,0.0,0.8852400856171605,2.8470203942737475,0.0014959162575277712,348487.75161259295,1547175.0740047998,4.439682791849638,1547175.0740047998,4.439682791849638,0.85,0.09543900504187161,4.296143414572793,1.2688377031730491,1.0,0.0,4.296143414573187,1.2852592856627214,1.2856023170950581,3.3426277969721587,19424.177084451705,1980.714829676975,3099.015535412006,3099.015535412006,5.675210626189244,3.633133179431113,-2.199408501990776,5.832541681421889,3.0004184325318466,3.0004184325318466,0.8572624092948133,0.0,0.0,0.00026688278273822284,1.000724648017747,0.00026668952670134483,197.86472283089967,0.0,3.852149297506863e-05,109.1699110913445,0.01270168961905189,8.828496668714111e-05,0.00017859781605108173,0.0007672818312849378,0.09543900504133562,0.07674310478412857,0.018695900257207052,0.09543903403272985,0.07674310478455956,0.01869590025731205,0.40416721021599455,0.40416721021599455,0.09846187316354968,0.0,3.410605131648481e-13,10.011698949345146,3.410605131648481e-13,3.410605131648481e-13,9.792822859634043,3.410605131648481e-13,24193.23561427428,20564.250272133137,0.85,0.9803063045345839,0.7116617194670165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437852787372787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45184.15520093956,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.12574487126,1518.8621291391726,0.40416721021599455,0.09846187316354968,6.112885165565336,3.0004184325318466
49.0,-28.720537305851163,3.657826020273906,34.91925240934486,24.10734014064076,4.718472089112241,-25.37669520281638,-39.00264997556803,1.374087658492707,-5.443251542264932,-5.443251542265311,39.832021648973125,46580.72806669626,17636.85909886483,17636.85909886483,64217.58716556109,83729.54966809713,83729.54966809713,17636.85909886483,101366.40876696195,101366.40876696195,101366.40876696195,125576.50989719189,98172.05356170594,61023.23196032669,41276.46844597694,24210.101130229952,0.0,65486.56957620689,20578.58596069546,1519.0023620333877,0.0,0.8852603058241508,2.846671763468659,0.0014959162575277712,348570.08964307845,1547303.2294333891,4.4390017256436565,1547303.2294333891,4.4390017256436565,0.85,0.09543831410207212,4.296143414572793,1.268823941438459,1.0,0.0,4.296143414572794,1.2852418374999217,1.2855846158817268,3.3426731757579082,19423.524187855335,1980.6482527525034,3099.015535412006,3099.015535412006,5.691116710236192,3.657826020273906,-2.180840672871177,5.838666693145083,3.0056714064209924,3.0056714064209924,0.8587632589774264,0.0,0.0,0.00026668952670134483,1.0007198697553574,0.00026649768307942314,197.87043963809015,0.0,3.82385521722653e-05,108.36805685619986,0.012739928171224156,8.823512618685114e-05,0.00017845440051449368,0.0007666656975718776,0.09543831410189624,0.07674530798060329,0.01869300612129295,0.09543833756432288,0.07674530798074473,0.018693006121327394,0.40417276765176685,0.40417276765176685,0.09844515864974966,0.0,3.979039320256561e-13,9.954697622995468,3.979039320256561e-13,3.979039320256561e-13,9.739172991657028,3.979039320256561e-13,24210.101130229952,20578.58596069546,0.85,0.9806222494343808,0.7113020023516448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438269926360532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45183.35334670441,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.027955038051,1519.0023620333877,0.40417276765176685,0.09844515864974966,6.112885165565336,3.0056714064209924
50.0,-28.72747775068249,3.682114328942486,34.919132945682506,24.110313970036827,4.72336403464355,-25.38245163353748,-39.007662737835176,1.3777995443142335,-5.437325757590088,-5.437325757590475,39.83502525271431,46570.66791943161,17685.402959770392,17685.402959770392,64256.070879202,83721.23670265354,83721.23670265354,17685.402959770392,101406.63966242393,101406.63966242393,101406.63966242393,125633.46289591111,98168.83147768312,61018.262694501216,41278.40975909101,24226.823233487183,0.0,65505.232992578196,20592.799748464106,1519.1401367429153,0.0,0.8852798656988992,2.8463216461485095,0.0014959162575277712,348650.9069409662,1547432.284698715,4.4383429209341685,1547432.284698715,4.4383429209341685,0.85,0.09543748519240418,4.296143414572793,1.2688104973034933,1.0,0.0,4.296143414572671,1.2852248560337398,1.2855673833115022,3.342717341952816,19422.886692512395,1980.583246318814,3099.015535412006,3099.015535412006,5.706780994700359,3.682114328942486,-2.16256769523388,5.844682024176366,3.0108423020409534,3.0108423020409534,0.8602406577259867,0.0,0.0,0.00026649768307942314,1.0007151311802491,0.00026630723846966743,197.87611878903846,0.0,3.796018181140931e-05,107.57915525353398,0.012777888353035565,8.818551006065818e-05,0.00017831217301876497,0.0007660546678527316,0.09543748519180385,0.0767473531662636,0.018690132025540245,0.09543736334500885,0.07674735316674637,0.018690132025657804,0.40417709665255236,0.40417709665255236,0.09842845370537633,0.0,3.979039320256561e-13,9.89877126907038,3.979039320256561e-13,3.979039320256561e-13,9.687302208750737,3.979039320256561e-13,24226.823233487183,20592.799748464106,0.85,0.9809303462287093,0.7109457640538139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443868431474881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45182.56444510175,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.930867531979,1519.1401367429153,0.40417709665255236,0.09842845370537633,6.112885165565336,3.0108423020409534
51.0,-28.734372641045464,3.706005147515442,34.919125828831646,24.11327491225677,4.728232899033798,-25.38816939613096,-39.012642845604546,1.3814951649524847,-5.431455253311469,-5.431455253311841,39.83805859839282,46560.676237926375,17733.101771245318,17733.101771245318,64293.77800917169,83712.96789451483,83712.96789451483,17733.101771245318,101446.06966576015,101446.06966576015,101446.06966576015,125689.41150754584,98165.62415051745,61013.332493941445,41280.32406286223,24243.341841785685,0.0,65523.66590464792,20606.840565517832,1519.2743399051997,0.0,0.8852990282075643,2.8459816016315984,0.0014959162575277712,348730.98481669213,1547562.626137309,4.437697519051179,1547562.626137309,4.437697519051179,0.85,0.09543655282760405,4.296143414572793,1.2687970465747638,1.0,0.0,4.296143414573103,1.2852079482820646,1.2855502262800471,3.3427613175871196,19422.252116841206,1980.5185376087866,3099.015535412006,3099.015535412006,5.7221725959782095,3.706005147515442,-2.1445496795784216,5.850554827093863,3.0159323185230984,3.0159323185230984,0.8616949481494567,0.0,0.0,0.00026630723846966743,1.0007104757124572,0.0002661181679746778,197.88176094410625,0.0,3.768444022275217e-05,106.79770359127966,0.012815572793258317,8.81362426812531e-05,0.00017817099578841433,0.000765448150224273,0.09543655282739849,0.07674927854379629,0.018687274283602198,0.09543645744887207,0.0767492785439616,0.018687274283642454,0.40418047011945796,0.40418047011945796,0.09841175641654433,0.0,3.979039320256561e-13,9.843883372683251,3.979039320256561e-13,3.979039320256561e-13,9.636441741084866,3.979039320256561e-13,24243.341841785685,20606.840565517832,0.85,0.981229867430403,0.710593273362985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443909597538284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45181.78299343949,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.834476043663,1519.2743399051997,0.40418047011945796,0.09841175641654433,6.112885165565336,3.0159323185230984
52.0,-28.741221399153876,3.729504572284765,34.91922429459424,24.11616981206464,4.733015421407097,-25.393854252679816,-39.017598785553105,1.385117707416135,-5.425691170972414,-5.425691170972804,39.84111971841192,46550.79299052377,17780.069027681242,17780.069027681242,64330.86201820501,83704.7871836108,83704.7871836108,17780.069027681242,101484.85621129203,101484.85621129203,101484.85621129203,125744.57789862229,98162.44767480744,61008.453481761666,41282.215770050854,24259.721687330253,0.0,65541.93745738111,20620.763434230714,1519.4087017917059,0.0,0.8853175371773931,2.845644083610922,0.0014959162575277712,348809.6250700056,1547694.1694387696,4.437074146472161,1547694.1694387696,4.437074146472161,0.85,0.09543558256494246,4.296143414572793,1.2687838326720522,1.0,0.0,4.2961434145732795,1.2851913802510335,1.285533410832179,3.3428044107591486,19421.623645188152,1980.454451335385,3099.015535412006,3099.015535412006,5.73732813679407,3.729504572284765,-2.1268162928448753,5.85632086512964,3.020942906007511,3.020942906007511,0.8631265445735746,0.0,0.0,0.0002661181679746778,1.0007057599153348,0.00026593048489817115,197.88736562496683,0.0,3.7413602491118704e-05,106.03014945983041,0.012852986395749437,8.808723964358625e-05,0.00017803092833109155,0.0007648464003398998,0.09543558256444122,0.07675114513367666,0.01868443743076456,0.09543557366111217,0.07675114513407977,0.018684437430862687,0.40418310487478104,0.40418310487478104,0.09839506525214539,0.0,3.979039320256561e-13,9.790029877908296,3.979039320256561e-13,3.979039320256561e-13,9.586495419179016,3.979039320256561e-13,24259.721687330253,20620.763434230714,0.85,0.9815221294005292,0.7102443839227914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443950495609333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45181.015439308045,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.738765815035,1519.4087017917059,0.40418310487478104,0.09839506525214539,6.112885165565336,3.020942906007511
53.0,-28.748025102771656,3.752618645739725,34.9194214024603,24.118975304905348,4.737694048242048,-25.399508981497302,-39.022530837077625,1.3886511905169638,-5.420029808612071,-5.420029808612458,39.844189930837,46541.014911037586,17826.311185404833,17826.311185404833,64367.32609644242,83696.6689962353,83696.6689962353,17826.311185404833,101522.98018164013,101522.98018164013,101522.98018164013,125798.88591123617,98159.26968729375,61003.615602114754,41284.06009464333,24275.90572959604,0.0,65559.96582423938,20634.519870156633,1519.5406727802838,0.0,0.8853354803207953,2.8453101596499275,0.0014959162575277712,348886.8774511961,1547826.1119505127,4.436469847356268,1547826.1119505127,4.436469847356268,0.85,0.09543457572662063,4.296143414572793,1.2687707550404599,1.0,0.0,4.296143414573519,1.2851752266979033,1.2855170117618733,3.3428464269508176,19420.994874421922,1980.3903345609278,3099.015535412006,3099.015535412006,5.752249700495571,3.752618645739725,-2.109362320748502,5.861980966488227,3.0258752410587824,3.0258752410587824,0.8645357831596521,0.0,0.0,0.00026593048489817115,1.0007011544585587,0.0002657441571975162,197.8929337081548,0.0,3.7140109582294126e-05,105.25507055622155,0.012890126505331731,8.803849780687673e-05,0.0001778919870912944,0.0007642494888475327,0.09543457572660985,0.0767529606589256,0.01868161506768424,0.09543459714627237,0.07675296065893428,0.01868161506768635,0.40418517482260496,0.40418517482260496,0.0983783789872929,0.0,3.979039320256561e-13,9.737141890266514,3.979039320256561e-13,3.979039320256561e-13,9.537247391173821,3.979039320256561e-13,24275.90572959604,20634.519870156633,0.85,0.9818084144370313,0.7098999263637513,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439911222171902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45180.24036040444,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.643749939562,1519.5406727802838,0.40418517482260496,0.0983783789872929,6.112885165565336,3.0258752410587824
54.0,-28.754784024235377,3.77535348968186,34.919710536365066,24.12172589628028,4.7422827910421175,-25.405132403289567,-39.02744270218534,1.3921082367106736,-5.414459162993467,-5.414459162993885,39.84726478723176,46531.35676209367,17871.818726943806,17871.818726943806,64403.17548903747,83688.70218168006,83688.70218168006,17871.818726943806,101560.52090862386,101560.52090862386,101560.52090862386,125852.42100270449,98156.18503501605,60998.839615454366,41285.93935506854,24291.900094080625,0.0,65577.83944914916,20648.11507996853,1519.6695276421801,0.0,0.885352936008148,2.844979614532336,0.0014959162575277712,348962.9050637504,1547958.262558179,4.435881980852348,1547958.262558179,4.435881980852348,0.85,0.09543354436079782,4.296143414572793,1.2687579224770889,1.0,0.0,4.296143414570926,1.2851594285701309,1.2855009699594104,3.3428875196851524,19420.38457020648,1980.3281008505942,3099.015535412006,3099.015535412006,5.766934215955065,3.77535348968186,-2.092177206337836,5.867530696019696,3.030730494171503,3.030730494171503,0.8659229983347151,0.0,0.0,0.0002657441571975162,1.0006965763315627,0.0002655591749616086,197.89846541120951,0.0,3.687293531370694e-05,104.49789867904546,0.012926999440645438,8.798998023944426e-05,0.0001777541769580719,0.0007636574367512275,0.09543354436077328,0.0767547400039873,0.018678804356785986,0.09543348367709631,0.07675474000400703,0.018678804356790788,0.40418681559619907,0.40418681559619907,0.09836169664207758,0.0,3.979039320256561e-13,9.68523322540949,3.979039320256561e-13,3.979039320256561e-13,9.4890588902187,3.979039320256561e-13,24291.900094080625,20648.11507996853,0.85,0.9820874861084352,0.7095591613410097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444031483712022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45179.48318852726,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.54940836378,1519.6695276421801,0.40418681559619907,0.09836169664207758,6.112885165565336,3.030730494171503
55.0,-28.761499152368433,3.797715525189163,34.920085836847015,24.12444509044292,4.746832414177336,-25.410720354990154,-39.03232243666423,1.395534403191996,-5.408953330575457,-5.40895333057578,39.850353080003906,46521.76094124055,17916.555739123607,17916.555739123607,64438.31668036416,83680.76906769688,83680.76906769688,17916.555739123607,101597.32480682048,101597.32480682048,101597.32480682048,125905.00169442524,98153.09853235392,60994.09040591157,41287.78680715817,24307.676887604757,0.0,65595.46369476293,20661.525354464044,1519.7958068633034,0.0,0.8853700057422611,2.844659200617091,0.0014959162575277712,349038.0608926334,1548090.9992158776,4.435307127414054,1548090.9992158776,4.435307127414054,0.85,0.09543250901604546,4.296143414572793,1.2687451844243332,1.0,0.0,4.296143414574243,1.285143772608939,1.2854850720963766,3.342928243624678,19419.773899889024,1980.265829808245,3099.015535412006,3099.015535412006,5.781370094597361,3.797715525189163,-2.075241378374369,5.872956903563532,3.0355098698369467,3.0355098698369467,0.8672885342391277,0.0,0.0,0.0002655591749616086,1.0006920994178692,0.0002653755087265022,197.90396153818415,0.0,3.660770061444771e-05,103.7462235413448,0.012963607141259886,8.794180451568858e-05,0.00017761737044592,0.0007630696963549754,0.09543250901588275,0.07675650390739995,0.0186760051084828,0.09543250475785714,0.0767565039075308,0.018676005108514648,0.4041881371839999,0.4041881371839999,0.098345017432572,0.0,3.410605131648481e-13,9.634164309291123,3.410605131648481e-13,3.410605131648481e-13,9.441205603222102,3.410605131648481e-13,24307.676887604757,20661.525354464044,0.85,0.9823593439359868,0.7092222285022858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440715816672256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45178.73151338956,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.455737133698,1519.7958068633034,0.4041881371839999,0.098345017432572,6.112885165565336,3.0355098698369467
56.0,-28.76817068529985,3.8197099933825593,34.92054127717342,24.127044493239396,4.751237466435702,-25.41628353256982,-39.037190506327875,1.3988347979225133,-5.403578655597698,-5.4035786555981105,39.85343820447268,46512.317305852965,17960.663816792454,17960.663816792454,64472.98112264542,83672.943115511,83672.943115511,17960.663816792454,101633.60693230346,101633.60693230346,101633.60693230346,125956.8955725839,98150.0380408316,60989.412231196184,41289.58423292824,24323.288640280447,0.0,65612.87287320869,20674.79534423838,1519.9215323251958,0.0,0.8853864087052588,2.8443375692441064,0.0014959162575277712,349111.4386501169,1548223.6082877566,4.43475474270954,1548223.6082877566,4.43475474270954,0.85,0.09543149465829276,4.296143414572793,1.2687327244086193,1.0,0.0,4.296143414573239,1.2851287030421652,1.2854697624804943,3.3429674431852106,19419.16837592417,1980.2040835478142,3099.015535412006,3099.015535412006,5.795603026689775,3.8197099933825593,-2.0585944036463046,5.878304397028864,3.0402146730311195,3.0402146730311195,0.868632763723177,0.0,0.0,0.0002653755087265022,1.0006876422152433,0.00026519315072087317,197.90942224611456,0.0,3.6348275528354396e-05,103.01101284735635,0.01299995541678824,8.789376824452089e-05,0.00017748174048198132,0.0007624870105785815,0.09543149465776571,0.0767582755288313,0.018673219128934406,0.09543137645933193,0.07675827552925524,0.01867321912903752,0.4041892197621463,0.4041892197621463,0.09832834073163418,0.0,3.979039320256561e-13,9.583911324282951,3.979039320256561e-13,3.979039320256561e-13,9.393938321850442,3.979039320256561e-13,24323.288640280447,20674.79534423838,0.85,0.9826270105141408,0.7088901197137651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441114219077718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45177.99630269557,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.362717932625,1519.9215323251958,0.4041892197621463,0.09832834073163418,6.112885165565336,3.0402146730311195
57.0,-28.774798769792838,3.8413438700808147,34.92107172657474,24.12967567741873,4.755669570401994,-25.421804900569338,-39.042017923761136,1.402163865312408,-5.398220500332286,-5.3982205003327035,39.85653419596952,46502.89677134349,18003.934796209334,18003.934796209334,64506.83156755283,83665.13768088988,83665.13768088988,18003.934796209334,101669.07247709921,101669.07247709921,101669.07247709921,126007.7086872948,98146.9910987357,60984.75018921599,41291.37878835523,24338.63621019559,0.0,65630.01499855082,20687.84077866625,1520.0424538525165,0.0,0.8854026842209711,2.8440330369312092,0.0014959162575277712,349184.6029267147,1548356.6930923206,4.434206663508823,1548356.6930923206,4.434206663508823,0.85,0.0954304730752982,4.296143414572793,1.2687202066974712,1.0,0.0,4.296143414573003,1.285113496925974,1.2854543179658273,3.343006998875417,19418.565532738645,1980.1426106507977,3099.015535412006,3099.015535412006,5.809565841307006,3.8413438700808147,-2.0421601838286163,5.883504053909431,3.0448458634781095,3.0448458634781095,0.8699559609937456,0.0,0.0,0.00026519315072087317,1.0006831994360037,0.0002650120946073033,197.91484765005325,0.0,3.6090367535997156e-05,102.28010159701594,0.013036045784324237,8.784615706142924e-05,0.00017734699365944394,0.0007619081189043029,0.09543047307514033,0.07676003460809029,0.018670438467050035,0.0954305046882403,0.07676003460821727,0.018670438467080927,0.40419012658644576,0.40419012658644576,0.09831166603755061,0.0,3.979039320256561e-13,9.534308253778022,3.979039320256561e-13,3.979039320256561e-13,9.346891282331569,3.979039320256561e-13,24338.63621019559,20687.84077866625,0.85,0.9828861317337382,0.7085614222756208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441510055686373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45177.26539144523,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.270348251153,1520.0424538525165,0.40419012658644576,0.09831166603755061,6.112885165565336,3.0448458634781095
58.0,-28.781384622128893,3.8626219052153363,34.92167202469014,24.132188641838752,4.759947206329457,-25.427303747217973,-39.046837797481544,1.4053580751251047,-5.393009790791837,-5.393009790792211,39.85962992050158,46493.64027817027,18046.635783857382,18046.635783857382,64540.27606202765,83657.48906979362,83657.48906979362,18046.635783857382,101704.12485365101,101704.12485365101,101704.12485365101,126057.99929272941,98144.0163256244,60980.16753401945,41293.165324005495,24353.874439078398,0.0,65647.03976308389,20700.793273216637,1520.1654423601462,0.0,0.8854181989124865,2.843723779642258,0.0014959162575277712,349255.7654136431,1548489.7750666216,4.4336842177326945,1548489.7750666216,4.4336842177326945,0.85,0.0954295055774455,4.296143414572793,1.2687080675782636,1.0,0.0,4.296143414572326,1.2850989197113516,1.2854395041980968,3.343044919481963,19417.976968321538,1980.0825937829472,3099.015535412006,3099.015535412006,5.823344729202246,3.8626219052153363,-2.0260192956523597,5.888641200867696,3.0494049329377204,3.0494049329377204,0.8712585522679201,0.0,0.0,0.0002650120946073033,1.000678881376051,0.0002648323048877383,197.9202387406214,0.0,3.5833693133292814e-05,101.55268633975183,0.01307187947745753,8.779864405946161e-05,0.00017721345054784167,0.0007613343985448313,0.09542950557728537,0.07676183205031807,0.0186676735269673,0.09542952038983428,0.07676183205044687,0.01866767352699863,0.40419089873382424,0.40419089873382424,0.09829499294895042,0.0,3.979039320256561e-13,9.485415080379198,3.979039320256561e-13,3.979039320256561e-13,9.300527794963443,3.979039320256561e-13,24353.874439078398,20700.793273216637,0.85,0.9831406914150208,0.7082366614848582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441903334805102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45176.53797618797,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.1786266023,1520.1654423601462,0.40419089873382424,0.09829499294895042,6.112885165565336,3.0494049329377204
59.0,-28.787922321278646,3.883576413582767,34.92232309139452,24.13594607440757,4.765688571206473,-25.432612658383572,-39.0513688447885,1.4098746818386927,-5.346913622789373,-5.386218055123858,39.86230952628949,46483.326981573635,18085.458995908335,18085.458995908335,64568.785977481966,83648.8938527253,83648.8938527253,18085.458995908335,101734.35284863364,101734.35284863364,101734.35284863364,126100.06694501256,98140.70530841009,60975.13843729794,41295.07430123573,24365.71409637891,0.0,65660.78839761464,20710.856981922072,1520.2832027319846,0.0,0.8854433712455815,2.8433464289458743,0.0014959162575277712,349348.5370130454,1548604.9755098347,4.4328365842047495,1548604.9755098347,4.4328365842047495,0.85,0.09542700371296248,4.296143414572793,1.2686934134876355,1.0,0.0,4.296143414573693,1.285078150708903,1.2854184986354562,3.3430989486537137,19417.321877380527,1980.015793097595,3099.015535412006,3099.015535412006,5.835872324371526,3.883576413582767,-2.0090607145907144,5.892637128173481,3.053892713320103,3.053892713320103,0.8725407752343151,0.0,0.0,0.0002648323048877383,1.0006739520332153,0.00026465394082622005,197.92559066573912,0.0,3.558402421940809e-05,100.84512463780253,0.013107463501676938,8.775399988815795e-05,0.0001770783049995804,0.0007607537938876598,0.09542700368130799,0.076762391491839,0.018664612189469,0.09542696169091755,0.07676239151730216,0.01866461219566031,0.4041915731380433,0.4041915731380433,0.09827832114473693,0.0,3.979039320256561e-13,9.43648259748926,3.979039320256561e-13,0.039304432334461126,9.254643482095673,3.979039320256561e-13,24365.71409637891,20710.856981922072,0.85,0.9833690327700612,0.7079312953126573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442294128210187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45175.830414486016,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.087530068175,1520.2832027319846,0.4041915731380433,0.09827832114473693,6.112885165565336,3.053892713320103
60.0,-28.794403871299693,3.9042528423512706,34.92299984697612,24.14161943541842,4.773698608363111,-25.437643894475464,-39.05547740925101,1.4164390439168144,-5.224072320239884,-5.3769843368902945,39.864360048529186,46471.40051080499,18118.828547779533,18118.828547779533,64590.22905858452,83638.77535515353,83638.77535515353,18118.828547779533,101757.60390293306,101757.60390293306,101757.60390293306,126130.15065900717,98136.8250569717,60969.45021261387,41297.0831603976,24372.5467560741,0.0,65669.62991647169,20716.664742662986,1520.4607881206666,0.0,0.8854834042011676,2.8427444148247627,0.0014959162575277712,349474.69586182164,1548693.1350426483,4.431488612425845,1548693.1350426483,4.431488612425845,0.85,0.09542215992439491,4.296143414572793,1.2686749982042236,1.0,0.0,4.296143414572798,1.285047795305721,1.2853879059744877,3.3431779193479048,19416.554162384924,1979.9375079547985,3099.015535412006,3099.015535412006,5.846640115461918,3.9042528423512706,-1.9907139337810316,5.894966776132302,3.0583183598529695,3.0583183598529695,0.873805245672277,0.0,0.0,0.00026465394082622005,1.000668197307139,0.0002644772178614454,197.9308968737576,0.0,3.530281222954475e-05,100.04816985852983,0.013142766313906483,8.771353655559914e-05,0.0001769404042706209,0.0007601613525790757,0.09542215992193927,0.07676106272163224,0.018661097200307022,0.09542221579423898,0.07676106272360765,0.018661097200787263,0.4041921343675102,0.4041921343675102,0.0982616503680328,0.0,3.979039320256561e-13,9.387231153316236,3.979039320256561e-13,0.15291201665041854,9.209065641828715,3.979039320256561e-13,24372.5467560741,20716.664742662986,0.85,0.9835631652065024,0.7076543688446876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442682084146647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45175.03345970674,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.997178674472,1520.4607881206666,0.4041921343675102,0.0982616503680328,6.112885165565336,3.0583183598529695
61.0,-28.800833578292494,3.9246432175873505,34.923706235249554,24.14664711048829,4.780933568633903,-25.442706117033975,-39.05966909425331,1.4223108188719047,-5.09818399555229,-5.368586387549246,39.866576847832235,46460.08562952745,18153.154971670407,18153.154971670407,64613.24060119786,83629.21613751909,83629.21613751909,18153.154971670407,101782.3711091895,101782.3711091895,101782.3711091895,126163.0228621591,98133.1479002449,60964.017392275986,41299.03389774324,24380.6517529696,0.0,65679.68565071284,20723.55399002416,1520.7309004087906,0.0,0.8855185167015931,2.8420026784027335,0.0014959162575277712,349589.46678573306,1548788.4477084524,4.430306387514016,1548788.4477084524,4.430306387514016,0.85,0.09541800489686916,4.296143414572793,1.268657881892286,1.0,0.0,4.29614341457353,1.2850206793206427,1.2853605557081964,3.3432484657321258,19415.8266300574,1979.8633203038144,3099.015535412006,3099.015535412006,5.857716673000474,3.9246432175873505,-1.9730516272889167,5.897694844876267,3.062695043220773,3.062695043220773,0.8750557266345066,0.0,0.0,0.0002644772178614454,1.0006628858057687,0.0002643020158067311,197.9361608837899,0.0,3.497893491603427e-05,99.13030155204112,0.013177745248822518,8.767227237799331e-05,0.00017680494548345208,0.0007595794022026343,0.09541800489469632,0.0767602824974775,0.018657722397218808,0.09541804897011268,0.07676028249922547,0.018657722397643694,0.40419255308520224,0.40419255308520224,0.09824498041333618,0.0,3.979039320256561e-13,9.339169491958444,3.979039320256561e-13,0.27040239199698135,9.164049259822434,3.979039320256561e-13,24380.6517529696,20723.55399002416,0.85,0.983762939195745,0.7073737514001516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443066727653173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45174.11559140025,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.907734211673,1520.7309004087906,0.40419255308520224,0.09824498041333618,6.112885165565336,3.062695043220773
62.0,-28.807211157990654,3.9447539271629006,34.92443819235216,24.151710618194215,4.788202358840732,-25.44771802653966,-39.063811326026894,1.428218252406065,-4.974771992575427,-5.360138610434746,39.86873452615219,46448.794718948186,18186.714850933953,18186.714850933953,64635.50956988214,83619.66558771546,83619.66558771546,18186.714850933953,101806.38043864942,101806.38043864942,101806.38043864942,126194.65726844907,98129.47155149459,60958.600682747645,41300.96763194104,24388.276829799655,0.0,65689.2444617407,20730.035305329708,1520.9716173904299,0.0,0.8855540909778813,2.84130282938461,0.0014959162575277712,349704.94853511866,1548881.222688642,4.42910867912153,1548881.222688642,4.42910867912153,0.85,0.09541371449773482,4.296143414572793,1.2686407716246322,1.0,0.0,4.296143414572844,1.2849933944765768,1.2853330385023314,3.3433194544340545,19415.099257589536,1979.7891489539788,3099.015535412006,3099.015535412006,5.868545879527536,3.9447539271629006,-1.9555122286080868,5.9002661557709875,3.0670198944875757,3.0670198944875757,0.8762913984250217,0.0,0.0,0.0002643020158067311,1.0006575441760144,0.0002641283397552047,197.9413824572497,0.0,3.467882208910293e-05,98.27978180051771,0.01321242407091162,8.76315126574568e-05,0.00017667050314927428,0.0007590018186540166,0.09541371449728071,0.07675939043931256,0.018654324057968154,0.09541348504176687,0.07675939043967787,0.018654324058056948,0.4041928971393357,0.4041928971393357,0.09822831111624554,0.0,3.410605131648481e-13,9.2918086746634,3.410605131648481e-13,0.3853666178593471,9.119578058666605,3.410605131648481e-13,24388.276829799655,20730.035305329708,0.85,0.9839587911157619,0.7070989337683933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443448313788407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45173.26507164873,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.819112285873,1520.9716173904299,0.4041928971393357,0.09822831111624554,6.112885165565336,3.0670198944875757
63.0,-28.813536956666898,3.964588930471823,34.92519435612212,24.156748980190628,4.795424834217232,-25.45268797657804,-39.06792037943376,1.4340891585842084,-4.853115588012315,-5.351784668376463,39.87090366282428,46437.5985986617,18219.79960292929,18219.79960292929,64657.39820159099,83610.2068540161,83610.2068540161,18219.79960292929,101830.00645694538,101830.00645694538,101830.00645694538,126225.92924536458,98125.84478966195,60953.23653430037,41302.89806151286,24395.92278841919,0.0,65698.82084993205,20736.53437015631,1521.2153028562232,0.0,0.8855891302730268,2.8406177463149938,0.0014959162575277712,349819.17700090556,1548974.4945843723,4.427929045697693,1548974.4945843723,4.427929045697693,0.85,0.09540948302210246,4.296143414572793,1.2686238064197823,1.0,0.0,4.29614341457153,1.2849662785916767,1.2853056922707873,3.3433900065310405,19414.381695985958,1979.715978033881,3099.015535412006,3099.015535412006,5.879221770505587,3.964588930471823,-1.9381841956791765,5.902773126151,3.071294363905513,3.071294363905513,0.8775126754015751,0.0,0.0,0.0002641283397552047,1.0006522374551552,0.000263956177649622,197.9465618718362,0.0,3.4377677738853286e-05,97.4263387119102,0.013246801748650474,8.759109671696081e-05,0.00017653724303824388,0.000758429314105588,0.09540948301994298,0.0767585438106473,0.01865093920929568,0.09540953749639884,0.07675854381238464,0.01865093920971782,0.40419319193938785,0.40419319193938785,0.09821164234523969,0.0,3.979039320256561e-13,9.245126611503679,3.979039320256561e-13,0.49866908036415225,9.075406282679921,3.979039320256561e-13,24395.92278841919,20736.53437015631,0.85,0.9841485336438557,0.7068254498012004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444382682521957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45172.41162856013,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.731320319977,1521.2153028562232,0.40419319193938785,0.09821164234523969,6.112885165565336,3.071294363905513
64.0,-28.81981202889623,3.984150672268059,34.925972703096356,24.161627841554605,4.802453978949918,-25.457631633074282,-39.07201741877941,1.4397910786482997,-4.732436927932952,-5.343614269173384,39.87306226707099,46426.58632252519,18252.590984451697,18252.590984451697,64679.17730697688,83600.89440635411,83600.89440635411,18252.590984451697,101853.48539080581,101853.48539080581,101853.48539080581,126256.98366478576,98122.25922107947,60947.95113728197,41304.786759775,24403.49827397995,0.0,65708.28503375495,20742.973532882956,1521.4587407233316,0.0,0.8856232541752105,2.8399260052914053,0.0014959162575277712,349930.9241062291,1549067.3178049906,4.42678029031449,1549067.3178049906,4.42678029031449,0.85,0.09540532829174449,4.296143414572793,1.2686071851896124,1.0,0.0,4.296143414573603,1.2849399515082012,1.2852791370037364,3.3434585091156865,19413.67228454388,1979.6436381989652,3099.015535412006,3099.015535412006,5.889802995784293,3.984150672268059,-1.9211228807217222,5.905273552989781,3.075519179782309,3.075519179782309,0.8787197656520883,0.0,0.0,0.000263956177649622,1.00064703871701,0.0002637854982192883,197.95169998532631,0.0,3.407889688471121e-05,96.57959377127156,0.013280880645535184,8.755081609654271e-05,0.00017640536155307928,0.0007578627323315941,0.09540532829173055,0.0767577576994652,0.018647570592265347,0.09540524415985613,0.07675775769947642,0.018647570592268074,0.40419345694004766,0.40419345694004766,0.09819497399510169,0.0,0.09922465334477693,9.19912345791289,3.979039320256561e-13,0.6111773412404204,9.031732883085567,3.979039320256561e-13,24403.49827397995,20742.973532882956,0.85,0.9843382348778483,0.7065560499513178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444420228203967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45171.56488361948,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.644353114563,1521.4587407233316,0.40419345694004766,0.09819497399510169,6.112885165565336,3.075519179782309
65.0,-28.826036933284087,4.003443597441865,34.92677131883556,24.166494758706563,4.809453307799767,-25.462533141339982,-39.076077507901914,1.4454711523994097,-4.613619444872825,-5.335500061357683,39.87520946648981,46415.64446651556,18284.848979143266,18284.848979143266,64700.49344565882,83591.65946506347,83591.65946506347,18284.848979143266,101876.50844420673,101876.50844420673,101876.50844420673,126287.45941000483,98118.7167791945,60942.70178067011,41306.68333169376,24410.9509657981,0.0,65717.63429749187,20749.308320928383,1521.69600739685,0.0,0.8856571210857797,2.83925481722456,0.0014959162575277712,350041.930411122,1549159.654771926,4.425640245305607,1549159.654771926,4.425640245305607,0.85,0.09540118271567392,4.296143414572793,1.268590694735758,1.0,0.0,4.296143414570976,1.2849137246818014,1.2852526839344833,3.34352675362441,19412.971405799468,1979.5721684570642,3099.015535412006,3099.015535412006,5.900212106136583,4.003443597441865,-1.9042459060704409,5.907689503512305,3.079694620108293,3.079694620108293,0.8799127486023695,0.0,0.0,0.0002637854982192883,1.000641896827716,0.0002636162837630066,197.95679724956315,0.0,3.378628338707974e-05,95.75032711898398,0.013314666928922265,8.751091564663959e-05,0.00017627458257264873,0.0007573008870760528,0.09540118271535665,0.07675697833324559,0.01864420438211106,0.09540121879149913,0.07675697833350086,0.018644204382173072,0.4041937081669987,0.4041937081669987,0.09817830598165794,0.0,0.2217087736086114,9.153687515915351,3.979039320256561e-13,0.7218806164848388,8.988438629127643,3.979039320256561e-13,24410.9509657981,20749.308320928383,0.85,0.984522558325386,0.7062890343313382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444574746392564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45170.7356169672,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.558191269014,1521.69600739685,0.4041937081669987,0.09817830598165794,6.112885165565336,3.079694620108293
66.0,-28.83221130467729,4.022471194593958,34.927588770352514,24.17129531912508,4.816368331545634,-25.46739758418396,-39.08010892393065,1.45108040968572,-4.496416321072729,-5.32749625332662,39.87735545814204,46404.811551631385,18316.688341748824,18316.688341748824,64721.49989338021,83582.50211454202,83582.50211454202,18316.688341748824,101899.19045629085,101899.19045629085,101899.19045629085,126317.56226124702,98115.19371440713,60937.503151541576,41308.54506985061,24418.37180495618,0.0,65726.91687480679,20755.61603421275,1521.933636841466,0.0,0.8856904155100339,2.8385942796656076,0.0014959162575277712,350151.45347380365,1549251.9439573258,4.424519528870761,1549251.9439573258,4.424519528870761,0.85,0.09539709313280255,4.296143414572793,1.2685743163758891,1.0,0.0,4.296143414571311,1.284887827273083,1.2852265622611343,3.3435941436930694,19412.274360850013,1979.501089653451,3099.015535412006,3099.015535412006,5.910486130981485,4.022471194593958,-1.8875855721292742,5.910056766723232,3.083821570322838,3.083821570322838,0.8810918772350966,0.0,0.0,0.0002636162837630066,1.0006367165113892,0.00026344854172658785,197.96185336004424,0.0,3.3497151813857636e-05,94.93092824047254,0.013348164080736122,8.747131360961186e-05,0.00017614497015339473,0.0007567440535346279,0.09539709313109887,0.07675624365186794,0.018640849479230937,0.09539750481492972,0.07675624365323869,0.018640849479563865,0.4041939521170502,0.4041939521170502,0.09816163823756963,0.0,0.34155889066914824,9.108769752585431,3.979039320256561e-13,0.8310799322538855,8.945357284004615,3.979039320256561e-13,24418.37180495618,20755.61603421275,0.85,0.9847031166342148,0.7060244684840589,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44449442509969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45169.916218088685,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.472825283481,1521.933636841466,0.4041939521170502,0.09816163823756963,6.112885165565336,3.083821570322838
67.0,-28.838336766092738,4.041235274431429,34.92842301324348,24.17590218773114,4.823040350532975,-25.472242356399278,-39.084140689205356,1.4564757700481135,-4.379665559582179,-5.319703135052703,39.879479562550905,46394.20860030016,18348.31041950355,18348.31041950355,64742.51901980371,83573.55808932414,83573.55808932414,18348.31041950355,101921.8685088277,101921.8685088277,101921.8685088277,126347.55114314222,98111.75831149035,60932.40882249048,41310.38832111097,24425.68263431453,0.0,65736.0709554255,20761.83023916735,1522.1694307538667,0.0,0.885722698236598,2.8379165160437747,0.0014959162575277712,350258.11933211534,1549343.295965696,4.423432921184066,1549343.295965696,4.423432921184066,0.85,0.09539308204028132,4.296143414572793,1.2685584677150477,1.0,0.0,4.296143414572563,1.2848629286887403,1.2852014415760329,3.343658937188886,19411.594659965413,1979.4317794522506,3099.015535412006,3099.015535412006,5.9206900416729225,4.041235274431429,-1.8712040985613734,5.912439372992802,3.0879006347927893,3.0879006347927893,0.8822573242265113,0.0,0.0,0.00026344854172658785,1.0006317028719092,0.0002632822255885609,197.96686964045094,0.0,3.3206524415837903e-05,94.10729019448462,0.01338137060515196,8.74317247072734e-05,0.00017601681701931446,0.0007561934892915921,0.09539308204028069,0.07675557186977992,0.018637510170500766,0.09539298033155512,0.07675557186978044,0.01863751017050089,0.4041941913911267,0.4041941913911267,0.09814497070896563,0.0,0.4592884153579462,9.064471525235035,3.979039320256561e-13,0.9400375754705124,8.903098426990482,3.979039320256561e-13,24425.68263431453,20761.83023916735,0.85,0.9848857420107219,0.7057648552156285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445310773743765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45169.0925800427,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.38826414546,1522.1694307538667,0.4041941913911267,0.09814497070896563,6.112885165565336,3.0879006347927893
68.0,-28.844413480067626,4.059740334697462,34.929272258067584,24.18050077920782,4.829692994928139,-25.47704520243867,-39.088131732400484,1.4618585579361372,-4.26486488616888,-5.311951636501308,39.88158511752351,46383.65286190688,18379.392768076043,18379.392768076043,64763.045629982924,83564.6621156088,83564.6621156088,18379.392768076043,101944.05488368483,101944.05488368483,101944.05488368483,126376.89425340563,98108.34162071465,60927.33236703012,41312.232504093925,24432.839369720787,0.0,65745.07187381471,20767.913464262667,1522.396987146812,0.0,0.8857548260552679,2.8372620558895214,0.0014959162575277712,350364.24083583144,1549433.8542309322,4.422351580556827,1549433.8542309322,4.422351580556827,0.85,0.09538906432377404,4.296143414572793,1.2685426465282217,1.0,0.0,4.296143414573661,1.2848380869618938,1.2851763796038955,3.3437235852272873,19410.91866131288,1979.3628467736569,3099.015535412006,3099.015535412006,5.930719790868216,4.059740334697462,-1.8549930717360268,5.9147334064334895,3.0919319175347497,3.0919319175347497,0.8834091192956428,0.0,0.0,0.0002632822255885609,1.0006267052728173,0.0002631173285713756,197.97184621864153,0.0,3.292508521588553e-05,93.30969150181959,0.013414295690367846,8.739255197493957e-05,0.00017588967361362133,0.0007556472629865171,0.09538906432147924,0.07675489482502236,0.01863416949645688,0.09538869885297217,0.07675489482686886,0.018634169496905193,0.4041944345644304,0.4041944345644304,0.09812830335274911,0.0,0.5748801327815158,9.020654869596115,3.979039320256561e-13,1.0470867503324257,8.861111814548735,3.979039320256561e-13,24432.839369720787,20767.913464262667,0.85,0.9850631200812039,0.7055076759354917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445674410553644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45168.29498135003,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.304477024949,1522.396987146812,0.4041944345644304,0.09812830335274911,6.112885165565336,3.0919319175347497
69.0,-28.8504422608042,4.077990410924793,34.93013556912539,24.185090918932133,4.836327467494553,-25.481806743674706,-39.09208980677647,1.4672297334225526,-4.151988731264339,-5.304265071282384,39.88369341750198,46373.174466130666,18409.990852720373,18409.990852720373,64783.16531885104,83555.80826657006,83555.80826657006,18409.990852720373,101965.79911929043,101965.79911929043,101965.79911929043,126405.7859969476,98104.93876317855,60922.30496276082,41314.0375560197,24439.986877657167,0.0,65754.02443367687,20773.988846008593,1522.6252469214915,0.0,0.885786601758744,2.8366276967244977,0.0014959162575277712,350469.4982954449,1549524.5345651805,4.4212821432435625,1549524.5345651805,4.4212821432435625,0.85,0.09538508607387607,4.296143414572793,1.2685269204014915,1.0,0.0,4.296143414572105,1.2848132976080209,1.2851513718501764,3.3437880994624387,19410.24539959264,1979.2941931844862,3099.015535412006,3099.015535412006,5.94059327626856,4.077990410924793,-1.838964981053286,5.916955391978078,3.095916336172389,3.095916336172389,0.8845475246206825,0.0,0.0,0.0002631173285713756,1.0006217909564306,0.00026295382626024817,197.97678375625944,0.0,3.2644966928117524e-05,92.51583627428506,0.013446940657295963,8.735371885731939e-05,0.0001757636097140562,0.0007551056743945852,0.09538508607353847,0.07675424957629602,0.01863083649724245,0.0953850923015827,0.07675424957656768,0.018630836497308387,0.4041946805403147,0.4041946805403147,0.09811163613444256,0.0,0.6883981459469055,8.977250049053339,3.979039320256561e-13,1.1522763400180338,8.81921149024663,3.979039320256561e-13,24439.986877657167,20773.988846008593,0.85,0.9852349856425124,0.7052522619798763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446035170661504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45167.5011261225,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.221462296115,1522.6252469214915,0.4041946805403147,0.09811163613444256,6.112885165565336,3.095916336172389
