time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
70.0,-28.85642337424521,4.095988445531522,34.93101176586496,24.18959818258884,4.842849191197274,-25.486536668890547,-39.09602755503727,1.4725041845066225,-4.040295270600211,-5.29670651493066,39.88579545652842,46362.82875814857,18440.235847192438,18440.235847192438,64803.06460534101,83547.08372618446,83547.08372618446,18440.235847192438,101987.3195733769,101987.3195733769,101987.3195733769,126434.42020885546,98101.59604842604,60917.34108040661,41315.83885335493,24447.100635478568,0.0,65762.9394888335,20780.035540156783,1522.854254150258,0.0,0.8858177347279782,2.8359957566097087,0.0014959162575277712,350573.0270460532,1549614.949602236,4.420234387851722,1549614.949602236,4.420234387851722,0.85,0.09538116656085936,4.296143414572793,1.2685114552779124,1.0,0.0,4.296143414571759,1.2847889588576347,1.2851268166186094,3.3438514434251463,19409.584037234486,1979.2267529925598,3099.015535412006,3099.015535412006,5.950352825430691,4.095988445531522,-1.8231578680132459,5.919146313544768,3.099854676392129,3.099854676392129,0.8856727646834655,0.0,0.0,0.00026295382626024817,1.0006169033764505,0.0002627917091675595,197.98168246605294,0.0,3.236966169372671e-05,91.73562124002149,0.01347931031898969,8.731510098688473e-05,0.00017563872527336344,0.0007545691529271203,0.09538116655930615,0.07675365145431148,0.018627515104994663,0.0953815378171754,0.07675365145556136,0.018627515105298004,0.4041949245318223,0.4041949245318223,0.09809496902646397,0.0,0.8000685791104161,8.934293067797398,3.979039320256561e-13,1.2564112443304225,8.77777601553845,3.979039320256561e-13,24447.100635478568,20780.035540156783,0.85,0.9854040149215734,0.7049993372942363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446393101997903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45166.72091108823,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.139205272691,1522.854254150258,0.4041949245318223,0.09809496902646397,6.112885165565336,3.099854676392129
71.0,-28.862356748958724,4.11373558840396,34.93189884964536,24.193866562005155,4.849081493720399,-25.49125256332844,-39.09997026259077,1.4775229214839904,-3.9287429306109516,-5.2893838310958685,39.887865038784746,46352.72802699274,18470.342855307437,18470.342855307437,64823.07088230018,83538.57769440234,83538.57769440234,18470.342855307437,102008.92054970977,102008.92054970977,102008.92054970977,126462.99220007574,98098.32631561412,60912.47664822981,41317.61074153812,24454.07165036596,0.0,65771.68239190408,20785.960902811064,1523.0802006964107,0.0,0.885847767488452,2.8353392266838737,0.0014959162575277712,350673.3479692734,1549703.9724713794,4.4192237061801665,1549703.9724713794,4.4192237061801665,0.8499999999999999,0.09537732299965014,4.296143414572793,1.2684964786423367,1.0,0.0,4.2961434145718,1.2847658144657788,1.2851034578471883,3.3439116811799523,19408.937114489607,1979.16078523141,3099.015535412006,3099.015535412006,5.960067848724693,4.11373558840396,-1.807638875659252,5.921374464063213,3.103747400850034,3.103747400850034,0.8867849716714382,0.0,0.0,0.0002627917091675595,1.0006120077329308,0.0002626309769787413,197.9865422845086,0.0,3.209621476701067e-05,90.96067264970824,0.0135114065337567,8.727645028872518e-05,0.0001755152588788343,0.0007540387235893429,0.09537732299912505,0.07675311427410975,0.018624208725015304,0.09537683916545682,0.07675311427453231,0.01862420872511783,0.40419516516819826,0.40419516516819826,0.09807830200674778,0.0,0.9103180004199771,8.891907993597329,3.410605131648481e-13,1.3606409004848956,8.7371914824638,3.410605131648481e-13,24454.07165036596,20785.960902811064,0.85,0.9855772047314899,0.7047520504462322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444674821995298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45165.94596249792,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.057702224729,1523.0802006964107,0.40419516516819826,0.09807830200674778,6.112885165565336,3.103747400850034
72.0,-28.868243771802348,4.131237768113267,34.93279560000029,24.198240972496592,4.855435969076077,-25.495914570025207,-39.103855449333764,1.4826561829935148,-3.8200400105446306,-5.281999318050723,39.8899208379904,46342.58854377351,18499.738434883147,18499.738434883147,64842.32697865666,83530.00209016145,83530.00209016145,18499.738434883147,102029.74052504459,102029.74052504459,102029.74052504459,126490.63480627848,98095.02007295715,60907.606526566145,41319.3483848789,24460.894281233886,0.0,65780.24266611278,20791.7601390488,1523.2959553514956,0.0,0.8858781599507469,2.8347302333225035,0.0014959162575277712,350774.5387745119,1549792.4062909153,4.418200966653304,1549792.4062909153,4.418200966653304,0.85,0.09537342394637627,4.296143414572793,1.2684813184803354,1.0,0.0,4.29614341457297,1.2847421323100356,1.2850795629574814,3.343973320815824,19408.28296820369,1979.0940808740693,3099.015535412006,3099.015535412006,5.969553306038415,4.131237768113267,-1.792218561913438,5.9234563300267045,3.1075944363591055,3.1075944363591055,0.8878841246740301,0.0,0.0,0.0002626309769787413,1.0006072545040194,0.0002624715899235831,197.99136434265174,0.0,3.182281029793086e-05,90.18584438433605,0.01354322934405463,8.723837894020687e-05,0.00017539259803853446,0.0007535117550280628,0.09537342394426532,0.07675253250958165,0.018620891434683668,0.09537313339214565,0.07675253251128046,0.018620891435095807,0.4041954091781761,0.4041954091781761,0.09806163505764148,0.0,1.0187428595571077,8.84982862088458,3.979039320256561e-13,1.4619593075061061,8.69644885105049,3.979039320256561e-13,24460.894281233886,20791.7601390488,0.85,0.985741680944888,0.7045061961689488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444710051989047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45165.17113423255,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.97695617216,1523.2959553514956,0.4041954091781761,0.09806163505764148,6.112885165565336,3.1075944363591055
73.0,-28.874084570548618,4.1484975326107065,34.93370153138669,24.2025428096764,4.861679303866622,-25.50054608430388,-39.107720519509144,1.4876940197899895,-3.712272349233274,-5.274755387368393,39.891981825223134,46332.575777797785,18528.828260307208,18528.828260307208,64861.40403810499,83521.59327364987,83521.59327364987,18528.828260307208,102050.42153395707,102050.42153395707,102050.42153395707,126518.19458691614,98091.81278381623,60902.795287993125,41321.13055091456,24467.77305295908,0.0,65788.90360387364,20797.607095015217,1523.5180090255174,0.0,0.8859078046602127,2.834118656081485,0.0014959162575277712,350873.8254336401,1549881.0671112416,4.417203435439406,1549881.0671112416,4.417203435439406,0.85,0.09536960768314369,4.296143414572793,1.2684664402017374,1.0,0.0,4.296143414573419,1.2847188946464152,1.285056114412391,3.344033805741755,19407.648400055772,1979.029372931202,3099.015535412006,3099.015535412006,5.978940101648715,4.1484975326107065,-1.7770221382094484,5.9255196708201545,3.1113971532187525,3.1113971532187525,0.8889706152053579,0.0,0.0,0.0002624715899235831,1.0006025137961174,0.00026231354239538145,197.99614874035584,0.0,3.155726050933441e-05,89.43327628345372,0.013574786604563965,8.720051994591257e-05,0.00017527106997767053,0.0007529896530496964,0.09536960768313678,0.0767520170658018,0.01861759061733498,0.09536964819833027,0.07675201706580735,0.018617590617336335,0.4041956461762095,0.4041956461762095,0.09804496816502312,0.0,1.1256213725363295,8.808191103580896,3.979039320256561e-13,1.562483038135099,8.65628486946622,3.979039320256561e-13,24467.77305295908,20797.607095015217,0.85,0.9859018844370279,0.7042612544020225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444745008376979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45164.418566131666,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.896940922894,1523.5180090255174,0.4041956461762095,0.09804496816502312,6.112885165565336,3.1113971532187525
74.0,-28.87987993134,4.165517135150477,34.93461519151112,24.206692620087438,4.867748919345466,-25.505154104388946,-39.111577871348686,1.4925800149404593,-3.605494231589944,-5.26766736264815,39.89401886263944,46322.74087958487,18557.64769522751,18557.64769522751,64880.38857481238,83513.27838250215,83513.27838250215,18557.64769522751,102070.92607772966,102070.92607772966,102070.92607772966,126545.46601161532,98088.60497660314,60898.06747371351,41322.819447655136,24474.539933885662,0.0,65797.3593815408,20803.358943802814,1523.7370044846652,0.0,0.8859367297338777,2.8335033965771728,0.0014959162575277712,350970.9965687147,1549968.7014106382,4.416230163073257,1549968.7014106382,4.416230163073257,0.8500000000000001,0.09536583666115758,4.296143414572793,1.2684518558951097,1.0,0.0,4.296143414572813,1.2846963653393975,1.285033376138107,3.34409244898721,19407.013729406302,1978.9646545360856,3099.015535412006,3099.015535412006,5.988239646807812,4.165517135150477,-1.7620581171501928,5.92757525230067,3.115155911789002,3.115155911789002,0.8900445462254292,0.0,0.0,0.00026231354239538145,1.000597853556658,0.0002621568110135149,198.00089611687568,0.0,3.1292801901857e-05,88.68380058986274,0.013606079406465821,8.716275169330355e-05,0.0001751507907020779,0.0007524729160319495,0.09536583666116133,0.07675153773265729,0.018614298928504032,0.09536576375763035,0.07675153773265428,0.018614298928503303,0.40419587631766707,0.40419587631766707,0.0980283013175951,0.0,1.231101656902922,8.766977585008647,3.979039320256561e-13,1.6621731310581822,8.616443180614397,3.979039320256561e-13,24474.539933885662,20803.358943802814,0.85,0.9860637141771731,0.7040212755495556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447796918800466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45163.669090438074,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.817655462284,1523.7370044846652,0.40419587631766707,0.0980283013175951,6.112885165565336,3.115155911789002
75.0,-28.88563004246915,4.182300564586366,34.93553545895902,24.210839811153733,4.873796924244769,-25.50972356322925,-39.11539890160782,1.497451067695317,-3.5003082913422645,-5.260625120632172,39.89603868572094,46312.95589582159,18585.98846769338,18585.98846769338,64898.94436351497,83505.04569834702,83505.04569834702,18585.98846769338,102091.0341660404,102091.0341660404,102091.0341660404,126572.22838931433,98085.45061303087,60893.36081053408,41324.54422499643,24481.194223273935,0.0,65805.73844827036,20809.015089782843,1523.9503999747847,0.0,0.8859654756614948,2.8329056183806074,0.0014959162575277712,351067.56097834976,1550055.598839123,4.4152629611219325,1550055.598839123,4.4152629611219325,0.8499999999999999,0.0953620613686281,4.296143414572793,1.2684373331302776,1.0,0.0,4.296143414572719,1.2846739040103086,1.2850107075576018,3.344150917335299,19406.38963268101,1978.9010143811608,3099.015535412006,3099.015535412006,5.9973847356729735,4.182300564586366,-1.7472556549104632,5.929556219496829,3.1188709877761847,3.1188709877761847,0.8911059965074813,0.0,0.0,0.0002621568110135149,1.0005932121079326,0.00026200138861749185,198.00560662183875,0.0,3.103295405921218e-05,87.9473918038073,0.013637112360525033,8.712535397975784e-05,0.00017503145703375706,0.0007519602414786562,0.09536206136862851,0.07675105464332993,0.01861100672529859,0.09536209166658619,0.07675105464332958,0.018611006725298508,0.40419609893810876,0.40419609893810876,0.09801163450631935,0.0,1.3351148255234762,8.726147596679198,3.979039320256561e-13,1.760316829289934,8.577045094254458,3.979039320256561e-13,24481.194223273935,20809.015089782843,0.85,0.9862201366303606,0.7037829372924373,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444814107129394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45162.93268165202,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.739085582078,1523.9503999747847,0.40419609893810876,0.09801163450631935,6.112885165565336,3.1188709877761847
76.0,-28.89133569782448,4.198849755528741,34.93646129314288,24.21484636086973,4.879665927151806,-25.514270939979085,-39.11921609016133,1.5021654257491561,-3.3957369565517865,-5.253751086121585,39.8980414061386,46303.36189637214,18614.097086914993,18614.097086914993,64917.45898328713,83496.97886854774,83496.97886854774,18614.097086914993,102111.07595546273,102111.07595546273,102111.07595546273,126598.86816680907,98082.36580446221,60888.748832304605,41326.24108017512,24487.792211346343,0.0,65814.03329152145,20814.623379644392,1524.1642750428111,0.0,0.8859934147501735,2.832297538589181,0.0014959162575277712,351161.8390111469,1550141.7641072937,4.414322947141439,1550141.7641072937,4.414322947141439,0.85,0.09535834825924709,4.296143414572793,1.268423229618929,1.0,0.0,4.29614341457255,1.2846521736955088,1.2849887718716417,3.344207484749934,19405.779297543115,1978.8387775176147,3099.015535412006,3099.015535412006,6.006454912605112,4.198849755528741,-1.7326901931749785,5.931539948703719,3.122543184214595,3.122543184214595,0.8921551954898843,0.0,0.0,0.00026200138861749185,1.0005886519574811,0.0002618472517202057,198.01028090106905,0.0,3.0774505807164355e-05,87.21494945750378,0.013667886866332198,8.70880086738179e-05,0.00017491337994367397,0.0007514529653656838,0.09535834825736603,0.07675062118327476,0.018607727074091262,0.09535800983139843,0.07675062118478876,0.018607727074458333,0.40419631133356015,0.40419631133356015,0.09799496772396542,0.0,1.4379089861903367,8.685801024410182,3.410605131648481e-13,1.858014129569824,8.538284001604325,3.410605131648481e-13,24487.792211346343,20814.623379644392,0.85,0.9863771560046628,0.7035484619408245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448482552067743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45162.20023930572,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.661229024745,1524.1642750428111,0.40419631133356015,0.09799496772396542,6.112885165565336,3.122543184214595
77.0,-28.896997042559743,4.215169316708781,34.93739186109063,24.218887381162517,4.885577763722582,-25.518774147445786,-39.12298483829943,1.506922742103478,-3.2934287738654007,-5.246877536051496,39.900030992029194,46293.75953705016,18641.6526583952,18641.6526583952,64935.41219544536,83488.87622364426,83488.87622364426,18641.6526583952,102130.52888203945,102130.52888203945,102130.52888203945,126624.8195547944,98079.24467439724,60884.12798783088,41327.90742951818,24494.29067275496,0.0,65822.19810227313,20820.147071841715,1524.3722942540153,0.0,0.8860213924861166,2.831721285846879,0.0014959162575277712,351256.13027034374,1550227.367858775,4.4133816729850235,1550227.367858775,4.4133816729850235,0.85,0.09535461292308828,4.296143414572793,1.268409018958919,1.0,0.0,4.296143414573336,1.2846302405474066,1.2849666349574973,3.344264582112064,19405.16177612932,1978.7758078578638,3099.015535412006,3099.015535412006,6.015346630366872,4.215169316708781,-1.7182546974775872,5.933424014186368,3.126172691089855,3.126172691089855,0.8931921974542443,0.0,0.0,0.0002618472517202057,1.0005841061704677,0.0002616943944096542,198.0149190690322,0.0,3.052069032884694e-05,86.49563639195223,0.013698407556661045,8.705115179699212e-05,0.0001747960999232136,0.000750949113578122,0.0953546129230911,0.07675016957602927,0.018604443347061822,0.0953546313986588,0.07675016957602701,0.01860444334706127,0.4041965176562681,0.4041965176562681,0.09797830096474894,0.0,1.5392156223182383,8.645753568505427,3.410605131648481e-13,1.953448762186099,8.49942254818643,3.410605131648481e-13,24494.29067275496,20820.147071841715,0.85,0.9865275555603612,0.7033153080837546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448821407911001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45161.48092624017,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.584071394378,1524.3722942540153,0.4041965176562681,0.09797830096474894,6.112885165565336,3.126172691089855
78.0,-28.902615067572434,4.231261425273356,34.93832656709347,24.22282313872131,4.891353125533825,-25.523252050513822,-39.126741816848494,1.5115615178776407,-3.191957864940264,-5.240149313379548,39.90201268937255,46284.30727702537,18668.946972251022,18668.946972251022,64953.25424927639,83480.90839436321,83480.90839436321,18668.946972251022,102149.85536661424,102149.85536661424,102149.85536661424,126650.64093137105,98076.18094481228,60879.57982747643,41329.55679703983,24500.78556475681,0.0,65830.34236179665,20825.66773004329,1524.583340553229,0.0,0.8860486477753502,2.8311403686968317,0.0014959162575277712,351348.4471773342,1550312.6357500579,4.412464743205701,1550312.6357500579,4.412464743205701,0.85,0.09535094124615649,4.296143414572793,1.2683950583124535,1.0,0.0,4.29614341457241,1.2846088599386967,1.284945052377964,3.3443202429553622,19404.555611507723,1978.7139962686263,3099.015535412006,3099.015535412006,6.024154044703437,4.231261425273356,-1.7040382852836626,5.935299710557018,3.129760508305049,3.129760508305049,0.8942172880871568,0.0,0.0,0.0002616943944096542,1.0005796620445848,0.0002615427879824259,198.0195219331809,0.0,3.0268027977964518e-05,85.77959128955145,0.013728675584639008,8.701442437112383e-05,0.0001746799700385304,0.0007504502029388051,0.09535094124592439,0.07674976866795448,0.018601172577969907,0.09535120174816959,0.0767497686681413,0.018601172578015194,0.40419671036945914,0.40419671036945914,0.09796163422404242,0.0,1.6392460540577076,8.606098923195816,3.979039320256561e-13,2.0481914484392973,8.461037930296868,3.979039320256561e-13,24500.78556475681,20825.66773004329,0.85,0.9866765372766881,0.7030847116463663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449157647093407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45160.764881137766,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.507611264922,1524.583340553229,0.40419671036945914,0.09796163422404242,6.112885165565336,3.129760508305049
79.0,-28.908189688980734,4.247128507911293,34.93926421925603,24.22665419233965,4.896987945623325,-25.52770493557033,-39.13048709565771,1.5160781385302677,-3.0912205190247732,-5.233548489225171,39.903967937174414,46275.005718901084,18695.95008344756,18695.95008344756,64970.955802348646,83473.09569337257,83473.09569337257,18695.95008344756,102169.04577682013,102169.04577682013,102169.04577682013,126676.20486543335,98073.19297396959,60875.102999507966,41331.211082735135,24507.159088613214,0.0,65838.37017134835,20831.085225321232,1524.7902112757974,0.0,0.8860753404813191,2.8305554790046155,0.0014959162575277712,351439.034575398,1550396.7690523819,4.411566776939112,1550396.7690523819,4.411566776939112,0.85,0.09534729416145475,4.296143414572793,1.268381452630274,1.0,0.0,4.296143414571833,1.2845880487778356,1.2849240410087117,3.344374423115775,19403.964435894806,1978.6537131329055,3099.015535412006,3099.015535412006,6.032867492857529,4.247128507911293,-1.690028604767139,5.937157112678431,3.1333069099165436,3.1333069099165436,0.895230545690441,0.0,0.0,0.0002615427879824259,1.0005752086680775,0.00026139243278931566,198.02408942050866,0.0,3.0021032241746388e-05,85.07960537310926,0.013758696616880754,8.697782557405155e-05,0.00017456496240837437,0.0007499561136658846,0.09534729416146089,0.07674938701482024,0.01859790714664064,0.09534731083129122,0.0767493870148153,0.018597907146639444,0.4041968893272422,0.4041968893272422,0.09794496749814387,0.0,1.7381278615252427,8.566893821812414,3.979039320256561e-13,2.1423279702004265,8.423366035346646,3.979039320256561e-13,24507.159088613214,20831.085225321232,0.85,0.9868250935322032,0.7028577043822254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449491328122657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45160.06489522132,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.431830262416,1524.7902112757974,0.4041968893272422,0.09794496749814387,6.112885165565336,3.1333069099165436
80.0,-28.913722402511677,4.262773560700488,34.9402038406445,24.230413999781035,4.902537205881348,-25.532128712237242,-39.13420873051507,1.5205218795189526,-2.9917833067179913,-5.2270370420087975,39.9059006140895,46265.79495491184,18722.593665296554,18722.593665296554,64988.388620208396,83465.34482733381,83465.34482733381,18722.593665296554,102187.93849263038,102187.93849263038,102187.93849263038,126701.36122905368,98070.21211125258,60870.662238825695,41332.83319158543,24513.422736423312,0.0,65846.25592800874,20836.409325959816,1524.992712511738,0.0,0.8861016515535076,2.8299787372664373,0.0014959162575277712,351528.41335722385,1550479.9345324875,4.410681684945014,1550479.9345324875,4.410681684945014,0.85,0.09534365775376881,4.296143414572793,1.2683679453050716,1.0,0.0,4.2961434145728665,1.2845675765588025,1.2849033702835775,3.344427722581656,19403.374666637836,1978.5935734055806,3099.015535412006,3099.015535412006,6.041464926960244,4.262773560700488,-1.6762004533599222,5.93897401406041,3.1368122488877765,3.1368122488877765,0.8962320711107933,0.0,0.0,0.00026139243278931566,1.000570909090881,0.00026124328662205154,198.0286227523378,0.0,2.977395020530243e-05,84.37937488182709,0.013788470567086056,8.694147191814351e-05,0.00017445096087117216,0.0007494663467125822,0.09534365775201423,0.07674901354874995,0.018594644203264277,0.09534337442413825,0.07674901355016234,0.018594644203606476,0.40419705811660017,0.40419705811660017,0.09792830078409169,0.0,1.8358351810293811,8.52808929681396,3.410605131648481e-13,2.2352537352908257,8.385975578084754,3.410605131648481e-13,24513.422736423312,20836.409325959816,0.85,0.9869716615514438,0.7026336471658361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449822445678966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45159.36466473004,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.356731511283,1524.992712511738,0.40419705811660017,0.09792830078409169,6.112885165565336,3.1368122488877765
81.0,-28.919211907308966,4.278200739523653,34.9411450651956,24.234220152162038,4.908120768064052,-25.536510115207438,-39.13788967821745,1.5250008514029523,-2.894109390376684,-5.220539740522867,39.90782656457166,46256.60544623037,18748.73854122017,18748.73854122017,65005.34398745054,83457.64628906616,83457.64628906616,18748.73854122017,102206.38483028633,102206.38483028633,102206.38483028633,126726.02871978731,98067.27959467712,60866.23875186757,41334.489825343946,24519.643889500978,0.0,65854.13371484492,20841.697306075832,1525.1930245233661,0.0,0.886127908729146,2.829425215281057,0.0014959162575277712,351617.6157524716,1550562.8139200497,4.40979844141711,1550562.8139200497,4.40979844141711,0.85,0.09534001601329675,4.296143414572793,1.268354497873224,1.0,0.0,4.296143414573114,1.284546937745227,1.2848825344796648,3.3444814574964767,19402.79446275528,1978.534409074993,3099.015535412006,3099.015535412006,6.049901437079298,4.278200739523653,-1.6625047824071113,5.940705521930765,3.1402770539923694,3.1402770539923694,0.8972220154263912,0.0,0.0,0.00026124328662205154,1.0005664746691871,0.0002610953827015094,198.03312085864772,0.0,2.9535210092104576e-05,83.70278540102437,0.01381800577717816,8.690552951616531e-05,0.00017433775710588623,0.0007489800071018442,0.09534001601329763,0.07674863539503686,0.018591380618260767,0.09534007221896353,0.07674863539503615,0.018591380618260597,0.4041972169361179,0.4041972169361179,0.09791163407951661,0.0,1.932226204787753,8.489634592671848,3.410605131648481e-13,2.326430350146211,8.348882998085344,3.410605131648481e-13,24519.643889500978,20841.697306075832,0.85,0.987111063808542,0.7024100513800116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445015108827486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45158.688075249236,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.282286493913,1525.1930245233661,0.4041972169361179,0.09791163407951661,6.112885165565336,3.1402770539923694
82.0,-28.924659927730595,4.293411309951809,34.9420872084076,24.237847700156294,4.9134999361547145,-25.540874681632527,-39.141567692253716,1.5292999405300518,-2.7970102054046606,-5.214230049959581,39.90973577819416,46247.59649376507,18774.73154862128,18774.73154862128,65022.32804238635,83450.05922645872,83450.05922645872,18774.73154862128,102224.79077508,102224.79077508,102224.79077508,126750.62751690086,98064.35273523202,60861.89000254796,41336.06970298229,24525.836741820858,0.0,65861.90644480314,20846.961230547728,1525.3959494035773,0.0,0.8861532606259774,2.828858380147607,0.0014959162575277712,351704.25941459654,1550644.9763755812,4.408945683389201,1550644.9763755812,4.408945683389201,0.85,0.09533644736042297,4.296143414572793,1.2683413510071113,1.0,0.0,4.296143414573508,1.284527138254512,1.2848625398197058,3.3445330087853455,19402.21537814654,1978.4753588785711,3099.015535412006,3099.015535412006,6.058288941789777,4.293411309951809,-1.6490487841628974,5.942460094114706,3.1437022088718587,3.1437022088718587,0.8982006311062454,0.0,0.0,0.0002610953827015094,1.000562217672031,0.0002609486727461985,198.0375851482907,0.0,2.928987497218805e-05,83.00750567118094,0.013847295652150348,8.686962947650041e-05,0.000174225753225009,0.0007484988223666069,0.09533644736043106,0.07674831558167858,0.018588131778752483,0.09533638198938117,0.07674831558167207,0.01858813177875091,0.4041973631325453,0.4041973631325453,0.09789496738252322,0.0,2.0275497359844508,8.451592448547387,3.410605131648481e-13,2.417219844554893,8.312106746307961,3.410605131648481e-13,24525.836741820858,20846.961230547728,0.85,0.9872524430625096,0.7021903705827856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450477178313215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45157.99279551939,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.208522667725,1525.3959494035773,0.4041973631325453,0.09789496738252322,6.112885165565336,3.1437022088718587
83.0,-28.930067019491855,4.308409234898621,34.94302945652807,24.241494840849214,4.918883475253004,-25.54520199305717,-39.14521713797001,1.5336070270566473,-2.7014691938547912,-5.207940097959632,39.91162312026259,46238.6517858791,18800.249006382557,18800.249006382557,65038.90079226166,83442.53822771632,83442.53822771632,18800.249006382557,102242.78723409887,102242.78723409887,102242.78723409887,126774.68879040066,98061.47630922888,60857.58986739909,41337.6516020331,24531.901556301797,0.0,65869.5531583349,20852.116322856527,1525.591893890794,0.0,0.8861785855256159,2.828311245550835,0.0014959162575277712,351790.6487090016,1550726.2008293602,4.408093866395261,1550726.2008293602,4.408093866395261,0.85,0.09533285242855365,4.296143414572793,1.2683282992010936,1.0,0.0,4.296143414572555,1.2845072995204712,1.284842507445774,3.3445846638447425,19401.646271888498,1978.417326190748,3099.015535412006,3099.015535412006,6.0665229946590475,4.308409234898621,-1.6357261121820952,5.9441353470807154,3.147087732183558,3.147087732183558,0.8991679234810166,0.0,0.0,0.0002609486727461985,1.0005580174917046,0.00026080314003216906,198.0420160726898,0.0,2.9054085266989246e-05,82.33927764664753,0.013876349737417337,8.683402183118487e-05,0.00017411465091501363,0.0007480215109091765,0.09533285242716262,0.07674797419085339,0.01858487823630924,0.09533291124907983,0.07674797419197323,0.018584878236580425,0.4041974986226721,0.4041974986226721,0.09787830069159517,0.0,2.121650920454613,8.413900322678955,3.410605131648481e-13,2.5064709041048445,8.275766795835182,3.410605131648481e-13,24531.901556301797,20852.116322856527,0.85,0.9873894337179343,0.7019730599163512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450800817902765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45157.32456749486,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.135406928368,1525.591893890794,0.4041974986226721,0.09787830069159517,6.112885165565336,3.147087732183558
84.0,-28.93543246421008,4.323197115350744,34.943971486685626,24.245080269780033,4.9241877477078715,-25.54949971771989,-39.14883913295341,1.53784695694967,-2.6070787760909866,-5.201749108783169,39.91350126543868,46229.779638078224,18825.454345745267,18825.454345745267,65055.23398382349,83435.09293711447,83435.09293711447,18825.454345745267,102260.54728285974,102260.54728285974,102260.54728285974,126798.4986777333,98058.62332498799,60853.310025961946,41339.236998917826,24537.951394873548,0.0,65877.18839379138,20857.258685642515,1525.7892095603372,0.0,0.8862034320378183,2.8277689391234313,0.0014959162575277712,351875.69506347255,1550807.0326740106,4.407258172219797,1550807.0326740106,4.407258172219797,0.85,0.09532929411633202,4.296143414572793,1.268315388062038,1.0,0.0,4.296143414572781,1.2844877730143351,1.2848227888992332,3.3446355074995697,19401.08180362691,1978.3597664469426,3099.015535412006,3099.015535412006,6.074656332189853,4.323197115350744,-1.6225845272418167,5.945781642592561,3.1504344583924326,3.1504344583924326,0.9001241309692665,0.0,0.0,0.00026080314003216906,1.0005537426087894,0.00026065880214706425,198.04641303922836,0.0,2.8821592090915807e-05,81.68039198565539,0.013905171329508253,8.679869536055648e-05,0.00017400444467161258,0.0007475480490823443,0.09532929411519053,0.07674766178817738,0.018581632327013153,0.09532963239368197,0.07674766178909638,0.01858163232723564,0.4041976214207699,0.4041976214207699,0.09786163400551941,0.0,2.214592927658373,8.376573177493071,3.979039320256561e-13,2.5946703326922034,8.239693398976726,3.979039320256561e-13,24537.951394873548,20857.258685642515,0.85,0.9875229281939824,0.7017570234135124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451122039744466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45156.66568183387,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.062929525826,1525.7892095603372,0.4041976214207699,0.09786163400551941,6.112885165565336,3.1504344583924326
85.0,-28.94075782815698,4.33777628506574,34.94491231048648,24.248497816175245,4.929285989295164,-25.553782022518963,-39.15246214075012,1.5419053929217037,-2.512980135879843,-5.19573218579175,39.91535017783035,46221.09922392552,18850.49963420047,18850.49963420047,65071.59885812599,83427.81283331715,83427.81283331715,18850.49963420047,102278.31246751762,102278.31246751762,102278.31246751762,126822.21041466187,98055.8295974127,60849.11598802512,41340.792899319524,24543.897947144244,0.0,65884.69084646377,20862.313255072608,1525.9845332913558,0.0,0.8862274891453528,2.827211040056219,0.0014959162575277712,351958.3657131717,1550886.6095050126,4.406449059287048,1550886.6095050126,4.406449059287048,0.85,0.09532578176948717,4.296143414572793,1.2683028456242753,1.0,0.0,4.29614341457342,1.2844690933160035,1.2848039189217195,3.344684147659644,19400.529059407305,1978.3034022227066,3099.015535412006,3099.015535412006,6.08273802399456,4.33777628506574,-1.6096700154189274,5.947446300484668,3.153742817720321,3.153742817720321,0.9010693764915203,0.0,0.0,0.00026065880214706425,1.0005496288837414,0.00026051561524026255,198.05077732760356,0.0,2.8585600410676704e-05,81.01159156385778,0.01393375692991893,8.676337230013711e-05,0.00017389542984692712,0.000747079705761181,0.09532578176914068,0.07674738588379414,0.018578395885346547,0.09532561339063414,0.0767473858840731,0.018578395885414076,0.404197731079322,0.404197731079322,0.09784496732332547,0.0,2.306611395368691,8.339704822121746,3.410605131648481e-13,2.682752049911926,8.204304068047122,3.410605131648481e-13,24543.897947144244,20862.313255072608,0.85,0.9876588631153694,0.7015453609949868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445144080085142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45155.99688141207,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.991106215988,1525.9845332913558,0.404197731079322,0.09784496732332547,6.112885165565336,3.153742817720321
86.0,-28.94604336981425,4.3521517035203106,34.945851532021564,24.252018669527047,4.93449092982246,-25.558017822857142,-39.15603639381004,1.546063821321684,-2.421091604445735,-5.189664322496092,39.9171851426521,46212.38813678071,18874.94978545153,18874.94978545153,65087.33792223224,83420.51830501294,83420.51830501294,18874.94978545153,102295.46809046448,102295.46809046448,102295.46809046448,126845.20989188242,98053.0504353957,60844.92026718235,41342.36685357038,24549.74180141794,0.0,65892.10865498832,20867.280531205248,1526.1727487302464,0.0,0.8862518524694409,2.8266897939866733,0.0014959162575277712,352041.75170554186,1550965.5890867035,4.405629677652488,1550965.5890867035,4.405629677652488,0.85,0.0953222176821925,4.296143414572793,1.268290172959678,1.0,0.0,4.296143414572785,1.2844499442394834,1.2847845809275749,3.344734011504449,19399.979197010616,1978.2473318626255,3099.015535412006,3099.015535412006,6.090627675069771,4.3521517035203106,-1.5968403915272171,5.948992095047528,3.1570128624432625,3.1570128624432625,0.9020036749837893,0.0,0.0,0.00026051561524026255,1.0005455413249285,0.00026037357069752786,198.05510914590468,0.0,2.8358278195211152e-05,80.36736040522841,0.013962115208114141,8.672853760019818e-05,0.00017378707764006436,0.0007466142091412132,0.09532221768198809,0.0767470680208914,0.018575149661096694,0.09532241420387995,0.07674706802105598,0.018575149661136523,0.4041978331747228,0.4041978331747228,0.09782830064423698,0.0,2.3973572823466043,8.303136468555067,3.410605131648481e-13,2.7685727180503363,8.169029724422614,3.410605131648481e-13,24549.74180141794,20867.280531205248,0.85,0.9877865384917356,0.701334182196979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445175719397171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45155.352650253444,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.919907009444,1526.1727487302464,0.4041978331747228,0.09782830064423698,6.112885165565336,3.1570128624432625
87.0,-28.95128942022823,4.366324065283333,34.946788810388384,24.25534827578815,4.939472043892968,-25.562240471527428,-39.159615815710254,1.5500247330614174,-2.3294584035802472,-5.18380226204179,39.91900697080939,46203.88432662036,18899.31658843725,18899.31658843725,65103.20091505761,83413.36445680865,83413.36445680865,18899.31658843725,102312.6810452459,102312.6810452459,102312.6810452459,126868.2790612537,98050.29836622885,60840.81823606397,41343.866811294305,24555.598016007803,0.0,65899.46482730212,20872.25831360663,1526.3663887801877,0.0,0.8862752061296162,2.8261486824424877,0.0014959162575277712,352122.32423311716,1551044.0062544094,4.404844281408198,1551044.0062544094,4.404844281408198,0.85,0.09531874248866315,4.296143414572793,1.2682779459236189,1.0,0.0,4.296143414573622,1.2844317169247266,1.2847661664080565,3.344781476479661,19399.434694984942,1978.1918081082677,3099.015535412006,3099.015535412006,6.098490431066727,4.366324065283333,-1.5842543643789027,5.950578429662236,3.1602457408188345,3.1602457408188345,0.902927354519667,0.0,0.0,0.00026037357069752786,1.0005414874327558,0.0002602326579836371,198.0594087617552,0.0,2.8132647414899944e-05,79.72792277382644,0.01399024785552904,8.669366547897977e-05,0.00017367990521854808,0.0007461537810482922,0.09531874248867264,0.07674682124910406,0.018571921239568582,0.09531877051960141,0.07674682124909642,0.01857192123956673,0.40419792284080847,0.40419792284080847,0.09781163396763284,0.0,2.4871689672435764,8.266992765937573,3.410605131648481e-13,2.8543438584615615,8.13416595128865,3.410605131648481e-13,24555.598016007803,20872.25831360663,0.85,0.9879169897004291,0.7011268520571978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445207123416726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45154.71321262204,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.84932806397,1526.3663887801877,0.40419792284080847,0.09781163396763284,6.112885165565336,3.1602457408188345
88.0,-28.95649648164743,4.380295440854151,34.94772291293935,24.25856472635644,4.944300409332746,-25.566443325511212,-39.16318811299277,1.5538520477944588,-2.238249118443548,-5.178060617083605,39.92078899913263,46195.530873912176,18923.434931501855,18923.434931501855,65118.96580541403,83406.38172807437,83406.38172807437,18923.434931501855,102329.81665957623,102329.81665957623,102329.81665957623,126891.0868804387,98047.63474084141,60836.7838866845,41345.38983795213,24561.270220862476,0.0,65906.6600588146,20877.079687733105,1526.5521826860952,0.0,0.8862980841290964,2.8256000155210512,0.0014959162575277712,352201.2557110806,1551120.7132122293,4.404074909047604,1551120.7132122293,4.404074909047604,0.85,0.09531526823033863,4.296143414572793,1.2682659469218924,1.0,0.0,4.296143414574024,1.2844141124494433,1.2847483763490934,3.3448273208239887,19398.907691726243,1978.1380687315489,3099.015535412006,3099.015535412006,6.106273013241296,4.380295440854151,-1.571858105793833,5.952153546647984,3.16344132278988,3.16344132278988,0.9038403779399656,0.0,0.0,0.0002602326579836371,1.0005374848935624,0.000260092861999389,198.06367658317004,0.0,2.7909088800221445e-05,79.09435765982758,0.014018156944329263,8.665887568913343e-05,0.00017357378229450364,0.0007456978617470235,0.09531526822591072,0.07674657489210139,0.018568693333809328,0.09531432596903719,0.07674657489566668,0.01856869333467195,0.40419800394669725,0.40419800394669725,0.0977949672930162,0.0,2.5761414101948503,8.23132836307991,3.979039320256561e-13,2.93981149864004,8.100170782178566,3.979039320256561e-13,24561.270220862476,20877.079687733105,0.85,0.9880483360452854,0.7009235611801241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452382940816402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45154.07964750804,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.779364075019,1526.5521826860952,0.40419800394669725,0.0977949672930162,6.112885165565336,3.16344132278988
89.0,-28.96166412955559,4.394072445388988,34.94865425961345,24.2620202357881,4.949406988925252,-25.570582857295978,-39.16667893119154,1.5579336957170764,-2.150467748953247,-5.1721570924060165,39.922576911363024,46186.99988144113,18946.75945581952,18946.75945581952,65133.75933726065,83399.23033575526,83399.23033575526,18946.75945581952,102345.98979157477,102345.98979157477,102345.98979157477,126912.90917218266,98044.90560698643,60832.67515267503,41346.922727012665,24566.919380607887,0.0,65913.84210762056,20881.881473516703,1526.7329396168714,0.0,0.8863217636120979,2.825117208019067,0.0014959162575277712,352282.4270597574,1551197.6763227507,4.403278611622663,1551197.6763227507,4.403278611622663,0.85,0.09531171399580303,4.296143414572793,1.2682535715261474,1.0,0.0,4.2961434145728346,1.2843953170251854,1.2847293964707425,3.34487626794154,19398.367727494864,1978.0830077034325,3099.015535412006,3099.015535412006,6.1137994435063705,4.394072445388988,-1.559473186800055,5.953545632189043,3.1665998945292153,3.1665998945292153,0.9047428270083472,0.0,0.0,0.000260092861999389,1.000533438025151,0.0002599541925482863,198.0679122586127,0.0,2.7688506611741263e-05,78.46922773767474,0.014045845450941005,8.662489187078038e-05,0.0001734679701286086,0.0007452432775073317,0.09531171399559489,0.076746264057482,0.018565449938112894,0.09531187021950037,0.0767462640576496,0.01856544993815343,0.40419808318614553,0.40419808318614553,0.09777830061998957,0.0,2.663621968297946,8.195820462227857,3.979039320256561e-13,3.021689343452749,8.06560475111445,3.979039320256561e-13,24566.919380607887,20881.881473516703,0.85,0.9881651145583923,0.7007177613168034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452692343475833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45153.45451758589,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.710006297246,1526.7329396168714,0.40419808318614553,0.09777830061998957,6.112885165565336,3.1665998945292153
90.0,-28.966794030475256,4.4076529300772815,34.94958247375126,24.265103449020557,4.954072194455125,-25.574732616737155,-39.17021612925453,1.561621813407773,-2.0613766405503497,-5.166622923530632,39.92434833752641,46178.850778679596,18970.34183740482,18970.34183740482,65149.192616084416,83392.37728340745,83392.37728340745,18970.34183740482,102362.71912081227,102362.71912081227,102362.71912081227,126935.35319164078,98042.26823349485,60828.7417287757,41348.36278302128,24572.63407082852,0.0,65920.99685384979,20886.738960204242,1526.9259599092218,0.0,0.8863436106624646,2.8245742931787916,0.0014959162575277712,352358.533232009,1551273.932614555,4.402543961077069,1551273.932614555,4.402543961077069,0.85,0.09530833222252981,4.296143414572793,1.2682419741945345,1.0,0.0,4.296143414572957,1.2843783597307894,1.2847122566523312,3.3449204294233676,19397.8459182228,1978.0297979659517,3099.015535412006,3099.015535412006,6.121409079958924,4.4076529300772815,-1.5474293697689272,5.955082299846209,3.1697231166319817,3.1697231166319817,0.9056351761805662,0.0,0.0,0.0002599541925482863,1.0005295627453386,0.0002598166033545293,198.07211715054171,0.0,2.746596867395648e-05,77.83855522199266,0.01407331141961496,8.659046909898682e-05,0.0001733637234492995,0.0007447954188225268,0.09530833221905802,0.07674609148435198,0.018562240734706036,0.09530795060919722,0.07674609148714756,0.01856224073538225,0.40419814665062787,0.40419814665062787,0.09776163394823494,0.0,2.7504392028818074,8.160833900227999,3.979039320256561e-13,3.1052462829802607,8.031959916737605,3.979039320256561e-13,24572.63407082852,20886.738960204242,0.85,0.9882919816962643,0.7005180895710734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452999416637642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.823845070205,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.641264534763,1526.9259599092218,0.40419814665062787,0.09776163394823494,6.112885165565336,3.1697231166319817
91.0,-28.971886085217243,4.421043035800066,34.95050671936486,24.268365755584114,4.958930116235029,-25.57882902852361,-39.173684700485296,1.5654871491191846,-1.9749258379073922,-5.160951036903125,39.92608914267474,46170.57362736169,18993.187313265837,18993.187313265837,65163.76094062753,83385.46558196955,83385.46558196955,18993.187313265837,102378.65289523538,102378.65289523538,102378.65289523538,126956.76793874777,98039.63916527184,60824.74721066525,41349.879949562885,24578.115043512385,0.0,65927.99499307526,20891.397786985526,1527.1023619514067,0.0,0.8863662684412993,2.8240837331263116,0.0014959162575277712,352436.546695963,1551348.8734942437,4.401782074072324,1551348.8734942437,4.401782074072324,0.85,0.0953048255454213,4.296143414572793,1.2682300372840838,1.0,0.0,4.2961434145731765,1.2843605721248101,1.284694287698813,3.344966754519234,19397.32575216364,1977.9767557895552,3099.015535412006,3099.015535412006,6.12878092937367,4.421043035800066,-1.535409995818882,5.956453031618948,3.172810016921932,3.172810016921932,0.9065171476919806,0.0,0.0,0.0002598166033545293,1.0005256767501245,0.00025968009556582027,198.0762911742393,0.0,2.725258290448063e-05,77.2338199512981,0.01410056400251944,8.655672645651512e-05,0.0001732598768980142,0.0007443492791450965,0.09530482554517299,0.07674581815064938,0.01855900739452361,0.09530484294749841,0.07674581815084933,0.018559007394571968,0.40419820545109386,0.40419820545109386,0.09774496727749789,0.0,2.8359845653634466,8.126090154034102,3.410605131648481e-13,3.186025198995708,7.99845498374782,3.410605131648481e-13,24578.115043512385,20891.397786985526,0.85,0.9884080495314926,0.7003181824687861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453304259053625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.21910979951,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.573106715354,1527.1023619514067,0.40419820545109386,0.09774496727749789,6.112885165565336,3.172810016921932
92.0,-28.97694062348542,4.434242389617674,34.951426867601555,24.271383799519413,4.963500529160864,-25.582920438868143,-39.177170978486515,1.5690974618037885,-1.8881780213530988,-5.155534433102669,39.92781825660223,46162.55015170442,19016.077541886967,19016.077541886967,65178.627693591385,83378.74084268833,83378.74084268833,19016.077541886967,102394.81838457531,102394.81838457531,102394.81838457531,126978.46479741542,98037.05680026948,60820.866109303184,41351.32298996255,24583.646412840113,0.0,65934.96940280267,20896.099450914095,1527.2875521817664,0.0,0.8863876601615314,2.823560030651749,0.0014959162575277712,352511.0615496267,1551423.3137808938,4.401062783564548,1551423.3137808938,4.401062783564548,0.85,0.09530143726152888,4.296143414572793,1.2682186185335738,1.0,0.0,4.296143414573644,1.2843439750487184,1.2846775109782174,3.345009980219535,19396.814826423924,1977.9246558635136,3099.015535412006,3099.015535412006,6.13616721974865,4.434242389617674,-1.523658008387346,5.9579003980050205,3.175862120365101,3.175862120365101,0.9073891772471717,0.0,0.0,0.00025968009556582027,1.0005218243323506,0.000259544658847502,198.08043459658836,0.0,2.7038956503886784e-05,76.62840273201515,0.014127602959023327,8.652282380659293e-05,0.00017315727175922733,0.0007439084727537959,0.09530143726110639,0.07674563968084282,0.01855579758026357,0.09530102480877028,0.07674563968118304,0.01855579758034584,0.40419825192679776,0.40419825192679776,0.09772830060757491,0.0,2.920767275803314,8.091805692038406,3.979039320256561e-13,3.2673564117495744,7.965492392473379,3.979039320256561e-13,24583.646412840113,20896.099450914095,0.85,0.9885289745932735,0.7001224171303279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453606864560438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.61369258023,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.50553608434,1527.2875521817664,0.40419825192679776,0.09772830060757491,6.112885165565336,3.175862120365101
93.0,-28.98195736883689,4.4472560938203545,34.95234246559623,24.27452226346361,4.968202653322838,-25.586964650259887,-39.18060081833971,1.572830096436775,-1.8037390167683611,-5.150037186234728,39.92952598182224,46154.45262790476,19038.355495678392,19038.355495678392,65192.80812358315,83371.96748230998,83371.96748230998,19038.355495678392,102410.32297798837,102410.32297798837,102410.32297798837,126999.35047694277,98034.46638762014,60816.95153322067,41352.79428266607,24589.027498954398,0.0,65941.82178162047,20900.673374111237,1527.4622577052799,0.0,0.8864095374611554,2.8230774368645988,0.0014959162575277712,352586.69843208353,1551496.8359096083,4.400327189905217,1551496.8359096083,4.400327189905217,0.85,0.09529796976654528,4.296143414572793,1.2682070250483228,1.0,0.0,4.2961434145722555,1.2843268043438372,1.2846601618601503,3.34505470106395,19396.302308442224,1977.8723935739754,3099.015535412006,3099.015535412006,6.143355939371661,4.4472560938203545,-1.5119632807007983,5.959219374521153,3.1788789971597455,3.1788789971597455,0.9082511420456416,0.0,0.0,0.000259544658847502,1.0005179429029747,0.00025941029912411216,198.08454718762422,0.0,2.6827364024816312e-05,76.02874964632943,0.014154430323048143,8.648948197161795e-05,0.00017305517687588406,0.0007434698584930592,0.09529796976628985,0.07674539721775869,0.018552572548531154,0.09529798786029879,0.0767453972179644,0.018552572548580882,0.4041982932434358,0.4041982932434358,0.0977116339383032,0.0,3.004338806800206,8.05776116700639,3.979039320256561e-13,3.3462981694663654,7.932561621632374,3.979039320256561e-13,24589.027498954398,20900.673374111237,0.85,0.9886412956481877,0.6999268655445168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453907252485065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.01403949454,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.438547298194,1527.4622577052799,0.4041982932434358,0.0977116339383032,6.112885165565336,3.1788789971597455
