time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
94.0,-28.98693823238324,4.460084112190277,34.95325329136411,24.277443705964856,4.9726448904753555,-25.591002619823307,-39.184048225264974,1.5763323352809169,-1.7190792101738452,-5.144768791355678,39.93121813923682,46146.60035527882,19060.637795609313,19060.637795609313,65207.23815088813,83365.37930214693,83365.37930214693,19060.637795609313,102426.01709775624,102426.01709775624,102426.01709775624,127020.44349250887,98031.93382813832,60813.154881287985,41354.19882983371,24594.42639475263,0.0,65948.62522458634,20905.262435539735,1527.6432765947195,0.0,0.8864302984878611,2.822565806489808,0.0014959162575277712,352659.19848204084,1551569.69040024,4.3996291521068995,1551569.69040024,4.3996291521068995,0.85,0.09529460012908116,4.296143414572793,1.2681959151057525,1.0,0.0,4.2961434145739155,1.2843107089527552,1.284643889722763,3.3450966223554484,19395.801236817788,1977.8212984880452,3099.015535412006,3099.015535412006,6.150546061420518,4.460084112190277,-1.5005167986005152,5.960600910790792,3.181861868576917,3.181861868576917,0.9091033910219763,0.0,0.0,0.00025941029912411216,1.0005142583818813,0.0002592769637722635,198.08863051076764,0.0,2.6614584967933203e-05,75.4257337991227,0.014181044908016076,8.645598133172194e-05,0.00017295431779239023,0.0007430365534057073,0.09529460012870408,0.07674523308770044,0.01854936704100364,0.09529424042587341,0.07674523308800411,0.018549367041077038,0.404198322132689,0.404198322132689,0.0976949672695525,0.0,3.087145301933333,8.02415267303195,3.979039320256561e-13,3.425689581181814,7.900235451847607,3.979039320256561e-13,24594.42639475263,20905.262435539735,0.85,0.988758111769981,0.699735592639388,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454205406134504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45150.411023647335,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.372147145537,1527.6432765947195,0.404198322132689,0.0976949672695525,6.112885165565336,3.181861868576917
95.0,-28.991882527279536,4.47273095651507,34.954158888002425,24.28046070216226,4.977176763854236,-25.594998686386454,-39.18745134780181,1.579918924012501,-1.6362208944505028,-5.139450105388635,39.93288744068406,46138.722107280875,19082.37868102477,19082.37868102477,65221.100788305645,83358.81685840139,83358.81685840139,19082.37868102477,102441.19553942616,102441.19553942616,102441.19553942616,127040.8768461454,98029.44985925767,60809.35510815571,41355.66083455773,24599.68130671924,0.0,65955.34214127698,20909.729110711356,1527.8148871675926,0.0,0.8864513955151855,2.8220848640794154,0.0014959162575277712,352732.40247184125,1551641.5633788942,4.398919839814723,1551641.5633788942,4.398919839814723,0.85,0.09529116538215424,4.296143414572793,1.268184704608284,1.0,0.0,4.29614341457395,1.2842942175428296,1.2846272227838365,3.3451395761886795,19395.309778934563,1977.7711837308932,3099.015535412006,3099.015535412006,6.157561478144644,4.47273095651507,-1.4891440073921847,5.961874963907254,3.1848104142748777,3.1848104142748777,0.9099458326499651,0.0,0.0,0.0002592769637722635,1.000510502487255,0.00025914466977378515,198.09268399976276,0.0,2.641221724636976e-05,74.85222367621189,0.014207457125262446,8.642292279431982e-05,0.0001728540409779437,0.0007426057498296885,0.09529116538184629,0.07674501628041652,0.018546149101429765,0.09529097415384843,0.07674501628066453,0.018546149101489707,0.4041983448362351,0.4041983448362351,0.09767830060121861,0.0,3.1688667525593246,7.9908545877339066,3.979039320256561e-13,3.503229210938116,7.868272648138543,3.979039320256561e-13,24599.68130671924,20909.729110711356,0.85,0.9888675984517132,0.6995448830884886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454501438832752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.83751352443,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.306298600197,1527.8148871675926,0.4041983448362351,0.09767830060121861,6.112885165565336,3.1848104142748777
96.0,-28.9967908821516,4.485198135561103,34.95505936477394,24.283364472817652,4.981589380527824,-25.59897435095804,-39.19083969723431,1.5834017425836826,-1.5542951884815466,-5.134259977865291,39.93454946745957,46130.94616275968,19103.938514476056,19103.938514476056,65234.884677235736,83352.28086984935,83352.28086984935,19103.938514476056,102456.2193843254,102456.2193843254,102456.2193843254,127061.18346356292,98026.92549514283,60805.59078807244,41357.038563411545,24604.96407923752,0.0,65962.00264264907,20914.219467351893,1527.991090272493,0.0,0.886471858814278,2.8216020004338307,0.0014959162575277712,352803.8485383801,1551713.1256412196,4.398231856227653,1551713.1256412196,4.398231856227653,0.85,0.09528778751006572,4.296143414572793,1.2681736391736194,1.0,0.0,4.2961434145727875,1.2842782095015486,1.2846110406806783,3.345181272086056,19394.810328778796,1977.7202539887523,3099.015535412006,3099.015535412006,6.1645184724562,4.485198135561103,-1.4779542551021594,5.963152390663263,3.187725685833174,3.187725685833174,0.9107787673809069,0.0,0.0,0.00025914466977378515,1.0005068110774802,0.00025901339891399976,198.09670816681773,0.0,2.6206473235638566e-05,74.2691451497997,0.014233663598498085,8.639001937268662e-05,0.00017275465040109855,0.0007421787536575046,0.09528778750983405,0.07674484495052436,0.01854294255930968,0.09528785736590059,0.07674484495071095,0.01854294255935477,0.4041983590170126,0.4041983590170126,0.09766163393321817,0.0,3.249625664010864,7.9578632747280835,3.979039320256561e-13,3.579964789383723,7.836246889315873,3.979039320256561e-13,24604.96407923752,20914.219467351893,0.85,0.9889767148315294,0.699356361459723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454795309507387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.254434998016,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.241016618029,1527.991090272493,0.4041983590170126,0.09766163393321817,6.112885165565336,3.187725685833174
97.0,-29.00166389735937,4.497487406223881,34.95595407792355,24.286183062382065,4.985872534129919,-25.60293117531598,-39.19422113159669,1.5867715483000047,-1.4725937593915432,-5.129181470165662,39.936182499069275,46123.30427896856,19125.287520466714,19125.287520466714,65248.59179943527,83345.93600871213,83345.93600871213,19125.287520466714,102471.22352917885,102471.22352917885,102471.22352917885,127081.35921415141,98024.52124609907,60801.889516367075,41358.47969970222,24610.13568497256,0.0,65968.61538467478,20918.615332226676,1528.1635036906648,0.0,0.8864918540005979,2.8211097566216683,0.0014959162575277712,352873.7690667485,1551783.441881749,4.397559631552603,1551783.441881749,4.397559631552603,0.85,0.09528442263250606,4.296143414572793,1.2681629160651937,1.0,0.0,4.296143414571927,1.28426272803515,1.284595386607082,3.3452215974107196,19394.33464361422,1977.6717476012932,3099.015535412006,3099.015535412006,6.171407436305109,4.497487406223881,-1.466936243384247,5.964423649608127,3.190607836439586,3.190607836439586,0.9116022389827388,0.0,0.0,0.00025901339891399976,1.0005031812459968,0.00025888313377617873,198.10070350106068,0.0,2.6004325201714723e-05,73.69625762165953,0.014259667923699799,8.635719464439362e-05,0.00017265620426960615,0.0007417558149580034,0.09528442263129448,0.07674468368989402,0.018539738941400454,0.0952841331418866,0.07674468369086984,0.018539738941636207,0.40419836279170407,0.40419836279170407,0.09764496726548448,0.0,3.3295857020623885,7.9252970437354975,3.979039320256561e-13,3.656587710774147,7.8051531153054725,3.979039320256561e-13,24610.13568497256,20918.615332226676,0.85,0.989085361561086,0.6991704162656035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455087055272706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45148.681547469874,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.176289824516,1528.1635036906648,0.40419836279170407,0.09764496726548448,6.112885165565336,3.190607836439586
98.0,-29.006501578547486,4.509602461694838,34.95684293680075,24.289035458955937,4.990203646488901,-25.60685139674591,-39.197566628549225,1.59018803966335,-1.3928153841920903,-5.124093704226969,39.93780136283384,46115.66762545358,19146.193343485073,19146.193343485073,65261.86096893865,83339.53031507476,83339.53031507476,19146.193343485073,102485.72365855984,102485.72365855984,102485.72365855984,127100.96044611878,98022.06168772542,60798.198998122265,41359.8474328924,24615.236787558933,0.0,65975.08422045133,20922.95126942509,1528.3316903978887,0.0,0.8865119443668174,2.8206448868174934,0.0014959162575277712,352943.82796721405,1551853.1504501274,4.396884227691562,1551853.1504501274,4.396884227691562,0.85,0.09528102913962092,4.296143414572793,1.268152113282122,1.0,0.0,4.296143414573078,1.2842470266451205,1.284579513848645,3.3452624965741564,19393.848015395408,1977.6221253328515,3099.015535412006,3099.015535412006,6.1781533924900565,4.509602461694838,-1.4560135067256939,5.965615968420532,3.193457096648792,3.193457096648792,0.9124163133282263,0.0,0.0,0.00025888313377617873,1.0004995515767479,0.0002587538728709964,198.10467000408426,0.0,2.5805615444008206e-05,73.13311416831925,0.014285473539143808,8.632473011691393e-05,0.0001725584036592648,0.0007413356495099442,0.0952810291393854,0.0767444992043563,0.01853652993502909,0.09528107631790475,0.07674449920454601,0.018536529935074902,0.4041983620356268,0.4041983620356268,0.0976283005979642,0.0,3.4084758586087673,7.892980741593817,3.979039320256561e-13,3.731278320034903,7.773849150859007,3.979039320256561e-13,24615.236787558933,20922.95126942509,0.85,0.9891895060091247,0.6989861122626408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455376711570345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45148.11840401653,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.112107390449,1528.3316903978887,0.4041983620356268,0.0976283005979642,6.112885165565336,3.193457096648792
99.0,-29.011304618994597,4.521544445367391,34.95772584503687,24.29177948450672,4.994385482383912,-25.610755391306018,-39.200909331534035,1.5934736123517954,-1.313184849048639,-5.119148573852016,39.93940571062174,46108.1802408526,19166.961959293614,19166.961959293614,65275.14220014621,83333.30139609304,83333.30139609304,19166.961959293614,102500.26335538665,102500.26335538665,102500.26335538665,127120.59340098305,98019.69965365561,60794.57849843268,41361.245728025475,24620.330045596413,0.0,65981.57577362188,20927.28053875695,1528.5027579248012,0.0,0.8865313561187418,2.8201659482758066,0.0014959162575277712,353011.93322742754,1551922.2362928984,4.396231657395769,1551922.2362928984,4.396231657395769,0.85,0.09527768854053209,4.296143414572793,1.268141625351273,1.0,0.0,4.296143414572382,1.2842319355251264,1.2845642528119865,3.345301807041644,19393.380682542287,1977.574470644133,3099.015535412006,3099.015535412006,6.184855074224536,4.521544445367391,-1.4452788759944073,5.966823321361799,3.1962742840595713,3.1962742840595713,0.9132212240170203,0.0,0.0,0.0002587538728709964,1.0004959931014579,0.00025862559635934175,198.10860824133596,0.0,2.5607188965569572e-05,72.57077352842417,0.014311080728109377,8.62923039678318e-05,0.00017246156890316462,0.0007409196335102226,0.09527768854029706,0.07674435693498155,0.0185333316053155,0.09527764713854325,0.07674435693517087,0.018533331605361216,0.40419835110646424,0.40419835110646424,0.09761163393061463,0.0,3.4865653596973516,7.861068984243161,3.979039320256561e-13,3.805963724803405,7.743266707176986,3.979039320256561e-13,24620.330045596413,20927.28053875695,0.85,0.9892934722277718,0.6988038660829579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455664278496692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.556063376636,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.048470380734,1528.5027579248012,0.40419835110646424,0.09761163393061463,6.112885165565336,3.1962742840595713
100.0,-29.016073583982575,4.533316221441442,34.95860242922535,24.2944951862097,4.9985433052619985,-25.614631135121435,-39.20422486318273,1.5967409504390344,-1.2349905554044085,-5.114239293271393,39.9409872784391,46100.73117783788,19187.38687111389,19187.38687111389,65288.11804895177,83327.05395702217,83327.05395702217,19187.38687111389,102514.44082813607,102514.44082813607,102514.44082813607,127139.76139915835,98017.29417106867,60790.97139189943,41362.5808657436,24625.320571022283,0.0,65987.90143676588,20931.52248536894,1528.66878369002,0.0,0.8865506643438517,2.819702558778702,0.0014959162575277712,353079.55495969276,1551990.3434680924,4.3955825866079,1551990.3434680924,4.3955825866079,0.85,0.09527433032532899,4.296143414572793,1.2681311203865335,1.0,0.0,4.296143414572378,1.2842169279662914,1.2845490766262415,3.3453409007590653,19392.904753318893,1977.5259393696006,3099.015535412006,3099.015535412006,6.191445848483937,4.533316221441442,-1.4346651537159154,5.967981375157358,3.1990594532369494,3.1990594532369494,0.9140169866391284,0.0,0.0,0.00025862559635934175,1.0004924926118122,0.0002584982878624034,198.1125186734071,0.0,2.5412681193961064e-05,72.01953850368565,0.014336493409303338,8.626015251711579e-05,0.00017236544384222595,0.0007405066664626955,0.09527433032511459,0.07674420027655668,0.018530130048557913,0.09527441412743112,0.07674420027672939,0.018530130048599602,0.404198335037016,0.404198335037016,0.09759496726340165,0.0,3.563694936744639,7.8294311194538295,3.979039320256561e-13,3.8792487378669875,7.712647820934592,3.979039320256561e-13,24625.320571022283,20931.52248536894,0.85,0.9893952774284739,0.6986239927938116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455949797027305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.0048283519,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.985366084493,1528.66878369002,0.404198335037016,0.09759496726340165,6.112885165565336,3.1990594532369494
101.0,-29.02080821049607,4.544919312409111,34.959472458364075,24.29712958345192,5.002580131749555,-25.618488062424237,-39.20753347976131,1.5999028303736937,-1.1570469801555419,-5.109444645619578,39.94254946838817,46093.411576969156,19207.629083879736,19207.629083879736,65301.04066084889,83320.97802828824,83320.97802828824,19207.629083879736,102528.60711216799,102528.60711216799,102528.60711216799,127158.87069069353,98014.99312347356,60787.426672170965,41363.962723669545,24630.263578525533,0.0,65994.22630219508,20935.724041746704,1528.834772895202,0.0,0.8865694549035901,2.8192297260467813,0.0014959162575277712,353145.60752036574,1552057.618390356,4.39495093621078,1552057.618390356,4.39495093621078,0.85,0.09527100230757575,4.296143414572793,1.2681209236802533,1.0,0.0,4.296143414572775,1.2842024116859818,1.2845343930930646,3.3453787155971346,19392.449486753718,1977.479515099827,3099.015535412006,3099.015535412006,6.197977668842544,4.544919312409111,-1.4242199431179965,5.969139255527107,3.201813179761567,3.201813179761567,0.914803765646162,0.0,0.0,0.0002584982878624034,1.000488964554968,0.00025837195313532243,198.11640108175487,0.0,2.522140697697819e-05,71.4774673727562,0.014361714816280317,8.622807916060404e-05,0.00017227020870179936,0.000740097522641316,0.0952710023072822,0.0767440676090835,0.018526934698198688,0.09527080046003583,0.07674406760931998,0.018526934698255764,0.40419831019698305,0.40419831019698305,0.09757830059629793,0.0,3.640058634242564,7.798198108113013,3.410605131648481e-13,3.952397665464048,7.68280140619845,3.410605131648481e-13,24630.263578525533,20935.724041746704,0.85,0.989496268383055,0.6984461241488334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456233300536363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45146.46275722097,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.922784331933,1528.834772895202,0.40419831019698305,0.09757830059629793,6.112885165565336,3.201813179761567
102.0,-29.025509159792794,4.556356783983372,34.960335778146025,24.299762478936486,5.006622490076638,-25.622314144690215,-39.210814505908616,1.603073020920914,-1.0806632827162161,-5.104668301423089,39.944094053051536,46086.12675853316,19227.50341108875,19227.50341108875,65313.63016962191,83314.87203078889,83314.87203078889,19227.50341108875,102542.37544187764,102542.37544187764,102542.37544187764,127177.50520462853,98012.65003205332,60783.90475981775,41365.27252470619,24635.12976275089,0.0,66000.40228745708,20939.860298338255,1528.9968193173152,0.0,0.8865882128922721,2.818776079280642,0.0014959162575277712,353211.41756930575,1552124.1373168123,4.394320398808344,1552124.1373168123,4.394320398808344,0.85,0.09526765556030427,4.296143414572793,1.2681107275234536,1.0,0.0,4.296143414573309,1.2841878548865278,1.2845196702845385,3.3454166368458647,19391.985901739205,1977.4322425842877,3099.015535412006,3099.015535412006,6.204390778742095,4.556356783983372,-1.4138823844847686,5.97023916846814,3.204535639239216,3.204535639239216,0.9155816112112046,0.0,0.0,0.00025837195313532243,1.0004855044119432,0.00025824657328462356,198.12025600577263,0.0,2.502898146093182e-05,70.93213346028078,0.014386743797741249,8.619628414738261e-05,0.0001721756689879398,0.0007396913664722026,0.09526765556030453,0.07674391971467213,0.01852373584563239,0.09526758235962997,0.07674391971467193,0.01852373584563234,0.4041982818096816,0.4041982818096816,0.09756163392928162,0.0,3.7154658224026775,7.767232716343983,3.979039320256561e-13,4.024005018706873,7.652864984586358,3.979039320256561e-13,24635.12976275089,20939.860298338255,0.85,0.9895944252757125,0.6982703917138322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456514773161624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.91742330849,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.860731527982,1528.9968193173152,0.4041982818096816,0.09756163392928162,6.112885165565336,3.204535639239216
103.0,-29.030176726142955,4.56763048595813,34.9611924093947,24.3023443146609,5.010585346316414,-25.626118141636486,-39.21407684739677,1.6061749813675892,-1.0048492649895024,-5.099981009293238,39.945625825970104,46078.914566770225,19247.155763028957,19247.155763028957,65326.070329799186,83308.88896267519,83308.88896267519,19247.155763028957,102556.04472570415,102556.04472570415,102556.04472570415,127196.02338392795,98010.38121766225,60780.40682177372,41366.63821765391,24639.978658223798,0.0,66006.6168758777,20943.981859490228,1529.15998531486,0.0,0.8866065601842408,2.8183201782097793,0.0014959162575277712,353276.009986839,1552190.1066219446,4.393703684209324,1552190.1066219446,4.393703684209324,0.85,0.09526433565404051,4.296143414572793,1.2681006896169857,1.0,0.0,4.296143414573568,1.284173615350602,1.284505266051446,3.3454537324377824,19391.537012573666,1977.3864686282948,3099.015535412006,3099.015535412006,6.210732260969481,4.56763048595813,-1.4036948772621134,5.971325363220243,3.2072274753514667,3.2072274753514667,0.9163507072432762,0.0,0.0,0.00025824657328462356,1.0004820742824225,0.0002581221392395723,198.12408368399053,0.0,2.484028811842601e-05,70.39737652761931,0.014411584085859675,8.61646809425736e-05,0.00017208189234204995,0.0007392884885525222,0.09526433565380651,0.07674379315910528,0.018520542494701236,0.09526431020749118,0.07674379315929378,0.01852054249474673,0.4041982459981452,0.4041982459981452,0.09754496726233523,0.0,3.790038100743004,7.736616861261666,3.979039320256561e-13,4.095131744303728,7.623465668466167,3.979039320256561e-13,24639.978658223798,20943.981859490228,0.85,0.9896897223598317,0.698095384185792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456794253991025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.38266637583,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.799195570053,1529.15998531486,0.4041982459981452,0.09754496726233523,6.112885165565336,3.2072274753514667
104.0,-29.0348113815533,4.578742519732978,34.96204211700967,24.30486276224258,5.014480117752113,-25.629899339109866,-39.217324171308405,1.6092189295164547,-0.9300602935740017,-5.095365184532069,39.94713737279715,46071.789107858436,19266.555947018245,19266.555947018245,65338.345054876685,83302.92630921678,83302.92630921678,19266.555947018245,102569.48225623503,102569.48225623503,102569.48225623503,127214.24025744908,98008.08934517238,60776.95214381879,41367.930223726216,24644.758001214057,0.0,66012.68822494027,20948.044301031947,1529.3208518636325,0.0,0.8866246135116861,2.8178700964547017,0.0014959162575277712,353339.62662000366,1552255.2069215383,4.39309686765164,1552255.2069215383,4.39309686765164,0.85,0.09526102166130881,4.296143414572793,1.268090779189952,1.0,0.0,4.296143414573066,1.2841596453199728,1.2844911326114183,3.345490126737573,19391.0835613202,1977.3402294687994,3099.015535412006,3099.015535412006,6.216992372855856,4.578742519732978,-1.3936455016269909,5.9723880213599685,3.2098889700871576,3.2098889700871576,0.9171111343106164,0.0,0.0,0.0002581221392395723,1.000478692535853,0.00025799863721767593,198.12788450075226,0.0,2.4653381154872878e-05,69.86768219290974,0.014436237467014548,8.613323385276513e-05,0.00017198890538680717,0.0007388890032571148,0.09526102166109522,0.07674367116133247,0.01851735049976275,0.09526105646160624,0.07674367116150455,0.018517350499804273,0.404198204808852,0.404198204808852,0.09752830059544479,0.0,3.863745396741251,7.706289642638183,3.979039320256561e-13,4.165304890958055,7.5941465334285,3.979039320256561e-13,24644.758001214057,20948.044301031947,0.85,0.9897846431012514,0.6979232378912883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445707176030052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45144.852972041124,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.738171685512,1529.3208518636325,0.404198204808852,0.09752830059544479,6.112885165565336,3.2098889700871576
105.0,-29.039413790195855,4.5896951184488115,34.96288476952948,24.307357251551025,5.018323601299934,-25.63365666266415,-39.22055626809595,1.6122199092941254,-0.8559430543797362,-5.090810255313371,39.94863124275572,46064.74661228776,19285.68815409991,19285.68815409991,65350.43476638767,83297.08175889507,83297.08175889507,19285.68815409991,102582.76991299499,102582.76991299499,102582.76991299499,127232.24935786822,98005.87967278741,60773.54452619497,41369.2612739916,24649.479444873235,0.0,66018.74071886484,20952.05752814225,1529.4798605250053,0.0,0.8866424176599856,2.8174223731341823,0.0014959162575277712,353402.412786653,1552319.5479296022,4.392498443033349,1552319.5479296022,4.392498443033349,0.85,0.095257711482501,4.296143414572793,1.2680810237163676,1.0,0.0,4.296143414573467,1.2841458744950378,1.2844771996288749,3.345526002847735,19390.64637351105,1977.2956487190886,3099.015535412006,3099.015535412006,6.223166013117752,4.5896951184488115,-1.3837265452842962,5.973421663733108,3.212520484419167,3.212520484419167,0.9178629955483334,0.0,0.0,0.00025799863721767593,1.0004753790355072,0.00025787604835053065,198.13165899807183,0.0,2.4469194329893258e-05,69.3456967309175,0.014460706661344441,8.610194475572864e-05,0.0001718966924619473,0.0007384928433072395,0.0952577114823032,0.0767435519628474,0.018514159519455797,0.09525773656025018,0.07674355196300676,0.01851415951949425,0.4041981564173951,0.4041981564173951,0.0975116339285991,0.0,3.936634678436633,7.676307548310092,3.979039320256561e-13,4.23486720093365,7.565419430780935,3.979039320256561e-13,24649.479444873235,20952.05752814225,0.85,0.9898770266563688,0.6977525792024805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445734731993789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45144.33098657913,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.677651531254,1529.4798605250053,0.4041981564173951,0.0975116339285991,6.112885165565336,3.212520484419167
106.0,-29.04398350078925,4.600490250127603,34.963720243812844,24.309788492415123,5.0220978997413335,-25.637391458318387,-39.22376961037514,1.615161904827468,-0.782786477383695,-5.086329770148164,39.95010741534777,46057.773309191354,19304.584198545006,19304.584198545006,65362.357507736364,83291.2631102536,83291.2631102536,19304.584198545006,102595.8473087986,102595.8473087986,102595.8473087986,127249.9964913959,98003.65187424733,60770.162073200314,41370.54422338557,24654.14918259729,0.0,66024.69340598286,20956.026805207697,1529.637671778318,0.0,0.8866599037622581,2.8169792269370215,0.0014959162575277712,353464.18134208047,1552383.1286917329,4.391910724298669,1552383.1286917329,4.391910724298669,0.85,0.09525441292639743,4.296143414572793,1.2680713649513202,1.0,0.0,4.296143414573084,1.2841323777529414,1.2844635419759272,3.3455611656568185,19390.205599408244,1977.2507022691996,3099.015535412006,3099.015535412006,6.229263447683399,4.600490250127603,-1.3739452352145483,5.974435485342151,3.215122422564665,3.215122422564665,0.9186064064470472,0.0,0.0,0.00025787604835053065,1.000472018545917,0.00025775438350122666,198.13540680321012,0.0,2.4288735622188962e-05,68.83427675328352,0.01448499539696663,8.607084763029651e-05,0.00017180520072023413,0.0007380997816635907,0.09525441292619974,0.07674344193503503,0.018510970991164704,0.09525445934044216,0.0767434419351943,0.01851097099120312,0.4041981029836021,0.4041981029836021,0.09749496726178922,0.0,4.008697583396042,7.64662461247417,3.410605131648481e-13,4.303543292764459,7.536781123700337,3.410605131648481e-13,24654.14918259729,20956.026805207697,0.85,0.9899683608650202,0.6975840542868436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457620972182539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.819566601494,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.617622898728,1529.637671778318,0.4041981029836021,0.09749496726178922,6.112885165565336,3.215122422564665
107.0,-29.048521488662566,4.611130019602535,34.964548400139456,24.31218089712786,5.025815272764705,-25.641103425053345,-39.2269641282968,1.6180557921172123,-0.71040880834164,-5.08191301922732,39.95156516134725,46050.86444328583,19323.227663008165,19323.227663008165,65374.09210629399,83285.52269131596,83285.52269131596,19323.227663008165,102608.75035432412,102608.75035432412,102608.75035432412,127267.50899156771,98001.46425318473,60766.80600517243,41371.84249779145,24658.758637243587,0.0,66030.60113503503,20959.94484165705,1529.793554360361,0.0,0.8866771291842163,2.816539487529482,0.0014959162575277712,353525.07954167994,1552445.9177269775,4.391331782570031,1552445.9177269775,4.391331782570031,0.85,0.09525111883054069,4.296143414572793,1.2680618556449192,1.0,0.0,4.2961434145728115,1.2841191042251467,1.2844501087847384,3.34559574765079,19389.772774494417,1977.2065664109984,3099.015535412006,3099.015535412006,6.235279378952579,4.611130019602535,-1.3642938567597471,5.975423876362282,3.217695112485182,3.217695112485182,0.919341460710052,0.0,0.0,0.00025775438350122666,1.0004687584644236,0.00025763361556321136,198.13912871347617,0.0,2.4106114410495776e-05,68.31672823934503,0.014509101511377126,8.603994296714357e-05,0.0001717144405340831,0.0007377098628875526,0.09525111883054438,0.07674333527768148,0.018507783552862894,0.09525114594752927,0.07674333527767851,0.01850778355286218,0.4041980436768259,0.4041980436768259,0.09747830059500798,0.0,4.079952474252934,7.617253423742909,3.979039320256561e-13,4.371504210885689,7.508526229251913,3.979039320256561e-13,24658.758637243587,20959.94484165705,0.85,0.990057503377889,0.6974170104723126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457892689994272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.30201808756,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.558095903501,1529.793554360361,0.4041980436768259,0.09747830059500798,6.112885165565336,3.217695112485182
108.0,-29.05302767654364,4.621616475381903,34.96536914812709,24.314529192075156,5.029475773798086,-25.644792455314576,-39.230147435422964,1.6209016736003539,-0.6388860646302987,-5.077560928276577,39.95300563861194,46044.05385401249,19341.625306475853,19341.625306475853,65385.67916048835,83279.83747776561,83279.83747776561,19341.625306475853,102621.46278424146,102621.46278424146,102621.46278424146,127284.77852101644,97999.29357295028,60763.50994921278,41373.09291526389,24663.31573677498,0.0,66036.40865203887,20963.818376258732,1529.947986008577,0.0,0.8866940851281301,2.8161040321707245,0.0014959162575277712,353585.09426330077,1552507.964836896,4.390761912833365,1552507.964836896,4.390761912833365,0.85,0.09524783159751787,4.296143414572793,1.268052493599244,1.0,0.0,4.296143414570966,1.2841060534748436,1.2844368995834583,3.345629749931676,19389.343301355086,1977.162772338677,3099.015535412006,3099.015535412006,6.241215987936129,4.621616475381903,-1.354771846419201,5.976388321801104,3.220238926693666,3.220238926693666,0.9200682647696189,0.0,0.0,0.00025763361556321136,1.0004654900462875,0.0002575137454779092,198.1428246629496,0.0,2.3928854014876167e-05,67.81437227815906,0.014533030365392002,8.600915696263008e-05,0.00017162445860058128,0.0007373232875965081,0.09524783159730878,0.07674323393757104,0.018504597659737734,0.09524785494500901,0.0767432339377395,0.01850459765977837,0.40419797879569686,0.40419797879569686,0.09746163392824966,0.0,4.15040341089383,7.588183307829752,3.979039320256561e-13,4.43867486364627,7.4805280721602685,3.979039320256561e-13,24663.31573677498,20963.818376258732,0.85,0.9901458982274557,0.6972525428605495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458162531162166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.799662126374,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.499052096413,1529.947986008577,0.40419797879569686,0.09746163392824966,6.112885165565336,3.220238926693666
109.0,-29.057502561598557,4.631951651682709,34.96618240782393,24.316843645088397,5.033081013451092,-25.64845885204577,-39.23331191819159,1.6237009225081651,-0.5680547566812493,-5.073271921435674,39.95442897041668,46037.30589953989,19359.778843903383,19359.778843903383,65397.08474344327,83274.24489053398,83274.24489053398,19359.778843903383,102634.02373443736,102634.02373443736,102634.02373443736,127301.84456572986,97997.17827962957,60760.23928865207,41374.376656641674,24667.820831292494,0.0,66042.19748793417,20967.64770659862,1530.1009562218671,0.0,0.8867107792937599,2.8156708697477724,0.0014959162575277712,353644.2468865106,1552569.2752642995,4.390200855614487,1552569.2752642995,4.390200855614487,0.8499999999999999,0.09524455053048671,4.296143414572793,1.2680432524392384,1.0,0.0,4.296143414575369,1.2840932190688361,1.284423907938327,3.3456631892255873,19388.9247866201,1977.1200957126134,3099.015535412006,3099.015535412006,6.247073828021176,4.631951651682709,-1.3453771161931307,5.977328767875839,3.2227542242197793,3.2227542242197793,0.9207869212056512,0.0,0.0,0.0002575137454779092,1.000462272649406,0.00025739475892075966,198.14649505689326,0.0,2.3751397294362156e-05,67.31145993222235,0.014556781762686365,8.597856310101872e-05,0.00017153518237689045,0.0007369397441360209,0.09524455053026201,0.07674313734694588,0.018501413183316134,0.09524451924712898,0.07674313734712693,0.018501413183359777,0.4041979081393774,0.4041979081393774,0.09744496726150967,0.0,4.220085039904518,7.559443723318395,3.979039320256561e-13,4.505217164754413,7.452981491801495,3.979039320256561e-13,24667.820831292494,20967.64770659862,0.85,0.9902318098272129,0.6970892497626362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458430490891052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.296749780435,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.440494082906,1530.1009562218671,0.4041979081393774,0.09744496726150967,6.112885165565336,3.2227542242197793
110.0,-29.061946842263403,4.642137649698157,34.96698813896775,24.31911224210637,5.0366403604191055,-25.652102314575618,-39.236453839670844,1.6264618933914454,-0.4983131499579372,-5.069039469233005,39.95583615314255,46030.60039794192,19377.68023814625,19377.68023814625,65408.280636088166,83268.65268070345,83268.65268070345,19377.68023814625,102646.3329188497,102646.3329188497,102646.3329188497,127318.61047329263,97995.03050339845,60756.97822063867,41375.61364751086,24672.277554442935,0.0,66047.8912019538,20971.435921276494,1530.2525171443099,0.0,0.8867272414449208,2.815245995919088,0.0014959162575277712,353702.6271393211,1552629.891864401,4.3896476099761355,1552629.891864401,4.3896476099761355,0.85,0.09524127398181884,4.296143414572793,1.2680340480944148,1.0,0.0,4.296143414573013,1.2840805619811968,1.2844110947948646,3.345696167181528,19388.499845080612,1977.0767637348752,3099.015535412006,3099.015535412006,6.252850305756868,4.642137649698157,-1.3361045026022929,5.978242152300449,3.225241363196159,3.225241363196159,0.9214975323417597,0.0,0.0,0.00025739475892075966,1.0004591270810559,0.00025727663624973445,198.1501404657333,0.0,2.3576769258063993e-05,66.81656407735336,0.01458035853194443,8.594819731025604e-05,0.0001714465616105036,0.0007365590166141136,0.09524127398161579,0.07674304424602338,0.018498229735592408,0.09524134820148099,0.07674304424618698,0.01849822973563185,0.40419783353506666,0.40419783353506666,0.09742830059478434,0.0,4.288942373248062,7.5309625390318615,3.979039320256561e-13,4.5707263192750816,7.425417981425255,3.979039320256561e-13,24672.277554442935,20971.435921276494,0.85,0.9903159577962921,0.6969276317573068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458696598547187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.801853925565,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.382412963088,1530.2525171443099,0.40419783353506666,0.09742830059478434,6.112885165565336,3.225241363196159
111.0,-29.06636048050536,4.652176193586585,34.967786242452,24.32132918564605,5.040124274568887,-25.655725738201138,-39.23958489960057,1.6291580348677692,-0.42910716929105774,-5.0648840900806,39.95722539190391,46023.98969636981,19395.374733388613,19395.374733388613,65419.364429758425,83263.16322143862,83263.16322143862,19395.374733388613,102658.53795482723,102658.53795482723,102658.53795482723,127335.22183347071,97992.93971042546,60753.76618535836,41376.859472296775,24676.68387864349,0.0,66053.54335094026,20975.181296846964,1530.403033325346,0.0,0.8867433736755623,2.814819692868926,0.0014959162575277712,353759.9516444681,1552689.7372547488,4.38910546554805,1552689.7372547488,4.38910546554805,0.85,0.09523800985956052,4.296143414572793,1.2680250349687414,1.0,0.0,4.296143414569566,1.2840682063188578,1.2843985842666144,3.345728360402984,19388.08617778519,1977.034581410083,3099.015535412006,3099.015535412006,6.258560020677677,4.652176193586585,-1.3269656085504544,5.97914180213704,3.22770072535029,3.22770072535029,0.92220020724294,0.0,0.0,0.00025727663624973445,1.0004559772493808,0.0002571593774241641,198.15376085587025,0.0,2.3406023855832585e-05,66.33267160742955,0.014603764555800262,8.591794635427749e-05,0.00017135868989545696,0.0007361815071241888,0.09523800985934933,0.07674296090816468,0.018495048951184638,0.09523802531897536,0.07674296090833485,0.01849504895122566,0.40419775228892024,0.40419775228892024,0.09741163392807076,0.0,4.357056339049507,7.502792300656608,3.410605131648481e-13,4.635776920789567,7.398335179309981,3.410605131648481e-13,24676.68387864349,20975.181296846964,0.85,0.9903990173878717,0.6967679152630146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458960895471837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.31796145564,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.324795788383,1530.403033325346,0.40419775228892024,0.09741163392807076,6.112885165565336,3.22770072535029
112.0,-29.07074346204414,4.662069445352488,34.968576640353874,24.32352538397538,5.043569894508928,-25.65932539667105,-39.242697100248165,1.6318227718065605,-0.36068071895567755,-5.060776995523824,39.95859710567319,46017.43792082563,19412.809788091647,19412.809788091647,65430.247708917275,83257.74964173786,83257.74964173786,19412.809788091647,102670.5594298295,102670.5594298295,102670.5594298295,127351.58986405986,97990.89506700922,60750.58334610158,41378.124134341815,24681.030434230357,0.0,66059.15456857218,20978.875869095802,1530.551306396797,0.0,0.8867593212167811,2.8143985219202596,0.0014959162575277712,353816.61721592356,1552748.8294170264,4.388569541010084,1552748.8294170264,4.388569541010084,0.85,0.09523474328957494,4.296143414572793,1.2680161251453685,1.0,0.0,4.296143414573542,1.2840559958697841,1.2843862201011773,3.3457601758735636,19387.681641265783,1976.993330165325,3099.015535412006,3099.015535412006,6.264186018515962,4.662069445352488,-1.3179416388594074,5.980011084211895,3.230132582172796,3.230132582172796,0.9228950234779417,0.0,0.0,0.0002571593774241641,1.000452825610759,0.00025704298177894874,198.15735621320133,0.0,2.323527728030738e-05,65.84877581239112,0.01462699983308057,8.588788736079763e-05,0.00017127149006336648,0.0007358068841398014,0.0952347432893618,0.07674287539291581,0.01849186789644598,0.09523471367077402,0.07674287539308758,0.018491867896487362,0.40419766560590104,0.40419766560590104,0.09739496726136654,0.0,4.424418676031337,7.474938570142626,3.979039320256561e-13,4.700096276568161,7.371648032958433,3.979039320256561e-13,24681.030434230357,20978.875869095802,0.85,0.9904796411070917,0.6966095497491963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459223379214012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.8340656606,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.267644340862,1530.551306396797,0.40419766560590104,0.09739496726136654,6.112885165565336,3.230132582172796
113.0,-29.075096954108485,4.671819353380402,34.969359355604375,24.325676075555407,5.04696753054396,-25.662903350377473,-39.24579438809303,1.6344472190494712,-0.2932414765585918,-5.056728622000818,39.959954076811876,46010.957734195596,19430.011036650256,19430.011036650256,65440.96877084585,83252.3469998008,83252.3469998008,19430.011036650256,102682.35803645104,102682.35803645104,102682.35803645104,127367.6968817838,97988.82815708892,60747.438891498605,41379.321406211464,24685.338845332764,0.0,66064.66025154424,20982.53801853285,1530.6988133931782,0.0,0.8867750209229538,2.8139839780268963,0.0014959162575277712,353872.4795846644,1552807.2881528102,4.388041957869457,1552807.2881528102,4.388041957869457,0.85,0.09523148467732737,4.296143414572793,1.26800732576754,1.0,0.0,4.296143414570681,1.2840439721465104,1.284374043820822,3.3457915054038345,19387.272699276953,1976.9516296877073,3099.015535412006,3099.015535412006,6.269736571058229,4.671819353380402,-1.3090378745234483,5.980857227903851,3.232537340111488,3.232537340111488,0.9235820971747108,0.0,0.0,0.00025704298177894874,1.0004497942681567,0.0002569274172993152,198.16092749287543,0.0,2.3064653330605048e-05,65.3652275389347,0.014650064486411174,8.585798205181108e-05,0.00017118499972713767,0.0007354353092513878,0.0952314846766031,0.07674279614065976,0.01848868853594333,0.0952315490789888,0.07674279614124342,0.018488688536083948,0.4041975749947016,0.4041975749947016,0.09737830059466984,0.0,4.490998147602113,7.447347187868161,3.979039320256561e-13,4.763487145442241,7.344986281117997,3.979039320256561e-13,24685.338845332764,20982.53801853285,0.85,0.99055937806501,0.6964534072983461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459484048736342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.350517387145,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.210959928016,1530.6988133931782,0.4041975749947016,0.09737830059466984,6.112885165565336,3.232537340111488
114.0,-29.079420355911918,4.681427289479999,34.97013421625799,24.32775789583104,5.050265744149494,-25.666464140410856,-39.24888133825732,1.6369852127098936,-0.22607795499152417,-5.05277184269492,39.961290673863815,46004.57166854306,19447.047668048344,19447.047668048344,65451.61933659141,83247.07633285722,83247.07633285722,19447.047668048344,102694.12400090556,102694.12400090556,102694.12400090556,127383.71287074535,97986.83723929425,60744.332574994805,41380.5607381105,24689.58886983979,0.0,66070.1496079503,20986.15053936382,1530.8451560635892,0.0,0.8867903259222082,2.813562853942792,0.0014959162575277712,353927.0847590216,1552864.8707927836,4.387527650928674,1552864.8707927836,4.387527650928674,0.85,0.09522824280568672,4.296143414572793,1.2679987093666574,1.0,0.0,4.296143414572884,1.2840323509203366,1.2843622712110823,3.345821786727967,19386.878792472136,1976.9114623721798,3099.015535412006,3099.015535412006,6.275234004421635,4.681427289479999,-1.300273659314286,5.981700948794286,3.234915344775496,3.234915344775496,0.9242615270787132,0.0,0.0,0.0002569274172993152,1.0004467005217177,0.00025681269893271827,198.16447419976134,0.0,2.290036446941023e-05,64.8996329063086,0.014672964850880585,8.582818613244028e-05,0.00017109923116687494,0.0007350668352160378,0.09522824280542223,0.07674273016240692,0.018485512643015314,0.0952280440837422,0.07674273016262005,0.01848551264306666,0.4041974785875975,0.4041974785875975,0.09736163392797915,0.0,4.5569269200824465,7.420101273195257,3.979039320256561e-13,4.826693887703414,7.31893772386934,3.979039320256561e-13,24689.58886983979,20986.15053936382,0.85,0.9906382795403197,0.6962988874934722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459742973274239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.88492275452,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.15472018826,1530.8451560635892,0.4041974785875975,0.09736163392797915,6.112885165565336,3.234915344775496
115.0,-29.08371417539008,4.69089639327886,34.97090136650891,24.329883057530992,5.053618707744955,-25.669992845621604,-39.25193678643552,1.639575412954992,-0.16052610886384855,-5.048797152558717,39.9626157631216,45998.183878489705,19463.707544136778,19463.707544136778,65461.89142262648,83241.7566962736,83241.7566962736,19463.707544136778,102705.46424041038,102705.46424041038,102705.46424041038,127399.252460503,97984.80835686528,60741.235539106325,41381.74757528773,24693.78822009262,0.0,66075.53579538035,20989.719987078726,1530.9882547731772,0.0,0.8868057617234184,2.8131654669159953,0.0014959162575277712,353981.9437676486,1552921.959252516,4.387008960750393,1552921.959252516,4.387008960750393,0.8499999999999999,0.0952249723647626,4.296143414572793,1.267990012741648,1.0,0.0,4.296143414573084,1.284020484214932,1.2843502541482357,3.3458527082607366,19386.477374293507,1976.8705291096867,3099.015535412006,3099.015535412006,6.280609865206476,4.69089639327886,-1.2915803526019132,5.982476745880772,3.237266771087842,3.237266771087842,0.9249333631679548,0.0,0.0,0.00025681269893271827,1.0004436589516683,0.0002566988122068001,198.16799674826547,0.0,2.2733104797740843e-05,64.42561899679755,0.014695697955678325,8.579870368852887e-05,0.00017101399524418939,0.0007347006494681071,0.09522497236461168,0.07674264108009614,0.01848233128451554,0.09522515195844114,0.07674264108021776,0.018482331284544837,0.40419738010788264,0.40419738010788264,0.09734496726129327,0.0,4.621968224065029,7.393058485721383,3.410605131648481e-13,4.8882710436948855,7.292738928648589,3.410605131648481e-13,24693.78822009262,20989.719987078726,0.85,0.9907129868056739,0.6961454542106892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446000011691549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.41090884501,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.098938140327,1530.9882547731772,0.40419738010788264,0.09734496726129327,6.112885165565336,3.237266771087842
116.0,-29.08797955086208,4.700227105955162,34.9716607998,24.33188591329383,5.056811753355929,-25.673511980330144,-39.25499426024032,1.6420244806473092,-0.09484278325686546,-5.044965335821471,39.963925240990775,45991.93773377318,19480.314478843757,19480.314478843757,65472.252212616935,83236.59940985416,83236.59940985416,19480.314478843757,102716.91388869792,102716.91388869792,102716.91388869792,127414.89389520246,97982.86072374541,60738.19904767489,41382.95741785614,24697.980006504535,0.0,66080.93742436067,20993.283005528854,1531.1342885853835,0.0,0.8868205247258215,2.8127501453395327,0.0014959162575277712,354034.8371431433,1552978.3766893442,4.386512890146583,1552978.3766893442,4.386512890146583,0.85,0.0952217539863888,4.296143414572793,1.2679816650366411,1.0,0.0,4.296143414572119,1.2840092754809855,1.2843388962963687,3.3458819158167468,19386.092031442455,1976.8312350744093,3099.015535412006,3099.015535412006,6.2859686427012065,4.700227105955162,-1.2830558258455529,5.983282931800715,3.239592329549631,3.239592329549631,0.9255978084427517,0.0,0.0,0.0002566988122068001,1.0004407347191095,0.00025658572596893767,198.17149607003685,0.0,2.256870433142051e-05,63.95970807524572,0.014718266660009745,8.576921106876536e-05,0.00017092960113803475,0.0007343380802847222,0.09522175398573196,0.07674259367536607,0.01847916031036589,0.09522176030534871,0.07674259367589543,0.01847916031049336,0.40419727412918616,0.40419727412918616,0.09732830059461123,0.0,4.68641508424173,7.366370543656103,3.979039320256561e-13,4.950122552564608,7.26718525831734,3.979039320256561e-13,24697.980006504535,20993.283005528854,0.85,0.9907887927219485,0.6959940268162463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460255509691238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.944997923456,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.043604611583,1531.1342885853835,0.40419727412918616,0.09732830059461123,6.112885165565336,3.239592329549631
117.0,-29.092215742402495,4.709421526192556,34.97241213415375,24.333848046977096,5.059959837556508,-25.6770093171454,-39.25803318908436,1.644436025756712,-0.03008266324309261,-5.041174893233923,39.96520815719058,45985.7450074934,19496.66957151267,19496.66957151267,65482.41457900607,83231.460601641,83231.460601641,19496.66957151267,102728.13017315367,102728.13017315367,102728.13017315367,127430.18503612331,97980.89946583944,60735.18387170067,41384.12843793196,24702.054862969642,0.0,66086.18330090161,20996.746633524195,1531.2746352439017,0.0,0.8868351714209404,2.8123425701577878,0.0014959162575277712,354087.1655032825,1553033.6512476795,4.386020738820827,1553033.6512476795,4.386020738820827,0.85,0.09521851571168156,4.296143414572793,1.2679733371129265,1.0,0.0,4.296143414573485,1.2839982406221457,1.2843277133946565,3.3459106707896646,19385.703992902025,1976.7916661553156,3099.015535412006,3099.015535412006,6.291246155021496,4.709421526192556,-1.2746370676826206,5.984058593875177,3.2418919218624476,3.2418919218624476,0.9262548348178422,0.0,0.0,0.00025658572596893767,1.0004377337130455,0.00025647345888948035,198.1749715558676,0.0,2.2410468942130987e-05,63.511268981999216,0.014740677128951876,8.573990662008229e-05,0.0001708458193488554,0.0007339781417028782,0.09521851571086476,0.07674253014129229,0.018475985569572476,0.09521826194894166,0.0767425301419506,0.01847598556973097,0.40419716565006747,0.40419716565006747,0.09731163392793227,0.0,4.750171858501403,7.3399578569244,3.410605131648481e-13,5.0110922299908225,7.241788514249777,3.410605131648481e-13,24702.054862969642,20996.746633524195,0.85,0.9908639190260621,0.6958450724580734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460509219134465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.496558830215,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.988697783781,1531.2746352439017,0.40419716565006747,0.09731163392793227,6.112885165565336,3.2418919218624476
