time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
118.0,-29.09642325377653,4.718482337615882,34.97315563819176,24.335846851486735,5.063138680169165,-25.68047777837261,-39.261044876743085,1.6468780934501868,0.033516749669217916,-5.037387600155625,39.966482702005564,45979.565220731056,19512.702629200907,19512.702629200907,65492.26784993196,83226.34752574036,83226.34752574036,19512.702629200907,102739.05015494127,102739.05015494127,102739.05015494127,127445.15791883651,97978.96497966525,60732.182674669675,41385.31367221731,24706.10776389524,0.0,66091.42143611255,21000.191599310954,1531.4138830202705,0.0,0.8868498305132184,2.8119502888761256,0.0014959162575277712,354139.4564455317,1553088.566596549,4.38552818199014,1553088.566596549,4.38552818199014,0.85,0.09521526518377346,4.296143414572793,1.2679650564445186,1.0,0.0,4.296143414571687,1.2839870616499975,1.2843163873970123,3.3459398018014297,19385.321251198737,1976.7526373632932,3099.015535412006,3099.015535412006,6.2964197520896725,4.718482337615882,-1.2662992065621879,5.98478154417807,3.2441659504773197,3.2441659504773197,0.9269045572792342,0.0,0.0,0.00025647345888948035,1.0004347844729518,0.0002563619966738716,198.17842361689412,0.0,2.2248525278114748e-05,63.05232063817719,0.014762925654229991,8.571087398870216e-05,0.00017076258490077818,0.0007336205545769056,0.09521526518356907,0.07674245661509563,0.018472808568473435,0.09521521176961686,0.07674245661526037,0.018472808568513098,0.40419705407747325,0.40419705407747325,0.09729496726125575,0.0,4.8131307917860795,7.3137856256706755,3.979039320256561e-13,5.070904349824843,7.216568328304049,3.979039320256561e-13,24706.10776389524,21000.191599310954,0.85,0.9909344726870527,0.6956964190152474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460761201062593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.03761048639,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.934233428228,1531.4138830202705,0.40419705407747325,0.09729496726125575,6.112885165565336,3.2441659504773197
119.0,-29.100602519065497,4.727410836282643,34.97389148609089,24.337773501779907,5.06623895599484,-25.683928687665055,-39.26404231516642,1.6492522533940146,0.09641920857944797,-5.033684753926836,39.967746661014736,45973.45397849469,19528.580159988614,19528.580159988614,65502.0341384833,83221.2622253306,83221.2622253306,19528.580159988614,102749.84238531922,102749.84238531922,102749.84238531922,127460.00159223966,97977.01226016544,60729.20401334457,41386.45360757875,24710.159206920438,0.0,66096.61281449918,21003.635325882373,1531.5550675425923,0.0,0.8868640963511797,2.811557723075706,0.0014959162575277712,354190.5872938329,1553143.027292174,4.385048849431175,1553143.027292174,4.385048849431175,0.85,0.09521204303076933,4.296143414572793,1.2679568812763322,1.0,0.0,4.296143414571351,1.2839761985088256,1.2843053783473053,3.3459681102828966,19384.934901997913,1976.713240708898,3099.015535412006,3099.015535412006,6.301543163252435,4.727410836282643,-1.2580910351450183,5.985501871427662,3.2464149978003443,3.2464149978003443,0.9275471422286697,0.0,0.0,0.0002563619966738716,1.000431879804887,0.0002562513269008077,198.18185260714236,0.0,2.208940618218581e-05,62.60137712031459,0.014785015060412177,8.5681987741712e-05,0.00017068000893215963,0.000733265796373123,0.09521204303061412,0.07674240575318397,0.01846963727743014,0.09521222756937765,0.07674240575330908,0.018469637277460253,0.40419693700927306,0.40419693700927306,0.09727830059458122,0.0,4.875359860323897,7.287845844880337,3.410605131648481e-13,5.1301039625062685,7.191388899143817,3.410605131648481e-13,24710.159206920438,21003.635325882373,0.85,0.9910044002151128,0.6955493182006113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461011485270645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.58666696853,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.88020242562,1531.5550675425923,0.40419693700927306,0.09727830059458122,6.112885165565336,3.2464149978003443
120.0,-29.1047540824551,4.736208058929194,34.97461934196586,24.33961332952606,5.06922048329064,-25.687366556268735,-39.2670413601212,1.6515222827387055,0.15923737374919256,-5.030080664921297,39.968985522819466,45967.478714078505,19544.333282413878,19544.333282413878,65511.81199649238,83216.31497651417,83216.31497651417,19544.333282413878,102760.64825892805,102760.64825892805,102760.64825892805,127474.77513639476,97975.13448725555,60726.29822483361,41387.59584713548,24714.12687746671,0.0,66101.7227246022,21007.007845846703,1531.693798343618,0.0,0.8868779488049592,2.81115517472338,0.0014959162575277712,354240.36001408915,1553196.4080153892,4.384583416620326,1553196.4080153892,4.384583416620326,0.85,0.09520883378292243,4.296143414572793,1.267948950626888,1.0,0.0,4.296143414574527,1.2839658204534246,1.284294855527623,3.345995155116852,19384.56338111991,1976.6753561226221,3099.015535412006,3099.015535412006,6.306626429936727,4.736208058929194,-1.2500207599325677,5.986228818861762,3.24863923212751,3.24863923212751,0.9281826377507171,0.0,0.0,0.0002562513269008077,1.0004290310976276,0.00025614143426011917,198.18525897103737,0.0,2.1932740653423476e-05,62.15738701180213,0.0148069478010656,8.565309501782808e-05,0.0001705982318829796,0.0007329144704418251,0.09520883378268954,0.07674236500624777,0.01846646877644178,0.09520870578220517,0.07674236500643548,0.018466468776486947,0.4041968121984288,0.4041968121984288,0.09726163392790825,0.0,4.937013349206552,7.26222871924972,3.979039320256561e-13,5.1893180386704785,7.16686483706809,3.979039320256561e-13,24714.12687746671,21007.007845846703,0.85,0.9910757132523226,0.6954051546521951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446126009741335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.142676860014,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.826597035872,1531.693798343618,0.4041968121984288,0.09726163392790825,6.112885165565336,3.24863923212751
121.0,-29.108877887850763,4.7448769505574155,34.975339275759445,24.341502715274714,5.072251292721089,-25.69077450911155,-39.270005480479426,1.6538394381488848,0.22075693209933434,-5.026457868851075,39.97021043880105,45961.47796602283,19559.733004613463,19559.733004613463,65521.2109706363,83211.36894221307,83211.36894221307,19559.733004613463,102771.10194682653,102771.10194682653,102771.10194682653,127489.1312691465,97973.26725949162,60723.37628331371,41388.76775130879,24718.029322319973,0.0,66106.79707362877,21010.324923971977,1531.8284417650702,0.0,0.886891945214429,2.8107722171263183,0.0014959162575277712,354290.3966118856,1553249.1891970015,4.384113157034112,1553249.1891970015,4.384113157034112,0.85,0.09520559136136614,4.296143414572793,1.2679409804148603,1.0,0.0,4.296143414572656,1.2839552207805864,1.284284112033888,3.346022777929072,19384.193946618736,1976.6376842875738,3099.015535412006,3099.015535412006,6.311595660333804,4.7448769505574155,-1.2420151787240532,5.986892129281468,3.250838745686358,3.250838745686358,0.9288110701961022,0.0,0.0,0.00025614143426011917,1.0004261763097948,0.0002560323193510699,198.1886426605182,0.0,2.1779101453862814e-05,61.72197352024721,0.014828726902519462,8.562454760500962e-05,0.00017051688665510955,0.0007325649996768042,0.0952055913611777,0.07674229737389789,0.018463293987279816,0.09520560635859261,0.07674229737404978,0.01846329398731636,0.404196683474695,0.404196683474695,0.09724496726123655,0.0,4.997898595603374,7.236848098932285,3.979039320256561e-13,5.247214800950417,7.142463641161783,3.979039320256561e-13,24718.029322319973,21010.324923971977,0.85,0.9911418170458288,0.6952610019032025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461507069700044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.70726336846,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.773407298664,1531.8284417650702,0.404196683474695,0.09724496726123655,6.112885165565336,3.250838745686358
122.0,-29.112974351275177,4.753418439498529,34.97605146025949,24.343312996812188,5.0751809314597445,-25.694167982795843,-39.2729671561159,1.6560682520944594,0.2819912549409196,-5.022935574629342,39.97142454500091,45955.59384260092,19575.021327066435,19575.021327066435,65530.61516966736,83206.51843996234,83206.51843996234,19575.021327066435,102781.53976702878,102781.53976702878,102781.53976702878,127503.4758348017,97971.4401826934,60720.51558534537,41389.9162192756,24721.936067772927,0.0,66111.85228704853,21013.645657606987,1531.9657299851153,0.0,0.8869054678179922,2.810381685006624,0.0014959162575277712,354339.0504364445,1553301.5059267858,4.383658826238773,1553301.5059267858,4.383658826238773,0.85,0.0952023857226152,4.296143414572793,1.2679331766953696,1.0,0.0,4.296143414572225,1.2839450324293014,1.284273780967969,3.3460493292646887,19383.832456061136,1976.6008225093317,3099.015535412006,3099.015535412006,6.3165289439131485,4.753418439498529,-1.2341462974787172,5.987564736977246,3.25301420809242,3.25301420809242,0.9294326308835485,0.0,0.0,0.0002560323193510699,1.000423364246434,0.00025592397029224273,198.19200401493347,0.0,2.1625335718500953e-05,61.2862014262317,0.014850352238237963,8.5596032520475e-05,0.0001704362868305949,0.0007322187312714999,0.09520238572242835,0.0767422591733656,0.018460126549062747,0.09520236141979715,0.07674225917351622,0.01846012654909898,0.4041965488905549,0.4041965488905549,0.09722830059456586,0.0,5.058177614774877,7.211775090836852,3.979039320256561e-13,5.304926829570263,7.118420422513225,3.979039320256561e-13,24721.936067772927,21013.645657606987,0.85,0.991208276620998,0.695118836529766,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461752398633523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.27149127444,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.720635261157,1531.9657299851153,0.4041965488905549,0.09722830059456586,6.112885165565336,3.25301420809242
123.0,-29.11704386386986,4.7618343210544625,34.97675571553123,24.34507756205278,5.078064313476321,-25.69754183617882,-39.27591060111297,1.6582581081863075,0.34233756282611694,-5.019459946347035,39.97261791112749,45949.75418421841,19590.09421328798,19590.09421328798,65539.84839750639,83201.67038647491,83201.67038647491,19590.09421328798,102791.76459976289,102791.76459976289,102791.76459976289,127517.528206885,97969.58405531071,60717.66785306995,41391.018002489734,24725.763607122124,0.0,66116.78160961186,21016.899066053804,1532.099622408319,0.0,0.8869188265284549,2.809997722757048,0.0014959162575277712,354387.0647990228,1553352.930249418,4.383210011150783,1553352.930249418,4.383210011150783,0.85,0.09519917223334928,4.296143414572793,1.2679254619916902,1.0,0.0,4.296143414573508,1.2839350246784378,1.2842636315342704,3.3460754103571277,19383.46521779112,1976.5633746275355,3099.015535412006,3099.015535412006,6.321392709857301,4.7618343210544625,-1.226380394031679,5.988214715086142,3.2551656855072513,3.2551656855072513,0.9300473387163575,0.0,0.0,0.00025592397029224273,1.0004205923427096,0.00025581637588340645,198.19534335326784,0.0,2.1473917102087603e-05,60.857081067316265,0.014871826155340051,8.556770165720272e-05,0.00017035626863504003,0.0007318749616276208,0.0951991722333306,0.07674221453517263,0.01845695769815797,0.09519910795161111,0.07674221453518769,0.01845695769816159,0.4041964113594843,0.4041964113594843,0.09721163392789597,0.0,5.117783103475233,7.186933802031149,3.410605131648481e-13,5.36179750917313,7.094411295168868,3.410605131648481e-13,24725.763607122124,21016.899066053804,0.85,0.9912740275908771,0.6949786887016044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461996108805248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.84237091553,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.668273514293,1532.099622408319,0.4041964113594843,0.09721163392789597,6.112885165565336,3.2551656855072513
124.0,-29.121086803212286,4.7701266517161685,34.977452170648085,24.346843419503443,5.080936782692624,-25.700892876019445,-39.2788352566771,1.6604407806025192,0.40188427221210077,-5.0160129122905355,39.97379917956489,45943.9551805631,19604.92032059529,19604.92032059529,65548.87550115839,83196.87505076564,83196.87505076564,19604.92032059529,102801.79537136093,102801.79537136093,102801.79537136093,127531.35243780984,97967.76456147656,60714.84469128934,41392.133189096916,24729.557066448902,0.0,66121.69025554582,21020.123506481566,1532.232305314199,0.0,0.8869320820310637,2.809621261434667,0.0014959162575277712,354434.6891871052,1553403.8345277724,4.382764672641097,1553403.8345277724,4.382764672641097,0.85,0.09519595423349538,4.296143414572793,1.267917817072012,1.0,0.0,4.296143414573526,1.2839250490923213,1.2842535152446808,3.346101408029992,19383.105227537122,1976.526665837684,3099.015535412006,3099.015535412006,6.326176844411612,4.7701266517161685,-1.2187052913073302,5.988831943023499,3.2572935071757887,3.2572935071757887,0.930655287764511,0.0,0.0,0.00025581637588340645,1.0004178592032607,0.0002557095253048964,198.19866098342575,0.0,2.1324710802199134e-05,60.434230413432346,0.01489315086614225,8.553956022767452e-05,0.00017027681565573194,0.0007315336202337982,0.09519595423331903,0.07674216607469268,0.018453788158626343,0.09519601999282214,0.07674216607483485,0.018453788158660528,0.4041962688131675,0.4041962688131675,0.09719496726122673,0.0,5.17668881813438,7.162327856292279,3.979039320256561e-13,5.417897184502635,7.0706875343663,3.979039320256561e-13,24729.557066448902,21020.123506481566,0.85,0.9913369614089774,0.6948393938963114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462238223330557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.41952026165,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.616315133604,1532.232305314199,0.4041962688131675,0.09719496726122673,6.112885165565336,3.2572935071757887
125.0,-29.125102832780268,4.77829667286243,34.97814086671433,24.348552454635524,5.0837335392267935,-25.7042272538803,-39.28174964440984,1.662558010930947,0.4610252111888826,-5.01264158827801,39.97496604573736,45938.23589969729,19619.59746244858,19619.59746244858,65557.83336214587,83192.16141043644,83192.16141043644,19619.59746244858,102811.75887288502,102811.75887288502,102811.75887288502,127545.08107568424,97965.98243018729,60712.056919461116,41393.25056747352,24733.322202799216,0.0,66126.57277027273,21023.323872379333,1532.3651900345608,0.0,0.8869450031228996,2.809241660967877,0.0014959162575277712,354481.2724197331,1553454.1194086291,4.382330577873857,1553454.1194086291,4.382330577873857,0.85,0.09519275369199617,4.296143414572793,1.2679103315016258,1.0,0.0,4.296143414573114,1.2839153778730872,1.2842437043570187,3.34612661286892,19382.75262953242,1976.490710847478,3099.015535412006,3099.015535412006,6.330912910328539,4.77829667286243,-1.2111489305739735,5.989445603436403,3.259398084127161,3.259398084127161,0.9312565954649031,0.0,0.0,0.0002557095253048964,1.0004150910098353,0.00025560342662042315,198.20195662734534,0.0,2.1177641585999518e-05,60.01743625472263,0.014914328507728251,8.551152610588023e-05,0.00017019799919901614,0.0007311950134323186,0.09519275369181851,0.07674213145575129,0.018450622236067228,0.09519279996416036,0.07674213145589451,0.018450622236101666,0.4041961199712739,0.4041961199712739,0.097178300594558,0.0,5.234986706222003,7.137999507660595,3.410605131648481e-13,5.473666799466912,7.047318033699412,3.410605131648481e-13,24733.322202799216,21023.323872379333,0.85,0.9913992305316852,0.6947015999043107,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462478764521736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.00272610294,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.564753453315,1532.3651900345608,0.4041961199712739,0.097178300594558,6.112885165565336,3.259398084127161
126.0,-29.12909277697414,4.786345894879801,34.97882166856367,24.350218078494095,5.086469674921318,-25.707544242147144,-39.284649887680985,1.6646232523211022,0.5196743479286283,-5.00932815701281,39.97611345655043,45932.5752652341,19634.093357915444,19634.093357915444,65566.66862314954,83187.52217631042,83187.52217631042,19634.093357915444,102821.61553422586,102821.61553422586,102821.61553422586,127558.63623122807,97964.23744896703,60709.29053790275,41394.38545673809,24737.020697002208,0.0,66131.4061537403,21026.467592451878,1532.495667749089,0.0,0.8869576987882095,2.808862112354933,0.0014959162575277712,354527.06040145986,1553503.5670807045,4.381904064873203,1553503.5670807045,4.381904064873203,0.8500000000000001,0.0951895531918318,4.296143414572793,1.2679029228584846,1.0,0.0,4.296143414573247,1.2839059481384016,1.2842341359831109,3.3461511887237396,19382.407381738274,1976.4555053701595,3099.015535412006,3099.015535412006,6.335590491096116,4.786345894879801,-1.2036996634929964,5.990045558372797,3.26147958492581,3.26147958492581,0.9318513099788028,0.0,0.0,0.00025560342662042315,1.000412407781718,0.00025549805723340627,198.2052309596654,0.0,2.1028966858182227e-05,59.59609207608843,0.014935357474586432,8.548363647294414e-05,0.000170119790147479,0.0007308590161305974,0.0951895531916063,0.07674209670043479,0.01844745649117151,0.09518940562578626,0.07674209670061659,0.01844745649121521,0.40419596652984624,0.40419596652984624,0.09716163392788968,0.0,5.292704860457718,7.113961411866853,3.410605131648481e-13,5.529002504941445,7.024324445503112,3.410605131648481e-13,24737.020697002208,21026.467592451878,0.85,0.9914603731655444,0.6945652290902666,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446271771220637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.581381924305,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.513596100862,1532.495667749089,0.40419596652984624,0.09716163392788968,6.112885165565336,3.26147958492581
127.0,-29.133056865298364,4.794276514510953,34.97949471063892,24.351887439284496,5.089212444391135,-25.710837301334276,-39.2875312018208,1.666697034896092,0.5772246442007827,-5.006029051813195,39.97724899616977,45926.95125100728,19648.32564426183,19648.32564426183,65575.27689526911,83182.87061160833,83182.87061160833,19648.32564426183,102831.19625587016,102831.19625587016,102831.19625587016,127571.87659693367,97962.4719191267,60706.55255853356,41395.465956214604,24740.6803410635,0.0,66136.1462972781,21029.578289903973,1532.624328660186,0.0,0.886970363148206,2.8084955886909535,0.0014959162575277712,354572.65502391756,1553552.5043348316,4.381478611851885,1553552.5043348316,4.381478611851885,0.8499999999999999,0.09518634124502559,4.296143414572793,1.267895553228446,1.0,0.0,4.2961434145722714,1.2838964771376786,1.2842245272710138,3.3461758724898316,19382.05806836126,1976.4198853187645,3099.015535412006,3099.015535412006,6.340183009650396,4.794276514510953,-1.1963297583990635,5.990606272910016,3.263538261355821,3.263538261355821,0.9324395032445203,0.0,0.0,0.00025549805723340627,1.0004097480259941,0.000255393410287689,198.20848416689475,0.0,2.0884763689758647e-05,59.187420296776004,0.01495624223827619,8.545593719365477e-05,0.0001700421200397515,0.0007305253342087747,0.09518634124485126,0.07674205263195921,0.018444288612892042,0.09518633421143374,0.07674205263209977,0.01844428861292583,0.4041958107985644,0.4041958107985644,0.09714496726122168,0.0,5.349725918124875,7.09013347612796,3.410605131648481e-13,5.583253696013969,7.001306238953362,3.410605131648481e-13,24740.6803410635,21029.578289903973,0.85,0.9915194725817874,0.6944304109369833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462955115286886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.17271014499,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.462827457752,1532.624328660186,0.4041958107985644,0.09714496726122168,6.112885165565336,3.263538261355821
128.0,-29.136995002837036,4.802089270100321,34.98015998282679,24.353463551402115,5.091844014399356,-25.71411812030878,-39.29040668355299,1.6686733334428017,0.6345328257904157,-5.0028302956154,39.97836872207921,45921.42213903355,19662.46932927576,19662.46932927576,65583.8914683093,83178.29671142642,83178.29671142642,19662.46932927576,102840.76604070218,102840.76604070218,102840.76604070218,127585.07959242127,97960.72484448443,60703.850272095726,41396.52730265412,24744.313551719097,0.0,66140.84085437321,21032.666518961232,1532.753864426621,0.0,0.8869825731976517,2.808120899857,0.0014959162575277712,354616.8671868342,1553600.761221661,4.38106842899587,1553600.761221661,4.38106842899587,0.85,0.09518315829499416,4.296143414572793,1.2678883665753533,1.0,0.0,4.296143414572827,1.283887460211262,1.284215373678774,3.3461993731645827,19381.71240637966,1976.3846376060794,3099.015535412006,3099.015535412006,6.344746938050339,4.802089270100321,-1.1890910416105847,5.991180311710906,3.265574574769351,3.265574574769351,0.9330213070769575,0.0,0.0,0.000255393410287689,1.000407078205153,0.00025528948750132253,198.21171616932196,0.0,2.0741912483316957e-05,58.78257997772025,0.014976984150759508,8.542830225432259e-05,0.0001699651080333664,0.0007301944795847004,0.09518315829435349,0.07674203175305881,0.01844112654129468,0.09518298939685237,0.07674203175357534,0.01844112654141881,0.404195649959712,0.404195649959712,0.09712830059455395,0.0,5.406193815170241,7.066565482917895,3.979039320256561e-13,5.637363121405826,6.978578646392407,0.14004693646336364,24744.313551719097,21032.666518961232,0.85,0.9915793422207895,0.6942975254902167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463190987274626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.76786982593,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.412443795756,1532.753864426621,0.404195649959712,0.09712830059455395,6.112885165565336,3.265574574769351
129.0,-29.140907624398803,4.809786605330724,34.98081749736051,24.355072143394523,5.0945002821110075,-25.717373514263063,-39.29325925474984,1.6706743860212907,0.6908810476813301,-4.9996273732711884,39.97947326525054,45915.910337259185,19676.319772351642,19676.319772351642,65592.23010961083,83173.75638545374,83173.75638545374,19676.319772351642,102850.0761578054,102850.0761578054,102850.0761578054,127597.95571498881,97959.01111952272,60701.165071342904,41397.606720199794,24747.87955718342,0.0,66145.48627738321,21035.697623605905,1532.8795370079274,0.0,0.8869948580253195,2.8077595466352863,0.0014959162575277712,354661.1412674977,1553648.3648871812,4.380655741801061,1553648.3648871812,4.380655741801061,0.85,0.0951799481727749,4.296143414572793,1.267881227177568,1.0,0.0,4.296143414573057,1.2838783262770448,1.2842061039805295,3.346223179131493,19381.373342694653,1976.3500627323963,3099.015535412006,3099.015535412006,6.349216242226978,4.809786605330724,-1.1819186945316673,5.991705299862391,3.2675885502296627,3.2675885502296627,0.9335967286370465,0.0,0.0,0.00025528948750132253,1.0004044530899587,0.0002551862766232272,198.2149273219981,0.0,2.0598713834795143e-05,58.376755007809436,0.014997582864594303,8.540089565915729e-05,0.00016988859184216524,0.0007298657550537633,0.0951799481727491,0.07674198881266331,0.01843795936008578,0.09517986252115777,0.07674198881268413,0.01843795936009078,0.40419548491935947,0.40419548491935947,0.09711163392788644,0.0,5.461986602508546,7.043217696426382,3.410605131648481e-13,5.69050842095254,6.9561171104865025,0.49751924363135913,24747.87955718342,21035.697623605905,0.85,0.9916357683810458,0.6941654362432131,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463425322378922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.362044856025,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.362447878224,1532.8795370079274,0.40419548491935947,0.09711163392788644,6.112885165565336,3.2675885502296627
130.0,-29.144795073075887,4.817369535812616,34.98146741042741,24.35661902362483,5.0970783321773805,-25.720614085662937,-39.29610183751208,1.6726075435496237,0.7468621064159606,-4.996504090390687,39.98056684365519,45910.47140082402,19690.04834217302,19690.04834217302,65600.51974299704,83169.2877250993,83169.2877250993,19690.04834217302,102859.33606727232,102859.33606727232,102859.33606727232,127610.77571144937,97957.32450207342,60698.508177810225,41398.68480473688,24751.43964417705,0.0,66150.12444891394,21038.723697550493,1533.0067877790848,0.0,0.8870067764310152,2.807394050179765,0.0014959162575277712,354704.3186670401,1553695.4970785938,4.380255371339426,1553695.4970785938,4.380255371339426,0.85,0.09517676323522091,4.296143414572793,1.2678741982253272,1.0,0.0,4.296143414573794,1.2838695081874036,1.2841971511234076,3.3462461622273327,19381.03964228162,1976.3160347602516,3099.015535412006,3099.015535412006,6.353646219961683,4.817369535812616,-1.174862964224741,5.992232500037357,3.2695807284743346,3.2695807284743346,0.9341659224212384,0.0,0.0,0.0002551862766232272,1.0004018632042664,0.0002550837678429255,198.21811790474956,0.0,2.0457936700501277e-05,57.977792609220614,0.015018040801294805,8.53735931136956e-05,0.00016981268350953161,0.0007295396419704081,0.09517676323501909,0.07674196596737493,0.018434797267644153,0.09517665171384618,0.07674196596753766,0.01843479726768325,0.40419531416501886,0.40419531416501886,0.09709496726121909,0.0,5.51721389632246,7.020134107113961,3.979039320256561e-13,5.743366196806619,6.933931720831481,0.8531074431755883,24751.43964417705,21038.723697550493,0.85,0.9916915544680291,0.6940345431440498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463658146331535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.963082457434,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.312831859506,1533.0067877790848,0.40419531416501886,0.09709496726121909,6.112885165565336,3.2695807284743346
131.0,-29.14865788075364,4.824840082126907,34.98210975414548,24.358166008628928,5.099653315139168,-25.723832801878643,-39.29892584038896,1.674540378042825,0.8019403338877282,-4.993398190352309,39.98164615530348,45905.064804421665,19703.534442285098,19703.534442285098,65608.59924670676,83164.83266546934,83164.83266546934,19703.534442285098,102868.36710775443,102868.36710775443,102868.36710775443,127623.31388185229,97955.63965367255,60695.8717926328,41399.74206782194,24754.946774097858,0.0,66154.6888419198,21041.704757983178,1533.131482744446,0.0,0.8870186568437232,2.807038610376722,0.0014959162575277712,354747.259850459,1553742.015445928,4.37985628444571,1553742.015445928,4.37985628444571,0.85,0.09517356442113506,4.296143414572793,1.2678672165283933,1.0,0.0,4.296143414571382,1.283860690282245,1.2841881993540785,3.346269145158051,19380.70629187812,1976.2820424791464,3099.015535412006,3099.015535412006,6.357997956814232,4.824840082126907,-1.1678849489977399,5.992725031124647,3.271551223511923,3.271551223511923,0.9347289210034065,0.0,0.0,0.0002550837678429255,1.0003993280750887,0.00025498194639308997,198.22128835240207,0.0,2.0319097500118964e-05,57.58432231533715,0.015038359898794923,8.534647701373803e-05,0.00016973729082918747,0.0007292157442032407,0.09517356442062774,0.07674193178239622,0.01843163263823152,0.09517361696799993,0.07674193178280529,0.018431632638329764,0.40419513930225903,0.40419513930225903,0.09707830059455189,0.0,5.571788051018018,6.997260716899291,3.410605131648481e-13,5.795338524240037,6.911862529267125,1.2044190597017064,24754.946774097858,21041.704757983178,0.85,0.9917452624330537,0.6939049311245995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463889479410377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.56961216355,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.263589716864,1533.131482744446,0.40419513930225903,0.09707830059455189,6.112885165565336,3.271551223511923
132.0,-29.152495482420324,4.832199173905235,34.98274455638589,24.359642096702032,5.102142105849656,-25.727037430036273,-39.30173992468042,1.6763981782636992,0.8566829004475949,-4.990373498316023,39.98271114073661,45899.73172902145,19716.908986600647,19716.908986600647,65616.6407156221,83160.44372284022,83160.44372284022,19716.908986600647,102877.35270944086,102877.35270944086,102877.35270944086,127635.78044663582,97953.9727560825,60693.260762277816,41400.79110422742,24758.427737194957,0.0,66159.21884142238,21044.663576615712,1533.2566272440595,0.0,0.8870301751784904,2.806678419327212,0.0014959162575277712,354789.08219880523,1553787.9173847006,4.379469367419934,1553787.9173847006,4.379469367419934,0.85,0.0951703863203476,4.296143414572793,1.2678603254957124,1.0,0.0,4.296143414573285,1.283852221605644,1.284179597786643,3.346291218158925,19380.376493076074,1976.2484123605996,3099.015535412006,3099.015535412006,6.362313696494373,4.832199173905235,-1.1610228178041115,5.993221991709347,3.2735004542097554,3.2735004542097554,0.9352858440599301,0.0,0.0,0.00025498194639308997,1.0003967342881184,0.0002548808264298613,198.224438199511,0.0,2.01831789683074e-05,57.19912919618317,0.01505854307776323,8.531946407062423e-05,0.00016966248232246574,0.0007288943561297341,0.09517038631984734,0.07674191408226672,0.018428472237580627,0.09517040809363712,0.07674191408267012,0.01842847223767749,0.4041949585157829,0.4041949585157829,0.09706163392788479,0.0,5.625813297803347,6.974632809975276,0.09413255192015413,5.847056398763641,6.890055170936932,1.5540295318080553,24758.427737194957,21044.663576615712,0.85,0.9917989036856558,0.693776808928759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464119353131881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.184419044395,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.21471163395,1533.2566272440595,0.4041949585157829,0.09706163392788479,6.112885165565336,3.2735004542097554
133.0,-29.156309053420834,4.8394469984287545,34.98337243825129,24.36105409814047,5.104534932339388,-25.7302300637746,-39.304555755201704,1.678171960911093,0.906707096650166,-4.9874740750383815,39.98377913790593,45894.51830924756,19730.261057177704,19730.261057177704,65624.77936642527,83156.19265499174,83156.19265499174,19730.261057177704,102886.45371216944,102886.45371216944,102886.45371216944,127648.27729657543,97952.3921617704,60690.71781603608,41401.86038414925,24761.823584405975,0.0,66163.68396855523,21047.550046745077,1533.3788771182233,0.0,0.8870410449779094,2.8063652911918155,0.0014959162575277712,354829.17609098915,1553833.9501615653,4.379104241876419,1553833.9501615653,4.379104241876419,0.85,0.09516836489395183,4.296143414572793,1.2678537542605777,1.0,0.0,4.296143414571703,1.2838441440793493,1.2841713883715864,3.346312271925793,19380.06376953879,1976.2165234344848,3099.015535412006,3099.015535412006,6.366622184278475,4.8394469984287545,-1.1543032764719867,5.993750274900741,3.2754285136997625,3.2754285136997625,0.9358367181999322,0.0,0.0,0.0002548808264298613,1.000394261801133,0.0002547803762598238,198.22756840910955,0.0,2.0044447901756215e-05,56.805965353577115,0.015078587525664986,8.529244227491848e-05,0.00016958838415494283,0.0007285760197752986,0.09516836489356716,0.07674195459290936,0.01842641030065779,0.09516854386271038,0.07674195459321956,0.018426410300732273,0.4041947726340599,0.4041947726340599,0.09705067796936757,0.0,5.678447514905258,6.952309098602484,0.44890823504738364,5.894181171688558,6.8687007973686605,1.8793673910338953,24761.823584405975,21047.550046745077,0.85,0.9918549788976975,0.6936511928667586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464347733738416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.79125520179,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.166209751202,1533.3788771182233,0.4041947726340599,0.09705067796936757,6.112885165565336,3.2754285136997625
134.0,-29.160100263808264,4.8465771899172285,34.98399500302982,24.362031323276483,5.106417710462147,-25.733453632147437,-39.307432529143966,1.6794888641653654,0.9422312037306142,-4.985097971019526,39.98488000227154,45889.67921844551,19744.37702138315,19744.37702138315,65634.05623982866,83152.2667300215,83152.2667300215,19744.37702138315,102896.64375140464,102896.64375140464,102896.64375140464,127661.65587736576,97950.90712602602,60688.31961446256,41402.87501284829,24765.01212596111,0.0,66167.8871388094,21050.260307066943,1533.497820162777,0.0,0.8870491361886306,2.8061799263667564,0.0014959162575277712,354862.036054893,1553881.400657971,4.378832455375992,1553881.400657971,4.378832455375992,0.85,0.09517056384011371,4.296143414572793,1.2678479962563145,1.0,0.0,4.296143414572029,1.2838381995377413,1.2841653133462703,3.3463277663179536,19379.769952442635,1976.186562428825,3099.015535412006,3099.015535412006,6.37117716764146,4.8465771899172285,-1.1479716295031044,5.9945488194203325,3.277335272720866,3.277335272720866,0.9363815064916761,0.0,0.0,0.0002547803762598238,1.0003919617870745,0.0002546805512158361,198.23068035042468,0.0,1.991199295282199e-05,56.430588028297514,0.015098499518617808,8.526484381142412e-05,0.00016951553244839965,0.0007282630383959927,0.09517056384006119,0.07674226832254102,0.01842829551752016,0.09517050759285205,0.07674226832258338,0.01842829551753033,0.4041945860453982,0.4041945860453982,0.09706016568236481,0.0,5.727210011349541,6.930478460431004,0.7838046089907493,5.9273291747501275,6.847817292681498,2.1331112768926914,24765.01212596111,21050.260307066943,0.85,0.9919321755300898,0.693533996667847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464574691044665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.41587787651,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.118061362744,1533.497820162777,0.4041945860453982,0.09706016568236481,6.112885165565336,3.277335272720866
135.0,-29.163870147319475,4.85358892386087,34.984612666153346,24.362879676651232,5.108149455887466,-25.73667314398646,-39.31031978046519,1.680671926320417,0.9649573526455697,-4.982917178292907,39.98598233509715,45884.98600248532,19758.591926763027,19758.591926763027,65643.57792924835,83148.4364845577,83148.4364845577,19758.591926763027,102907.02841132072,102907.02841132072,102907.02841132072,127674.8479168331,97949.44354686611,60685.99306480093,41403.83386896131,24767.819505512372,0.0,66171.65337447368,21052.646579685515,1533.5967796677899,0.0,0.8870562292674459,2.806138158215836,0.0014959162575277712,354892.1970930544,1553928.9155466687,4.37859419923854,1553928.9155466687,4.37859419923854,0.85,0.09517579618518295,4.296143414572793,1.2678425107942894,1.0,0.0,4.29614341457206,1.2838328789828888,1.2841598632704287,3.346341634416151,19379.480380571804,1976.157034315674,3099.015535412006,3099.015535412006,6.37576407765125,4.85358892386087,-1.1418303268118923,5.995419250672763,3.279218625483937,3.279218625483937,0.9369196072811248,0.0,0.0,0.0002546805512158361,1.0003897684647993,0.0002545813234442307,198.23377487051343,0.0,1.9788386385683168e-05,56.080287017026095,0.015118287905003492,8.523715313184836e-05,0.00016944339808398778,0.0007279531388213603,0.09517579618487895,0.07674267306723404,0.018433123117644914,0.09517599352925556,0.07674267306747916,0.018433123117703787,0.4041944139218188,0.4041944139218188,0.09708503883827185,0.0,5.770289778540985,6.908931053981803,1.0900077890591433,5.9478745309384635,6.827019346676138,2.323273004639759,24767.819505512372,21052.646579685515,0.85,0.9920196123521822,0.6934235985130435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464800324317406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.065576865236,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.070233812869,1533.5967796677899,0.4041944139218188,0.09708503883827185,6.112885165565336,3.279218625483937
136.0,-29.16761906118323,4.860479544274303,34.98522580130014,24.36347259152683,5.109566328879503,-25.73990527970864,-39.3132426199503,1.6815736812678954,0.9800031783228746,-4.981044191368682,39.98708575097869,45880.54837670738,19773.12555038811,19773.12555038811,65653.67392709549,83144.86318428237,83144.86318428237,19773.12555038811,102917.98873467048,102917.98873467048,102917.98873467048,127688.4253515101,97948.09198241141,60683.77717484839,41404.79423062558,24770.43661683962,0.0,66175.2308474652,21054.871124313675,1533.6900826972221,0.0,0.8870617543319121,2.8061603854483144,0.0014959162575277712,354918.10268752166,1553976.4782190532,4.37840861441551,1553976.4782190532,4.37840861441551,0.85,0.09518325076006957,4.296143414572793,1.2678375676693396,1.0,0.0,4.296143414574015,1.2838288713188624,1.2841557271875648,3.3463520805225504,19379.212971019646,1976.12976613009,3099.015535412006,3099.015535412006,6.38045383265861,4.860479544274303,-1.1359493820250526,5.996428926299355,3.2810781272067975,3.2810781272067975,0.9374508934876564,0.0,0.0,0.0002545813234442307,1.0003876118870452,0.0002544826829312794,198.23685226119707,0.0,1.9670295737334923e-05,55.74561811960717,0.015137958200740827,8.520912960411919e-05,0.0001693721938401115,0.0007276472351779415,0.09518325075997423,0.07674321809503175,0.01844003266494248,0.09518313075142909,0.07674321809510862,0.018440032664960953,0.404194255999271,0.404194255999271,0.09712070289232763,0.0,5.807439480671121,6.887792632689639,1.3653217889589655,5.961047369691585,6.806913858205007,2.473594072360015,24770.43661683962,21054.871124313675,0.85,0.9921185477754977,0.6933190529015708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465024694963988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.73090796782,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.022707137734,1533.6900826972221,0.404194255999271,0.09712070289232763,6.112885165565336,3.2810781272067975
137.0,-29.171347788174927,4.867250060552077,34.98583437846464,24.36402247929948,5.110920942953775,-25.743125498562534,-39.31615595994515,1.6824213874029912,0.988774510032556,-4.979260167323935,39.98817923688673,45876.16252013043,19787.53804666706,19787.53804666706,65663.70056679749,83141.37290763168,83141.37290763168,19787.53804666706,102928.91095429874,102928.91095429874,102928.91095429874,127701.73534131637,97946.78800285465,60681.57761536253,41405.789319435695,24772.824387017627,0.0,66178.61370645332,21056.90072896498,1533.771105689988,0.0,0.887066863090558,2.8062537513519867,0.0014959162575277712,354942.77920144127,1554023.6139460113,4.37823701454722,1554023.6139460113,4.37823701454722,0.85,0.09519206476108996,4.296143414572793,1.267832776200958,1.0,0.0,4.296143414573059,1.2838251149477222,1.2841518432163121,3.3463618716850956,19378.954976228437,1976.103457982944,3099.015535412006,3099.015535412006,6.385104501916078,4.867250060552077,-1.1301960818698564,5.997446142421934,3.282912779237951,3.282912779237951,0.9379750797822718,0.0,0.0,0.0002544826829312794,1.000385536068237,0.00025438460848950235,198.23991316367125,0.0,1.9554184792894873e-05,55.416559703064074,0.015157512385533721,8.518120562964231e-05,0.00016930147730163708,0.0007273434267868733,0.09519206476069893,0.07674379398529639,0.018448270775402537,0.09519187446412194,0.07674379398561164,0.01844827077547832,0.40419411988437703,0.40419411988437703,0.09716332985675889,0.0,5.838558234663992,6.866951950585246,1.6093579279313417,5.968034677356513,6.78708884729906,2.591569821360281,24772.824387017627,21056.90072896498,0.85,0.9922193423098915,0.6932173394205879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465247824134435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.40184955128,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.975474891751,1533.771105689988,0.40419411988437703,0.09716332985675889,6.112885165565336,3.282912779237951
138.0,-29.175056589559468,4.8739014586752045,34.98643875046325,24.364518268872075,5.112216638692891,-25.746333681798312,-39.31906350245697,1.6832180441474005,0.9935962143036363,-4.977565391360375,39.98927388537392,45871.84392862763,19801.832225224778,19801.832225224778,65673.67615385242,83137.90351752349,83137.90351752349,19801.832225224778,102939.73574274826,102939.73574274826,102939.73574274826,127714.88518155582,97945.4709438073,60679.41135492171,41406.73287653955,24775.149438807548,0.0,66181.8823153471,21058.877022986417,1533.849939351393,0.0,0.8870715140482516,2.8063880322949832,0.0014959162575277712,354966.2224882487,1554070.800869317,4.378080793083813,1554070.800869317,4.378080793083813,0.8500000000000001,0.09520166598112599,4.296143414572793,1.267828088034876,1.0,0.0,4.29614341457378,1.283821595897519,1.2841481973538837,3.346371044311154,19378.694393635582,1976.0768859534687,3099.015535412006,3099.015535412006,6.389716992042177,4.8739014586752045,-1.1245701144753957,5.9984715731506,3.284722684222204,3.284722684222204,0.9384921954920583,0.0,0.0,0.00025438460848950235,1.0003834870838613,0.0002542870926738693,198.24295779108397,0.0,1.94422688214561e-05,55.09938984000659,0.015176954654355177,8.515334565617122e-05,0.00016923126283333113,0.000727041775361253,0.09520166598087085,0.07674441490985606,0.018457251071014792,0.09520182156222165,0.07674441491006173,0.018457251071064263,0.4041940051861693,0.4041940051861693,0.09720981316859419,0.0,5.864104049057232,6.846330541816542,1.824514197339795,5.971161605664008,6.767168951452561,2.6904086115176824,24775.149438807548,21058.877022986417,0.85,0.9923210681879195,0.6931178492333435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465469758310818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.08467968822,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.928522092314,1533.849939351393,0.4041940051861693,0.09720981316859419,6.112885165565336,3.284722684222204
139.0,-29.17874611735892,4.880433763938879,34.98703852700251,24.364867619611346,5.113339328064944,-25.74954183954236,-39.32198595777152,1.6838608925789096,0.9972665753029446,-4.976017058591317,39.99034875360849,45867.68113500322,19816.123368359084,19816.123368359084,65683.8045033623,83134.5490577438,83134.5490577438,19816.123368359084,102950.67242610289,102950.67242610289,102950.67242610289,127728.05625276931,97944.18592598545,60677.31800325727,41407.63102525353,24777.38382666643,0.0,66185.01485191996,21060.776252666466,1533.926704211778,0.0,0.887075492470846,2.8065202536461564,0.0014959162575277712,354987.641135903,1554117.13618059,4.377947162350966,1554117.13618059,4.377947162350966,0.85,0.09521160366705782,4.296143414572793,1.2678236828511587,1.0,0.0,4.296143414572869,1.283818794192444,1.2841452697369065,3.3463783471678967,19378.440150459046,1976.0509603645532,3099.015535412006,3099.015535412006,6.394328502688379,4.880433763938879,-1.1191061895132544,5.999539953452134,3.2865079394236005,3.2865079394236005,0.9390022684067431,0.0,0.0,0.0002542870926738693,1.0003815053514595,0.0002541901177836467,198.2459866774065,0.0,1.9331823722506734e-05,54.786388429584086,0.015196286478077683,8.512535127581191e-05,0.0001691617413980574,0.00072674310130493,0.09521160366693888,0.07674507861782943,0.01846652504910945,0.09521149875967104,0.0767450786179253,0.01846652504913252,0.4041939070301049,0.4041939070301049,0.09725779220369182,0.0,5.8850278464133225,6.825984166781268,2.015218679419604,5.973283633894255,6.747635611349892,2.782568211428668,24777.38382666643,21060.776252666466,0.85,0.9924271324909567,0.6930221476511862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465690512939502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.7716782778,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.881844178304,1533.926704211778,0.4041939070301049,0.09725779220369182,6.112885165565336,3.2865079394236005
140.0,-29.182416027137258,4.88685033981594,34.98763350658427,24.365307634603255,5.114551350058118,-25.752723394264898,-39.324877854064084,1.6845861126727026,0.9996487345067635,-4.97441278689082,39.991408561024436,45863.4742476524,19830.01089475276,19830.01089475276,65693.48514240516,83131.20036474838,83131.20036474838,19830.01089475276,102961.21125950114,102961.21125950114,102961.21125950114,127740.73458878501,97942.93674877263,60675.210631687194,41408.58457453937,24779.523329283864,0.0,66188.10790382323,21062.594829891284,1533.9967983040083,0.0,0.887079809289183,2.8066757048953486,0.0014959162575277712,355009.8346768529,1554162.8232738893,4.377802166209179,1554162.8232738893,4.377802166209179,0.85,0.09522146284132235,4.296143414572793,1.2678192040370782,1.0,0.0,4.296143414571696,1.2838156066073108,1.2841419568368102,3.346386655889036,19378.192998413957,1976.0257578698086,3099.015535412006,3099.015535412006,6.398809773025682,4.88685033981594,-1.1136800306674788,6.0005303704834185,3.2882683539426014,3.2882683539426014,0.9395052439836004,0.0,0.0,0.0002541901177836467,1.000379487819661,0.0002540936923223577,198.2489995386071,0.0,1.9224882795108425e-05,54.483317841337275,0.015215511360872791,8.509765799569369e-05,0.00016909245978795302,0.0007264454575719292,0.09522146284118149,0.07674570145641937,0.01847576138476211,0.0952215868508508,0.07674570145653291,0.018475761384789447,0.4041938250455291,0.4041938250455291,0.097305627846481,0.0,5.9019163064806435,6.805819231638566,2.1847244991274124,5.974061521397573,6.7283042983925725,2.8670212966875397,24779.523329283864,21062.594829891284,0.85,0.9925270146392945,0.6929262023065503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465910126728814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.46860768955,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.835428751736,1533.9967983040083,0.4041938250455291,0.097305627846481,6.112885165565336,3.2882683539426014
141.0,-29.186067028582034,4.893151566451565,34.988223482543304,24.365617834869795,5.115618339289772,-25.75590245716617,-39.327776700351365,1.685182662273167,1.0029023548019609,-4.9729293034371755,39.99245275412225,45859.386360342214,19843.852803724953,19843.852803724953,65703.23916406717,83127.91748920026,83127.91748920026,19843.852803724953,102971.77029292521,102971.77029292521,102971.77029292521,127753.44738386359,97941.68274558331,60673.15161673594,41409.47903205264,24781.67709093837,0.0,66191.156122991,21064.425527297615,1534.0707350393036,0.0,0.8870835688907404,2.8068058130484412,0.0014959162575277712,355030.3581986568,1554207.8382444307,4.377675887014641,1554207.8382444307,4.377675887014641,0.85,0.09523112399049696,4.296143414572793,1.2678149604005742,1.0,0.0,4.296143414571612,1.283813018952091,1.2841392447250926,3.3463934008704075,19377.944891540406,1976.0004580096575,3099.015535412006,3099.015535412006,6.403276323391119,4.893151566451565,-1.1083981894454267,6.001549755896992,3.290004743938746,3.290004743938746,0.9400013554110702,0.0,0.0,0.0002540936923223577,1.0003775435125786,0.0002539977971018526,198.25199695606167,0.0,1.9116251230597555e-05,54.17545598751347,0.01523462761210339,8.506990651848007e-05,0.0001690237858038776,0.0007261504242874912,0.095231123990164,0.07674635985825783,0.01848476413190617,0.09523099438578292,0.07674635985852617,0.018484764131970803,0.40419375344124764,0.40419375344124764,0.0973521898595609,0.0,5.915847828940002,6.785902473047145,2.33816536311906,5.975831658239144,6.709143456450363,2.955739844017785,24781.67709093837,21064.425527297615,0.85,0.9926286684278905,0.6928325330219349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446612857907678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.160745835725,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.789283355265,1534.0707350393036,0.40419375344124764,0.0973521898595609,6.112885165565336,3.290004743938746
