time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
142.0,-29.189699148508705,4.899341062031433,34.98880813057238,24.36602208707484,5.116786603539105,-25.759054396968143,-39.33064121576024,1.6858722418277388,1.006144450757347,-4.971369908403678,39.993477492507225,45855.233879717714,19857.26053041584,19857.26053041584,65712.49441013356,83124.6033963787,83124.6033963787,19857.26053041584,102981.86392679454,102981.86392679454,102981.86392679454,127765.62187548922,97940.43314386027,60671.063627209696,41410.410574056186,24783.757948694674,0.0,66194.16852275086,21066.194256390474,1534.1391075728563,0.0,0.8870877841998925,2.8069448953885168,0.0014959162575277712,355051.9329367819,1554252.0154839454,4.377534302174,1554252.0154839454,4.377534302174,0.8500000000000001,0.09524035767172873,4.296143414572793,1.267810564008542,1.0,0.0,4.296143414573056,1.2838099956535565,1.284136097540665,3.346401281433964,19377.69765550518,1975.9752469503023,3099.015535412006,3099.015535412006,6.407602770463641,4.899341062031433,-1.1031397108144598,6.002480772845892,3.291717031206853,3.291717031206853,0.9404905803448151,0.0,0.0,0.0002539977971018526,1.0003756018085292,0.0002539024308896205,198.2549789505642,0.0,1.9011418963672316e-05,53.878361343047345,0.015253639031067062,8.504249191743137e-05,0.00016895530518442126,0.0007258562217251878,0.09524035767145467,0.07674696176855544,0.01849339590289922,0.0952404104169724,0.0767469617687763,0.018493395902952438,0.4041936917539557,0.4041936917539557,0.09739687136543973,0.0,5.9273222078408025,6.766123707274119,2.4784951945430294,5.9775143591610345,6.690063511102494,3.0435862029424925,24783.757948694674,21066.194256390474,0.85,0.992723315008455,0.6927382714076592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466345912129281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.86365119126,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.743394425415,1534.1391075728563,0.4041936917539557,0.09739687136543973,6.112885165565336,3.291717031206853
143.0,-29.193312101845457,4.905419829103401,34.98938733170336,24.36635118154811,5.117862767827226,-25.76219828546642,-39.33350429926065,1.6864808563755422,1.0108870772366458,-4.9698886152673865,39.994488109506534,45851.16451155058,19870.54795136382,19870.54795136382,65721.71246291441,83121.36271541573,83121.36271541573,19870.54795136382,102991.91066677956,102991.91066677956,102991.91066677956,127777.78597175685,97939.20888333762,60669.010679482846,41411.331337616415,24785.875304977297,0.0,66197.20664259371,21067.9940092307,1534.211790721394,0.0,0.8870916537295401,2.8070554226490096,0.0014959162575277712,355072.42806255067,1554295.584869453,4.377404332266665,1554295.584869453,4.377404332266665,0.85,0.09524919540127047,4.296143414572793,1.2678063077339905,1.0,0.0,4.296143414573439,1.2838073494797604,1.2841333282564935,3.3464081790104463,19377.45543327379,1975.9505471566529,3099.015535412006,3099.015535412006,6.411890396903765,4.905419829103401,-1.097996941724893,6.003416770828294,3.293406114984199,3.293406114984199,0.9409731757097711,0.0,0.0,0.0002539024308896205,1.0003736304486495,0.00025380760064192204,198.25794528684543,0.0,1.890682639867413e-05,53.58194601384248,0.015272545857465736,8.501509917997182e-05,0.00016888733170964868,0.000725564197929178,0.09524919540106946,0.07674758085056106,0.018501614550508402,0.09524908851511997,0.07674758085072303,0.01850161455054744,0.4041936330939806,0.4041936330939806,0.09743935535682459,0.0,5.93720583660172,6.746574063457899,2.609724716651897,5.980775692504039,6.671276943650241,3.1381587349139295,24785.875304977297,21067.9940092307,0.85,0.9928170053723483,0.6926450047825472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466562127386482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.56723586206,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.697762055266,1534.211790721394,0.4041936330939806,0.09743935535682459,6.112885165565336,3.293406114984199
144.0,-29.19690623492409,4.911391192957553,34.98996086811362,24.366760881990217,5.119025627105835,-25.765316575337764,-39.3363407702185,1.6871693603644473,1.016025188212609,-4.96834346347319,39.995481487378285,45847.06474156056,19883.436337501767,19883.436337501767,65730.50107906233,83118.09565992714,83118.09565992714,19883.436337501767,103001.53199742892,103001.53199742892,103001.53199742892,127789.48271307333,97937.98765089118,60666.956732535466,41412.2565759508,24787.950715644416,0.0,66200.20729159522,21069.758108297752,1534.2810290191028,0.0,0.887095909709205,2.8071682378363683,0.0014959162575277712,355093.8077240039,1554338.411946992,4.377261383152868,1554338.411946992,4.377261383152868,0.85,0.09525755064770183,4.296143414572793,1.2678019289253282,1.0,0.0,4.29614341457314,1.2838043290365808,1.2841301852965556,3.346416052200723,19377.213810152934,1975.9259084552764,3099.015535412006,3099.015535412006,6.416049261546639,4.911391192957553,-1.0928821883999031,6.004273381357456,3.2950721114876282,3.2950721114876282,0.941449174710751,0.0,0.0,0.00025380760064192204,1.000371694741559,0.0002537132967436588,198.26089624803828,0.0,1.880085005973954e-05,53.28160906930186,0.015291346707525475,8.498796910176518e-05,0.00016881963154015688,0.0007252733482918504,0.09525755064756392,0.0767481503059383,0.01850940034162561,0.09525767229870898,0.07674815030604942,0.01850940034165241,0.40419357757008056,0.40419357757008056,0.09747962280440345,0.0,5.945827100556528,6.7271679087602365,2.7338704101619555,5.98436865168577,6.652568044401619,3.2340049496273764,24787.950715644416,21069.758108297752,0.85,0.9929047622092187,0.6925516794776156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466777207782195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.266898917514,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.652392585136,1534.2810290191028,0.40419357757008056,0.09747962280440345,6.112885165565336,3.2950721114876282
145.0,-29.200481570900507,4.9172557886206825,34.99052851492798,24.367063084524148,5.1200683564305605,-25.768429960210174,-39.339176333136834,1.6877516233256025,1.022671908619884,-4.966893305138548,39.99645698503454,45843.04840119297,19896.248520424517,19896.248520424517,65739.2969216175,83114.88334264675,83114.88334264675,19896.248520424517,103011.13186307126,103011.13186307126,103011.13186307126,127801.17770156747,97936.76119339785,60664.926251953315,41413.14993493837,24790.045838496208,0.0,66203.19577343458,21071.538962721777,1534.3539935296037,0.0,0.8870997477438509,2.807250428513028,0.0014959162575277712,355113.8739170215,1554380.4690303335,4.3771324727051955,1554380.4690303335,4.3771324727051955,0.8500000000000001,0.09526552792034353,4.296143414572793,1.2677977814478805,1.0,0.0,4.296143414573996,1.2838018037876109,1.2841275383328072,3.3464226346293064,19376.971153246785,1975.901164337137,3099.015535412006,3099.015535412006,6.420183536698328,4.9172557886206825,-1.0878909011190125,6.005146689739695,3.296715839298803,3.296715839298803,0.9419188112282295,0.0,0.0,0.0002537132967436588,1.0003697612626283,0.0002536195180704299,198.26383185195778,0.0,1.8696775389352374e-05,52.98666145342463,0.015310043482914827,8.496085570717532e-05,0.00016875244103648347,0.0007249846882519719,0.09526552792013455,0.07674873871039516,0.018516789209739398,0.09526540372147635,0.07674873871056351,0.01851678920978002,0.40419352022695115,0.40419352022695115,0.09751777475101725,0.0,5.953818524046255,6.707976175266083,2.8538595437701133,5.989565213758453,6.634047838311062,3.3371489488347947,24790.045838496208,21071.538962721777,0.85,0.9929928027431686,0.6924597501014967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466991173838077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.97195130164,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.607279715734,1534.3539935296037,0.40419352022695115,0.09751777475101725,6.112885165565336,3.296715839298803
146.0,-29.20403846094368,4.9230169644112545,34.99109006253162,24.367460421659075,5.121205489388472,-25.771517312562416,-39.34198898551983,1.688420675856845,1.0295503522371519,-4.965373044321369,39.997414597343635,45839.01640384649,19908.658905131357,19908.658905131357,65747.67530897785,83111.67423572007,83111.67423572007,19908.658905131357,103020.33314085144,103020.33314085144,103020.33314085144,127812.4158043121,97935.57084000591,60662.91300814319,41414.06425762524,24792.082663460656,0.0,66206.14692108589,21073.27026394156,1534.4223845595775,0.0,0.8871040062456705,2.807337759233601,0.0014959162575277712,355134.91109049844,1554421.755850946,4.376989440654668,1554421.755850946,4.376989440654668,0.85,0.09527308472025159,4.296143414572793,1.267793535613455,1.0,0.0,4.296143414573102,1.2837988720624445,1.2841244854645617,3.3464302766296767,19376.73563960455,1975.8771486292007,3099.015535412006,3099.015535412006,6.4241881583483424,4.9230169644112545,-1.082921477645328,6.005938442056582,3.2983373109787766,3.2983373109787766,0.942382088851079,0.0,0.0,0.0002536195180704299,1.0003678639438047,0.0002535262549024434,198.26675238575922,0.0,1.85929191003591e-05,52.69233273041769,0.015328636402015186,8.493396927943535e-05,0.00016868554879099454,0.0007246973095720288,0.09527308471999024,0.0767492730404552,0.018523811679535034,0.09527307109944456,0.07674927304066574,0.01852381167958584,0.4041934614992215,0.4041934614992215,0.09755406489602063,0.0,5.961272503415557,6.6889415446848375,2.970407048945674,5.994923396558534,6.615777015020683,3.4400242560852803,24792.082663460656,21073.27026394156,0.85,0.9930750899511716,0.692367982968169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467204026838474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.67762257863,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.562423610507,1534.4223845595775,0.4041934614992215,0.09755406489602063,6.112885165565336,3.2983373109787766
147.0,-29.207576497420803,4.928675796346366,34.99164558386378,24.367794405575864,5.12227593074957,-25.774594349984408,-39.34478861102832,1.6890316042130389,1.0371899598709433,-4.963916107408194,39.99836213642255,45835.01434062788,19920.94016778665,19920.94016778665,65755.95450841454,83108.47954403322,83108.47954403322,19920.94016778665,103029.41971181988,103029.41971181988,103029.41971181988,127823.57827184637,97934.35791834988,60660.89271495403,41414.9613371065,24794.158560026503,0.0,66209.119897133,21075.034776022527,1534.4948044310913,0.0,0.8871079794275121,2.8074078515064755,0.0014959162575277712,355155.07291365176,1554462.6091866952,4.376855992606444,1554462.6091866952,4.376855992606444,0.85,0.0952803523905874,4.296143414572793,1.2677893304405736,1.0,0.0,4.296143414573353,1.2837962107908047,1.2841217037808015,3.346437213680834,19376.495660789104,1975.8526776003125,3099.015535412006,3099.015535412006,6.428151114491983,4.928675796346366,-1.078053683146626,6.006729479492992,3.299937358656633,3.299937358656633,0.9428392453304666,0.0,0.0,0.0002535262549024434,1.0003659242947625,0.00025343351742131186,198.26965751356363,0.0,1.849098543388713e-05,52.40345271963613,0.015347127387449073,8.49072151866034e-05,0.00016861903971584,0.0007244115770467942,0.09528035239043664,0.07674982174896754,0.018530530641469097,0.09528037327330306,0.07674982174908898,0.018530530641498417,0.40419339840023266,0.40419339840023266,0.09758873680036649,0.0,5.968510783207307,6.670085992884481,3.085067814410195,6.0011060672791245,6.5975134399512285,3.547003954758395,24794.158560026503,21075.034776022527,0.85,0.9931555442902347,0.6922764478947958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467415787597009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.38874256785,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.517817860946,1534.4948044310913,0.40419339840023266,0.09758873680036649,6.112885165565336,3.299937358656633
148.0,-29.21109612415942,4.93423453578014,34.992194905899744,24.368146270886086,5.123363928705762,-25.777653076008214,-39.34757402222601,1.6896601531950042,1.044967184029474,-4.962450038644106,39.9992925827429,45831.03495026143,19932.951267947097,19932.951267947097,65763.98621820853,83105.28653559125,83105.28653559125,19932.951267947097,103038.23780353834,103038.23780353834,103038.23780353834,127834.42851022257,97933.14641717188,60658.89483185116,41415.8350948008,24796.19070668422,0.0,66212.02580148503,21076.762100681586,1534.5647945145909,0.0,0.8871120605907579,2.807477221735044,0.0014959162575277712,355175.36201461346,1554502.7263544204,4.376718918612551,1554502.7263544204,4.376718918612551,0.8499999999999999,0.09528733430150414,4.296143414572793,1.26778515658807,1.0,0.0,4.296143414574636,1.28379346613933,1.2841188393714789,3.3464443681056504,19376.255963017888,1975.8282352299602,3099.015535412006,3099.015535412006,6.432026893759041,4.93423453578014,-1.0732424983380224,6.007477034118162,3.3015161345644106,3.3015161345644106,0.9432903241612601,0.0,0.0,0.00025343351742131186,1.000364030394484,0.0002533412934903035,198.27254759863573,0.0,1.8387028622621145e-05,52.10883911650832,0.015365514416071695,8.488060466042625e-05,0.00016855291276088563,0.0007241274861647413,0.09528733430128755,0.07675034363966957,0.018536990661617986,0.0952875119496194,0.07675034363984402,0.018536990661660122,0.40419332997859553,0.40419332997859553,0.09762207734831399,0.0,5.975572280516701,6.651369796689892,3.1982135532536518,6.007417222673553,6.5793714167919575,3.654093375542061,24796.19070668422,21076.762100681586,0.85,0.9932332597008919,0.6921859646413887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467626431752694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.09412896472,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.473471248157,1534.5647945145909,0.40419332997859553,0.09762207734831399,6.112885165565336,3.3015161345644106
149.0,-29.21459768634174,4.939694223036673,34.992737915530064,24.368446063622855,5.12438071578237,-25.780702674540063,-39.35035408996043,1.6902264014078316,1.053386894112009,-4.961045376691112,40.00020733574111,45827.116103214474,19944.837529216093,19944.837529216093,65771.95363243057,83102.17606279303,83102.17606279303,19944.837529216093,103047.01359200913,103047.01359200913,103047.01359200913,127845.22388026772,97931.97898827484,60656.919028704855,41416.7332884111,24798.210288258586,0.0,66214.94357666968,21078.4787450198,1534.6357286392174,0.0,0.8871158865160023,2.807531118069081,0.0014959162575277712,355194.8021525645,1554542.1676509187,4.376590418074886,1554542.1676509187,4.376590418074886,0.85,0.09529411847941475,4.296143414572793,1.2677810871368278,1.0,0.0,4.296143414573396,1.283791011450469,1.2841162656580674,3.346450766716983,19376.024985029788,1975.8046820300294,3099.015535412006,3099.015535412006,6.435862389623186,4.939694223036673,-1.0685298121713478,6.008224035208021,3.3030741472875103,3.3030741472875103,0.9437354706535743,0.0,0.0,0.0002533412934903035,1.000362172043809,0.0002532495735746482,198.27542292327908,0.0,1.8285473750591974e-05,51.82103260917766,0.015383799889822287,8.485405286960631e-05,0.00016848724062069718,0.0007238453492321498,0.09529411847916644,0.07675087115024613,0.018543247328920313,0.0952941568855649,0.07675087115044613,0.018543247328968625,0.40419325318271193,0.40419325318271193,0.0976543373400381,0.0,5.982658636842359,6.632871048247125,3.310559810220809,6.014432270803127,6.561621911300392,3.7631224225972915,24798.210288258586,21078.4787450198,0.85,0.993309819199254,0.6920962795981495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446783598563784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.80632245739,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.429375509246,1534.6357286392174,0.40419325318271193,0.0976543373400381,6.112885165565336,3.3030741472875103
150.0,-29.218081047040915,4.945056903583341,34.99327449231241,24.368749313894682,5.125406629761084,-25.783734972337438,-39.35312011800704,1.6908026860437622,1.0614927567657446,-4.9596400397779,40.001105955597694,45823.21964490151,19956.478334399908,19956.478334399908,65779.69797930142,83099.04131836364,83099.04131836364,19956.478334399908,103055.51965276356,103055.51965276356,103055.51965276356,127855.7004602696,97930.7833733065,60654.961699853775,41417.5796371697,24800.180807506043,0.0,66217.76044467575,21080.153686380138,1534.7040402813445,0.0,0.8871197740221457,2.807589172063491,0.0014959162575277712,355214.25246735034,1554580.9140730926,4.376459850005547,1554580.9140730926,4.376459850005547,0.85,0.09530071669575263,4.296143414572793,1.267777036367916,1.0,0.0,4.296143414572524,1.2837885088514442,1.2841136446698942,3.3464572902404193,19375.78843037483,1975.7805601683378,3099.015535412006,3099.015535412006,6.439618680952092,4.945056903583341,-1.0638770086566924,6.008933912240034,3.304611543836198,3.304611543836198,0.9441747268103422,0.0,0.0,0.0002532495735746482,1.0003602993710676,0.00025315836077647994,198.27828337393052,0.0,1.8185805067036232e-05,51.53857155998068,0.015401985694889323,8.48276427875565e-05,0.0001684219307870917,0.0007235647688205987,0.09530071669550005,0.07675137668371403,0.018549340011786025,0.09530078693893963,0.07675137668391745,0.01854934001183518,0.4041931704017973,0.4041931704017973,0.09768575981537557,0.0,5.989676606367539,6.614515628524202,3.421944405632587,6.021132796543668,6.543840147149297,3.870654393903237,24800.180807506043,21080.153686380138,0.85,0.9933845170475023,0.6920079950934966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468044469714683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.5238614082,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.38552434272,1534.7040402813445,0.4041931704017973,0.09768575981537557,6.112885165565336,3.304611543836198
151.0,-29.22154644931881,4.950324123490075,34.99380474593965,24.36905497396367,5.126415582403374,-25.78675280941171,-39.3558724905364,1.6913654876915922,1.0697065585823111,-4.958261719287389,40.00199490565526,45819.34627724679,19967.933611191853,19967.933611191853,65787.27988843864,83095.99017236309,83095.99017236309,19967.933611191853,103063.92378355494,103063.92378355494,103063.92378355494,127866.07135925499,97929.65634938568,60653.0124542793,41418.49321678487,24802.14757570004,0.0,66220.6407924849,21081.825439345033,1534.77294498044,0.0,0.8871235591554217,2.8076426893265976,0.0014959162575277712,355233.3296780068,1554619.2442739063,4.376332721040156,1554619.2442739063,4.376332721040156,0.85,0.0953071888716546,4.296143414572793,1.2677730691200129,1.0,0.0,4.296143414574759,1.2837860681957658,1.2841110862922729,3.346463652320668,19375.565446586752,1975.7578221499446,3099.015535412006,3099.015535412006,6.443315105400777,4.950324123490075,-1.0592998213165008,6.009623944806576,3.306128776172837,3.306128776172837,0.9446082217636677,0.0,0.0,0.00025315836077647994,1.0003584516881692,0.00025306764825074344,198.2811291490705,0.0,1.808551704253737e-05,51.254355298550905,0.01542007121193186,8.480137063007957e-05,0.00016835699014640038,0.0007232857745147546,0.09530718887154117,0.07675188026520115,0.018555308606340023,0.09530728904957828,0.07675188026529249,0.018555308606362106,0.4041930791956346,0.4041930791956346,0.09771652883430734,0.0,5.9966764346271475,6.5963726023617255,3.532347192003556,6.027968277869718,6.526493119030533,3.9770724003553823,24802.14757570004,21081.825439345033,0.85,0.9934558032229818,0.6919194035109161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468251875742069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.239645146765,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.341921093835,1534.77294498044,0.4041930791956346,0.09771652883430734,6.112885165565336,3.306128776172837
152.0,-29.22499400733133,4.955496706879857,34.9943285095755,24.369278700929158,5.127342100231264,-25.789762832401145,-39.35862353593109,1.6918558749220793,1.0778420830635014,-4.956952231333425,40.00286634954005,45815.55004217596,19979.289993226233,19979.289993226233,65794.84003540219,83092.94146914796,83092.94146914796,19979.289993226233,103072.2314623742,103072.2314623742,103072.2314623742,127876.30769852395,97928.48850999991,60651.09708303806,41419.32380773538,24804.07623614975,0.0,66223.40004388514,21083.464800727288,1534.8413954377768,0.0,0.8871270579532551,2.8076892285413644,0.0014959162575277712,355251.45492844825,1554656.820327968,4.376215209705739,1554656.820327968,4.376215209705739,0.85,0.09531357366952135,4.296143414572793,1.267769191437401,1.0,0.0,4.296143414572592,1.2837839647649611,1.2841088658675905,3.346469135373056,19375.334387382693,1975.7342606682907,3099.015535412006,3099.015535412006,6.446979618180596,4.955496706879857,-1.0548229740277675,6.0103196809076245,3.3076261490173406,3.3076261490173406,0.9450360425763831,0.0,0.0,0.00025306764825074344,1.0003566156619859,0.00025297743253617207,198.28396034134397,0.0,1.7986582030997268e-05,50.97397347584626,0.015438057793962857,8.477511865586445e-05,0.000168292529594879,0.0007230088427408362,0.0953135736694174,0.0767523908852404,0.018561182784176993,0.09531349551680299,0.07675239088532411,0.01856118278419724,0.4041929818975362,0.4041929818975362,0.09774678978142969,0.0,6.003675140305461,6.578410661907014,3.641987137136198,6.034794314396947,6.509120776265604,4.083527679665792,24804.07623614975,21083.464800727288,0.85,0.993528571347908,0.6918332494528333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44684582181046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.95926332406,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.298561499967,1534.8413954377768,0.4041929818975362,0.09774678978142969,6.112885165565336,3.3076261490173406
153.0,-29.228424321254987,4.960576659355482,34.994845729392004,24.3695312057622,5.128284532396836,-25.792755762416494,-39.36135676978154,1.6923622819012951,1.0856248599914693,-4.955639131841955,40.00372324570243,45811.75513457107,19990.405702925007,19990.405702925007,65802.16083749608,83089.94817855637,83089.94817855637,19990.405702925007,103080.35388148138,103080.35388148138,103080.35388148138,127886.3038317427,97927.37564104637,60649.18259706888,41420.21449330832,24805.94995026131,0.0,66226.16444356964,21085.057457722112,1534.9067543953884,0.0,0.8871306275291784,2.8077407709359528,0.0014959162575277712,355269.63089663244,1554693.769763687,4.376095321854384,1554693.769763687,4.376095321854384,0.85,0.09531986042596968,4.296143414572793,1.2677653252938765,1.0,0.0,4.296143414574454,1.2837817854887967,1.2841065702165726,3.3464748161519107,19375.114204181333,1975.7118082302657,3099.015535412006,3099.015535412006,6.450566470060415,4.960576659355482,-1.0504016718283031,6.010978331183785,3.3091037518790754,3.3091037518790754,0.945458214822593,0.0,0.0,0.00025297743253617207,1.0003548415796137,0.0002528876974661383,198.28677744255384,0.0,1.7888329170236697e-05,50.6955248684508,0.015455946123133094,8.474904408793557e-05,0.0001682283884482365,0.0007227332831760849,0.09531986042578196,0.07675288024675435,0.01856698017902761,0.09531968764248115,0.0767528802469055,0.018566980179064177,0.40419287861640485,0.40419287861640485,0.09777667159392694,0.0,6.01057306427839,6.560640025067755,3.7503197315551233,6.041263991833432,6.492121409342303,4.186627056397526,24805.94995026131,21085.057457722112,0.85,0.99359764211568,0.6917470688432606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468663503513062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.68081471667,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.255443872806,1534.9067543953884,0.40419287861640485,0.09777667159392694,6.112885165565336,3.3091037518790754
154.0,-29.231837044415236,4.9655655261652285,34.99535663900915,24.369768413621955,5.129221923357037,-25.79573335106571,-39.36407247148452,1.6928659214263477,1.0926959265532332,-4.9543477781105905,40.00457386028419,45807.96432054331,20001.33598283044,20001.33598283044,65809.30030337375,83086.91070815477,83086.91070815477,20001.33598283044,103088.24669098521,103088.24669098521,103088.24669098521,127896.07437089254,97926.20878605836,60647.262398456245,41421.05154178012,24807.82767990734,0.0,66228.87922168746,21086.653527921237,1534.9729593558768,0.0,0.8871341092786688,2.807799029583619,0.0014959162575277712,355287.5065709762,1554730.4489935378,4.375978384376281,1554730.4489935378,4.375978384376281,0.85,0.09532608952356231,4.296143414572793,1.2677614151919263,1.0,0.0,4.29614341457249,1.2837796181556675,1.284104287129077,3.3464804658176575,19374.883339742206,1975.6882666091078,3099.015535412006,3099.015535412006,6.454093486876087,4.9655655261652285,-1.0460502224270156,6.011615748592244,3.3105620320540217,3.3105620320540217,0.945874866301149,0.0,0.0,0.0002528876974661383,1.0003530314820894,0.000252798451654081,198.28958016693926,0.0,1.779327786057428e-05,50.42614945686751,0.015473739400993669,8.472314411516321e-05,0.00016816455335097512,0.0007224590384433668,0.0953260895234232,0.07675337025729417,0.018572719266129016,0.09532615108576444,0.0767533702574062,0.018572719266156112,0.4041927701799728,0.4041927701799728,0.09780624387941092,0.0,6.017261725013498,6.542986342784843,3.857098722050978,6.047043704663849,6.474892464276138,4.287138294658632,24807.82767990734,21086.653527921237,0.85,0.9936647135925515,0.6916614754601332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468867767620741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.411439305084,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.212556783625,1534.9729593558768,0.4041927701799728,0.09780624387941092,6.112885165565336,3.3105620320540217
155.0,-29.235232671932085,4.9704641614213285,34.99586119692878,24.36996353734287,5.1300910612639266,-25.79870239389,-39.3667942849919,1.6933098198386263,1.0999331111632955,-4.953118092712705,40.00541064589056,45804.280202624446,20012.163769268005,20012.163769268005,65816.44397189246,83083.98646815949,83083.98646815949,20012.163769268005,103096.1502374275,103096.1502374275,103096.1502374275,127905.82889314812,97925.11841698135,60645.412151458084,41421.89585058141,24809.678655720625,0.0,66231.57450630203,21088.22685736253,1535.0391709772534,0.0,0.8871373278226811,2.807847968853076,0.0014959162575277712,355304.52925218694,1554766.532544267,4.375870287430897,1554766.532544267,4.375870287430897,0.85,0.09533227786033323,4.296143414572793,1.2677577490592378,1.0,0.0,4.296143414571486,1.2837777288683874,1.2841022827862438,3.3464853907067837,19374.667608183452,1975.6662681122966,3099.015535412006,3099.015535412006,6.4575874307798315,4.9704641614213285,-1.0417921615400934,6.012256322961422,3.3120013013072214,3.3120013013072214,0.9462860860877775,0.0,0.0,0.000252798451654081,1.0003512724652663,0.00025270968170119316,198.29236892007188,0.0,1.7696514604506083e-05,50.15192238917024,0.015491435915598175,8.469719319414576e-05,0.00016810125845993524,0.0007221871145140497,0.09533227786009324,0.07675386828811127,0.018578409571981962,0.09533227046458743,0.0767538682883045,0.018578409572028734,0.40419265286745204,0.40419265286745204,0.09783554651304255,0.0,6.023843608658808,6.525549659125602,3.9624371707686805,6.053051203876009,6.458203069466265,4.386587734156819,24809.678655720625,21088.22685736253,0.85,0.9937321355032852,0.6915777035961316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469070989701018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.13721223739,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.169907752272,1535.0391709772534,0.40419265286745204,0.09783554651304255,6.112885165565336,3.3120013013072214
156.0,-29.238611549385375,4.9752741768663,34.99635933989372,24.37014930127191,5.1309513348874916,-25.80165725735774,-39.36949493419377,1.6937473978957196,1.1065957218705194,-4.951903261447046,40.006232885702225,45800.5802782176,20022.79814660341,20022.79814660341,65823.37842482101,83081.05997545616,83081.05997545616,20022.79814660341,103103.85812205957,103103.85812205957,103103.85812205957,127915.33566704205,97924.01482215764,60643.53512492554,41422.75521914678,24811.477544982485,0.0,66234.23276412926,21089.755913235113,1535.1028456182542,0.0,0.8871405234150695,2.8079026439748884,0.0014959162575277712,355321.34693433845,1554801.9894732914,4.375762961859454,1554801.9894732914,4.375762961859454,0.85,0.09533840631576843,4.296143414572793,1.26775404995773,1.0,0.0,4.296143414573284,1.2837758681273617,1.284100307608145,3.3464902411972886,19374.44925988601,1975.6440027823987,3099.015535412006,3099.015535412006,6.461018964831177,4.9752741768663,-1.0375983901697765,6.0128725670360765,3.3134216654864197,3.3134216654864197,0.9466919044246913,0.0,0.0,0.00025270968170119316,1.0003495490622205,0.00025262137813536907,198.29514398475007,0.0,1.7602404247050404e-05,49.88521363614085,0.015509038319845226,8.4671451324214e-05,0.00016803823037697918,0.0007219163368305249,0.09533840631554905,0.07675435329535582,0.01858405302019323,0.09533842475471128,0.07675435329553243,0.01858405302023599,0.404192529849522,0.404192529849522,0.0978646172183181,0.0,6.030209816042259,6.508276603289403,4.065999716593069,6.058498983317577,6.441554838797458,4.483004351504803,24811.477544982485,21089.755913235113,0.85,0.9937969487655821,0.691494086469165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469273199154964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.87050348435,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.127487446205,1535.1028456182542,0.404192529849522,0.0978646172183181,6.112885165565336,3.3134216654864197
157.0,-29.241973189037125,4.979996422617569,34.996851037083815,24.37028718357908,5.131746772557795,-25.804603072623294,-39.37219785349441,1.6941283644032619,1.1132286359667773,-4.950747364083294,40.007041398118474,45796.97066045673,20033.330509847703,20033.330509847703,65830.30117030443,83078.20685744975,83078.20685744975,20033.330509847703,103111.53736729745,103111.53736729745,103111.53736729745,127924.7853535778,97922.9490986217,60641.712901640545,41423.595774423506,24813.24798628035,0.0,66236.84376070385,21091.260788338295,1535.1663568598385,0.0,0.8871434693494014,2.8079508590574616,0.0014959162575277712,355337.3493369265,1554836.8550404026,4.375664021645317,1554836.8550404026,4.375664021645317,0.85,0.09534450201361773,4.296143414572793,1.2677504558069632,1.0,0.0,4.29614341457307,1.2837742708578488,1.284098596567218,3.346494404894099,19374.238404493593,1975.6225015161747,3099.015535412006,3099.015535412006,6.464417580657376,4.979996422617569,-1.0334949252322834,6.013491347849852,3.3148234604146887,3.3148234604146887,0.9470924172613396,0.0,0.0,0.00025262137813536907,1.0003477750512193,0.0002525335532659474,198.29790495937775,0.0,1.751016829945528e-05,49.623816960656264,0.015526548488144682,8.46456950568669e-05,0.00016797568307850216,0.0007216476246660736,0.09534450201333555,0.0767548457399042,0.018589656273431353,0.09534432290935467,0.07675484574013136,0.018589656273486365,0.40419240056956324,0.40419240056956324,0.0978934648684324,0.0,6.0364261474318255,6.4912190897470055,4.1679085108616505,6.063976000050047,6.4252442197561095,4.57817443757915,24813.24798628035,21091.260788338295,0.85,0.9938622892137169,0.6914123327782501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469474416481727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.60910680887,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.085289512159,1535.1663568598385,0.40419240056956324,0.0978934648684324,6.112885165565336,3.3148234604146887
158.0,-29.245318015670644,4.98463319913561,34.99733645640249,24.370468162838392,5.13260008670537,-25.807527979885354,-39.374874893669016,1.6945630797974598,1.1187730058271654,-4.949561710332895,40.0078419105943,45793.324403479426,20043.586817835097,20043.586817835097,65836.91122131453,83075.29003563452,83075.29003563452,20043.586817835097,103118.87685346961,103118.87685346961,103118.87685346961,127933.86328353953,97921.83750810439,60639.87187596223,41424.406257935734,24814.986430069916,0.0,66239.39268800565,21092.73846555943,1535.227451427219,0.0,0.8871465951376873,2.808016664841841,0.0014959162575277712,355353.7642785961,1554871.3762073847,4.375559041463737,1554871.3762073847,4.375559041463737,0.85,0.09535052827305698,4.296143414572793,1.2677468028618026,1.0,0.0,4.2961434145723825,1.283772421549217,1.284096634038372,3.3464992256091146,19374.018474233235,1975.6000748709534,3099.015535412006,3099.015535412006,6.467727118112159,4.98463319913561,-1.0294270553210283,6.014060254456638,3.316206794844432,3.316206794844432,0.9474876556698376,0.0,0.0,0.0002525335532659474,1.0003460448517945,0.00025244619555961893,198.30065219182202,0.0,1.7415487609642637e-05,49.35549188572723,0.015543963975754325,8.462019253121603e-05,0.0001679133607347314,0.0007213798789393021,0.09535052827294785,0.0767553141611108,0.018595214111837056,0.09535068779244156,0.07675531416119864,0.01859521411185834,0.40419226784084356,0.40419226784084356,0.09792210278852052,0.0,6.042264559632088,6.474255305395786,4.267500946474115,6.068334716160052,6.408712379980727,4.668538574061927,24814.986430069916,21092.73846555943,0.85,0.9939238351929515,0.6913306802067267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446967461255572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.34078173394,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.043324279488,1535.227451427219,0.40419226784084356,0.09792210278852052,6.112885165565336,3.316206794844432
159.0,-29.248646447454192,4.989184597911878,34.99781562342061,24.370562354475283,5.133335769116945,-25.81044990794198,-39.37755507705731,1.694893547028973,1.1247904747371535,-4.948476961749748,40.008630612531014,45789.76846429441,20053.832146847766,20053.832146847766,65843.60061114217,83072.50647999861,83072.50647999861,20053.832146847766,103126.33862684638,103126.33862684638,103126.33862684638,127943.06466963576,97920.8014014578,60638.063385760135,41425.26446188628,24816.72604278938,0.0,66241.99050467566,21094.217136370975,1535.2910506790565,0.0,0.8871492513236156,2.8080646059870804,0.0014959162575277712,355368.78274643817,1554905.3886251482,4.375469833360688,1554905.3886251482,4.375469833360688,0.85,0.09535654419989885,4.296143414572793,1.267743349927478,1.0,0.0,4.296143414574194,1.2837710582144126,1.2840951582061282,3.3465027795129343,19373.8134785977,1975.5791711336392,3099.015535412006,3099.015535412006,6.471033112837127,4.989184597911878,-1.0254732710646306,6.014657868976508,3.31757221646507,3.31757221646507,0.9478777761328772,0.0,0.0,0.00025244619555961893,1.0003443577847433,0.00025235929367229055,198.30338602455558,0.0,1.7323090138921955e-05,49.09363745370482,0.015561287065893247,8.459466717652427e-05,0.00016785152838309466,0.0007211142382890103,0.09535654419970108,0.07675581063807958,0.0186007335616215,0.09535655133676328,0.07675581063823878,0.01860073356166007,0.404192126667677,0.404192126667677,0.09795050033802542,0.0,6.047965738404855,6.457527977651921,4.3654169391901405,6.073267436486901,6.392734257401173,4.759546159574654,24816.72604278938,21094.217136370975,0.85,0.9939858405446713,0.6912498872005115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469873812594294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.07892730192,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15638.001583812964,1535.2910506790565,0.404192126667677,0.09795050033802542,6.112885165565336,3.31757221646507
160.0,-29.25195849546526,4.99365224164986,34.99828830302154,24.370641877781622,5.134062638281568,-25.813357970347155,-39.38022548155857,1.6952177171470888,1.1301722909645946,-4.947400568090971,40.009399961014104,45786.245497587006,20063.8827514422,20063.8827514422,65850.1282490292,83069.69771934603,83069.69771934603,20063.8827514422,103133.58047078823,103133.58047078823,103133.58047078823,127951.96169744917,97919.72923628557,60636.27701453491,41426.05802416739,24818.381226660927,0.0,66244.43925082832,21095.624042661788,1535.3501081464344,0.0,0.8871519349528427,2.8081198295213072,0.0014959162575277712,355383.6860317402,1554938.5669756695,4.375379703942836,1554938.5669756695,4.375379703942836,0.85,0.0953624902611977,4.296143414572793,1.2677399513917047,1.0,0.0,4.296143414571026,1.28376972335553,1.2840937114424282,3.346506259193814,19373.601348715514,1975.5575399056268,3099.015535412006,3099.015535412006,6.4742762732794,4.99365224164986,-1.0215770445673602,6.01522928621722,3.3189196104278036,3.3189196104278036,0.9482627458365153,0.0,0.0,0.00025235929367229055,1.0003426717289206,0.00025227284689968374,198.30610646570952,0.0,1.723293850914251e-05,48.83814773490987,0.01557852000440239,8.456924203124999e-05,0.00016779005164104056,0.0007208501253884852,0.09536249026093864,0.07675628547325579,0.018606204787682847,0.09536238321091904,0.0767562854734643,0.018606204787733397,0.4041919817747976,0.4041919817747976,0.09797867028181843,0.0,6.053395813098575,6.44094564723639,4.461348950188778,6.077572859055579,6.3767149941688785,4.84751125771146,24818.381226660927,21095.624042661788,0.85,0.9940476362052656,0.6911711536151994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447007204142389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.82343758312,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.96006029571,1535.3501081464344,0.4041919817747976,0.09797867028181843,6.112885165565336,3.3189196104278036
161.0,-29.255254318170042,4.998037611836027,34.99875466970311,24.370731808617734,5.134788561461932,-25.81625152750204,-39.3828860373236,1.695542648483756,1.1352249253983473,-4.946339054609193,40.01016141833733,45782.75435103561,20073.755577659933,20073.755577659933,65856.50992869554,83066.93795661302,83066.93795661302,20073.755577659933,103140.69353427296,103140.69353427296,103140.69353427296,127960.7185816065,97918.69870873516,60634.515103166064,41426.87067285455,24820.025047333547,0.0,66246.8957201881,21097.021290233515,1535.4089746104153,0.0,0.8871545714899853,2.808177598693926,0.0014959162575277712,355398.3837728142,1554971.4055447518,4.375291156469513,1554971.4055447518,4.375291156469513,0.85,0.09536838604654704,4.296143414572793,1.2677365874731916,1.0,0.0,4.29614341457442,1.2837683840052616,1.2840922607707335,3.3465097505900134,19373.397456914587,1975.536748728117,3099.015535412006,3099.015535412006,6.477462067640514,4.998037611836027,-1.0177413848904169,6.015778996726445,3.3202493239519484,3.3202493239519484,0.948642663986271,0.0,0.0,0.00025227284689968374,1.0003410019374745,0.0002521868506949911,198.30881364448672,0.0,1.7142922892183156e-05,48.58304347644707,0.015595662927294572,8.454391768075682e-05,0.00016772892921892692,0.0007205875346972389,0.09536838604638206,0.07675675583946191,0.01861163020692016,0.09536828478903495,0.0767567558395947,0.018611630206952355,0.4041918315511006,0.4041918315511006,0.09800660305681289,0.0,6.058548539761148,6.424535568385352,4.555153013023016,6.081563980007559,6.360964327381623,4.932759391875209,24820.025047333547,21097.021290233515,0.85,0.9941071081558076,0.6910928256081856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447026929962817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.56833332466,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.918754052307,1535.4089746104153,0.4041918315511006,0.09800660305681289,6.112885165565336,3.3202493239519484
162.0,-29.258533882701755,5.002342184866804,34.999214924477386,24.37082634950059,5.135516584572741,-25.819130239555662,-39.38552535893393,1.6958710940990418,1.1398082689093485,-4.945290902473881,40.010916105820094,45779.24470437462,20083.451236306722,20083.451236306722,65862.69594068134,83064.18922881145,83064.18922881145,20083.451236306722,103147.64046511817,103147.64046511817,103147.64046511817,127969.30413167307,97917.67312034062,60632.728595915694,41427.71613824992,24821.6636665549,0.0,66249.37980480482,21098.414116571665,1535.4679645512879,0.0,0.8871571645961976,2.808239908470959,0.0014959162575277712,355412.89698039077,1555003.9526752122,4.375204067963258,1555003.9526752122,4.375204067963258,0.85,0.09537422921713137,4.296143414572793,1.2677331669582057,1.0,0.0,4.296143414572822,1.2837670273138522,1.2840907933322103,3.3465132871982406,19373.19454233487,1975.5160571994381,3099.015535412006,3099.015535412006,6.480590693017187,5.002342184866804,-1.0139644768099627,6.016306661676767,3.321561664360858,3.321561664360858,0.9490176183888165,0.0,0.0,0.0002521868506949911,1.0003393286124003,0.00025210130550880854,198.31150753294102,0.0,1.705380533052082e-05,48.33048430669601,0.015612716732625093,8.451880237206884e-05,0.00016766804832292226,0.0007203259816367952,0.09537422921696069,0.07675722257883541,0.018617006638125277,0.09537434376103704,0.07675722257897277,0.018617006638158594,0.40419167645779086,0.40419167645779086,0.09803428095592051,0.0,6.063387510104121,6.408276938053575,4.646728064524211,6.085099171383206,6.3452848896143905,5.015376697808335,24821.6636665549,21098.414116571665,0.85,0.9941632077875628,0.6910139361192091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447046559656972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.31577415491,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.877662454272,1535.4679645512879,0.40419167645779086,0.09803428095592051,6.112885165565336,3.321561664360858
163.0,-29.261798110496056,5.006566110305083,34.99966889743858,24.370817967597418,5.136129427922585,-25.82200669569495,-39.388175507169194,1.696097371711856,1.1445887227194476,-4.944334468029646,40.01165362029168,45775.854450896564,20093.12894740656,20093.12894740656,65868.98339830313,83061.49345781545,83061.49345781545,20093.12894740656,103154.622405222,103154.622405222,103154.622405222,127977.89017923705,97916.64431169523,60631.00530478161,41428.487785459576,24823.26777401504,0.0,66251.75555947461,21099.777607912783,1535.527200272292,0.0,0.8871593541797876,2.8082890029864775,0.0014959162575277712,355426.1406274744,1555035.759688938,4.37513053188394,1555035.759688938,4.37513053188394,0.85,0.09538004218126371,4.296143414572793,1.2677299585426232,1.0,0.0,4.296143414573154,1.283766146906861,1.2840898028774492,3.3465155822374895,19372.990990622508,1975.4953007013107,3099.015535412006,3099.015535412006,6.483713527023423,5.006566110305083,-1.0102933252022717,6.016859435507355,3.322856939911536,3.322856939911536,0.9493876971175818,0.0,0.0,0.00025210130550880854,1.0003377505138706,0.0002520161869121752,198.31418888703587,0.0,1.6964594834054763e-05,48.0776617597112,0.015629681327459146,8.449359097787141e-05,0.00016760771453093714,0.0007200667790136822,0.09538004218102542,0.0767577070156881,0.018622335165337317,0.09537992597330826,0.07675770701587986,0.01862233516538385,0.4041915157166152,0.4041915157166152,0.09806168226367304,0.0,6.068063349083786,6.392206899799191,4.736688375318693,6.088923190749085,6.329790759335822,5.098693256846332,24823.26777401504,21099.777607912783,0.85,0.9942224601002781,0.6909379844252324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447066093021637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.06295160793,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.83678670088,1535.527200272292,0.4041915157166152,0.09806168226367304,6.112885165565336,3.322856939911536
164.0,-29.265045955002755,5.010711973239759,35.00011665628178,24.37089574467393,5.136827289691698,-25.824859867612822,-39.39079565517602,1.6964018428543466,1.148553381567126,-4.943322534599523,40.01238054352396,45772.4073406885,20102.496447838865,20102.496447838865,65874.90378852736,83058.80253860427,83058.80253860427,20102.496447838865,103161.29898644314,103161.29898644314,103161.29898644314,127986.11300341491,97915.64983806999,60629.25464016248,41429.32799767501,24824.81401697176,0.0,66254.14201464677,21101.091914425993,1535.5819649902685,0.0,0.8871618636416401,2.808355137583045,0.0014959162575277712,355440.15318478143,1555067.1104121902,4.375046253155768,1555067.1104121902,4.375046253155768,0.85,0.09538575813166965,4.296143414572793,1.2677266556164253,1.0,0.0,4.296143414574935,1.283764900391246,1.2840884467696139,3.346518831651715,19372.794232158027,1975.4752369216835,3099.015535412006,3099.015535412006,6.4867362612837915,5.010711973239759,-1.0066380021011354,6.017349975340894,3.3241350610601947,3.3241350610601947,0.9497528745886271,0.0,0.0,0.0002520161869121752,1.000336063982052,0.0002519315218017541,198.31685684617912,0.0,1.6880225450537817e-05,47.83855892682418,0.015646561552909683,8.446867181546253e-05,0.0001675475150967127,0.0007198081536107778,0.09538575813159533,0.07675815263856732,0.018627605493028013,0.09538584377600264,0.07675815263862712,0.018627605493042525,0.40419135105931264,0.40419135105931264,0.0980888253874396,0.0,6.072377464142676,6.376269354273575,4.824252169954605,6.091875916166657,6.31449008295516,5.176759056712569,24824.81401697176,21101.091914425993,0.85,0.9942760072866753,0.6908610684381004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470855355377348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.823848775035,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.796108874645,1535.5819649902685,0.40419135105931264,0.0980888253874396,6.112885165565336,3.3241350610601947
165.0,-29.268278417216514,5.014779513895039,35.00055826048539,24.37084726933392,5.137391045768391,-25.827712638668714,-39.39342687427995,1.6965871148575096,1.1527564255763423,-4.942423664659884,40.01309677145041,45769.08102287008,20111.895121366284,20111.895121366284,65880.97614423637,83056.14572819986,83056.14572819986,20111.895121366284,103168.04084956614,103168.04084956614,103168.04084956614,127994.41578578707,97914.62511397495,60627.56040865473,41430.07189480024,24826.37493622093,0.0,66256.44683102117,21102.41869578779,1535.6402855254091,0.0,0.8871638378692819,2.808405040186053,0.0014959162575277712,355452.60048028576,1555098.0003358156,4.374979950166562,1555098.0003358156,4.374979950166562,0.85,0.09539146292460259,4.296143414572793,1.2677235230291264,1.0,0.0,4.296143414571914,1.2837642097025435,1.2840876472111407,3.3465206321402565,19372.591488581584,1975.4545628304859,3099.015535412006,3099.015535412006,6.489769054575732,5.014779513895039,-1.0030998274661438,6.0178793413611835,3.3253966732293305,3.3253966732293305,0.9501133352083801,0.0,0.0,0.0002519315218017541,1.0003344809157333,0.00025184728369167993,198.31951223172769,0.0,1.6790518583253783e-05,47.58432966494122,0.01566335207149294,8.444365419643477e-05,0.0001674878676053193,0.0007195518994334324,0.09539146292438236,0.07675863363143091,0.01863282929295144,0.0953913737606005,0.07675863363160812,0.018632829292994462,0.4041911805936419,0.4041911805936419,0.09811567654891098,0.0,6.076537416758583,6.360505918515912,4.910305514114668,6.0951800902362265,6.299203418799891,5.256546189172582,24826.37493622093,21102.41869578779,0.85,0.9943330693880643,0.6907868322549567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471048809645446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.56961951315,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.755650452678,1535.6402855254091,0.4041911805936419,0.09811567654891098,6.112885165565336,3.3253966732293305
