time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
166.0,-29.271495486711082,5.01877137547604,35.00099372329023,24.370889353472762,5.138045219045616,-25.830542511303964,-39.39603193486107,1.6968552980603302,1.1561313952743717,-4.94146298856208,40.01380107617807,45765.710248985306,20120.976610279915,20120.976610279915,65886.68685926522,83053.48957187762,83053.48957187762,20120.976610279915,103174.46618215754,103174.46618215754,103174.46618215754,128002.33328540395,97913.63346847206,60625.85414558627,41430.86591431755,24827.867103246404,0.0,66258.73301756395,21103.687037759442,1535.693367111981,0.0,0.8871661687921697,2.8084728750942767,0.0014959162575277712,355465.9040280444,1555128.3764805289,4.374901668087518,1555128.3764805289,4.374901668087518,0.85,0.09539706332408442,4.296143414572793,1.2677203547256068,1.0,0.0,4.296143414573858,1.283763130869506,1.284086459958887,3.346523444448019,19372.39528966639,1975.4345561090067,3099.015535412006,3099.015535412006,6.492699497747075,5.01877137547604,-0.9995723024026457,6.018343677878685,3.326641567949073,3.326641567949073,0.9504690194140208,0.0,0.0,0.00025184728369167993,1.0003328966471239,0.0002517634724758245,198.32215503423436,0.0,1.6706060901229957e-05,47.3449765940857,0.01568005813239417,8.441889203951616e-05,0.00016742839165216378,0.0007192963822089578,0.09539706332397738,0.07675907116969719,0.0186379921542802,0.09539722593006927,0.07675907116978331,0.01863799215430111,0.4041910054189055,0.4041910054189055,0.09814226088241376,0.0,6.080328424687195,6.344852402130755,4.994017264736897,6.0975943838364515,6.284108707087398,5.330993058780905,24827.867103246404,21103.687037759442,0.85,0.9943849491024812,0.6907121244961577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471241352571838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.330266442295,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.715391927828,1535.693367111981,0.4041910054189055,0.09814226088241376,6.112885165565336,3.326641567949073
167.0,-29.274697177828106,5.022687171519627,35.00142309723889,24.370816815085732,5.1385583012534966,-25.83337265228956,-39.39864439945666,1.6969980348051417,1.1601303728220387,-4.940620098293743,40.01449462899661,45762.44396829801,20130.104474769443,20130.104474769443,65892.54844306746,83050.94786815303,83050.94786815303,20130.104474769443,103181.05234292247,103181.05234292247,103181.05234292247,128010.42781289862,97912.68872842929,60624.184828581274,41431.67099983113,24829.37546997614,0.0,66261.04646980728,21104.96914947972,1535.7502107584132,0.0,0.8871679407507586,2.8085189233807357,0.0014959162575277712,355477.57678653835,1555158.2893415282,4.374842158540394,1555158.2893415282,4.374842158540394,0.85,0.09540265356481037,4.296143414572793,1.2677173699485142,1.0,0.0,4.296143414572822,1.2837626370961925,1.2840858584619026,3.3465247316205247,19372.208371084103,1975.4154957181204,3099.015535412006,3099.015535412006,6.4956449055339105,5.022687171519627,-0.9961633909124301,6.018850562432057,3.3278704120491667,3.3278704120491667,0.9508201177283333,0.0,0.0,0.0002517634724758245,1.0003313137402017,0.0002516800874047321,198.32478526460244,0.0,1.6621620944493156e-05,47.105673756693605,0.01569667975333866,8.439406624469704e-05,0.00016736940623112743,0.0007190429723808166,0.09540265356459646,0.07675954575870968,0.018643107805886773,0.09540251181507257,0.07675954575888179,0.018643107805928576,0.4041908226364014,0.4041908226364014,0.09816854706576314,0.0,6.084041811480176,6.329439884920532,5.076334316894645,6.100750471115759,6.269431432009924,5.40749867460238,24829.37546997614,21104.96914947972,0.85,0.9944386929218251,0.6906387146956737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471432983466104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.090963604904,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.675334021715,1535.7502107584132,0.4041908226364014,0.09816854706576314,6.112885165565336,3.3278704120491667
168.0,-29.277883531490936,5.026529290437798,35.00184630431365,24.37079610479998,5.139140987789931,-25.83618202802298,-39.4012310198508,1.697204944013718,1.1630818431600005,-4.939728074316456,40.01517373173426,45759.134351298955,20138.945729819476,20138.945729819476,65898.08008111843,83048.32928663093,83048.32928663093,20138.945729819476,103187.27501645041,103187.27501645041,103187.27501645041,128018.08012402794,97911.69057831222,60622.495642987684,41432.438817027265,24830.805107577537,0.0,66263.2439246048,21106.184341440905,1535.8015247803405,0.0,0.8871700142180419,2.8085842794680795,0.0014959162575277712,355489.9303003652,1555187.5793933962,4.374772523315546,1555187.5793933962,4.374772523315546,0.85,0.09540814282339873,4.296143414572793,1.2677142928587273,1.0,0.0,4.2961434145737645,1.2837618427060828,1.2840849568196386,3.3465268024455486,19372.010885218842,1975.3953577642562,3099.015535412006,3099.015535412006,6.498497829292764,5.026529290437798,-0.9927715782394557,6.019300868677254,3.3290829628147756,3.3290829628147756,0.9511665608042216,0.0,0.0,0.0002516800874047321,1.000329734946922,0.00025159712703940205,198.3274029555784,0.0,1.653732631866761e-05,46.86678278710401,0.015713217079657327,8.4369492691158e-05,0.00016731059471357412,0.000718790309666979,0.09540814282320945,0.07675997982411256,0.018648162999096884,0.09540814263781205,0.07675997982426484,0.018648162999133883,0.40419063795262206,0.40419063795262206,0.09819456592511672,0.0,6.087409202940535,6.314111623218139,5.156531410218122,6.102809917476463,6.254534807459663,5.479295819722438,24830.805107577537,21106.184341440905,0.85,0.9944891945842275,0.690565864891316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471623703113488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.852072635316,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.635476960111,1535.8015247803405,0.40419063795262206,0.09819456592511672,6.112885165565336,3.3290829628147756
169.0,-29.281054948978568,5.030298053633172,35.00226352908111,24.370724299829476,5.13964609502578,-25.838985730881507,-39.403820399288065,1.6973435066512907,1.166413893351944,-4.938908669407332,40.0158458775775,45755.90657274051,20147.748416555212,20147.748416555212,65903.65498929573,83045.82533456723,83045.82533456723,20147.748416555212,103193.57375112244,103193.57375112244,103193.57375112244,128025.82796348644,97910.76719901436,60620.848437194225,41433.24306868904,24832.254212364005,0.0,66265.49728105305,21107.416080509403,1535.8557524613068,0.0,0.8871717442503237,2.808636257276203,0.0014959162575277712,355501.27841985226,1555216.5698013522,4.374714422164802,1555216.5698013522,4.374714422164802,0.85,0.09541360523886203,4.296143414572793,1.2677113756677136,1.0,0.0,4.296143414573651,1.2837613666751089,1.2840843741619945,3.3465280433696445,19371.828192899837,1975.3767283322886,3099.015535412006,3099.015535412006,6.501338307707653,5.030298053633172,-0.9894696482043783,6.01976770183755,3.3302798139742897,3.3302798139742897,0.9515085182783685,0.0,0.0,0.00025159712703940205,1.0003281975667204,0.00025151458056606554,198.33000843596977,0.0,1.6453313804156122e-05,46.62869132097845,0.015729670393461483,8.434489955025582e-05,0.00016725222748914623,0.0007185395557001262,0.09541360523868875,0.07676043593681384,0.018653169301874915,0.0954134632276848,0.07676043593695324,0.018653169301908787,0.4041904465843119,0.4041904465843119,0.09822029719247247,0.0,6.090637294462738,6.298995263563995,5.235138685538061,6.105322562759284,6.240124883851934,5.551395778855635,24832.254212364005,21107.416080509403,0.85,0.9945395068836105,0.6904936724261671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471813513883134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.61398116919,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.595820435807,1535.8557524613068,0.4041904465843119,0.09822029719247247,6.112885165565336,3.3302798139742897
170.0,-29.284211394974626,5.033994948120406,35.00267469820853,24.370651761442446,5.140154315287257,-25.841775645288568,-39.406396297831066,1.6974863669386184,1.1692427421599518,-4.93809121473841,40.016503922882336,45752.688548644364,20156.372661531903,20156.372661531903,65909.06121017627,83043.3047288054,83043.3047288054,20156.372661531903,103199.6773903373,103199.6773903373,103199.6773903373,128033.32572953815,97909.82206134059,60619.20588118961,41434.01797794553,24833.648339200856,0.0,66267.66631714639,21108.601088320727,1535.906989216302,0.0,0.8871735152891803,2.8086945410280566,0.0014959162575277712,355512.59981328546,1555244.9524328588,4.374654944015122,1555244.9524328588,4.374654944015122,0.85,0.0954189941073237,4.296143414572793,1.2677084353985268,1.0,0.0,4.296143414573664,1.2837608697171758,1.2840837711035724,3.346529338847407,19371.641195645512,1975.357659919087,3099.015535412006,3099.015535412006,6.504121205979099,5.033994948120406,-0.9862143725393162,6.020209320659722,3.331460939688957,3.331460939688957,0.9518459827682735,0.0,0.0,0.00025151458056606554,1.0003266564136153,0.0002514324485441576,198.3326016759206,0.0,1.6371442753190772e-05,46.396668762542646,0.015746041836214673,8.432044102129445e-05,0.0001671941395447711,0.0007182900015604329,0.09541899410710925,0.07676087444963338,0.018658119657475863,0.09541881679032893,0.0767608744498059,0.018658119657517805,0.40419025250492696,0.40419025250492696,0.09824575540199995,0.0,6.093626282419507,6.284018447340827,5.311944010903403,6.107333956898344,6.225701941718,5.62097868441208,24833.648339200856,21108.601088320727,0.85,0.994588535753562,0.6904225105752081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472002439611902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.38195861076,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15637.556356921088,1535.906989216302,0.40419025250492696,0.09824575540199995,6.112885165565336,3.331460939688957
171.0,-29.287354914212475,5.037623109244062,35.00308053891477,24.37083494095134,5.1408302789996965,-25.844433218621134,-39.408828027639515,1.6979085834089347,1.1725708364465959,-4.93717436375333,40.01717104615446,45748.89146874575,20164.62066516133,20164.62066516133,65913.51213390708,83041.16417277635,83041.16417277635,20164.62066516133,103205.78483793768,103205.78483793768,103205.78483793768,128040.86837496162,97908.77500569579,60617.50060223077,41434.74933718335,24835.083537023937,0.0,66269.83287420729,21109.821006470345,1535.9584634301584,0.0,0.8871757578831905,2.8087578973209157,0.0014959162575277712,355525.29813929903,1555273.727012397,4.374579629500858,1555273.727012397,4.374579629500858,0.85,0.09542428963808215,4.296143414572793,1.2677049846621236,1.0,0.0,4.29614341457233,1.2837590670870456,1.2840818625768138,3.3465340379804243,19371.434033730235,1975.336535282715,3099.015535412006,3099.015535412006,6.506782697518969,5.037623109244062,-0.9829430022607859,6.020566111504848,3.3326266662819948,3.3326266662819948,0.9521790475091414,0.0,0.0,0.0002514324485441576,1.000325326792547,0.00025135067743446335,198.3351843545403,0.0,1.628945758590464e-05,46.164322798453746,0.01576233129380058,8.42973574109565e-05,0.0001671350911332011,0.0007180363211159254,0.09542428963659876,0.0767612797568801,0.01866300987971865,0.09542440831242632,0.07676127975807341,0.018663009880008737,0.40419005464474383,0.40419005464474383,0.09827093825181779,0.0,6.0964647140042985,6.2695333285744255,5.385955680321672,6.109745200199939,6.2133749160440175,5.683988713131896,24835.083537023937,21109.821006470345,0.85,0.9946231833574022,0.6903426413581851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472190478129772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.149612646666,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.517087621334,1535.9584634301584,0.40419005464474383,0.09827093825181779,6.112885165565336,3.3326266662819948
172.0,-29.290484423654366,5.041180358508333,35.00348089996599,24.370674532279395,5.141227177255056,-25.84721054658352,-39.411397954076506,1.6979533001841294,1.1755319310896084,-4.936474770075959,40.01782310253881,45745.772565449486,20173.130088287446,20173.130088287446,65918.90265373694,83038.74498132222,83038.74498132222,20173.130088287446,103211.87506960967,103211.87506960967,103211.87506960967,128048.4252441221,97907.87439393169,60615.89553267709,41435.53206806067,24836.550174512427,0.0,66272.08224257309,21111.067648335564,1536.0167975962113,0.0,0.8871769523989907,2.808800768754231,0.0014959162575277712,355534.9877052481,1555301.852110826,4.374539513394473,1555301.852110826,4.374539513394473,0.85,0.09542961994409534,4.296143414572793,1.2677022339636461,1.0,0.0,4.296143414571947,1.283759026939905,1.2840817174397132,3.3465341426369597,19371.255846010317,1975.3183651920197,3099.015535412006,3099.015535412006,6.509528544717502,5.041180358508333,-0.979846639085534,6.021026997593867,3.3337778198011647,3.3337778198011647,0.9525079485146185,0.0,0.0,0.00025135067743446335,1.0003238849632052,0.00025126929508806914,198.3377555812667,0.0,1.621808811608377e-05,45.9620617209814,0.01577854938191666,8.427296829394491e-05,0.00016707770914051846,0.0007177897998459469,0.09542961994436774,0.07676176534020919,0.01866785460415855,0.09542961748898932,0.07676176533999007,0.018667854604105263,0.40418987360502373,0.40418987360502373,0.09829578253562404,0.0,6.099274855024362,6.255205877876904,5.459165064382319,6.112006701165569,6.199257456787564,5.7535696640154015,24836.550174512427,21111.067648335564,0.85,0.9946707636626925,0.6902721480518454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447237775118594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.94735156919,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.47797207277,1536.0167975962113,0.40418987360502373,0.09829578253562404,6.112885165565336,3.3337778198011647
173.0,-29.29359840237941,5.044669113477426,35.00387516395703,24.37056266879665,5.141680933587808,-25.84996820733654,-39.413949789572484,1.6980507385447958,1.1776871056265463,-4.935718102003546,40.01844621455502,45742.64548282834,20181.349403708908,20181.349403708908,65923.99488653724,83036.28996378796,83036.28996378796,20181.349403708908,103217.63936749687,103217.63936749687,103217.63936749687,128055.48388266435,97906.95582898284,60614.29967810785,41436.28461208333,24837.84451516748,0.0,66274.12912725081,21112.167837892357,1536.0640573435935,0.0,0.8871785410699701,2.8088607352256614,0.0014959162575277712,355545.46800063027,1555328.729113195,4.374486160263581,1555328.729113195,4.374486160263581,0.85,0.09543482429885783,4.296143414572793,1.2676994409551847,1.0,0.0,4.2961434145721995,1.283758739738964,1.2840813256858428,3.3465348913195005,19371.074106219257,1975.299832890871,3099.015535412006,3099.015535412006,6.512180779056938,5.044669113477426,-0.976759600186595,6.021428713664021,3.3349136285112935,3.3349136285112935,0.9528324652889409,0.0,0.0,0.00025126929508806914,1.0003222855878686,0.00025118834070601896,198.34031410568002,0.0,1.6141191927765114e-05,45.74413792328633,0.015794690573844427,8.424875731714209e-05,0.00016702053777092706,0.0007175441834429747,0.09543482429849659,0.07676219133153246,0.018672632966964135,0.0954347619731974,0.07676219133182306,0.018672632967034773,0.4041897059301244,0.4041897059301244,0.0983203566357556,0.0,6.101783727534553,6.2409111729025994,5.5306931951433285,6.11340520763008,6.185203751036568,5.818472572583119,24837.84451516748,21112.167837892357,0.85,0.994716879039764,0.6902036448490989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447256419420011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.7294277715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.439032403143,1536.0640573435935,0.4041897059301244,0.0983203566357556,6.112885165565336,3.3349136285112935
174.0,-29.29669890581036,5.048090180255247,35.004263631672494,24.37042873296889,5.142106694870417,-25.85271653811541,-39.416492509748764,1.6981243271753597,1.1796819267964338,-4.93499849369094,40.019065894830256,45739.54081897681,20189.471986661574,20189.471986661574,65929.01280563838,83033.86052385153,83033.86052385153,20189.471986661574,103223.33251051311,103223.33251051311,103223.33251051311,128062.49591165132,97906.0449521681,60612.70900938021,41437.039936430985,24839.163401138205,0.0,66276.2033375692,21113.288890967473,1536.113692248812,0.0,0.887179954056321,2.808918476897186,0.0014959162575277712,355555.4352215636,1555355.4584406945,4.374438707346656,1555355.4584406945,4.374438707346656,0.85,0.09543999313404913,4.296143414572793,1.2676967166317628,1.0,0.0,4.296143414571742,1.283758563052396,1.2840810450235847,3.3465353519105974,19370.893887539896,1975.2814556999483,3099.015535412006,3099.015535412006,6.514801799461595,5.048090180255247,-0.9737377195491943,6.021827899804442,3.3360347035244837,3.3360347035244837,0.9531527724355667,0.0,0.0,0.00025118834070601896,1.000320898863673,0.0002511077605110115,198.34286161576617,0.0,1.6056517564064174e-05,45.50417077655787,0.015810747091408492,8.422463921828357e-05,0.0001669637014877354,0.000717300006619232,0.09543999313394684,0.076762629967914,0.01867736316603284,0.09543995967848574,0.07676262996799631,0.018677363166052827,0.4041895413820217,0.4041895413820217,0.09834466139916993,0.0,6.104063133486534,6.226693700815531,5.600723916098957,6.114680420487389,6.171223177898298,5.882434597173869,24839.163401138205,21113.288890967473,0.85,0.994761460155428,0.6901351995980884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447274971649771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.48946062477,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.400299548564,1536.113692248812,0.4041895413820217,0.09834466139916993,6.112885165565336,3.3360347035244837
175.0,-29.299785072774004,5.0514445434739885,35.0046463084653,24.370266927313082,5.1425074636349954,-25.8554544635063,-39.419026009831555,1.6981768543674056,1.1813442368897995,-4.934304218600995,40.01967413873858,45736.46195944172,20197.47641375093,20197.47641375093,65933.93837319265,83031.41885154108,83031.41885154108,20197.47641375093,103228.89526529201,103228.89526529201,103228.89526529201,128069.34758440447,97905.10487720429,60611.12690993783,41437.75329696272,24840.452319112464,0.0,66278.20561607518,21114.384471245594,1536.1623019656429,0.0,0.8871812797838899,2.808977591289804,0.0014959162575277712,355565.05176244566,1555381.6948088526,4.3743941849718375,1555381.6948088526,4.3743941849718375,0.85,0.09544510831935517,4.296143414572793,1.267693974175491,1.0,0.0,4.296143414573521,1.2837584839674945,1.2840808624679225,3.346535558071197,19370.707891952192,1975.2624894283158,3099.015535412006,3099.015535412006,6.517384692963705,5.0514445434739885,-0.9707733998062862,6.022217943280275,3.3371411738582557,3.3371411738582557,0.9534689068166445,0.0,0.0,0.0002511077605110115,1.0003194228876693,0.00025102757655762285,198.34539740318203,0.0,1.5982506467333696e-05,45.2944233284237,0.015826729597875826,8.420061492058362e-05,0.0001669071455904279,0.0007170570343734592,0.09544510831935052,0.07676306482674256,0.01868204349260797,0.09544513108509152,0.0767630648267463,0.018682043492608866,0.4041893744910149,0.4041893744910149,0.09836870753576947,0.0,6.106092887003115,6.21252338043297,5.6692777662645994,6.115648455490771,6.15719216076144,5.945024591806998,24840.452319112464,21114.384471245594,0.85,0.9948057247524662,0.6900678968947336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472934440472147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.279713176635,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.361732849751,1536.1623019656429,0.4041893744910149,0.09836870753576947,6.112885165565336,3.3371411738582557
176.0,-29.30285620683652,5.054733266187123,35.00502323922047,24.37010215306657,5.142892341187993,-25.85818044602094,-39.42155008027328,1.698216580372508,1.1829239527535265,-4.933629351167678,40.02027210860332,45733.41109464037,20205.353274424055,20205.353274424055,65938.76436906442,83029.03290820406,83029.03290820406,20205.353274424055,103234.3861826281,103234.3861826281,103234.3861826281,128076.10168307691,97904.20719799094,60609.55925528214,41438.49771412089,24841.7155004488,0.0,66280.2132145697,21115.458175381482,1536.2100010414783,0.0,0.8871825441249878,2.809035523041601,0.0014959162575277712,355574.3996796742,1555407.4883361226,4.374351724244884,1555407.4883361226,4.374351724244884,0.85,0.09545016893466667,4.296143414572793,1.26769130370114,1.0,0.0,4.2961434145724136,1.2837584638567734,1.2840807394099634,3.3465356104963573,19370.530284442917,1975.2443785026403,3099.015535412006,3099.015535412006,6.519926422936697,5.054733266187123,-0.9678624547666912,6.022595720953814,3.338233223729668,3.338233223729668,0.9537809210656194,0.0,0.0,0.00025102757655762285,1.0003178747059043,0.00025094780659740335,198.34792089488937,0.0,1.5904118100233425e-05,45.07227069606153,0.01584263371597606,8.417668633963607e-05,0.00016685089021798677,0.0007168153532256119,0.09545016893471954,0.07676349359420942,0.018686675340510123,0.09545019926221322,0.0767634935941669,0.01868667534049977,0.40418919910790674,0.40418919910790674,0.09839250386123655,0.0,6.107907882441566,6.198450264772134,5.736327631193433,6.116553303921194,6.143469973510207,6.006013474696772,24841.7155004488,21115.458175381482,0.85,0.9948484045396792,0.6900009652441381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473118314755684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.05756054427,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.323350008051,1536.2100010414783,0.40418919910790674,0.09839250386123655,6.112885165565336,3.338233223729668
177.0,-29.305914294411682,5.05795732851949,35.005394485484196,24.3699298351072,5.1432570260596915,-25.860896703909592,-39.424068737402536,1.6982394355576687,1.1844416496643362,-4.93297759187669,40.02086037952786,45730.39716986277,20213.11252011601,20213.11252011601,65943.50968997879,83026.70166190005,83026.70166190005,20213.11252011601,103239.81418201607,103239.81418201607,103239.81418201607,128082.77195630595,97903.34988194334,60608.014840667085,41439.26115697362,24842.95777428988,0.0,66282.2189312635,21116.5141081464,1536.2571499971955,0.0,0.887183726228363,2.8090915749048353,0.0014959162575277712,355583.42769783403,1555432.8638134853,4.374312025405339,1555432.8638134853,4.374312025405339,0.8500000000000001,0.09545517841608478,4.296143414572793,1.2676886826800189,1.0,0.0,4.296143414572966,1.28375852169198,1.2840806948489916,3.3465354597300134,19370.36066286139,1975.2270819149649,3099.015535412006,3099.015535412006,6.522430200540679,5.05795732851949,-0.9650065086006281,6.022963837120118,3.3393110626539197,3.3393110626539197,0.9540888750439771,0.0,0.0,0.00025094780659740335,1.0003165320516205,0.0002508683987084734,198.35043372232033,0.0,1.5822205759404695e-05,44.840131122152904,0.015858455921735466,8.415281534302606e-05,0.0001667949912543773,0.0007165752032612196,0.09545517841621867,0.07676391829057026,0.01869126012564841,0.0954551606656088,0.07676391829046257,0.018691260125622212,0.4041890133813238,0.4041890133813238,0.0984160547985934,0.0,6.109544611482875,6.184515394555717,5.801891438232076,6.117419241541029,6.13004301821087,6.065581131693989,24842.95777428988,21116.5141081464,0.85,0.9948898928438717,0.6899346145500419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473301297791439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.82542097037,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.28516545324,1536.2571499971955,0.4041890133813238,0.0984160547985934,6.112885165565336,3.3393110626539197
178.0,-29.30895837729102,5.061117664309461,35.005760081719515,24.369729437772207,5.143598147033943,-25.86360271212909,-39.426582016143925,1.6982424818720843,1.1856107273816292,-4.932350539323604,40.02143828565497,45727.42437336184,20220.759705203385,20220.759705203385,65948.18407856523,83024.3510575741,83024.3510575741,20220.759705203385,103245.11076277748,103245.11076277748,103245.11076277748,128089.28635861645,97902.45700204585,60606.495048557816,41439.95772609781,24844.17559583897,0.0,66284.13332193678,21117.549256463124,1536.3035722867435,0.0,0.887184820391242,2.8091492813993115,0.0014959162575277712,355592.1136537769,1555457.7925027271,4.3742752799551745,1555457.7925027271,4.3742752799551745,0.85,0.09546013748164231,4.296143414572793,1.2676861528726295,1.0,0.0,4.296143414572844,1.2837586713032554,1.2840807425519403,3.3465350697194536,19370.18400490572,1975.2090678168101,3099.015535412006,3099.015535412006,6.524897818079213,5.061117664309461,-0.9622059601681108,6.023323624477571,3.340374876901163,3.340374876901163,0.9543928219717609,0.0,0.0,0.0002508683987084734,1.0003150900981514,0.00025078937745891456,198.35293509738162,0.0,1.575058921022575e-05,44.63716982177977,0.01587420651094569,8.412900155803119e-05,0.00016673939715044223,0.0007163363630177099,0.09546013748186005,0.07676433898072889,0.018695798501131167,0.09546012381167457,0.07676433898055378,0.018695798501088535,0.40418881838477416,0.40418881838477416,0.09843936397119336,0.0,6.110974461176625,6.170674947612099,5.866003021765152,6.117961266705208,6.116532182579135,6.123829129257331,24844.17559583897,21117.549256463124,0.85,0.9949316793245244,0.6898698388537022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473483507872906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.62245966999,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.247139891924,1536.3035722867435,0.40418881838477416,0.09843936397119336,6.112885165565336,3.340374876901163
179.0,-29.311988732001346,5.064215392196695,35.00612010511256,24.36953504746782,5.143933229587792,-25.866296966691493,-39.429078286606796,1.698241464277897,1.1866607710088601,-4.9317359173045565,40.02200714044127,45724.44015156207,20228.27265353216,20228.27265353216,65952.71280509423,83022.05239699112,83022.05239699112,20228.27265353216,103250.32505052327,103250.32505052327,103250.32505052327,128095.69634234416,97901.6075495592,60604.95540635056,41440.724603565155,24845.3712918209,0.0,66286.09589538605,21118.565598047764,1536.3491278250544,0.0,0.8871858841612852,2.809207089173494,0.0014959162575277712,355600.62758306187,1555482.3310461775,4.374239555251755,1555482.3310461775,4.374239555251755,0.85,0.09546504187246452,4.296143414572793,1.2676836010860284,1.0,0.0,4.296143414571593,1.2837588390984962,1.2840808089397688,3.346534632306568,19370.015939144414,1975.1919298786452,3099.015535412006,3099.015535412006,6.527322119681748,5.064215392196695,-0.9594527860301589,6.0236681782268535,3.3414248404120035,3.3414248404120035,0.9546928115462867,0.0,0.0,0.00025078937745891456,1.0003136766674852,0.0002507107353509469,198.3554252465503,0.0,1.5674096785062294e-05,44.42039028886654,0.015889880607730753,8.410535509544504e-05,0.00016668402236346953,0.0007160984649913237,0.09546504187269521,0.0767647515725847,0.018700290300110518,0.09546503340174653,0.07676475157239919,0.018700290300065335,0.4041886124106829,0.4041886124106829,0.09846243533963316,0.0,6.112212650881133,6.156965189533764,5.928591388772588,6.118396688313396,6.103320783337267,6.180293306066233,24845.3712918209,21118.565598047764,0.85,0.9949705426788451,0.6898043931222806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447366488784941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.40568013708,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.209292955093,1536.3491278250544,0.4041886124106829,0.09846243533963316,6.112885165565336,3.3414248404120035
180.0,-29.31500450784042,5.0672511852860405,35.00647457822094,24.36930489437657,5.144226779070978,-25.86898225178265,-39.43157312516121,1.6982045230133034,1.187633896120417,-4.931159207247778,40.022565506905465,45721.51726248457,20235.704829278333,20235.704829278333,65957.2220917629,83019.7788357776,83019.7788357776,20235.704829278333,103255.48366505593,103255.48366505593,103255.48366505593,128102.03061414437,97900.7589833487,60603.452618201896,41441.45151682978,24846.546949088435,0.0,66287.99846591821,21119.56490672517,1536.394516289339,0.0,0.887186793440353,2.8092614896849546,0.0014959162575277712,355608.616489893,1555506.4174420908,4.374209018881579,1555506.4174420908,4.374209018881579,0.85,0.09546990312479002,4.296143414572793,1.2676811361173175,1.0,0.0,4.296143414571676,1.2837591739035275,1.2840810428659866,3.346533759528671,19369.848048734504,1975.1748098213463,3099.015535412006,3099.015535412006,6.529720357335365,5.0672511852860405,-0.9567618308281913,6.024013016114232,3.3424611844318344,3.3424611844318344,0.9549889098376669,0.0,0.0,0.0002507107353509469,1.0003121750591524,0.00025063249413726413,198.35790347001273,0.0,1.559908876820539e-05,44.207817569094075,0.01590547969649896,8.408172833503655e-05,0.00016662900701591037,0.0007158621111682071,0.09546990312516042,0.07676516569886759,0.01870473742629283,0.09546980032104126,0.07676516569856977,0.018704737426220256,0.4041883963560515,0.4041883963560515,0.09848526679733129,0.0,6.113299449702197,6.143393544031426,5.989831589714015,6.118793103368205,6.090228005491099,6.23606147850893,24846.546949088435,21119.56490672517,0.85,0.9950100111360977,0.6897405008538938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473845454138723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.193107417304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.171619569819,1536.394516289339,0.4041883963560515,0.09848526679733129,6.112885165565336,3.3424611844318344
181.0,-29.318007702118614,5.070226287487599,35.006823548441744,24.369079002086096,5.1445253091279515,-25.87165571309376,-39.43405472729353,1.6981733201029678,1.1882257661822564,-4.930585209052508,40.02311415374254,45718.59430731682,20242.98773581283,20242.98773581283,65961.58204312965,83017.50216720952,83017.50216720952,20242.98773581283,103260.48990302235,103260.48990302235,103260.48990302235,128108.18168833549,97899.9040480808,60601.947138660165,41442.17434380071,24847.69178531315,0.0,66289.86612911386,21120.538017516177,1536.4383086640155,0.0,0.8871877240564605,2.8093205251906026,0.0014959162575277712,355616.56797036354,1555530.0848345424,4.374177765992549,1555530.0848345424,4.374177765992549,0.85,0.09547470479876861,4.296143414572793,1.2676786667527633,1.0,0.0,4.296143414570746,1.2837594810788582,1.2840812496702045,3.3465329587769497,19369.67889819468,1975.1575612665572,3099.015535412006,3099.015535412006,6.532070428334131,5.070226287487599,-0.9541112920705266,6.024337579558125,3.343484007667448,3.343484007667448,0.9552811450478423,0.0,0.0,0.00025063249413726413,1.0003108801310512,0.00025055460168985533,198.36037140833733,0.0,1.5519763111069122e-05,43.98300865676989,0.01592099945961003,8.405823301309904e-05,0.0001665742611241651,0.0007156269149659107,0.09547470479909693,0.07676556697861293,0.018709137820483997,0.09547462799417408,0.07676556697834895,0.018709137820419667,0.40418817147597896,0.40418817147597896,0.09850786626327275,0.0,6.114175750477102,6.129926485906481,6.049559712442317,6.118810975234737,6.077173724163231,6.289729032190905,24847.69178531315,21120.538017516177,0.85,0.9950477485450822,0.6896769744302992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447402515599116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.96829850498,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.134137236111,1536.4383086640155,0.40418817147597896,0.09850786626327275,6.112885165565336,3.343484007667448
182.0,-29.32099739830142,5.073141439191382,35.007167108757585,24.368826148007088,5.14479317144443,-25.874320091137378,-39.436531090736366,1.6981158642804073,1.1886758619179432,-4.930042722979901,40.02365450364685,45715.710897443736,20250.1817955462,20250.1817955462,65965.89269298993,83015.24172582108,83015.24172582108,20250.1817955462,103265.42352136728,103265.42352136728,103265.42352136728,128114.2502559746,97899.0462846098,60600.461862428594,41442.87158020133,24848.826734607326,0.0,66291.69831480866,21121.502724416227,1536.4823666016564,0.0,0.8871885247438583,2.809377739291963,0.0014959162575277712,355624.08304803306,1555553.3945819621,4.374150876536273,1555553.3945819621,4.374150876536273,0.85,0.09547946398279519,4.296143414572793,1.2676762166200213,1.0,0.0,4.29614341457291,1.2837599101567263,1.2840815788552118,3.34653184024753,19369.509188089596,1975.140255651991,3099.015535412006,3099.015535412006,6.5343918299699615,5.073141439191382,-0.9515179382498142,6.024659377441196,3.3444935821403954,3.3444935821403954,0.9555695948972558,0.0,0.0,0.00025055460168985533,1.0003094902145238,0.0002504770814841735,198.3628283076471,0.0,1.5450774797913798e-05,43.7874957772877,0.015936450234407942,8.403479333937988e-05,0.00016651980835047543,0.0007153929780408186,0.09547946398322936,0.07676596980677203,0.018713494176457336,0.09547939640897013,0.07676596980642295,0.018713494176372244,0.4041879368327574,0.4041879368327574,0.09853022922986458,0.0,6.114872624933071,6.116569084782441,6.107913581289836,6.118718584897863,6.064193801395163,6.342518901244546,24848.826734607326,21121.502724416227,0.85,0.9950852726645872,0.689614417183086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474204112363802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.7727856255,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.096806427144,1536.4823666016564,0.4041879368327574,0.09853022922986458,6.112885165565336,3.3444935821403954
183.0,-29.323972878824193,5.075997822713125,35.0075053359005,24.368582933116727,5.145065292775196,-25.876971247036824,-39.43899404313413,1.6980636609877544,1.1888748420867614,-4.929504231558031,40.024186269186636,45712.83413324473,20257.23397739086,20257.23397739086,65970.06811063559,83013.00436977322,83013.00436977322,20257.23397739086,103270.23834716408,103270.23834716408,103270.23834716408,128120.17615051707,97898.20732602467,60598.97872808273,41443.5873310466,24849.93780335299,0.0,66293.52513439959,21122.44713285004,1536.5252573546363,0.0,0.8871893361610987,2.8094377501010563,0.0014959162575277712,355631.54291092034,1555576.3342726792,4.374123626773805,1555576.3342726792,4.374123626773805,0.85,0.09548416569590351,4.296143414572793,1.267673816489988,1.0,0.0,4.296143414573223,1.2837603139332594,1.2840818832103738,3.3465307876748573,19369.343198566312,1975.1233294311833,3099.015535412006,3099.015535412006,6.5366674500060915,5.075997822713125,-0.9489646006525572,6.024962423365682,3.345490030050182,3.345490030050182,0.9558542943000521,0.0,0.0,0.0002504770814841735,1.0003080259021857,0.000250399951813109,198.36527357751936,0.0,1.537712725003787e-05,43.578778626607324,0.01595182736165798,8.401148659857404e-05,0.00016646559488559947,0.0007151600692207105,0.0954841656963065,0.07676636155297696,0.01871780414332953,0.09548418861786238,0.076766361552653,0.01871780414325052,0.4041876920535025,0.4041876920535025,0.0985523594443231,0.0,6.115365826691686,6.10332183670107,6.164767579516933,6.118379073644803,6.051379132419811,6.393359063133346,24849.93780335299,21122.44713285004,0.85,0.995120835358985,0.6895520194554328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474382268586916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.56406847482,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.059645923542,1536.5252573546363,0.4041876920535025,0.0985523594443231,6.112885165565336,3.345490030050182
184.0,-29.326935296822857,5.0787958795939785,35.00783823699457,24.36829557353633,5.145282587103622,-25.879616127667383,-39.4414559128694,1.6979634179483727,1.1891694470914445,-4.929012904402252,40.02470757613804,45710.01338512807,20264.23317429747,20264.23317429747,65974.24655942555,83010.81333319587,83010.81333319587,20264.23317429747,103275.04650749333,103275.04650749333,103275.04650749333,128126.07858382782,97897.38538783356,60597.52267941237,41444.29189824578,24851.03207633449,0.0,66295.32397458027,21123.377264884315,1536.5683789395948,0.0,0.8871899460481691,2.8094910379943667,0.0014959162575277712,355638.3495019918,1555598.823041337,4.374103145005808,1555598.823041337,4.374103145005808,0.85,0.0954888296744788,4.296143414572793,1.2676715174643327,1.0,0.0,4.2961434145725015,1.2837609412884035,1.28408241170145,3.3465291522743423,19369.180576559775,1975.106746601518,3099.015535412006,3099.015535412006,6.538925972697132,5.0787958795939785,-0.9464768268021313,6.02527270639611,3.3464736081445605,3.3464736081445605,0.9561353166127315,0.0,0.0,0.000250399951813109,1.0003066808817798,0.0002503231824787765,198.36770816488766,0.0,1.5299848301651123e-05,43.35977008687928,0.01596712720995963,8.398819607384331e-05,0.0001664117557392657,0.0007149287685267424,0.09548882967502542,0.07676675892455999,0.018722070750465437,0.09548874510537143,0.07676675892412052,0.018722070750358283,0.4041874369431049,0.4041874369431049,0.09857425136750321,0.0,6.115741220445443,6.090221126966696,6.2204106846746186,6.118182351493715,6.038773237403291,6.444062304357374,24851.03207633449,21123.377264884315,0.85,0.995156861813092,0.6894907611078986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474559581842934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.34505993509,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.02267055046,1536.5683789395948,0.4041874369431049,0.09857425136750321,6.112885165565336,3.3464736081445605
185.0,-29.329885525075635,5.0815369533363475,35.00816584440969,24.36802106620746,5.145517131125835,-25.88224831030323,-39.44390447633339,1.6978799163535871,1.1889937375985937,-4.92851390439225,40.025219174164185,45707.190247198254,20271.071150915745,20271.071150915745,65978.261398114,83008.60323819732,83008.60323819732,20271.071150915745,103279.67438911306,103279.67438911306,103279.67438911306,128131.76457733542,97896.54659553079,60596.066724813725,41444.97763413007,24852.090188222355,0.0,66297.06782235243,21124.276659989002,1536.6093557320883,0.0,0.887190629927182,2.80955132480768,0.0014959162575277712,355645.2624934312,1555620.8932135478,4.374080178397653,1555620.8932135478,4.374080178397653,0.85,0.09549342958013078,4.296143414572793,1.2676692178891975,1.0,0.0,4.296143414571354,1.2837614897045027,1.284082861696234,3.346527722654839,19369.014619935762,1975.0898237355023,3099.015535412006,3099.015535412006,6.541132472322621,5.0815369533363475,-0.944021034078975,6.025557987415322,3.3474443516748065,3.3474443516748065,0.9564126719070876,0.0,0.0,0.0002503231824787765,1.0003054261356223,0.00025024675058079454,198.37013278635797,0.0,1.5228556908885582e-05,43.15773027978174,0.015982355766868517,8.396503735303218e-05,0.00016635814512574432,0.0007146984496425114,0.09549342958059939,0.07676713897905417,0.01872629060154523,0.09549341426116058,0.07676713897867747,0.01872629060145331,0.40418717362628737,0.40418717362628737,0.09859591709947987,0.0,6.115905526964184,6.077211811001064,6.27459331029587,6.117507641990869,6.026144013906219,6.492411679655106,24852.090188222355,21124.276659989002,0.85,0.9951912439763898,0.6894300419088492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447473612079224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.143020127995,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.985857680595,1536.6093557320883,0.40418717362628737,0.09859591709947987,6.112885165565336,3.3474443516748065
186.0,-29.33282174959208,5.08422183116382,35.0084883238077,24.367738735768967,5.145732957603218,-25.88486975966795,-39.44634374985469,1.6977809676787827,1.1887860363369782,-4.928039057511704,40.02572501077986,45704.39118604516,20277.81466070335,20277.81466070335,65982.20584674852,83006.44037325498,83006.44037325498,20277.81466070335,103284.25503395832,103284.25503395832,103284.25503395832,128137.4046946523,97895.74091933423,60594.62016285607,41445.689729420184,24853.149660693973,0.0,66298.83939011415,21125.177211589875,1536.6510746332272,0.0,0.887191212065326,2.809609220419278,0.0014959162575277712,355651.8409728166,1555642.7150730523,4.374060628557113,1555642.7150730523,4.374060628557113,0.8499999999999999,0.09549798771956651,4.296143414572793,1.2676668985327706,1.0,0.0,4.29614341457322,1.2837621095751404,1.284083383596565,3.3465261067680183,19368.855215395226,1975.0735689960616,3099.015535412006,3099.015535412006,6.543308489096511,5.08422183116382,-0.9416157425914511,6.025837573755271,3.3484025687197443,3.3484025687197443,0.9566864482056412,0.0,0.0,0.00025024675058079454,1.0003039834692309,0.0002501707028226506,198.37254595043026,0.0,1.5161805751793764e-05,42.96855750058353,0.01599751757262031,8.394197236622751e-05,0.00016630477821456705,0.000714469177738501,0.09549798772009838,0.07676752055040229,0.018730467169696098,0.09549803742514802,0.07676752054997471,0.018730467169591796,0.4041869005550827,0.4041869005550827,0.09861735037147201,0.0,6.115911594968168,6.064334701719474,6.327417832011463,6.116825093848661,6.013748834306966,6.539751486199975,24853.149660693973,21125.177211589875,0.85,0.9952241465117887,0.6893694008293629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474911937393964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.9538473488,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.9491902647,1536.6510746332272,0.4041869005550827,0.09861735037147201,6.112885165565336,3.3484025687197443
187.0,-29.335745228408065,5.086851119337661,35.00880564313067,24.367420467920624,5.145908917067526,-25.887483722683346,-39.44877802915869,1.6976474113422535,1.1885078532425268,-4.927598314399524,40.02621965772371,45701.6291398432,20284.485419138913,20284.485419138913,65986.11455898211,83004.29441094548,83004.29441094548,20284.485419138913,103288.7798300844,103288.7798300844,103288.7798300844,128142.96124621233,97894.92944450247,60593.18831598719,41446.379031683646,24854.18141612793,0.0,66300.56044781157,21126.05420370874,1536.6920927940118,0.0,0.8871916615860128,2.80966406771044,0.0014959162575277712,355657.94706757943,1555664.0544323397,4.3740455323967335,1555664.0544323397,4.3740455323967335,0.85,0.09550250127178535,4.296143414572793,1.2676647324813533,1.0,0.0,4.2961434145735575,1.2837628902996876,1.2840840668841238,3.34652407156736,19368.694663583883,1975.0571972675566,3099.015535412006,3099.015535412006,6.545461030237185,5.086851119337661,-0.9392665489426926,6.026117668280353,3.3493484017865924,3.3493484017865924,0.9569566862247407,0.0,0.0,0.0002501707028226506,1.0003026709679381,0.00025009500632500967,198.37494869033526,0.0,1.5085787396840004e-05,42.75312148264457,0.016012603360017152,8.391896044158891e-05,0.00016625174238106167,0.0007142413281916506,0.09550250127237665,0.07676790138551329,0.01873459988686337,0.09550249926189953,0.07676790138503796,0.018734599886747385,0.40418661902802994,0.40418661902802994,0.09863855140559001,0.0,6.115787556063708,6.051584375220614,6.379050225891547,6.1161061676420445,6.001439585384787,6.586544592705138,24854.18141612793,21126.05420370874,0.85,0.99525726650415,0.6893098464200343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475086923490785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.73841133086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.912705049388,1536.6920927940118,0.40418661902802994,0.09863855140559001,6.112885165565336,3.3493484017865924
188.0,-29.33865593078552,5.08942610322697,35.00911788523805,24.36712001161652,5.146103553195062,-25.89008431709122,-39.45120266927404,1.6975319395010529,1.1878389605754478,-4.92715005583694,40.02670639842651,45698.883745239276,20291.001933282947,20291.001933282947,65989.88567852223,83002.14491419795,83002.14491419795,20291.001933282947,103293.14684748091,103293.14684748091,103293.14684748091,128148.33409126308,97894.11700169575,60591.77568090343,41447.04591199146,24855.18724378217,0.0,66302.23315577363,21126.909157214843,1536.731555376377,0.0,0.887192177789804,2.8097248627440883,0.0014959162575277712,355664.1573664483,1555685.0529277073,4.374028196844283,1555685.0529277073,4.374028196844283,0.85,0.09550695441636795,4.296143414572793,1.2676624982943765,1.0,0.0,4.296143414573731,1.2837635858308394,1.2840846654078197,3.346522258451793,19368.533920256887,1975.04080600989,3099.015535412006,3099.015535412006,6.54756379934872,5.08942610322697,-0.9369478067490391,6.026373909976009,3.3502819401043076,3.3502819401043076,0.9572234114583736,0.0,0.0,0.00025009500632500967,1.0003013551911513,0.000250019661602096,198.37734098014704,0.0,1.501628883555333e-05,42.55616255995813,0.016027619648852704,8.389604543542971e-05,0.00016619896088957998,0.0007140145713346102,0.09550695441689588,0.07676826737195129,0.0187386870449446,0.09550707387629556,0.07676826737152694,0.01873868704484101,0.4041863298430479,0.4041863298430479,0.09865952954333447,0.0,6.1154636523489785,6.038928577132253,6.429266996146225,6.11498901641238,5.989176129293071,6.631107886961956,24855.18724378217,21126.909157214843,0.85,0.9952890353403699,0.6892510488730016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475261154001267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.54145240817,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.876377298786,1536.731555376377,0.4041863298430479,0.09865952954333447,6.112885165565336,3.3502819401043076
189.0,-29.34155399082437,5.091947256562115,35.009425137319596,24.366789310611807,5.146255612686383,-25.892677789546152,-39.453618543315656,1.6973794114078968,1.1872771159259514,-4.926741550030097,40.027185524725624,45696.15842322972,20297.461599782553,20297.461599782553,65993.62002301228,83000.04859297123,83000.04859297123,20297.461599782553,103297.51019275378,103297.51019275378,103297.51019275378,128153.69926083527,97893.3339050489,60590.359334831,41447.74952246433,24856.189068081505,0.0,66303.93859054583,21127.760707869278,1536.7718082777442,0.0,0.887192519805164,2.8097796477113812,0.0014959162575277712,355669.8169936846,1555705.7231390649,4.374016711029174,1555705.7231390649,4.374016711029174,0.85,0.09551137213216992,4.296143414572793,1.2676603690581403,1.0,0.0,4.296143414572701,1.283764453720107,1.2840854367842407,3.3465199960346155,19368.378983122442,1975.0250068190915,3099.015535412006,3099.015535412006,6.549648224685025,5.091947256562115,-0.9346874529296088,6.026634709491724,3.3512034787764784,3.3512034787764784,0.957486708221851,0.0,0.0,0.000250019661602096,1.0003000532084116,0.00024994466490346637,198.37972292942402,0.0,1.4946685788499485e-05,42.35890752460754,0.016042566334641205,8.387321902883179e-05,0.00016614644257326421,0.0007137889451158258,0.09551137213278228,0.0767686395936556,0.01874273253912669,0.09551147467138314,0.07676863959316339,0.018742732539006532,0.4041860317662284,0.4041860317662284,0.09868027790440942,0.0,6.1150273798037915,6.026415066056586,6.478318885478188,6.114018665956053,5.977154849677959,6.675418765056122,24856.189068081505,21127.760707869278,0.85,0.9953197566520158,0.6891922168518878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447543462704142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.34419737282,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.840208053545,1536.7718082777442,0.4041860317662284,0.09868027790440942,6.112885165565336,3.3512034787764784
