time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
190.0,-29.34444049985257,5.094415564957773,35.009727388329495,24.366459377948217,5.146401671966978,-25.895261464064266,-39.456029073894,1.6972226361784384,1.1865694415774897,-4.926341430732507,40.02765434941333,45693.46313622396,20303.80299252104,20303.80299252104,65997.266128745,82997.98147303166,82997.98147303166,20303.80299252104,103301.7844655527,103301.7844655527,103301.7844655527,128158.94105144439,97892.57244861282,60588.965810707086,41448.45181989526,24857.156585891684,0.0,66305.60840578694,21128.58309800793,1536.8103919046605,0.0,0.8871928564774498,2.8098353523618615,0.0014959162575277712,355675.36049887555,1555725.949124718,4.374005404655059,1555725.949124718,4.374005404655059,0.85,0.09551573490935973,4.296143414572793,1.2676582205900924,1.0,0.0,4.296143414573627,1.2837653407299643,1.2840862277327048,3.34651768377697,19368.228327544122,1975.0096442255126,3099.015535412006,3099.015535412006,6.551694485075145,5.094415564957773,-0.9324661732681281,6.026881738225901,3.3521130702046253,3.3521130702046253,0.9577465914870358,0.0,0.0,0.00024994466490346637,1.0002988641470507,0.00024986998772271205,198.38209543451836,0.0,1.4877824294768498e-05,42.16375405137392,0.016057444158935973,8.385044883158617e-05,0.0001660942160718802,0.0007135645725758387,0.09551573490995029,0.07676900110507016,0.01874673380488012,0.09551580250662282,0.07676900110459554,0.018746733804764187,0.404185726770819,0.404185726770819,0.09870080525255294,0.0,6.114461550809665,6.014041886353482,6.526126355542658,6.11291087231001,5.965326548322537,6.718227669511464,24857.156585891684,21128.58309800793,0.85,0.9953496802992153,0.6891342110396197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447560735055171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.14904389959,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.804195053073,1536.8103919046605,0.404185726770819,0.09870080525255294,6.112885165565336,3.3521130702046253
191.0,-29.34731358673362,5.096831446469735,35.010024617979404,24.3660791538656,5.146498258260962,-25.89783800449928,-39.458434645179636,1.6970226760268032,1.1857636742251998,-4.925982654253286,40.02811258117728,45690.80832736164,20310.0942185645,20310.0942185645,66000.90254592615,82995.9111307079,82995.9111307079,20310.0942185645,103306.0053492724,103306.0053492724,103306.0053492724,128164.10755090258,97891.78062448974,60587.58503174609,41449.106214159605,24858.10220163019,0.0,66307.20841578979,21129.38687138566,1536.8487679807658,0.0,0.8871930216560407,2.8098875255105176,0.0014959162575277712,355680.3312722301,1555745.7183036136,4.373999857509352,1555745.7183036136,4.373999857509352,0.85,0.09552006101908861,4.296143414572793,1.2676561825675892,1.0,0.0,4.29614341457376,1.2837664287914379,1.284087220193099,3.346514847422256,19368.0716636622,1974.993668955474,3099.015535412006,3099.015535412006,6.553724557519628,5.096831446469735,-0.9303034015289944,6.027134847998729,3.3530109219982527,3.3530109219982527,0.9580031205709293,0.0,0.0,0.00024986998772271205,1.0002974812330003,0.00024979567819636406,198.38445695684845,0.0,1.4814615599183326e-05,41.98462060808554,0.016072258774535157,8.382773117681657e-05,0.00016604225654589548,0.0007133413470004551,0.0955200610197281,0.07676936643541774,0.018750694584310355,0.09551997902558443,0.07676936643490379,0.01875069458418483,0.4041854164116335,0.4041854164116335,0.09872111299684198,0.0,6.113793375305704,6.001786191247049,6.572922220289399,6.111746328478489,5.953460888799668,6.7608932056990625,24858.10220163019,21129.38687138566,0.85,0.9953805042139173,0.6890775440409168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475779389526002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.9699104563,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.768316855847,1536.8487679807658,0.4041854164116335,0.09872111299684198,6.112885165565336,3.3530109219982527
192.0,-29.350175280418174,5.099196223649037,35.01031689513905,24.365726275742077,5.1466203003002775,-25.900401743163584,-39.46082691019399,1.696846763045723,1.1845984896306732,-4.925610292276271,40.02856277658768,45688.147337884795,20316.226738483743,20316.226738483743,66004.37407636853,82993.84886033708,82993.84886033708,20316.226738483743,103310.07559882083,103310.07559882083,103310.07559882083,128169.09294966655,97891.00296474797,60586.20480854135,41449.77572911847,24859.017350845726,0.0,66308.79307996419,21130.164748218867,1536.8851866010277,0.0,0.8871932847854964,2.8099459464714505,0.0014959162575277712,355685.49032747344,1555765.14096051,4.373991020910479,1555765.14096051,4.373991020910479,0.85,0.09552432695243421,4.296143414572793,1.2676541148731486,1.0,0.0,4.296143414572453,1.2837674037753048,1.284088100019484,3.3465123058419217,19367.917802229582,1974.9779794557348,3099.015535412006,3099.015535412006,6.555703418176881,5.099196223649037,-0.9281655433983,6.027361767047337,3.3538970721959576,3.3538970721959576,0.9582563063417021,0.0,0.0,0.00024979567819636406,1.0002963083404461,0.00024972168357872943,198.38680916346834,0.0,1.4741855031267175e-05,41.77841715861118,0.016087000629566424,8.380514482541493e-05,0.00016599053337094913,0.0007131191368230285,0.09552432695301227,0.07676971448795152,0.018754612465060758,0.09552425691142091,0.07676971448748697,0.018754612464947234,0.4041851006400396,0.4041851006400396,0.09874121555897156,0.0,6.112947469813378,5.989626344816372,6.618410641311584,6.11020878190692,5.941710383743953,6.801173599274591,24859.017350845726,21130.164748218867,0.85,0.9954090703592124,0.6890209460272907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475950632392263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.76370700682,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.732611332003,1536.8851866010277,0.4041851006400396,0.09874121555897156,6.112885165565336,3.3538970721959576
193.0,-29.353024551320594,5.101510861021942,35.01060448792789,24.36538771670314,5.146750142895576,-25.902953519534233,-39.46320971064267,1.6966791111091026,1.1832506825914493,-4.9252442269834065,40.02901087743138,45685.50232118078,20322.24351525139,20322.24351525139,66007.74583643216,82991.81479123035,82991.81479123035,20322.24351525139,103314.05830648175,103314.05830648175,103314.05830648175,128174.00477671833,97890.25152607118,60584.83825603096,41450.45918893358,24859.946470236588,0.0,66310.40565917017,21130.9544997011,1536.9226505715558,0.0,0.8871935235330086,2.8100060083483402,0.0014959162575277712,355690.5621997329,1555784.4734340727,4.373983003126308,1555784.4734340727,4.373983003126308,0.85,0.09552855149364281,4.296143414572793,1.2676520949834962,1.0,0.0,4.2961434145717625,1.283768339524586,1.2840889410056304,3.34650986654163,19367.76912868365,1974.962818973212,3099.015535412006,3099.015535412006,6.557644930472929,5.101510861021942,-0.9260638404503561,6.0275747014722985,3.3547718323891633,3.3547718323891633,0.9585062378254753,0.0,0.0,0.00024972168357872943,1.0002950287409975,0.0002496480302346768,198.38915120749093,0.0,1.4679556087804988e-05,41.601861952839336,0.016101680185654228,8.378265342461858e-05,0.00016593903015411086,0.0007128978716171795,0.0955285514942326,0.0767700613948536,0.01875849009937901,0.095528653027515,0.07677006139437963,0.018758490099263187,0.4041847781828751,0.4041847781828751,0.09876110585436408,0.0,6.111931715855576,5.977580823871108,6.66255621713384,6.108494909574858,5.930109797213049,6.839930912801151,24859.946470236588,21130.9544997011,0.85,0.9954357114885762,0.688964301560759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476121200031016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.58715180105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.697038282296,1536.9226505715558,0.4041847781828751,0.09876110585436408,6.112885165565336,3.3547718323891633
194.0,-29.355862103738406,5.1037752658477835,35.01088728553646,24.364968411996983,5.146791069833601,-25.90550363975745,-39.46559593370182,1.6964326058523556,1.1821455235292433,-4.924946908303721,40.02944638186017,45682.926888088645,20328.271420898953,20328.271420898953,66011.1983089876,82989.81603290359,82989.81603290359,20328.271420898953,103318.08745380254,103318.08745380254,103318.08745380254,128178.93972799426,97889.4919550622,60583.498069451925,41451.10431734475,24860.852274191722,0.0,66311.95659153647,21131.724433062962,1536.9604554182336,0.0,0.8871934589953493,2.810054927750618,0.0014959162575277712,355694.6816223662,1555803.262632827,4.373985170474356,1555803.262632827,4.373985170474356,0.8499999999999999,0.09553275082810114,4.296143414572793,1.2676501344377176,1.0,0.0,4.296143414572335,1.2837696428837357,1.2840901501314244,3.3465064689661554,19367.6188461406,1974.9474944186447,3099.015535412006,3099.015535412006,6.559590033870663,5.1037752658477835,-0.9240356494080348,6.027810915255818,3.3556354083694044,3.3556354083694044,0.9587529738198298,0.0,0.0,0.0002496480302346768,1.0002938219935338,0.0002495746996988757,198.39148366722333,0.0,1.4612024410197328e-05,41.41047717849923,0.016116292210064425,8.376013530903917e-05,0.00016588789492563762,0.0007126781873421214,0.09553275082874678,0.0767704214953727,0.018762329333374076,0.09553265896800742,0.07677042149485386,0.018762329333247285,0.4041844492064361,0.4041844492064361,0.09878077519603887,0.0,6.1108663879630285,5.96567417506418,6.705872349994422,6.107092431832939,5.918626010529749,6.879792799340748,24860.852274191722,21131.724433062962,0.85,0.9954644939162111,0.6889093496288006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476291031027517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.39576702671,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.661618712538,1536.9604554182336,0.4041844492064361,0.09878077519603887,6.112885165565336,3.3556354083694044
195.0,-29.35868632970101,5.105991372228248,35.011165375887565,24.364626011252426,5.146909147730067,-25.908034048289405,-39.467956487182505,1.6962568663182422,1.180447941949467,-4.92459654130661,40.02987485728366,45680.299579884646,20334.067234344344,20334.067234344344,66014.366814229,82987.81632258683,82987.81632258683,20334.067234344344,103321.88355693118,103321.88355693118,103321.88355693118,128183.59928338681,97888.75901397255,60582.133085613896,41451.80658706517,24861.715726455626,0.0,66313.52231352079,21132.45836748728,1536.9947127334954,0.0,0.8871936889812714,2.8101177098061716,0.0014959162575277712,355699.53609039396,1555821.7487428403,4.373977446929982,1555821.7487428403,4.373977446929982,0.85,0.09553687135663756,4.296143414572793,1.2676481107017024,1.0,0.0,4.29614341457325,1.2837706150417687,1.2840910283876794,3.3465039347648675,19367.473832376843,1974.9327071300438,3099.015535412006,3099.015535412006,6.561460245032615,5.105991372228248,-0.9220071184257126,6.02799849065396,3.35648768859357,3.35648768859357,0.9589964824553058,0.0,0.0,0.0002495746996988757,1.0002924486317233,0.0002495017332583717,198.39380522028665,0.0,1.4548153795693876e-05,41.22946785699644,0.01613084036386012,8.373786493429999e-05,0.0001658368347645757,0.0007124588255674283,0.09553687135718578,0.07677074822424555,0.01876612313294023,0.09553694749329919,0.076770748223805,0.018766123132832557,0.40418411540913984,0.40418411540913984,0.09880024688558366,0.0,6.109585267499654,5.953859864849164,6.747701661081862,6.1050444832560515,5.9072829866624375,6.915773169370766,24861.715726455626,21132.45836748728,0.85,0.9954887707837712,0.6888534643645494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476460167313432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.21475770521,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.62633892739,1536.9947127334954,0.40418411540913984,0.09880024688558366,6.112885165565336,3.35648768859357
196.0,-29.361499665035478,5.108158980297636,35.01143890502448,24.364202096499525,5.146943285625515,-25.910563048241595,-39.47032423513008,1.6960066688316568,1.1788921462354551,-4.924319074043411,40.030298172535915,45677.75488320747,20339.88703167341,20339.88703167341,66017.64191488088,82985.82709066737,82985.82709066737,20339.88703167341,103325.71412234078,103325.71412234078,103325.71412234078,128188.3167739219,97887.99561467658,60580.81054814857,41452.42785169779,24862.602651581125,0.0,66315.03050327892,21133.212253843954,1537.0320823266272,0.0,0.8871935677554792,2.810170176186279,0.0014959162575277712,355703.3805417645,1555840.012385854,4.373981518017024,1555840.012385854,4.373981518017024,0.85,0.0955409810955985,4.296143414572793,1.267646209499799,1.0,0.0,4.296143414571393,1.2837719342336995,1.284092254231719,3.346500495928989,19367.322792400064,1974.9173053387308,3099.015535412006,3099.015535412006,6.563338195388968,5.108158980297636,-0.9200534833038265,6.028212463601463,3.3573291727947563,3.3573291727947563,0.9592369065127875,0.0,0.0,0.0002495017332583717,1.000291327451712,0.0002494290677236888,198.39611786835627,0.0,1.4476089784969903e-05,41.025238450604704,0.01614531645364509,8.371553218247287e-05,0.00016578620107589878,0.0007122412959792634,0.09554098109621693,0.07677109951482533,0.018769881581391604,0.09554104103681395,0.0767710995143284,0.018769881581270107,0.4041837754192665,0.4041837754192665,0.09881949913032545,0.0,6.108222967070162,5.942156674007947,6.788654505128477,6.103211220278865,5.895883736166638,6.953075407646963,24862.602651581125,21133.212253843954,0.85,0.9955155175811412,0.6887994250556659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476628512993783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.010528298815,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.591231530481,1537.0320823266272,0.4041837754192665,0.09881949913032545,6.112885165565336,3.3573291727947563
197.0,-29.364300226314874,5.110279208081314,35.011707746798315,24.363792605605,5.146984560465018,-25.913079835818984,-39.472678711730964,1.6957641699690051,1.1771727369827545,-4.924035541742287,40.03070869087386,45675.21088928867,20345.572665958713,20345.572665958713,66020.78355524738,82983.86935207895,82983.86935207895,20345.572665958713,103329.44201803766,103329.44201803766,103329.44201803766,128192.87385010914,97887.26129117837,60579.485705055566,41453.08398458089,24863.431832071485,0.0,66316.51581665238,21133.91705726076,1537.0661019059175,0.0,0.8871935235205455,2.8102254740996897,0.0014959162575277712,355707.30906103144,1555857.7240696286,4.373983003544856,1555857.7240696286,4.373983003544856,0.85,0.09554502795218113,4.296143414572793,1.267644319287501,1.0,0.0,4.296143414573018,1.283773216847813,1.28409344387494,3.3464971524500076,19367.177505124186,1974.9024901596556,3099.015535412006,3099.015535412006,6.56517285359585,5.110279208081314,-0.9181270019425805,6.028406210023895,3.3581597201827353,3.3581597201827353,0.9594742057664958,0.0,0.0,0.0002494290677236888,1.0002900111272992,0.0002493567514910892,198.3984200626057,0.0,1.4416559983908e-05,40.85653099439527,0.016159733013629,8.369333006606935e-05,0.00016573573765761947,0.0007120244978971459,0.09554502795276183,0.07677143067204088,0.018773597280720953,0.0955450309880154,0.07677143067157428,0.018773597280606846,0.40418342934036666,0.40418342934036666,0.09883855053309844,0.0,6.10673127922513,5.930560909590497,6.828500051404546,6.101208278725039,5.8847291546583165,6.988500132930142,24863.431832071485,21133.91705726076,0.85,0.9955405941074676,0.6887456363897124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476796213214886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.84182084261,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.556248168292,1537.0661019059175,0.40418342934036666,0.09883855053309844,6.112885165565336,3.3581597201827353
198.0,-29.367089843630513,5.112353028868345,35.01197210838058,24.36339690992611,5.147037069518164,-25.915585648386294,-39.47502016145734,1.6955328742740383,1.175207499508815,-4.923753246525123,40.03111586946708,45672.65983334412,20351.141505556283,20351.141505556283,66023.8013389004,82981.9227503702,82981.9227503702,20351.141505556283,103333.06425592648,103333.06425592648,103333.06425592648,128197.32827139478,97886.53824792973,60578.15452329545,41453.75969403808,24864.264015468303,0.0,66318.02370950638,21134.624413148056,1537.1004161351566,0.0,0.887193485072505,2.810283822640535,0.0014959162575277712,355711.220473542,1555875.2918117081,4.37398429473336,1555875.2918117081,4.37398429473336,0.85,0.09554903097573,4.296143414572793,1.2676424296246842,1.0,0.0,4.296143414573981,1.283774446414695,1.2840945809059627,3.346493947259189,19367.03444966676,1974.8879025627264,3099.015535412006,3099.015535412006,6.566969824128569,5.112353028868345,-0.9162314026976359,6.028584431565981,3.3589795871979744,3.3589795871979744,0.9597084534851356,0.0,0.0,0.0002493567514910892,1.000288884262226,0.00024928473705374124,198.40071330686598,0.0,1.4347426292644061e-05,40.66060611335327,0.016174080439921645,8.36712561873576e-05,0.0001656854953037316,0.0007118086495393578,0.09554903097629966,0.07677175695700082,0.01877727401929884,0.0955491436820542,0.0767717569565431,0.01877727401918689,0.4041830771053215,0.4041830771053215,0.09885740138812767,0.0,6.105089924365814,5.919069588198738,6.867147216379806,6.098960746033924,5.87365303325879,7.022347724117026,24864.264015468303,21134.624413148056,0.85,0.9955634629298551,0.6886915091650592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447696315566098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.64589596156,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.52142693516,1537.1004161351566,0.4041830771053215,0.09885740138812767,6.112885165565336,3.3589795871979744
199.0,-29.369866983508313,5.114380870418311,35.012232053217744,24.362975090649,5.147053969329273,-25.91808379093817,-39.477360353898234,1.6952707767595163,1.173318320160206,-4.923503797341786,40.03151593598155,45670.16128779311,20356.659014004068,20356.659014004068,66026.82030179718,82980.01717379606,82980.01717379606,20356.659014004068,103336.67618780013,103336.67618780013,103336.67618780013,128201.76560722137,97885.83547794317,60576.85461975714,41454.423175762255,24865.089419421252,0.0,66319.5125951835,21135.326006508065,1537.1351914016197,0.0,0.8871933056725616,2.8103373657599366,0.0014959162575277712,355714.676807643,1555892.5528487791,4.3739903194664835,1555892.5528487791,4.3739903194664835,0.85,0.0955530004473382,4.296143414572793,1.267640586118214,1.0,0.0,4.296143414570816,1.2837758192333053,1.2840958616117062,3.34649036865216,19366.89540531211,1974.8737239844504,3099.015535412006,3099.015535412006,6.568750230965751,5.114380870418311,-0.9143852732070092,6.028766143625321,3.359788988482198,3.359788988482198,0.9599397109949137,0.0,0.0,0.00024928473705374124,1.0002875984911088,0.0002492130637526414,198.40299633994226,0.0,1.4287715738227779e-05,40.49138640213752,0.016188368155659872,8.364919953869405e-05,0.0001656355375150472,0.0007115940237144947,0.09555300044790874,0.0767720875448583,0.01878091290305044,0.09555310655582074,0.0767720875443999,0.018780912902938297,0.40418271855106064,0.40418271855106064,0.09887604566686048,0.0,6.103362750099166,5.907711628178788,6.904803462015252,6.096822117501972,5.862765113550495,7.055973307484749,24865.089419421252,21135.326006508065,0.85,0.9955866338286753,0.688638373544228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477129449378037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.47667625035,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.48673159406,1537.1351914016197,0.40418271855106064,0.09887604566686048,6.112885165565336,3.359788988482198
200.0,-29.372633688946895,5.116363498358358,35.012487554881446,24.3625339929946,5.147058436576657,-25.920573783722425,-39.47969167549161,1.694998531352089,1.1711172355750818,-4.923266375442975,40.03190639932414,45667.67190740586,20362.08464719436,20362.08464719436,66029.75655460022,82978.0822271267,82978.0822271267,20362.08464719436,103340.16687432106,103340.16687432106,103340.16687432106,128206.05056960277,97885.09348106934,60575.554671222184,41455.0431220524,24865.88369528171,0.0,66320.92681733411,21136.001140989454,1537.168546053915,0.0,0.8871930999393081,2.810393563408138,0.0014959162575277712,355717.9665177963,1555909.3996925429,4.373997228545109,1555909.3996925429,4.373997228545109,0.85,0.09555692258144743,4.296143414572793,1.2676387711847203,1.0,0.0,4.296143414571402,1.2837772387506292,1.2840971894655697,3.346486668320896,19366.74859984453,1974.858753992906,3099.015535412006,3099.015535412006,6.570500991208252,5.116363498358358,-0.9125757497113218,6.02893924806968,3.360587975731218,3.360587975731218,0.9601679930660623,0.0,0.0,0.0002492130637526414,1.0002865242426608,0.000249141678621859,198.4052708407782,0.0,1.4220197695786644e-05,40.30004026985935,0.016202588353355658,8.36272318429401e-05,0.00016558583190970128,0.0007113804813054206,0.09555692258199225,0.07677241036030141,0.01878451222169083,0.09555706862006492,0.07677241035986371,0.018784512221583727,0.4041823553711362,0.4041823553711362,0.09889449033355953,0.0,6.101498864890857,5.896428509047439,6.941449368821338,6.094383611018031,5.851758075035264,7.08855148584388,24865.88369528171,21136.001140989454,0.85,0.9956096774169658,0.6885861537066129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447729500290749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.28533011807,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.452193230387,1537.168546053915,0.4041823553711362,0.09889449033355953,6.112885165565336,3.360587975731218
201.0,-29.375389035702696,5.118301102574575,35.012738521321054,24.36205482752996,5.147003697169115,-25.923059473270754,-39.482026000600285,1.6946741347369516,1.1692903581202359,-4.9230746760204855,40.032285295119095,45665.24880133382,20367.487494053916,20367.487494053916,66032.73629538773,82976.23834063893,82976.23834063893,20367.487494053916,103343.72583469284,103343.72583469284,103343.72583469284,128210.37507241013,97884.4120845149,60574.29024877556,41455.69092859927,24866.64923771728,0.0,66322.34016631656,21136.651852059687,1537.201404396383,0.0,0.8871927040198075,2.8104395851368964,0.0014959162575277712,355720.6227162159,1555925.7475772859,4.374010524598009,1555925.7475772859,4.374010524598009,0.85,0.09556081315978421,4.296143414572793,1.267637077686377,1.0,0.0,4.29614341457305,1.2837789012705565,1.2840987607523444,3.3464823345522334,19366.61378426335,1974.845006629517,3099.015535412006,3099.015535412006,6.572244398686473,5.118301102574575,-0.9108228247564467,6.029123927331022,3.3613767032771626,3.3613767032771626,0.9603933437934751,0.0,0.0,0.000249141678621859,1.0002853541893661,0.00024907060528119403,198.40753604901974,0.0,1.4163186206884094e-05,40.13846971030952,0.016216751539562542,8.360524118838828e-05,0.00016553643743347072,0.0007111682755516464,0.09556081316029158,0.07677273743519365,0.018788075725097924,0.09556063342487581,0.07677273743478603,0.018788075724998167,0.4041819854590548,0.4041819854590548,0.09891273912090635,0.0,6.099622556274312,5.885306466739962,6.977365577785918,6.092365034140698,5.841192184869271,7.121457584635323,24866.64923771728,21136.651852059687,0.85,0.9956333888369653,0.6885349444368076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447745993799407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.123759558526,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.417771331982,1537.201404396383,0.4041819854590548,0.09891273912090635,6.112885165565336,3.3613767032771626
202.0,-29.378132929211763,5.120195219673627,35.01298506539084,24.361614079121523,5.147003490677799,-25.925529399143247,-39.484339056629665,1.694399960609336,1.1667089680818208,-4.922847511029548,40.032658408009915,45662.78444968735,20372.705948113762,20372.705948113762,66035.49039780111,82974.32513945508,82974.32513945508,20372.705948113762,103347.03108756884,103347.03108756884,103347.03108756884,128214.41711004241,97883.67999525418,60573.00317585051,41456.307577115185,24867.386022473565,0.0,66323.69359958875,21137.27811910253,1537.2318823083413,0.0,0.8871925089173712,2.8104995337031142,0.0014959162575277712,355723.77034777694,1555941.8460789926,4.374017076671065,1555941.8460789926,4.374017076671065,0.8500000000000001,0.09556464091813363,4.296143414572793,1.2676352940732616,1.0,0.0,4.296143414572251,1.283780328565104,1.2841000971552021,3.3464786139655542,19366.46893903553,1974.830236526799,3099.015535412006,3099.015535412006,6.573928305720887,5.120195219673627,-0.9090771604948378,6.0292723801684645,3.3621551530463187,3.3621551530463187,0.960615758013234,0.0,0.0,0.00024907060528119403,1.0002841742631234,0.00024899984593345807,198.4097918863655,0.0,1.4101486400106333e-05,39.96361245790135,0.01623085302596265,8.358345617281984e-05,0.0001654871491083742,0.0007109565258383676,0.09556464091864078,0.07677304083633212,0.018791600082308662,0.09556454549174014,0.07677304083592468,0.018791600082208947,0.40418161241116246,0.40418161241116246,0.09893081136704021,0.0,6.097546963249442,5.874231908749607,7.012064519322507,6.089556479111366,5.830375655546106,7.1513533942534195,24867.386022473565,21137.27811910253,0.85,0.9956545966283545,0.688483737431211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477624199497572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.94890230612,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.383484762344,1537.2318823083413,0.40418161241116246,0.09893081136704021,6.112885165565336,3.3621551530463187
203.0,-29.380865384876937,5.122046594293064,35.01322752818685,24.361188208591216,5.1470080694826175,-25.927988550972373,-39.486639050859935,1.69413123557795,1.1640702887288512,-4.922630544833355,40.03303261217631,45660.31550427036,20377.835045667587,20377.835045667587,66038.15054993794,82972.45530290664,82972.45530290664,20377.835045667587,103350.29034857423,103350.29034857423,103350.29034857423,128218.44553630597,97882.98841249845,60571.708658751886,41456.97750416285,24868.155187731736,0.0,66325.13269189459,21137.931909571977,1537.2645414910614,0.0,0.8871922581323908,2.810559042677455,0.0014959162575277712,355726.7766837424,1555957.9917918174,4.374025498719024,1555957.9917918174,4.374025498719024,0.8500000000000001,0.09556843842162173,4.296143414572793,1.2676334692491222,1.0,0.0,4.296143414572937,1.283781729762239,1.2841014078570654,3.346474961416108,19366.3321080954,1974.81628365399,3099.015535412006,3099.015535412006,6.5755833789192035,5.122046594293064,-0.9073654616829749,6.029412055976039,3.362923713542157,3.362923713542157,0.9608353467263305,0.0,0.0,0.00024899984593345807,1.0002829958541903,0.00024892939994528745,198.41203836491988,0.0,1.4039347458308152e-05,39.7875106968453,0.016244892373420958,8.35617993796222e-05,0.00016543804655383588,0.0007107455742220492,0.09556843842212842,0.07677334880839656,0.018795089613731858,0.09556857229708847,0.07677334880798951,0.01879508961363222,0.4041812323206416,0.4041812323206416,0.09894869247678571,0.0,6.095320074472738,5.863253622097318,7.045591213826697,6.08670083356219,5.819762688691014,7.180168052180193,24868.155187731736,21137.931909571977,0.85,0.9956731011260876,0.6884315741421861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44777877817366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.772800545055,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.349335794523,1537.2645414910614,0.4041812323206416,0.09894869247678571,6.112885165565336,3.362923713542157
204.0,-29.383586453110688,5.123855134194336,35.01346580201816,24.360690323542826,5.146934734044942,-25.930445244456795,-39.48894609985871,1.6937935253910472,1.1616386420596996,-4.922473193106245,40.033395516953554,45657.930858075655,20382.975211847308,20382.975211847308,66040.90606992296,82970.61116716564,82970.61116716564,20382.975211847308,103353.58637901295,103353.58637901295,103353.58637901295,128222.48866741532,97882.28398048054,60570.45990953446,41457.5823010512,24868.902288402376,0.0,66326.48458945358,21138.566945142018,1537.297393103139,0.0,0.887191745713316,2.810608931574577,0.0014959162575277712,355728.95699971216,1555973.6500930854,4.374042707168043,1555973.6500930854,4.374042707168043,0.85,0.09557221141930497,4.296143414572793,1.267631855425425,1.0,0.0,4.296143414571658,1.2837834525421787,1.2841030406238971,3.346470470596475,19366.19273490474,1974.802071543773,3099.015535412006,3099.015535412006,6.577242023776254,5.123855134194336,-0.9057172622401719,6.029572396434508,3.3636825369184766,3.3636825369184766,0.961052153405279,0.0,0.0,0.00024892939994528745,1.0002818225895647,0.00024885926578256743,198.41427552557448,0.0,1.3977332107563772e-05,39.61175919283573,0.016258869705528523,8.35400813692509e-05,0.00016538931857603653,0.0007105362318411211,0.09557221141975247,0.07677366745307616,0.018798543966676316,0.0955722558426557,0.07677366745271667,0.018798543966588296,0.40418084505344054,0.40418084505344054,0.09896637269372825,0.0,6.09304448041803,5.8523872718833445,7.078405355474047,6.08411183516597,5.809229324973899,7.210013576822007,24868.902288402376,21138.566945142018,0.85,0.995694351641003,0.688381589054331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447795068558553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.59704904105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.315324501722,1537.297393103139,0.40418084505344054,0.09896637269372825,6.112885165565336,3.3636825369184766
205.0,-29.38629554706451,5.125622276949762,35.01369989140027,24.36024279976266,5.146907208831702,-25.93288657762969,-39.491235721483804,1.6934982393966937,1.1588762225718483,-4.922283650129978,40.03375017549314,45655.524383172604,20387.942869348954,20387.942869348954,66043.46725252156,82968.7867483879,82968.7867483879,20387.942869348954,103356.72961773686,103356.72961773686,103356.72961773686,128226.33566320129,97881.61389560677,60569.20378003618,41458.233461745105,24869.60604546444,0.0,66327.83950720954,21139.165138644774,1537.3271118487532,0.0,0.8871914263963093,2.8106668631506646,0.0014959162575277712,355731.5833818736,1555988.952707892,4.374053430722671,1555988.952707892,4.374053430722671,0.85,0.0955759179402709,4.296143414572793,1.2676301432447512,1.0,0.0,4.296143414573184,1.2837849765209455,1.2841044749401749,3.346466498007581,19366.06015736071,1974.7885523966604,3099.015535412006,3099.015535412006,6.578845002994937,5.125622276949762,-0.9040769968707743,6.029699273820536,3.3644315241125153,3.3644315241125153,0.961266149746433,0.0,0.0,0.00024885926578256743,1.0002805884571233,0.00024878945833230545,198.41650288527876,0.0,1.3915619085684336e-05,39.43686448882941,0.01627278532461421,8.351853257456668e-05,0.00016534073320800076,0.0007103275021321895,0.09557591794073066,0.0767739601442238,0.018801957796506855,0.0955760389777783,0.07677396014385449,0.018801957796416406,0.4041804515168481,0.4041804515168481,0.09898387131935144,0.0,6.090621895722222,5.8416177156205435,7.110067397614841,6.081159872701846,5.798908678605471,7.237127295928701,24869.60604546444,21139.165138644774,0.85,0.9957126259983626,0.6883312455580594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478112914006283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.422154337044,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.281450255276,1537.3271118487532,0.4041804515168481,0.09898387131935144,6.112885165565336,3.3644315241125153
206.0,-29.38899477043139,5.1273482078521155,35.013929943913844,24.35974945491182,5.146835824827194,-25.93532341192333,-39.49352450491858,1.6931644663187841,1.1560552000232178,-4.922135376968267,40.034100764175406,45653.160333445776,20392.888291717638,20392.888291717638,66046.04862516341,82966.95399539678,82966.95399539678,20392.888291717638,103359.84228711441,103359.84228711441,103359.84228711441,128230.16597672692,97880.91228863852,60567.967552344446,41458.82748477119,24870.3236896125,0.0,66329.15117438369,21139.775136170625,1537.3586568866308,0.0,0.8871909124023598,2.8107207588861995,0.0014959162575277712,355733.6379238313,1556004.079830485,4.374070692082406,1556004.079830485,4.374070692082406,0.85,0.09557960288348623,4.296143414572793,1.267628512387164,1.0,0.0,4.29614341457183,1.2837866796012445,1.284106088821783,3.346462058561951,19365.9213431114,1974.7743972825992,3099.015535412006,3099.015535412006,6.580440807311557,5.1273482078521155,-0.9024882879803959,6.0298364958325115,3.365171037400726,3.365171037400726,0.9614774392573503,0.0,0.0,0.00024878945833230545,1.0002795721669566,0.0002487199231644211,198.4187221731179,0.0,1.3850950156320605e-05,39.2535927430126,0.01628663627477053,8.349699680355413e-05,0.00016529246152875132,0.0007101201200752717,0.09557960288389852,0.07677426473048989,0.018805338153408638,0.09557977751601933,0.07677426473015872,0.018805338153327508,0.4041800515926755,0.4041800515926755,0.09900117665397684,0.0,6.0881065266783025,5.830934721553433,7.140896365952983,6.07819057699146,5.788492495224659,7.264541165623314,24870.3236896125,21139.775136170625,0.85,0.9957318532770609,0.688281992534785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478274431966878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.23888259123,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.247725191299,1537.3586568866308,0.4041800515926755,0.09900117665397684,6.112885165565336,3.365171037400726
207.0,-29.39168321621841,5.129033105169934,35.01415574365643,24.359218042250745,5.146705193671049,-25.93775646979202,-39.49581269463522,1.6927784472443201,1.1536320116273941,-4.922028620649481,40.03443699020409,45650.843470883476,20397.812321861784,20397.812321861784,66048.65579274527,82965.21254714162,82965.21254714162,20397.812321861784,103363.0248690034,103363.0248690034,103363.0248690034,128234.01701272391,97880.27176060631,60566.74800331917,41459.47084143016,24870.99214372051,0.0,66330.46298515066,21140.343322162433,1537.3884317097454,0.0,0.8871902396521265,2.810764659116749,0.0014959162575277712,355735.1171948499,1556018.587340902,4.3740932849444,1556018.587340902,4.3740932849444,0.85,0.09558325170386364,4.296143414572793,1.2676269628526642,1.0,0.0,4.296143414571331,1.28378862616453,1.284107946596273,3.3464569844398984,19365.79461344369,1974.7614744529162,3099.015535412006,3099.015535412006,6.5820297087184345,5.129033105169934,-0.9009512242867368,6.029984329456671,3.365901063684519,3.365901063684519,0.9616860181955769,0.0,0.0,0.0002487199231644211,1.0002784618524467,0.0002486506834344998,198.42093264287126,0.0,1.3797079157705608e-05,39.10092233293769,0.016300433353928234,8.347547174997182e-05,0.00016524445141444927,0.0007099138617388801,0.09558325170419017,0.07677456809600376,0.01880868360818641,0.09558304905449558,0.07677456809574149,0.018808683608122163,0.4041796446301744,0.4041796446301744,0.09901829792402142,0.0,6.085604873470118,5.820414070344896,7.171124950427668,6.075660632276879,5.778541261041823,7.292285487811625,24870.99214372051,21140.343322162433,0.85,0.9957514665249889,0.6882334513646209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478435364849511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.08621218115,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.214107564945,1537.3884317097454,0.4041796446301744,0.09901829792402142,6.112885165565336,3.365901063684519
208.0,-29.394359370256705,5.130679008076648,35.01437755625875,24.3587642320432,5.146680378592247,-25.940167880873737,-39.498071093671,1.6924888892092738,1.1500598652628469,-4.9218513274974205,40.034772448433564,45648.45195642087,20402.491651194327,20402.491651194327,66050.94360761519,82963.34948803786,82963.34948803786,20402.491651194327,103365.84113923219,103365.84113923219,103365.84113923219,128237.48690674445,97879.55002736308,60565.49373477526,41460.062547319794,24871.645767512266,0.0,66331.70831483207,21140.898902385426,1537.4158076176486,0.0,0.8871899275362725,2.8108316936719375,0.0014959162575277712,355737.5738715433,1556033.0618241262,4.374103766688444,1556033.0618241262,4.374103766688444,0.85,0.0955868288839655,4.296143414572793,1.2676252462761477,1.0,0.0,4.296143414574712,1.2837901215537555,1.284109353463542,3.3464530864073194,19365.651817173275,1974.7469132857068,3099.015535412006,3099.015535412006,6.583539649304103,5.130679008076648,-0.8993977874962997,6.030076795572947,3.366621588055148,3.366621588055148,0.9618918823014708,0.0,0.0,0.0002486506834344998,1.0002771946055389,0.0002485817779066288,198.4231330490206,0.0,1.3738611786924966e-05,38.935225804145354,0.01631417196571516,8.345423196748024e-05,0.00016519645146701958,0.0007097076470808302,0.09558682888437914,0.07677483867333988,0.01881199021103925,0.0955869970733217,0.07677483867300765,0.018811990210957853,0.40417923476381457,0.40417923476381457,0.09903525607175918,0.0,6.082827055618964,5.8098853692634975,7.19997280540457,6.07191119276024,5.768115839985171,7.315745388970015,24871.645767512266,21140.898902385426,0.85,0.9957672625302476,0.6881844764159899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478595658538582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.92051565236,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.180615875333,1537.4158076176486,0.40417923476381457,0.09903525607175918,6.112885165565336,3.366621588055148
209.0,-29.397024910525282,5.132285503988483,35.014595601840995,24.358249932434433,5.1465718582151885,-25.942578109364835,-39.500336757022865,1.6921250570545001,1.1470613402788672,-4.9217482461414255,40.03510634437423,45646.14193392249,20407.220490579693,20407.220490579693,66053.36242450218,82961.58659260657,82961.58659260657,20407.220490579693,103368.80708318627,103368.80708318627,103368.80708318627,128241.14891242974,97878.88774016606,60564.28077083869,41460.67441036374,24872.341829243465,0.0,66333.01623960721,21141.490554856944,1537.4474106541836,0.0,0.8871892445573307,2.8108826463041447,0.0014959162575277712,355739.002232689,1556047.4689981511,4.374126703094365,1556047.4689981511,4.374126703094365,0.85,0.09559040582640872,4.296143414572793,1.2676236961921679,1.0,0.0,4.296143414569584,1.2837919631921022,1.284111107094869,3.346448285819291,19365.520782414158,1974.7335514588733,3099.015535412006,3099.015535412006,6.58506556594806,5.132285503988483,-0.897914384776354,6.030199888764837,3.367333157273956,3.367333157273956,0.9620951877925589,0.0,0.0,0.0002485817779066288,1.0002761011106491,0.0002485131631462732,198.42532477069983,0.0,1.3672450724558305e-05,38.74772535339824,0.016327844416439717,8.34329288851369e-05,0.00016514884902149192,0.0007095031401479589,0.09559040582672985,0.076775138282906,0.018815267543823854,0.0955906211310445,0.07677513828264808,0.01881526754376064,0.4041788150722413,0.4041788150722413,0.09905202010978495,0.0,6.08001361903456,5.799482634089713,7.228118250992566,6.0688095864202865,5.758074266211565,7.340934200334971,24872.341829243465,21141.490554856944,0.85,0.9957840931867945,0.6881360824757331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478755222711188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.733015201615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.147280815558,1537.4474106541836,0.4041788150722413,0.09905202010978495,6.112885165565336,3.367333157273956
210.0,-29.399680719422165,5.1338528374906724,35.01480952277451,24.357697215769463,5.146406130626195,-25.944985298737237,-39.50260566836221,1.6917107099409274,1.1444186938466032,-4.921680489581787,40.035422289016424,45643.89143790645,20411.919979737304,20411.919979737304,66055.81141764375,82959.90487649961,82959.90487649961,20411.919979737304,103371.82485623691,103371.82485623691,103371.82485623691,128244.7881424787,97878.27774095675,60563.098721842456,41461.3100212381,24872.963286241797,0.0,66334.2733074799,21142.018793305528,1537.4756413631492,0.0,0.8871884471958589,2.8109248677706185,0.0014959162575277712,355739.94111333264,1556061.101689907,4.374153480826525,1556061.101689907,4.374153480826525,0.85,0.09559393852691549,4.296143414572793,1.2676222878741106,1.0,0.0,4.296143414571211,1.28379404019228,1.2841130965195717,3.3464428717314645,19365.400092931086,1974.7212445566108,3099.015535412006,3099.015535412006,6.5865820117689715,5.1338528374906724,-0.896477794485584,6.030330631976256,3.368035581887488,3.368035581887488,0.9622958805392823,0.0,0.0,0.0002485131631462732,1.000275098961085,0.00024844481623543987,198.42750853297196,0.0,1.361490610762727e-05,38.58464390901568,0.016341459322547346,8.341160030067835e-05,0.00016510156284559486,0.0007092999919547784,0.09559393852714558,0.07677542932161277,0.018818509205532807,0.09559372632308875,0.07677542932142797,0.018818509205487513,0.404178388143295,0.404178388143295,0.09906860547910816,0.0,6.077234920371268,5.789254494147713,7.255720848622502,6.066099183428378,5.748476487589926,7.366294956435638,24872.963286241797,21142.018793305528,0.85,0.9958021415483759,0.6880891153556906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478914157373013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.56993375723,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.114069179835,1537.4756413631492,0.404178388143295,0.09906860547910816,6.112885165565336,3.368035581887488
211.0,-29.402325811846406,5.13538257761495,35.01501946460958,24.357191507611446,5.1463072123649605,-25.947376160207657,-39.50484939906744,1.691357560725854,1.140941275151647,-4.921568186252631,40.035734224264466,45641.57922771278,20416.431185086625,20416.431185086625,66058.0104127994,82958.1378838283,82958.1378838283,20416.431185086625,103374.56906891492,103374.56906891492,103374.56906891492,128248.12982812966,97877.60670407471,60561.87889054281,41461.91979281323,24873.560759214746,0.0,66335.48055202798,21142.526645332535,1537.501546955284,0.0,0.8871878903196754,2.8109831202680264,0.0014959162575277712,355741.4972683775,1556074.5614689155,4.374172182378223,1556074.5614689155,4.374172182378223,0.85,0.09559741007423185,4.296143414572793,1.2676207004254687,1.0,0.0,4.296143414574355,1.2837958307880013,1.2841147998122555,3.3464382042242615,19365.267327030444,1974.7077062024694,3099.015535412006,3099.015535412006,6.588037701583292,5.13538257761495,-0.8950394849893089,6.030422062604259,3.368728870000629,3.368728870000629,0.9624939628573225,0.0,0.0,0.00024844481623543987,1.0002739946892873,0.0002483767623216214,198.42968352534584,0.0,1.3561907232581944e-05,38.43444509713723,0.01635502122977993,8.33905133795392e-05,0.00016505430285590066,0.000709096956261281,0.09559741007454359,0.07677569511012498,0.0188217149644186,0.09559725809802104,0.07677569510987463,0.018821714964357222,0.4041779590814042,0.4041779590814042,0.0990850337443236,0.0,6.0742773371763406,5.779070476575782,7.282225648957876,6.062509461404261,5.738554440265489,7.388493578168095,24873.560759214746,21142.526645332535,0.85,0.9958171684757608,0.6880417364567873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447907251509974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.41973494535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.080963644585,1537.501546955284,0.4041779590814042,0.0990850337443236,6.112885165565336,3.368728870000629
212.0,-29.40495957650582,5.136874805125102,35.01522564318937,24.3566557643004,5.14616468147832,-25.949761186975973,-39.507095923740394,1.6909662919483033,1.1376967074695017,-4.921498762576568,40.03604448871166,45639.33211998963,20420.932698781835,20420.932698781835,66060.26481877147,82956.4293413066,82956.4293413066,20420.932698781835,103377.36204008844,103377.36204008844,103377.36204008844,128251.5478658275,97876.97040452757,60560.70025955531,41462.52238330251,24874.18582573906,0.0,66336.70820904156,21143.0579518782,1537.5301029386937,0.0,0.8871871219296322,2.8110333618523007,0.0014959162575277712,355742.45925503067,1556087.9492413688,4.374197987218091,1556087.9492413688,4.374197987218091,0.85,0.09560086852205495,4.296143414572793,1.2676192355109381,1.0,0.0,4.296143414572235,1.2837977988424236,1.284116680983643,3.3464330741543136,19365.141433976398,1974.694868683638,3099.015535412006,3099.015535412006,6.589490264064432,5.136874805125102,-0.89365141044083,6.030526215565932,3.3694134296672704,3.3694134296672704,0.9626895513335059,0.0,0.0,0.0002483767623216214,1.0002728270149295,0.00024830901691375674,198.43184924465257,0.0,1.3503916581664443e-05,38.270099592437035,0.01636852514636159,8.336940513704446e-05,0.00016500735718457692,0.0007088952709245807,0.09560086852228104,0.07677597666272921,0.018824891859551832,0.09560065949597402,0.07677597666254764,0.01882489185950731,0.40417752417115493,0.40417752417115493,0.09910128812828206,0.0,6.071265447941357,5.769001133981192,7.307979344404032,6.059195470046063,5.728861345337975,7.411157173665288,24874.18582573906,21143.0579518782,0.85,0.9958327237251664,0.6879951289739921,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447923023711488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.25538944065,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.047984269038,1537.5301029386937,0.40417752417115493,0.09910128812828206,6.112885165565336,3.3694134296672704
213.0,-29.40758373349375,5.138330378414979,35.01542804700829,24.35612386269497,5.14602987821372,-25.952136792047312,-39.509329631086416,1.6905829367671,1.1341578713013405,-4.921425439512341,40.03634689160269,45637.072803585754,20425.33120521471,20425.33120521471,66062.40400880045,82954.7041567966,82954.7041567966,20425.33120521471,103380.0353620113,103380.0353620113,103380.0353620113,128254.81548561335,97876.31666814967,60559.50916772503,41463.11944491626,24874.780123602042,0.0,66337.8995685183,21143.563105061734,1537.5568827435566,0.0,0.8871864017159622,2.8110878837189297,0.0014959162575277712,355743.4752767545,1556100.9978749526,4.374222174178646,1556100.9978749526,4.374222174178646,0.8499999999999999,0.09560427980583086,4.296143414572793,1.2676177310338246,1.0,0.0,4.296143414572827,1.2837997293009586,1.28411852494562,3.3464280420997476,19365.012091012817,1974.6816793719383,3099.015535412006,3099.015535412006,6.590909587840842,5.138330378414979,-0.8922852224242392,6.030615600839218,3.370089222595525,3.370089222595525,0.9628826350272928,0.0,0.0,0.00024830901691375674,1.000271837477638,0.0002482415355608849,198.43400710481725,0.0,1.3442846560412838e-05,38.09702715220998,0.016381967992922006,8.33484222221722e-05,0.00016496059469158454,0.0007086943725482626,0.09560427980605637,0.07677624562301853,0.018828034183037835,0.09560410127253291,0.07677624562283744,0.018828034182993426,0.40417708474982256,0.40417708474982256,0.09911737551007187,0.0,6.068132413901935,5.758999145653377,7.332835103216098,6.055583310813688,5.719136183994465,7.432427031272653,24874.780123602042,21143.563105061734,0.85,0.9958470864843513,0.6879487155973136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479387286927443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.08231700042,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.015143656632,1537.5568827435566,0.40417708474982256,0.09911737551007187,6.112885165565336,3.370089222595525
