time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
214.0,-29.4101971827936,5.139749388556629,35.01562665551084,24.355552566144638,5.145843786672796,-25.954507888074723,-39.51156637687234,1.6901544919535154,1.1308541782946122,-4.921393249501771,40.03664114633492,45634.87662138167,20429.71878300207,20429.71878300207,66064.59540438374,82953.0304534149,82953.0304534149,20429.71878300207,103382.74923641697,103382.74923641697,103382.74923641697,128258.11059139326,97875.68765240061,60558.35410668443,41463.703939684645,24875.361354976285,0.0,66339.06529466093,21144.05715172984,1537.58394169702,0.0,0.8871855022417201,2.8111345674003054,0.0014959162575277712,355743.92132743634,1556113.6949962454,4.374252381290744,1556113.6949962454,4.374252381290744,0.85,0.09560766725084277,4.296143414572793,1.2676163683226336,1.0,0.0,4.296143414572068,1.2838018698375666,1.284120579376573,3.346422462460164,19364.88763907183,1974.668988805742,3099.015535412006,3099.015535412006,6.592325385127826,5.139749388556629,-0.8909676690091288,6.030717057565758,3.3707564452131793,3.3707564452131793,0.9630732700609084,0.0,0.0,0.0002482415355608849,1.0002707339073063,0.00024817434635040423,198.43615620081522,0.0,1.3390595255218569e-05,37.94894695328942,0.016395358588177224,8.332741565643996e-05,0.00016491411990444493,0.000708494710197549,0.09560766725095651,0.07677652125458699,0.01883114599636953,0.09560727456920265,0.07677652125449565,0.018831145996347123,0.4041766390928874,0.4041766390928874,0.09913329198443457,0.0,6.064975048367046,5.749114356346752,7.357082732176025,6.052247427796374,5.709641125434871,7.454160190024993,24875.361354976285,21144.05715172984,0.85,0.995862620477722,0.6879035213819094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447954376706701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.934236801506,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.982407725758,1537.58394169702,0.4041766390928874,0.09913329198443457,6.112885165565336,3.3707564452131793
215.0,-29.412800201261202,5.141133431144183,35.01582164363963,24.355037707742326,5.145731964671949,-25.956862166990938,-39.51377406539393,1.6897939304016025,1.1267446241085963,-4.921311724355514,40.036932906428916,45632.60028827951,20433.91488949356,20433.91488949356,66066.51517777306,82951.27958906158,82951.27958906158,20433.91488949356,103385.19447855515,103385.19447855515,103385.19447855515,128261.1191075574,97875.00906126412,60557.146569755016,41464.29165723234,24875.924629002257,0.0,66340.21628623459,21144.535934651918,1537.608907765755,0.0,0.8871848620783391,2.81119746643756,0.0014959162575277712,355745.05100740853,1556126.2845509509,4.374273879971823,1556126.2845509509,4.374273879971823,0.85,0.09561099284691188,4.296143414572793,1.2676148121943704,1.0,0.0,4.296143414574672,1.28380369268862,1.28412231641791,3.3464177109317603,19364.75337854783,1974.6552980424335,3099.015535412006,3099.015535412006,6.593679397859786,5.141133431144183,-0.8896439237647318,6.030777354908915,3.3714150639032687,3.3714150639032687,0.9632614468295053,0.0,0.0,0.00024817434635040423,1.0002696589522915,0.00024810744195755027,198.43829675981917,0.0,1.3332768665946058e-05,37.785066399291125,0.01640869135684317,8.330668678304344e-05,0.0001648676595673608,0.0007082951099263462,0.09561099284714586,0.07677677098389789,0.018834221863247975,0.09561089721878202,0.07677677098371,0.018834221863201887,0.4041761888895518,0.4041761888895518,0.09914905141015046,0.0,6.061592278094281,5.739232850518363,7.380163478395673,6.048056348464115,5.699867419667555,7.472668092819447,24875.924629002257,21144.535934651918,0.85,0.9958742807337166,0.6878572733527272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479699611901633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.77035624751,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.949798833668,1537.608907765755,0.4041761888895518,0.09914905141015046,6.112885165565336,3.3714150639032687
216.0,-29.415393192758376,5.142482814529024,35.01601331716803,24.354525503609352,5.145602094542529,-25.959209225350584,-39.51598440818486,1.6894181271343653,1.122925732528529,-4.9212561437882005,40.03722633267647,45630.382139567635,20438.073993819104,20438.073993819104,66068.45613338673,82949.61832078903,82949.61832078903,20438.073993819104,103387.69231460814,103387.69231460814,103387.69231460814,128264.21974642211,97874.40795491326,60555.98523508254,41464.91413314524,24876.52743181398,0.0,66341.44156495921,21145.04831704188,1537.6368197667591,0.0,0.8871840842652714,2.8112535725583228,0.0014959162575277712,355745.82117941335,1556138.9460784341,4.374300001386738,1556138.9460784341,4.374300001386738,0.85,0.09561429928014008,4.296143414572793,1.2676134093711156,1.0,0.0,4.296143414575676,1.2838055861525546,1.2841241244550734,3.3464127753548207,19364.634448533412,1974.6431705560424,3099.015535412006,3099.015535412006,6.5950214706174135,5.142482814529024,-0.8883585316106171,6.030841346139641,3.3720654990647754,3.3720654990647754,0.9634472854470787,0.0,0.0,0.00024810744195755027,1.0002686257745386,0.0002480408118023627,198.4404291134656,0.0,1.3276393763690475e-05,37.62529992629881,0.01642196775060686,8.328593776272342e-05,0.00016482150419482684,0.0007080968198265872,0.09561429928032023,0.07677703242581098,0.01883726685450925,0.09561445724805229,0.07677703242566632,0.018837266854473757,0.40417572865843393,0.40417572865843393,0.0991646305711486,0.0,6.058121459215954,5.7294645362961205,7.402327818297181,6.044181876316713,5.690501974716312,7.491114190373878,24876.52743181398,21145.04831704188,0.85,0.9958851447129743,0.687811133782614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479854837902117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.610589774515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.91731179094,1537.6368197667591,0.40417572865843393,0.0991646305711486,6.112885165565336,3.3720654990647754
217.0,-29.41797581864794,5.143796910509942,35.01620133606063,24.35390552217143,5.145354997086672,-25.961558676646135,-39.51820250423623,1.6889378550846201,1.1195865609133193,-4.921282428540652,40.037503224979226,45628.24673377807,20442.308482289867,20442.308482289867,66070.55521606794,82947.99786564671,82947.99786564671,20442.308482289867,103390.30634793658,103390.30634793658,103390.30634793658,128267.38928716353,97873.79257397355,60554.85145179657,41465.4901357522,24877.082939226944,0.0,66342.57307497915,21145.520498342903,1537.6639809825917,0.0,0.8871829508180633,2.8112939224754583,0.0014959162575277712,355745.4569551789,1556150.8942271804,4.374338066173093,1556150.8942271804,4.374338066173093,0.85,0.09561758820635227,4.296143414572793,1.2676121208397673,1.0,0.0,4.296143414571467,1.2838079670427573,1.2841264203912461,3.3464065692542233,19364.51269426493,1974.6307550758852,3099.015535412006,3099.015535412006,6.596387868566176,5.143796910509942,-0.8871452134531017,6.030942123963044,3.372707785437776,3.372707785437776,0.9636307958393645,0.0,0.0,0.0002480408118023627,1.0002675574444593,0.0002479744643883798,198.4425529828045,0.0,1.3222116587321912e-05,37.4714784084703,0.016435189867194184,8.326512076278196e-05,0.00016477569103958074,0.0007078999999413759,0.09561758820626377,0.076777307628273,0.018840280577990764,0.09561739642612735,0.07677730762834407,0.018840280578008205,0.40417526068437715,0.40417526068437715,0.09918002531222007,0.0,6.054714042387104,5.719836223962204,7.424238970387307,6.0408689894539975,5.681276481543762,7.511851253138275,24877.082939226944,21145.520498342903,0.85,0.9958997993851733,0.6877672152120158,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480009469114756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.456768256685,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.884938854571,1537.6639809825917,0.40417526068437715,0.09918002531222007,6.112885165565336,3.372707785437776
218.0,-29.420549123773558,5.145077476588717,35.016385660232366,24.353351618070178,5.145187426169732,-25.96389178397761,-39.52040303321553,1.6885300863733363,1.115496635781085,-4.921248147216666,40.03777164052692,45626.07659450164,20446.332070547043,20446.332070547043,66072.40866504869,82946.31944788212,82946.31944788212,20446.332070547043,103392.65151842916,103392.65151842916,103392.65151842916,128270.23020481181,97873.14956615154,60553.71360079016,41466.039961512644,24877.578686382643,0.0,66343.61864789529,21145.941883425246,1537.6863981948213,0.0,0.8871821552708499,2.8113510794794574,0.0014959162575277712,355745.9319868736,1556162.4766626002,4.3743647832353,1556162.4766626002,4.3743647832353,0.85,0.09562080135739856,4.296143414572793,1.267610740545206,1.0,0.0,4.296143414573979,1.2838100086843793,1.2841283773573964,3.3464012474675964,19364.38547396617,1974.6177822157588,3099.015535412006,3099.015535412006,6.597686212576137,5.145077476588717,-0.8859181891258459,6.0309956657145625,3.3733416757495682,3.3733416757495682,0.9638119073570195,0.0,0.0,0.0002479744643883798,1.000266597310273,0.00024790837268302834,198.44466922662943,0.0,1.3166150214573538e-05,37.31286970810141,0.016448356017408756,8.324447338365812e-05,0.00016472999100472166,0.0007077036660375703,0.09562080135751375,0.07677754440050864,0.0188432569570051,0.09562064870922263,0.07677754440041616,0.0188432569569824,0.40417478849720767,0.40417478849720767,0.09919527193351625,0.0,6.051140206332491,5.710239485473892,7.445168644101045,6.036744782997744,5.671922201393613,7.528972371704924,24877.578686382643,21145.941883425246,0.85,0.995912041152202,0.6877236654312208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480163485308186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.29815955632,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.852687142824,1537.6863981948213,0.40417478849720767,0.09919527193351625,6.112885165565336,3.3733416757495682
219.0,-29.42311189140792,5.146324992936099,35.01656667932669,24.35280798180031,5.145020543464991,-25.966215337709425,-39.52258690316228,1.688123989766493,1.1114226539654055,-4.921227748441608,40.03804401655707,45623.8818014808,20450.29803831415,20450.29803831415,66074.17983979495,82944.68224537917,82944.68224537917,20450.29803831415,103394.98028369332,103394.98028369332,103394.98028369332,128273.10266502236,97872.54353167365,60552.54647494168,41466.66339636886,24878.122381329034,0.0,66344.78577769789,21146.40402412968,1537.7119592306258,0.0,0.8871812749817026,2.8114064172972006,0.0014959162575277712,355746.2146501914,1556174.2300639353,4.374394346245219,1556174.2300639353,4.374394346245219,0.85,0.09562399593171203,4.296143414572793,1.2676093338755896,1.0,0.0,4.296143414572368,1.2838120419938057,1.2841303263173134,3.346395947416671,19364.265568912615,1974.605555303046,3099.015535412006,3099.015535412006,6.59896596342662,5.146324992936099,-0.8847213669977467,6.031046359933845,3.3739676413675146,3.3739676413675146,0.9639907546764327,0.0,0.0,0.00024790837268302834,1.0002655110412981,0.00024784256774478843,198.44677684386883,0.0,1.3115546607090003e-05,37.16945908449307,0.016461471564015846,8.32239869938589e-05,0.00016468438568916944,0.0007075077390614912,0.09562399593178572,0.07677779086938401,0.01884620506240172,0.09562402553510586,0.07677779086932483,0.018846205062387194,0.4041743084361531,0.4041743084361531,0.09921035512340542,0.0,6.04746784527407,5.700730856703899,7.465231719259577,6.0326504024070005,5.662739305621017,7.545540329699918,24878.122381329034,21146.40402412968,0.85,0.995921217700368,0.687678485455559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480316948756637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.154748932706,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.820536069521,1537.7119592306258,0.4041743084361531,0.09921035512340542,6.112885165565336,3.3739676413675146
220.0,-29.42566501780191,5.14753985487711,35.01674442895862,24.352240946050756,5.1448341705468446,-25.96853216187429,-39.52477349722756,1.6877013146190463,1.1072086471200464,-4.921225745890541,40.03831081990731,45621.74371189426,20454.21656707869,20454.21656707869,66075.96027897295,82943.02833092866,82943.02833092866,20454.21656707869,103397.24489800735,103397.24489800735,103397.24489800735,128275.90222004865,97871.90821948904,60551.42377008828,41467.20494377862,24878.657322041294,0.0,66345.86226581992,21146.8587237351,1537.7375107098726,0.0,0.8871803214811488,2.811461438576856,0.0014959162575277712,355746.2423993049,1556185.743061491,4.37442636798047,1556185.743061491,4.37442636798047,0.85,0.09562715827928975,4.296143414572793,1.2676079711643982,1.0,0.0,4.29614341457229,1.2838141521587716,1.2841323525197248,3.3463904470508448,19364.139871210093,1974.5927377045264,3099.015535412006,3099.015535412006,6.600230406511774,5.14753985487711,-0.8835571967772529,6.0310970516543625,3.3745857712599565,3.3745857712599565,0.9641673632171305,0.0,0.0,0.00024784256774478843,1.0002645175747298,0.00024777702636670013,198.4488765711379,0.0,1.305877789412125e-05,37.008576551939626,0.016474530341909967,8.320347971870977e-05,0.00016463908802607868,0.0007073131338045083,0.09562715827930571,0.07677803699959343,0.01884912127971228,0.09562738316452979,0.0767780369995806,0.018849121279709138,0.4041738210234877,0.4041738210234877,0.09922526894763911,0.0,6.0436940331571805,5.691277475059735,7.484548397378774,6.028434393010571,5.653471584926024,7.5618340515310365,24878.657322041294,21146.8587237351,0.85,0.9959318942036569,0.6876351011779327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480469786862775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.99386640015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.788510320452,1537.7375107098726,0.4041738210234877,0.09922526894763911,6.112885165565336,3.3745857712599565
221.0,-29.428208010448,5.148721982465206,35.01691873008292,24.351626203302317,5.144582708922391,-25.970846373520118,-39.52695956742389,1.6872210719943121,1.1034126206517385,-4.92127021713682,40.038565869075214,45619.65056464489,20458.144689428493,20458.144689428493,66077.79525407338,82941.44957863861,82941.44957863861,20458.144689428493,103399.5942680671,103399.5942680671,103399.5942680671,128278.7521649805,97871.31559770212,60550.31338376027,41467.78023771317,24879.157896913395,0.0,66346.93813462656,21147.284212376384,1537.7622411643797,0.0,0.8871791746374923,2.811505621664721,0.0014959162575277712,355745.62616690254,1556196.7489071838,4.374464882885375,1556196.7489071838,4.374464882885375,0.8499999999999999,0.09563029418191796,4.296143414572793,1.267606770549901,1.0,0.0,4.296143414572665,1.2838165306949287,1.2841346474979298,3.3463842471690985,19364.0226198825,1974.5807813965525,3099.015535412006,3099.015535412006,6.601497945284947,5.148721982465206,-0.8824424575886383,6.0311644400538444,3.375196129600388,3.375196129600388,0.9643417513143966,0.0,0.0,0.00024777702636670013,1.0002634730121014,0.00024771176100289575,198.4509680029419,0.0,1.3006612850546199e-05,36.86074081844793,0.016487536954760514,8.318298202598705e-05,0.00016459404434071307,0.0007071196196722567,0.0956302941817658,0.07677828707647759,0.01885200710528821,0.09563030030055364,0.07677828707659975,0.018852007105318203,0.4041733247421068,0.4041733247421068,0.09924001537331147,0.0,6.039942759273856,5.681951312225408,7.503456245308882,6.024682837788532,5.6445650845658975,7.579014500543451,24879.157896913395,21147.284212376384,0.85,0.9959434016381126,0.6875924021102028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480622053040961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.84603066666,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.756592291978,1537.7622411643797,0.4041733247421068,0.09924001537331147,6.112885165565336,3.375196129600388
222.0,-29.430741297749215,5.14987221630636,35.01708949481774,24.35102550024169,5.144341095735224,-25.973150863589105,-39.52913278536869,1.686750661574889,1.0994791805853197,-4.921306035473106,40.038811461467766,45617.545506436705,20461.971939061586,20461.971939061586,66079.51744549829,82939.88898069187,82939.88898069187,20461.971939061586,103401.86091975347,103401.86091975347,103401.86091975347,128281.47513813309,97870.7412077394,60549.19130048969,41468.388785833005,24879.614218379615,0.0,66348.00300421262,21147.67208562267,1537.7843121902729,0.0,0.887178105847032,2.81155260039285,0.0014959162575277712,355745.1298373819,1556207.3467310371,4.3745007765599215,1556207.3467310371,4.3745007765599215,0.85,0.09563338155511525,4.296143414572793,1.2676055045472459,1.0,0.0,4.296143414573153,1.2838188627416545,1.284136896329246,3.3463781684888008,19363.908975755385,1974.5691929206596,3099.015535412006,3099.015535412006,6.602732934135234,5.14987221630636,-0.881343880345959,6.031216096652319,3.3757986378475926,3.3757986378475926,0.9645138965278836,0.0,0.0,0.00024771176100289575,1.0002624727781957,0.0002476467604696641,198.4530514911626,0.0,1.2951974624043973e-05,36.70589608454062,0.01650048892938456,8.316260946906952e-05,0.00016454915153382623,0.0007069267537355881,0.09563338155499926,0.07677852020181931,0.018854861353179948,0.09563315559584723,0.07677852020191243,0.018854861353202815,0.4041728227814402,0.4041728227814402,0.09925461595555536,0.0,6.03615907371892,5.67273853306142,7.52173146708202,6.020785216058414,5.6358223524626965,7.5947752733664515,24879.614218379615,21147.67208562267,0.85,0.9959533739290197,0.6875496388872522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480773717883182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.69118593275,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.724792172043,1537.7843121902729,0.4041728227814402,0.09925461595555536,6.112885165565336,3.3757986378475926
223.0,-29.433263802076436,5.150992025410547,35.01725712138806,24.350480187591188,5.144180061153924,-25.975437589100746,-39.53128441991282,1.6863538481782998,1.09461891182616,-4.92129439333921,40.03906158092392,45615.39484299515,20465.622907497447,20465.622907497447,66081.0177504926,82938.21961911392,82938.21961911392,20465.622907497447,103403.84252661138,103403.84252661138,103403.84252661138,128283.93702764358,97870.08820966804,60548.05343230333,41468.927530405235,24880.094501032196,0.0,66349.02203143743,21148.080325877367,1537.8067234618386,0.0,0.8871772615030805,2.811617155286588,0.0014959162575277712,355745.2911606924,1556218.1399631868,4.374529132587262,1556218.1399631868,4.374529132587262,0.85,0.09563642213453465,4.296143414572793,1.2676040824921806,1.0,0.0,4.2961434145741215,1.283820850462027,1.2841388010886416,3.346372987342181,19363.77977886713,1974.5560185044976,3099.015535412006,3099.015535412006,6.603911040018906,5.150992025410547,-0.8802374263846202,6.031229451795167,3.376393495027116,3.376393495027116,0.9646838557220331,0.0,0.0,0.0002476467604696641,1.0002613608123478,0.00024758205222337226,198.45512614904752,0.0,1.2899554168374734e-05,36.55733651317399,0.016513388483552934,8.314244378657431e-05,0.0001645043166830898,0.0007067341367868534,0.09563642213458276,0.07677873732025743,0.018857684814325322,0.0956366541347358,0.07677873732021881,0.018857684814315837,0.4041723169385124,0.4041723169385124,0.09926907408896825,0.0,6.032139612304718,5.663505633672912,7.53888420819527,6.015913305165384,5.626599977683895,7.607529901100918,24880.094501032196,21148.080325877367,0.85,0.995960689807638,0.6875066647008257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480924806904236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.542626361384,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.693101716093,1537.8067234618386,0.4041723169385124,0.09926907408896825,6.112885165565336,3.376393495027116
224.0,-29.43577752352599,5.152080858306543,35.01742170114213,24.34987494433301,5.143932029908233,-25.977725109204087,-39.533447404950834,1.6858796155861944,1.0904653328648806,-4.921354722019058,40.03930808494052,45613.33525648811,20469.340052480467,20469.340052480467,66082.67530896858,82936.6670242489,82936.6670242489,20469.340052480467,103406.00707672938,103406.00707672938,103406.00707672938,128286.60723953455,97869.51062793552,60546.96591931885,41469.494120685195,24880.600162805174,0.0,66350.09428349037,21148.510138384398,1537.8323220921764,0.0,0.8871760650495801,2.8116641508372955,0.0014959162575277712,355744.4551958073,1556228.7772361224,4.374569313749528,1556228.7772361224,4.374569313749528,0.85,0.09563946247059159,4.296143414572793,1.2676029197918255,1.0,0.0,4.296143414573805,1.283823199228283,1.2841410673583196,3.34636686512227,19363.6655032424,1974.5443656337688,3099.015535412006,3099.015535412006,6.605110499957246,5.152080858306543,-0.8791944109730236,6.031275269279567,3.376981091134056,3.376981091134056,0.964851740324016,0.0,0.0,0.00024758205222337226,1.0002604560453319,0.00024751758477209245,198.4571936211553,0.0,1.2841683180729263e-05,36.39333013418673,0.016526230166733664,8.312217628006216e-05,0.00016445987594331012,0.0007065432129953102,0.09563946247037436,0.07677897973895428,0.018860482731420075,0.09563971571239883,0.07677897973912867,0.018860482731462916,0.404171800627296,0.404171800627296,0.09928336234963749,0.0,6.028133220802431,5.654399158293472,7.555583593152903,6.011820054883913,5.617861151100556,7.622273534760211,24880.600162805174,21148.510138384398,0.85,0.9959695765709209,0.6874645130359355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448107525579642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.3786199824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.661542836146,1537.8323220921764,0.404171800627296,0.09928336234963749,6.112885165565336,3.376981091134056
225.0,-29.438281612731434,5.153139554528021,35.017583048580846,24.34927336815747,5.143692717725551,-25.980003086456136,-39.53559753773732,1.6854141914498502,1.0860347915967168,-4.92140428142323,40.03954309207843,45611.26359224479,20472.956453422543,20472.956453422543,66084.22004566733,82935.0928137113,82935.0928137113,20472.956453422543,103408.04926713384,103408.04926713384,103408.04926713384,128289.09654561782,97868.91105092765,60545.86568516778,41470.05040639985,24881.047278483988,0.0,66351.09768488383,21148.89018671139,1537.854385737884,0.0,0.8871749647566738,2.8117160038711178,0.0014959162575277712,355743.7684602084,1556238.9184407787,4.37460626556232,1556238.9184407787,4.37460626556232,0.85,0.09564244848354418,4.296143414572793,1.267601661481895,1.0,0.0,4.296143414573241,1.2838255063592994,1.2841432922913028,3.346360851449268,19363.54687581135,1974.5322690022945,3099.015535412006,3099.015535412006,6.606277451494195,5.153139554528021,-0.878165190977132,6.031304745505153,3.3775612091000324,3.3775612091000324,0.965017488314295,0.0,0.0,0.00024751758477209245,1.000259463203131,0.0002474533797255633,198.4592532084916,0.0,1.2794029460899711e-05,36.25827949218978,0.016539024196194563,8.310203372735613e-05,0.00016441555104473632,0.0007063527868742008,0.09564244848338405,0.07677920144723129,0.018863247036152764,0.0956427330839587,0.07677920144735983,0.018863247036184347,0.40417127745590564,0.40417127745590564,0.09929749864366577,0.0,6.024047860764654,5.645357461709864,7.571612806024348,6.0074390730199525,5.609099174475546,7.635642357972927,24881.047278483988,21148.89018671139,0.85,0.9959777961702463,0.6874228940244946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481225183816293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.243569340404,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.630075823037,1537.854385737884,0.40417127745590564,0.09929749864366577,6.112885165565336,3.3775612091000324
226.0,-29.440775347107795,5.1541684749510415,35.01774123670619,24.348668998014205,5.143436775817426,-25.982273406106792,-39.53774267630649,1.6849348348162234,1.0817774600502048,-4.921470745269185,40.039773761129,45609.217871658286,20476.52954923758,20476.52954923758,66085.74742089587,82933.57836204307,82933.57836204307,20476.52954923758,103410.10791128065,103410.10791128065,103410.10791128065,128291.5993794019,97868.35959242047,60544.779530397005,41470.6445133594,24881.491468121254,0.0,66352.13598148065,21149.267747903064,1537.8767449656266,0.0,0.8871737943555935,2.8117636404056,0.0014959162575277712,355742.8474844854,1556248.8724936014,4.374645571929516,1556248.8724936014,4.374645571929516,0.85,0.09564540681747355,4.296143414572793,1.2676004932867366,1.0,0.0,4.296143414573481,1.2838278780391514,1.284145582125698,3.3463546695484503,19363.43776871555,1974.5211431748407,3099.015535412006,3099.015535412006,6.607430429197663,5.1541684749510415,-0.8771659726966146,6.031334447647656,3.378134050557356,3.378134050557356,0.9651811573021016,0.0,0.0,0.0002474533797255633,1.0002583954176438,0.00024738945542390837,198.46130431629155,0.0,1.2742085586393244e-05,36.11107055183845,0.016551766281780955,8.308194245681813e-05,0.00016437143726874515,0.0007061632677659844,0.09564540681724179,0.07677942367386154,0.01886598314338026,0.09564561789383284,0.07677942367404758,0.018865983143425972,0.40417074665530617,0.40417074665530617,0.09931148384019804,0.0,6.019947998045097,5.636438535504112,7.587063007329618,6.00324820531938,5.60063885652977,7.648742458476249,24881.491468121254,21149.267747903064,0.85,0.995985230066156,0.6873813057711984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448137454027201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.09636040005,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.59871798517,1537.8767449656266,0.40417074665530617,0.09931148384019804,6.112885165565336,3.378134050557356
227.0,-29.443260877195318,5.155168198068236,35.01789629943522,24.34805935425686,5.143180076498099,-25.98453641610837,-39.539882890507556,1.6844556154115229,1.077299374556162,-4.921540617586571,40.039999099582204,45607.18832666328,20480.033225936666,20480.033225936666,66087.22155259995,82932.04440911261,82932.04440911261,20480.033225936666,103412.07763504928,103412.07763504928,103412.07763504928,128293.9982001455,97867.78477687445,60543.70637057911,41471.19822921705,24881.92056509622,0.0,66353.11879431327,21149.632480331788,1537.8983821283723,0.0,0.8871726259070862,2.8118137543325963,0.0014959162575277712,355741.8792802979,1556258.596561817,4.374684812792598,1556258.596561817,4.374684812792598,0.85,0.09564833010572764,4.296143414572793,1.2675993228936573,1.0,0.0,4.296143414571332,1.2838302485069792,1.284147871107912,3.3463484908296564,19363.32404038598,1974.509546112687,3099.015535412006,3099.015535412006,6.608561006524255,5.155168198068236,-0.8761883824901187,6.031356580558355,3.3786996741425135,3.3786996741425135,0.9653427640407182,0.0,0.0,0.00024738945542390837,1.0002575504376001,0.00024732575656707473,198.46334871297205,0.0,1.2686500283944388e-05,35.953541804698396,0.0165644527820649,8.306190178218087e-05,0.0001643275536417275,0.0007059747374107649,0.09564833010548507,0.07677963973485515,0.01886869037062992,0.0956485423177373,0.07677963973504986,0.01886869037067777,0.4041702111716112,0.4041702111716112,0.09932532371817372,0.0,6.01578784992239,5.627597898759575,7.601883163727223,5.9988399921427344,5.592104804945052,7.66103492535882,24881.92056509622,21149.632480331788,0.85,0.9959926941409104,0.6873405373459551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448152328202995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.938831652915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.567484119407,1537.8983821283723,0.4041702111716112,0.09932532371817372,6.112885165565336,3.3786996741425135
228.0,-29.44573657769759,5.156138808269282,35.01804819562507,24.347414052486442,5.142881773834228,-25.986794738814357,-39.54201852958647,1.6839399349507065,1.0729532008069782,-4.921642842698129,40.04021698889428,45605.184277251814,20483.526775874492,20483.526775874492,66088.7110531263,82930.536244415,82930.536244415,20483.526775874492,103414.06302028948,103414.06302028948,103414.06302028948,128296.39699460809,97867.21354972717,60542.6360000254,41471.75283300196,24882.333974318608,0.0,66354.08680732056,21149.983878170817,1537.9199319503766,0.0,0.887171320200882,2.811858391136009,0.0014959162575277712,355740.4627748141,1556267.9992196604,4.374728663364864,1556267.9992196604,4.374728663364864,0.85,0.09565123113325162,4.296143414572793,1.2675982014043257,1.0,0.0,4.2961434145722155,1.2838327888385606,1.2841503302850388,3.346341869379552,19363.21102202781,1974.4980214474676,3099.015535412006,3099.015535412006,6.60968831611593,5.156138808269282,-0.8752495756863006,6.031388383955583,3.3792582047411193,3.3792582047411193,0.9655023442117484,0.0,0.0,0.00024732575656707473,1.000256536966912,0.0002472623246402799,198.46538506129608,0.0,1.2641888436392142e-05,35.82711182873533,0.01657709467050129,8.304190840248823e-05,0.0001642838481645865,0.000705786972412965,0.09565123113286925,0.07677985970958448,0.018871371423284763,0.09565126023493759,0.07677985970989143,0.018871371423360195,0.4041696707450498,0.4041696707450498,0.09933901941871394,0.0,6.011623465045375,5.618853240730175,7.616286809164137,5.994596043505112,5.583682028317753,7.6737082541881705,24882.333974318608,21149.983878170817,0.85,0.9960006117639014,0.6873003076612364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481671537329286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.81240167695,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.536331488416,1537.9199319503766,0.4041696707450498,0.09933901941871394,6.112885165565336,3.3792582047411193
229.0,-29.448202810733942,5.157081602406002,35.01819706971271,24.346822045650356,5.142644262286355,-25.989038459522607,-39.5441368111409,1.6834799110748946,1.0680815510024217,-4.921704568287753,40.04043275243717,45603.14731148835,20486.864703593594,20486.864703593594,66090.01201508194,82928.9957250201,82928.9957250201,20486.864703593594,103415.8604286137,103415.8604286137,103415.8604286137,128298.59276570042,97866.63214737663,60541.55500806729,41472.30793256593,24882.732337086723,0.0,66355.04026965264,21150.322486523713,1537.9397513491183,0.0,0.8871702276582061,2.8119145782609576,0.0014959162575277712,355739.60746230074,1556277.3101857104,4.37476535516399,1556277.3101857104,4.37476535516399,0.85,0.09565408085364543,4.296143414572793,1.2675969908991833,1.0,0.0,4.296143414572543,1.2838350686391582,1.2841525292091474,3.3463359270335453,19363.095990486665,1974.4862914947169,3099.015535412006,3099.015535412006,6.610765409044623,5.157081602406002,-0.874305458002195,6.031387060408197,3.3798096191485487,3.3798096191485487,0.9656598911852996,0.0,0.0,0.0002472623246402799,1.0002555609649806,0.0002471991501869157,198.4674136586933,0.0,1.258904177652117e-05,35.67734439466099,0.01658968371227781,8.302208191445878e-05,0.0001642402427258211,0.0007055996371943733,0.09565408085344729,0.07678005826706162,0.01887402258638567,0.09565428645676934,0.07678005826722066,0.018874022586424767,0.404169126293146,0.404169126293146,0.09935258438907844,0.0,6.007314429345001,5.6101434194885655,7.629808304323433,5.989786119290159,5.575189130043384,7.683779945471315,24882.732337086723,21150.322486523713,0.85,0.9960059062055621,0.6872597337921421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481819209194033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.66263424287,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.50529292578,1537.9397513491183,0.404169126293146,0.09935258438907844,6.112885165565336,3.3798096191485487
230.0,-29.450659784312744,5.157996420760235,35.018343058212416,24.346185440104477,5.142355641099959,-25.99127895696267,-39.54625449897719,1.682974813750299,1.0634105071883369,-4.921811551619213,40.04064644828186,45601.15083638009,20490.221797492082,20490.221797492082,66091.37263387218,82927.4831909869,82927.4831909869,20490.221797492082,103417.70498847897,103417.70498847897,103417.70498847897,128300.8579175426,97866.05267133165,60540.488514866454,41472.84906273911,24883.152929063617,0.0,66356.00199180272,21150.679989704073,1537.9619496121559,0.0,0.887168912938068,2.8119628932985528,0.0014959162575277712,355738.12503099814,1556286.5319647104,4.374809508621263,1556286.5319647104,4.374809508621263,0.85,0.09565692277011192,4.296143414572793,1.2675958336936315,1.0,0.0,4.296143414573159,1.283837558469394,1.284154938545098,3.3463294372651826,19362.981340068673,1974.4746004057117,3099.015535412006,3099.015535412006,6.611848686575867,5.157996420760235,-0.8734070437840895,6.031403464544325,3.3803542600602414,3.3803542600602414,0.9658155028743547,0.0,0.0,0.0002471991501869157,1.0002546064629179,0.00024713622770612063,198.46943467584927,0.0,1.253807036848486e-05,35.53289142428609,0.016602221782646295,8.300226535716643e-05,0.0001641968848297493,0.0007054133654546947,0.09565692276971119,0.07678027292731707,0.01887664984239412,0.09565716893159754,0.07678027292763873,0.018876649842473194,0.40416857490462815,0.40416857490462815,0.09936600086061581,0.0,6.002971829421142,5.601508720551692,7.642849578035452,5.985222058807551,5.566768200212493,7.694810581730962,24883.152929063617,21150.679989704073,0.85,0.9960119755562844,0.687219685749202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481966319190642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.5181812725,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.474361504695,1537.9619496121559,0.40416857490462815,0.09936600086061581,6.112885165565336,3.3803542600602414
231.0,-29.45310832278759,5.158883068805647,35.01848583653198,24.34549187254163,5.1419938983993685,-25.99351917383921,-39.548375888820715,1.682404749451079,1.0591812434944927,-4.92196614484797,40.04084491816608,45599.20969414805,20493.60223455066,20493.60223455066,66092.8119286987,82926.0407222046,82926.0407222046,20493.60223455066,103419.64295675527,103419.64295675527,103419.64295675527,128303.15933312908,97865.50805371719,60539.442407442926,41473.406273638066,24883.516376373813,0.0,66356.92265001188,21150.98891991774,1537.982039351611,0.0,0.8871674116284304,2.8119999242153413,0.0014959162575277712,355735.9828942547,1556295.09672327,4.374859928594547,1556295.09672327,4.374859928594547,0.85,0.09565973916107649,4.296143414572793,1.267594827595167,1.0,0.0,4.29614341457278,1.283840351272762,1.2841576512522552,3.346322157824157,19362.873586456277,1974.4636125951552,3099.015535412006,3099.015535412006,6.612939496550827,5.158883068805647,-0.8725559170703212,6.031438985875968,3.3808920329344447,3.3808920329344447,0.9659691522669842,0.0,0.0,0.00024713622770612063,1.0002537373419675,0.0002470735359238448,198.47144879046,0.0,1.2488189191804253e-05,35.391528169573256,0.016614709971838098,8.298241854151403e-05,0.0001641538091646066,0.0007052283062195636,0.0956597391604436,0.07678048800976645,0.018879251150677154,0.09565951631217055,0.07678048801027443,0.01887925115080206,0.40416801671769137,0.40416801671769137,0.09937927841398712,0.0,5.9987011751283035,5.593004672809684,7.655721105869986,5.9811473883424355,5.558695513309033,7.706909039970412,24883.516376373813,21150.98891991774,0.85,0.9960198467504863,0.6871808979848749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448211287969444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.37681801779,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.443533373642,1537.982039351611,0.40416801671769137,0.09937927841398712,6.112885165565336,3.3808920329344447
232.0,-29.455546311799736,5.159743216417662,35.018625539268825,24.344878491852455,5.1417224282176806,-25.995740866714165,-39.55047932742161,1.6819169831324126,1.0542524943575131,-4.922056747486637,40.041040888405504,45597.23816379283,20496.782286558144,20496.782286558144,66094.02045035097,82924.55454720273,82924.55454720273,20496.782286558144,103421.33683376087,103421.33683376087,103421.33683376087,128305.18881458015,97864.95417232001,60538.399695530046,41473.94941865552,24883.851980819287,0.0,66357.8013994748,21151.274183696394,1537.9991238432317,0.0,0.8871662440317383,2.8120535037995147,0.0014959162575277712,355734.7274543125,1556303.5536472453,4.374899141234738,1556303.5536472453,4.374899141234738,0.85,0.0956624942422201,4.296143414572793,1.2675937484158206,1.0,0.0,4.296143414570631,1.2838427591669261,1.2841599792509473,3.3463158816742644,19362.763999987164,1974.4524378852275,3099.015535412006,3099.015535412006,6.613965645652419,5.159743216417662,-0.8716847521684556,6.031427968586118,3.3814228324627447,3.3814228324627447,0.9661208092750699,0.0,0.0,0.0002470735359238448,1.0002526490283783,0.0002470111288021543,198.47345426288558,0.0,1.2442528855540529e-05,35.26212677660186,0.01662715250069364,8.296274400111488e-05,0.00016411079192272992,0.0007050434979791621,0.09566249424191212,0.07678067093432019,0.01888182330759193,0.09566227574152204,0.07678067093456739,0.018881823307652718,0.4041674552617259,0.4041674552617259,0.09939244322909149,0.0,5.9942924251711815,5.5845462221282105,7.667699948875793,5.976309241844149,5.5505419830155915,7.71544239317177,24883.851980819287,21151.274183696394,0.85,0.996024869064967,0.6871420873228887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448225893984839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.247416624814,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.41279232672,1537.9991238432317,0.4041674552617259,0.09939244322909149,6.112885165565336,3.3814228324627447
233.0,-29.457975789886326,5.160577509516212,35.01876266046761,24.34428142094987,5.141479614925921,-25.99795203275457,-39.55256600221617,1.6814558577941783,1.0488798544574252,-4.922142634161908,40.04124509823843,45595.231890299256,20499.88482817404,20499.88482817404,66095.11671847329,82923.0152094128,82923.0152094128,20499.88482817404,103422.90003758683,103422.90003758683,103422.90003758683,128307.15054447699,97864.35584104391,60537.33159257324,41474.47138718964,24884.25050689015,0.0,66358.72189407979,21151.612930856627,1538.0197589089014,0.0,0.8871650705942717,2.812113411157937,0.0014959162575277712,355733.5373645607,1556312.366180611,4.374938550102686,1556312.366180611,4.374938550102686,0.8500000000000001,0.09566523296466975,4.296143414572793,1.2675925554940477,1.0,0.0,4.296143414572337,1.2838450420318546,1.2841621825546956,3.3463099314334523,19362.645619026473,1974.440366386735,3099.015535412006,3099.015535412006,6.614966783459069,5.160577509516212,-0.8708282621145056,6.031405771630718,3.3819471154403784,3.3819471154403784,0.9662706044115367,0.0,0.0,0.0002470111288021543,1.0002517719373378,0.0002469489539855858,198.47545276959778,0.0,1.2386157012512388e-05,35.10236897346011,0.016639538657706152,8.294323052162795e-05,0.00016406789828052638,0.0007048592207406822,0.09566523296437483,0.0767808612074316,0.018884371756943224,0.09566547068560657,0.07678086120766832,0.01888437175700143,0.4041668882873941,0.4041668882873941,0.09940547227838792,0.0,5.9897062290833105,5.576087507173497,7.6787740141396625,5.971022488619326,5.542091261988901,7.722905786782235,24884.25050689015,21151.612930856627,0.85,0.9960275730441696,0.6871023218783098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482404373494293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.08765882167,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.38218100275,1538.0197589089014,0.4041668882873941,0.09940547227838792,6.112885165565336,3.3819471154403784
234.0,-29.460396476724785,5.161384610706167,35.01889686368967,24.343556980043672,5.141077452489536,-26.000171221459077,-39.55467265387995,1.680852197224199,1.0446095402526225,-4.922342021270471,40.04143434512321,45593.35498960624,20503.14785720538,20503.14785720538,66096.50284681162,82921.61402619508,82921.61402619508,20503.14785720538,103424.76188340045,103424.76188340045,103424.76188340045,128309.38315881722,97863.82306342239,60536.32017583347,41475.00320843213,24884.62127541677,0.0,66359.6244838489,21151.928084104253,1538.041486291659,0.0,0.8871633752701832,2.8121457718076392,0.0014959162575277712,355730.7745667308,1556320.5330320208,4.374995486200405,1556320.5330320208,4.374995486200405,0.85,0.09566797917824155,4.296143414572793,1.267591640609317,1.0,0.0,4.296143414571332,1.283847990265493,1.2841650516894494,3.3463022469539974,19362.540207978796,1974.4296174513006,3099.015535412006,3099.015535412006,6.616019707845556,5.161384610706167,-0.8700575328591533,6.031442143565321,3.3824650325524703,3.3824650325524703,0.9664185807292772,0.0,0.0,0.0002469489539855858,1.0002508657397715,0.00024688701849105206,198.47744407962665,0.0,1.2340174869300203e-05,34.97205557959678,0.01665187883257545,8.292353453267618e-05,0.00016402541945290962,0.0007046767256051578,0.09566797917735283,0.07678108081048467,0.01888689836686816,0.09566774021631111,0.07678108081119794,0.01888689836704361,0.4041663112433695,0.4041663112433695,0.09941834581108365,0.0,5.985266730647879,5.567787463068612,7.689945387989496,5.9669515615231035,5.534208530101921,7.734242566796183,24884.62127541677,21151.928084104253,0.85,0.9960349137132126,0.687064692487871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482549302204724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.95734542781,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.35165891469,1538.041486291659,0.4041663112433695,0.09941834581108365,6.112885165565336,3.3824650325524703
235.0,-29.462807872316596,5.1621674581879375,35.01902829120208,24.34299661489206,5.140866535555903,-26.002362920260854,-39.5567411678843,1.6804215834999752,1.0389390963747474,-4.9224001475990775,40.04162190014903,45591.35231811475,20506.05830218753,20506.05830218753,66097.41062030228,82920.0954594173,82920.0954594173,20506.05830218753,103426.15376160483,103426.15376160483,103426.15376160483,128311.08874118287,97863.25149548044,60535.26142733879,41475.54452015738,24884.934979578044,0.0,66360.47949973543,21152.194732641336,1538.0567503392015,0.0,0.8871624028372886,2.812212792090538,0.0014959162575277712,355729.9691452384,1556328.62690409,4.375028144644928,1556328.62690409,4.375028144644928,0.85,0.09567062285449837,4.296143414572793,1.2675904064765207,1.0,0.0,4.296143414570625,1.2838501296421443,1.2841671120744127,3.3462966707572668,19362.427122193763,1974.4180859104551,3099.015535412006,3099.015535412006,6.6169588593112065,5.1621674581879375,-0.8692194874354993,6.031386945623437,3.3829761372606337,3.3829761372606337,0.9665646106458954,0.0,0.0,0.00024688701849105206,1.0002499076642068,0.0002468253349481281,198.47942778127234,0.0,1.2292798652869367e-05,34.837791382231785,0.01666417163122832,8.29041993156492e-05,0.00016398281917540287,0.0007044937087034882,0.09567062285432981,0.07678123489589704,0.01888938795843277,0.09567086480706491,0.07678123489603232,0.018889387958466054,0.4041657301304789,0.4041657301304789,0.09943110821659655,0.0,5.980538254557189,5.5594551929571026,7.699774062541223,5.961339243973839,5.526017813254953,7.738977947545095,24884.934979578044,21152.194732641336,0.85,0.9960357598164401,0.687025661384748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482693709227843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.82308123045,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.321231962029,1538.0567503392015,0.4041657301304789,0.09943110821659655,6.112885165565336,3.3829761372606337
236.0,-29.465210154699236,5.162923717397049,35.01915698773386,24.34224992701786,5.140436785391873,-26.00456830140436,-39.558838040661044,1.6797949320968355,1.0346518015787183,-4.9226295522767245,40.04180520668595,45589.51762934138,20509.248894906665,20509.248894906665,66098.76652424804,82918.71744968073,82918.71744968073,20509.248894906665,103427.96634458739,103427.96634458739,103427.96634458739,128313.27778110746,97862.72205386021,60534.27228846484,41476.05529488375,24885.311436520078,0.0,66361.36673140383,21152.514721042066,1538.079617336424,0.0,0.8871605766235426,2.812241885797956,0.0014959162575277712,355726.7904368925,1556336.537464832,4.37508947682402,1556336.537464832,4.37508947682402,0.85,0.09567332138022194,4.296143414572793,1.267589546539821,1.0,0.0,4.296143414572691,1.2838531842848724,1.2841700882745959,3.3462887089895847,19362.322371180177,1974.407404279767,3099.015535412006,3099.015535412006,6.617988409722514,5.162923717397049,-0.8685010781423426,6.031424795539391,3.383481270602145,3.383481270602145,0.9667089344577556,0.0,0.0,0.0002468253349481281,1.0002489679867124,0.0002467638986370911,198.4814040205992,0.0,1.2242914303069477e-05,34.696419134898896,0.01667641454553139,8.288460327142172e-05,0.00016394073167670637,0.0007043128947731274,0.09567332137914036,0.0767814574200264,0.018891863959113967,0.09567308002375098,0.0767814574208944,0.018891863959327543,0.4041651382740884,0.4041651382740884,0.099443707710855,0.0,5.97600973569439,5.551299499261916,7.709898633066018,5.9572813538554215,5.518240507234339,7.74994837205719,24885.311436520078,21152.514721042066,0.85,0.9960428752436842,0.6869888291159516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482837564705415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.68170898311,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.290910454449,1538.079617336424,0.4041651382740884,0.099443707710855,6.112885165565336,3.383481270602145
237.0,-29.467603051335605,5.163656641891823,35.0192829436415,24.341690574679546,5.140217482523695,-26.0067441868156,-39.56088895266873,1.6793586180035656,1.0289548085128786,-4.922698073461301,40.04198277042281,45587.52280071543,20512.049060627083,20512.049060627083,66099.57186134251,82917.23951689934,82917.23951689934,20512.049060627083,103429.28857752643,103429.28857752643,103429.28857752643,128314.88562127788,97862.17953628604,60533.20977375701,41476.6330694767,24885.59704375144,0.0,66362.23011322814,21152.757487188723,1538.0936355043943,0.0,0.887159587518582,2.812308049996348,0.0014959162575277712,355725.8409886431,1556344.2002250438,4.375122695330789,1556344.2002250438,4.375122695330789,0.85,0.09567590123371383,4.296143414572793,1.2675883580138914,1.0,0.0,4.2961434145727,1.2838553492769738,1.284172174921657,3.3462830660730147,19362.215033064676,1974.3964588381025,3099.015535412006,3099.015535412006,6.618891975931984,5.163656641891823,-0.8677031615718285,6.031359803463651,3.3839796878938735,3.3839796878938735,0.9668513393982495,0.0,0.0,0.0002467638986370911,1.000248000005074,0.00024670271636218155,198.4833725730082,0.0,1.2193965272466159e-05,34.55769758216909,0.016688608510803858,8.286544088923288e-05,0.00016389845774785822,0.0007041312799120983,0.09567590123351369,0.07678160069721052,0.018894300536303164,0.09567609626554915,0.07678160069737115,0.01889430053634269,0.40416454298035376,0.40416454298035376,0.09945620137958197,0.0,5.971199244876175,5.543125740070366,7.718658416297842,5.951652881974155,5.510302427351974,7.7535653990096876,24885.59704375144,21152.757487188723,0.85,0.9960420520612783,0.6869498315974821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482980879227476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.54298743038,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.260691134972,1538.0936355043943,0.40416454298035376,0.09945620137958197,6.112885165565336,3.3839796878938735
