time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
238.0,-29.469987961411732,5.164364806358553,35.01940654172268,24.341010103840404,5.13986561920349,-26.00892614085678,-39.562959562148876,1.6788037986486766,1.023933220476863,-4.922882155562882,40.042166003184526,45585.65230717074,20515.020263992403,20515.020263992403,66100.67257116314,82915.81117063818,82915.81117063818,20515.020263992403,103430.83143463059,103430.83143463059,103430.83143463059,128316.81276330168,97861.62591787573,60532.21134542955,41477.127302717985,24885.981328671107,0.0,66363.1086313891,21153.08412937044,1538.116022830228,0.0,0.8871579915251308,2.8123519799840486,0.0014959162575277712,355723.29030660953,1556352.1076618263,4.375176295935966,1556352.1076618263,4.375176295935966,0.85,0.09567852160218675,4.296143414572793,1.2675873755430804,1.0,0.0,4.29614341457376,1.2838580673468538,1.284174815108847,3.346275981620735,19362.105498628007,1974.3852894340073,3099.015535412006,3099.015535412006,6.619850733102241,5.164364806358553,-0.8669906069689022,6.031355413327455,3.3844723263121255,3.3844723263121255,0.9669920932320358,0.0,0.0,0.00024670271636218155,1.0002471770012973,0.0002466417521934797,198.48533458919013,0.0,1.214366426573847e-05,34.415144529102825,0.016700752175069597,8.284609862102163e-05,0.0001638566177411599,0.0007039515292428556,0.09567852160140683,0.07678180062608397,0.01889672097532286,0.09567881126999124,0.07678180062670985,0.0188967209754769,0.4041639384036413,0.4041639384036413,0.09946853434050165,0.0,5.966427685279257,5.5350448455043875,7.727236300673326,5.946815376039751,5.50237182329181,7.7611874804138665,24885.981328671107,21153.08412937044,0.85,0.9960454525769182,0.6869125519778496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483123636504005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.40043437732,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.230579767202,1538.116022830228,0.4041639384036413,0.09946853434050165,6.112885165565336,3.3844723263121255
239.0,-29.472364002416935,5.165049130564475,35.019527442471734,24.34035816639664,5.139531889711811,-26.0110982974612,-39.56501728445289,1.678266184755851,1.018905338114962,-4.923043040559028,40.04233463112408,45583.76605382076,20517.881095289453,20517.881095289453,66101.64714911021,82914.42770479168,82914.42770479168,20517.881095289453,103432.30880008114,103432.30880008114,103432.30880008114,128318.58866844638,97861.12119465493,60531.20089848119,41477.68921797082,24886.279868365233,0.0,66363.96908633606,21153.337888110447,1538.1330295461316,0.0,0.8871565659860849,2.8123986947628508,0.0014959162575277712,355721.0610605174,1556359.3848521865,4.375224172030144,1556359.3848521865,4.375224172030144,0.85,0.09568107922696856,4.296143414572793,1.2675864271400497,1.0,0.0,4.296143414571926,1.2838607046023325,1.2841773747414023,3.346269107834012,19362.00563819592,1974.3751065038439,3099.015535412006,3099.015535412006,6.620773875069218,5.165049130564475,-0.8662805817762385,6.031329712340713,3.3849587169960755,3.3849587169960755,0.9671310619988788,0.0,0.0,0.0002466417521934797,1.0002462624708015,0.0002465810285401386,198.48728934276338,0.0,1.2100493422744116e-05,34.29279836005683,0.01671285266849234,8.282688087075956e-05,0.0001638148713227201,0.0007037721806421934,0.09568107922634897,0.0767819703101079,0.018899108916241067,0.09568130472685284,0.0767819703106051,0.01889910891636346,0.404163326585161,0.404163326585161,0.09948073353983371,0.0,5.9616279929853135,5.5270563011653735,7.735292039234196,5.941948378673999,5.494797038238971,7.767200034453481,24886.279868365233,21153.337888110447,0.85,0.9960472235033957,0.6868752228263902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483265919979627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.27808820827,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.200548633631,1538.1330295461316,0.404163326585161,0.09948073353983371,6.112885165565336,3.3849587169960755
240.0,-29.474731874894616,5.1657099390450245,35.019645758835885,24.33968639178204,5.139189643496501,-26.01326395288518,-39.567070187162585,1.677721721486974,1.0136121514685215,-4.9232152537463145,40.04250115443425,45581.89638267891,20520.702982333984,20520.702982333984,66102.5993650129,82912.99543002248,82912.99543002248,20520.702982333984,103433.69841235646,103433.69841235646,103433.69841235646,128320.28273248249,97860.56046890232,60530.20006055465,41478.178231497404,24886.58432012603,0.0,66364.76255162343,21153.596672107124,1538.1506874530671,0.0,0.8871550905514516,2.812447547681293,0.0014959162575277712,355718.6748614955,1556366.571241862,4.375273723955755,1556366.571241862,4.375273723955755,0.85,0.09568361346281594,4.296143414572793,1.2675854122499008,1.0,0.0,4.296143414573217,1.2838633733688618,1.2841799662012618,3.346262151945108,19361.894697558302,1974.3637937071583,3099.015535412006,3099.015535412006,6.6216844503833086,5.1657099390450245,-0.8655933432791612,6.031303282324186,3.385439096142126,3.385439096142126,0.9672683131834646,0.0,0.0,0.0002465810285401386,1.0002454205058642,0.00024652052734761107,198.48923740969957,0.0,1.2052873350654573e-05,34.15784307575506,0.016724905541842996,8.28077122385527e-05,0.00016377331630158592,0.0007035936543118053,0.09568361346213487,0.07678214127280368,0.01890147218933119,0.09568390608044768,0.07678214127335022,0.01890147218946572,0.4041627091885839,0.4041627091885839,0.09949279977163915,0.0,5.9567682773353,5.519104054892523,7.7428929294172235,5.936827405214842,5.486968323910332,7.77295885226215,24886.58432012603,21153.596672107124,0.85,0.9960496628552449,0.6868388378127916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483407676975721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.14313292397,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.170615680114,1538.1506874530671,0.4041627091885839,0.09949279977163915,6.112885165565336,3.385439096142126
241.0,-29.47709083653887,5.16634665623941,35.01976123976497,24.338950390834384,5.138754150668067,-26.015430912549455,-39.56913077328352,1.6770942266784885,1.0091005549214742,-4.923452403622818,40.042655196396424,45580.10205238321,20523.593936673766,20523.593936673766,66103.69598905699,82911.68846598675,82911.68846598675,20523.593936673766,103435.28240266052,103435.28240266052,103435.28240266052,128322.13661415006,97860.08094836514,60529.230228237466,41478.72302236408,24886.854211489535,0.0,66365.57723385362,21153.826079766106,1538.167928636343,0.0,0.88715333066253,2.812478672527133,0.0014959162575277712,355715.3889153262,1556373.2190155783,4.3753328293200555,1556373.2190155783,4.3753328293200555,0.8500000000000001,0.09568613789736746,4.296143414572793,1.2675846127560364,1.0,0.0,4.296143414572604,1.2838664295721944,1.2841829454787417,3.346254186274143,19361.79982352425,1974.3541192480868,3099.015535412006,3099.015535412006,6.62261731254768,5.16634665623941,-0.8649611051545536,6.031307761393964,3.3859135219180327,3.3859135219180327,0.9674038634051522,0.0,0.0,0.00024652052734761107,1.000244501543989,0.00024646026743169213,198.4911781789374,0.0,1.200883556717142e-05,34.0330399973638,0.016736914377410168,8.278847598748979e-05,0.00016373205136012127,0.0007034163742052793,0.09568613789630494,0.07678232367586862,0.018903814220436316,0.0956858477162278,0.07678232367672123,0.018903814220646225,0.40416208420591576,0.40416208420591576,0.09950473740578077,0.0,5.952050505396301,5.511317838158391,7.750537036203468,5.932552958544306,5.47972193909203,7.7806476182278175,24886.854211489535,21153.826079766106,0.85,0.9960539596623437,0.6868033693396768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483548949259086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.018329845574,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.140767168064,1538.167928636343,0.40416208420591576,0.09950473740578077,6.112885165565336,3.3859135219180327
242.0,-29.479440874347834,5.166961938312223,35.019874227039494,24.338358907867246,5.138500586624497,-26.017571644928296,-39.57114965943617,1.676631357204724,1.0030619783651105,-4.923561427198675,40.04281352300026,45578.16431192522,20526.166151262423,20526.166151262423,66104.33046318764,82910.21992526183,82910.21992526183,20526.166151262423,103436.38607652426,103436.38607652426,103436.38607652426,128323.4940800091,97859.51457864004,60528.19171111547,41479.24763058285,24887.108003484842,0.0,66366.3556340677,21154.041802962114,1538.1813431789096,0.0,0.8871522054718931,2.812544589820765,0.0014959162575277712,355713.87829381006,1556380.051717953,4.375370618608322,1556380.051717953,4.375370618608322,0.85,0.09568858006918601,4.296143414572793,1.2675834484072408,1.0,0.0,4.296143414571617,1.2838687162342808,1.2841851553347179,3.3462482263559035,19361.687766216128,1974.3426925826993,3099.015535412006,3099.015535412006,6.623447322774883,5.166961938312223,-0.864267627477231,6.031229565789454,3.3863817815034136,3.3863817815034136,0.9675376518581181,0.0,0.0,0.00024646026743169213,1.0002435811818333,0.0002464002489678445,198.49311163940453,0.0,1.1961061707714726e-05,33.897648879663535,0.01674887543911788,8.27696330254395e-05,0.00016369063440625263,0.0007032384410316649,0.09568858006883921,0.07678245451831994,0.018906125550519272,0.09568880349057773,0.07678245451859822,0.01890612555058779,0.404161457925336,0.404161457925336,0.09951657985085871,0.0,5.947040984774674,5.5034721817583545,7.756936740302422,5.92662340556376,5.471883668106386,7.782321940612746,24887.108003484842,21154.041802962114,0.85,0.9960518372844694,0.6867661163019877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483689692513877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.882938727875,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.111018240626,1538.1813431789096,0.404161457925336,0.09951657985085871,6.112885165565336,3.3863817815034136
243.0,-29.4817833845283,5.167553501257465,35.01998474826748,24.33759570065888,5.138035802126999,-26.019726725382792,-39.57320451792327,1.6759791429817963,0.9985092281859238,-4.923835163026332,40.042967666487286,45576.42113729686,20529.012446570945,20529.012446570945,66105.4335838678,82908.92209785909,82908.92209785909,20529.012446570945,103437.93454443003,103437.93454443003,103437.93454443003,128325.35509017206,97859.02446347148,60527.25373815876,41479.74525034746,24887.42054574204,0.0,66367.16579608951,21154.307463880734,1538.2019785253055,0.0,0.8871502595195361,2.8125719977694903,0.0014959162575277712,355710.0854553429,1556386.7039165874,4.375435973158488,1556386.7039165874,4.375435973158488,0.85,0.09569107685445036,4.296143414572793,1.2675827313354242,1.0,0.0,4.296143414574559,1.2838718869446333,1.2841882497665351,3.346239962304014,19361.59079601447,1974.3328043740187,3099.015535412006,3099.015535412006,6.6243657742237385,5.167553501257465,-0.8636880381475116,6.031241539404976,3.386844636022445,3.386844636022445,0.9676698960064128,0.0,0.0,0.0002464002489678445,1.0002428055057304,0.0002463404361536624,198.49503893946587,0.0,1.1913251644928671e-05,33.762155161727854,0.01676078869076281,8.275045839207921e-05,0.0001636497905757653,0.0007030629700782909,0.09569107685312322,0.07678265114018797,0.018908425712935256,0.09569080978914454,0.07678265114125285,0.018908425713197504,0.4041608218096093,0.4041608218096093,0.09952827574699387,0.0,5.942240790210974,5.495806704651727,7.763665747919504,5.9223443912122775,5.46462381855531,7.790043084560352,24887.42054574204,21154.307463880734,0.85,0.9960562996915391,0.6867314671433854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483829905934904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.74744500994,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.081369455304,1538.2019785253055,0.4041608218096093,0.09952827574699387,6.112885165565336,3.386844636022445
244.0,-29.484116664367555,5.168123698819323,35.02009257506512,24.33694233130666,5.137706322732681,-26.021859964999766,-39.575222111865855,1.6754496233646257,0.9928163626853461,-4.923998511046665,40.04311022554941,45574.555617946775,20531.576292576996,20531.576292576996,66106.13191052378,82907.51428889149,82907.51428889149,20531.576292576996,103439.09058146848,103439.09058146848,103439.09058146848,128326.71788414542,97858.47882780035,60526.247352530845,41480.2571947439,24887.627302676934,0.0,66367.88449742083,21154.483207275392,1538.2140617681007,0.0,0.8871489155831909,2.8126270996889007,0.0014959162575277712,355707.8221472421,1556392.8561982373,4.375481109195238,1556392.8561982373,4.375481109195238,0.85,0.09569347624787773,4.296143414572793,1.2675817450182518,1.0,0.0,4.296143414574116,1.2838744840653689,1.2841907707310913,3.34623319327067,19361.48284097766,1974.321796023888,3099.015535412006,3099.015535412006,6.6251930840506015,5.168123698819323,-0.8630577554257117,6.031181454245035,3.3873013607414464,3.3873013607414464,0.9678003887832703,0.0,0.0,0.0002463404361536624,1.0002418532698931,0.00024628087231937985,198.4969586778646,0.0,1.1872546880159885e-05,33.64679785837311,0.01677266123764297,8.273163548281403e-05,0.00016360880067084837,0.000702886871568218,0.09569347624728777,0.07678278369752067,0.018910692549767103,0.0956932912380616,0.07678278369799404,0.018910692549883684,0.4041601835262047,0.4041601835262047,0.09953987864819096,0.0,5.937252164269239,5.4881235997393105,7.7695059846329855,5.916814873731994,5.457081352361342,7.792545731020937,24887.627302676934,21154.483207275392,0.85,0.9960560354020742,0.6866959217257841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448396967279885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.63208770659,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.051793138877,1538.2140617681007,0.4041601835262047,0.09953987864819096,6.112885165565336,3.3873013607414464
245.0,-29.48644154703964,5.168672019222062,35.02019806471597,24.336245690379315,5.1373171522379275,-26.02399161598108,-39.57724693519992,1.6748672211797673,0.9875780531484679,-4.924220241933863,40.04325780280536,45572.76113440679,20534.201551671318,20534.201551671318,66106.96268607811,82906.17747187633,82906.17747187633,20534.201551671318,103440.37902354765,103440.37902354765,103440.37902354765,128328.2818056145,97857.9747896888,60525.282869862254,41480.76879980727,24887.902782066853,0.0,66368.67158187412,21154.717364756823,1538.2314839973794,0.0,0.8871472572243808,2.812669491961425,0.0014959162575277712,355704.7499192532,1556399.2250645177,4.375536805223512,1556399.2250645177,4.375536805223512,0.85,0.09569589082298141,4.296143414572793,1.267580891675316,1.0,0.0,4.296143414573519,1.283877327729582,1.284193538619213,3.3462257816875103,19361.383116095716,1974.3116269159925,3099.015535412006,3099.015535412006,6.626040210844361,5.168672019222062,-0.862477122861999,6.031149142084061,3.387752626174703,3.387752626174703,0.9679293217642009,0.0,0.0,0.00024628087231937985,1.000240987354827,0.0002462215360427075,198.4988715397392,0.0,1.1823239952277996e-05,33.50706202475584,0.016784484477595247,8.271274910680063e-05,0.00016356812321257922,0.0007027121153737534,0.09569589082203385,0.07678294700197823,0.018912943820055626,0.09569563851855696,0.07678294700273851,0.0189129438202429,0.4041595373289194,0.4041595373289194,0.09955135772067453,0.0,5.932280263637836,5.480537001019627,7.775036284846237,5.911798295082349,5.449769122860175,7.796720823732699,24887.902782066853,21154.717364756823,0.85,0.9960567404837514,0.6866607398972427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484108891485168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.49235187297,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.022323653278,1538.2314839973794,0.4041595373289194,0.09955135772067453,6.112885165565336,3.387752626174703
246.0,-29.48875803924551,5.169199227577053,35.02030114246724,24.335571855213516,5.136949111807862,-26.02611360079579,-39.57926267813889,1.674304673358049,0.9821809109495803,-4.924424492315694,40.04339852838217,45570.96547878733,20536.734997401116,20536.734997401116,66107.70047618845,82904.84786871825,82904.84786871825,20536.734997401116,103441.58286611937,103441.58286611937,103441.58286611937,128329.72400956212,97857.48348037146,60524.32273390642,41481.289718294494,24888.14114344276,0.0,66369.43086173726,21154.919971926345,1538.246432100309,0.0,0.8871457123105676,2.812715990371874,0.0014959162575277712,355701.9199136448,1556405.29825705,4.375588691325886,1556405.29825705,4.375588691325886,0.85,0.09569826217379557,4.296143414572793,1.2675799877801914,1.0,0.0,4.296143414572513,1.2838800781838762,1.284196213566297,3.346218613073224,19361.285909629492,1974.301714615031,3099.015535412006,3099.015535412006,6.626857711015253,5.169199227577053,-0.8619007037041282,6.031099931281181,3.388198242327561,3.388198242327561,0.9680566406650175,0.0,0.0,0.0002462215360427075,1.0002401220856902,0.0002461624270073159,198.50077753025502,0.0,1.1778183960834856e-05,33.37937334500598,0.01679626266155608,8.269395138604283e-05,0.00016352758465666467,0.0007025379559237248,0.09569826217297922,0.0767830927755407,0.018915169397438522,0.09569798384322521,0.07678309277619569,0.018915169397599883,0.40415888553316864,0.40415888553316864,0.09956272282086408,0.0,5.927257290310763,5.473020941369214,7.780017377140609,5.906605403265246,5.442568637967611,7.79953934795833,24888.14114344276,21154.919971926345,0.85,0.9960564618055252,0.6866258288958678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448424761167765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.36466319322,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.992944614936,1538.246432100309,0.40415888553316864,0.09956272282086408,6.112885165565336,3.388198242327561
247.0,-29.49106590405834,5.1697063830357575,35.02040214509622,24.33494583182039,5.136643456915366,-26.028221580872124,-39.58125739647073,1.6737991337287135,0.9761937233882918,-4.924592641337072,40.04354423986827,45569.11670232838,20539.141344955504,20539.141344955504,66108.25804728389,82903.4552788416,82903.4552788416,20539.141344955504,103442.59662379712,103442.59662379712,103442.59662379712,128331.00314817333,97856.95241126808,60523.332632024976,41481.79975471456,24888.406524376216,0.0,66370.20627909078,21155.145545719784,1538.2621436190636,0.0,0.8871443325810429,2.8127743780623824,0.0014959162575277712,355699.59012624755,1556411.5866417557,4.375635029799564,1556411.5866417557,4.375635029799564,0.85,0.09570059756256974,4.296143414572793,1.2675789728900417,1.0,0.0,4.296143414573045,1.2838825618577607,1.2841986219587367,3.3462121398053193,19361.18083661532,1974.2910001494213,3099.015535412006,3099.015535412006,6.627634198750437,5.1697063830357575,-0.8613167384500375,6.031023121485795,3.388638403546687,3.388638403546687,0.9681824010133392,0.0,0.0,0.0002461624270073159,1.0002392322051614,0.00024610355111208534,198.50267645411887,0.0,1.1733189484288587e-05,33.25185899847386,0.01680799585104037,8.267535361670236e-05,0.00016348707339061355,0.0007023639137148632,0.09570059756194921,0.07678322790089895,0.018917369661050266,0.09570079902019872,0.07678322790139681,0.01891736966117293,0.40415822848028327,0.40415822848028327,0.09957396711147148,0.0,5.922061020161436,5.465500288404087,7.7841343557792015,5.900786364725377,5.4350986670525,7.80027083977285,24888.406524376216,21155.145545719784,0.85,0.9960532255888225,0.6865899513813088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484385833748803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.23714884669,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.96365616951,1538.2621436190636,0.40415822848028327,0.09957396711147148,6.112885165565336,3.388638403546687
248.0,-29.493365910050997,5.170191791755781,35.02050077968214,24.33417410301047,5.136161313070992,-26.030340137046615,-39.58327624769879,1.6731355400663763,0.9714005120671914,-4.924888413813846,40.04367726892365,45567.41135060702,20541.750953597177,20541.750953597177,66109.16230420419,82902.19584061358,82902.19584061358,20541.750953597177,103443.94679421076,103443.94679421076,103443.94679421076,128332.60874378485,97856.47489312575,60522.40659529978,41482.298108695526,24888.66194957409,0.0,66370.96005826961,21155.362657137975,1538.2802826360116,0.0,0.8871423509670893,2.812802365929664,0.0014959162575277712,355695.4920821597,1556417.3277150448,4.375701582845864,1556417.3277150448,4.375701582845864,0.85,0.09570295382086252,4.296143414572793,1.2675783047219742,1.0,0.0,4.296143414572346,1.2838857834371853,1.2842017687373741,3.3462037433511185,19361.086358758832,1974.2813660892184,3099.015535412006,3099.015535412006,6.628476275407313,5.170191791755781,-0.8608234181549834,6.031015209910764,3.3890733941560245,3.3890733941560245,0.9683066840445784,0.0,0.0,0.00024610355111208534,1.000238421956552,0.0002460448886083437,198.50456894337742,0.0,1.1687022781901926e-05,33.12102256391006,0.01681968287382227,8.265653478085533e-05,0.00016344701633123,0.0007021918228429855,0.09570295381942781,0.07678340161690629,0.018919552202521523,0.09570266600205582,0.07678340161805738,0.018919552202805136,0.40415756193232266,0.40415756193232266,0.09958506565224624,0.0,5.917053385593363,5.45813905379498,7.788560656894049,5.896288925881038,5.428131102043551,7.805682432617914,24888.66194957409,21155.362657137975,0.85,0.9960555376352009,0.6865564594907417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448452354353391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.10631241212,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.934463343117,1538.2802826360116,0.40415756193232266,0.09958506565224624,6.112885165565336,3.3890733941560245
249.0,-29.495657014446632,5.17065760681529,35.0205969047345,24.333503166586183,5.1358054817632315,-26.03243804776578,-39.585265587642766,1.672586515082525,0.9655244741171032,-4.925083412731155,40.04380144063209,45565.61637773986,20544.102192858958,20544.102192858958,66109.71857059882,82900.82602514756,82900.82602514756,20544.102192858958,103444.92821800652,103444.92821800652,103444.92821800652,128333.76017276094,97855.93771662032,60521.44133334591,41482.77375919379,24888.831954754423,0.0,66371.60571394821,21155.50716154126,1538.291254951808,0.0,0.8871409127570453,2.8128561886865224,0.0014959162575277712,355692.79031566915,1556422.6865503567,4.375749885650107,1556422.6865503567,4.375749885650107,0.85,0.09570522177080769,4.296143414572793,1.2675773634621872,1.0,0.0,4.2961434145720165,1.2838884693612267,1.2842043800024323,3.3461967430163573,19360.980077383756,1974.270528405088,3099.015535412006,3099.015535412006,6.629234980626735,5.17065760681529,-0.8602840152695288,6.030941622084819,3.3895026697582913,3.3895026697582913,0.9684293342166547,0.0,0.0,0.0002460448886083437,1.0002375035511746,0.0002459864659491399,198.5064541396698,0.0,1.1644775018372845e-05,33.00129240206864,0.016831327648840645,8.263799490933623e-05,0.00016340689369900749,0.0007020194502607874,0.09570522177007677,0.07678351885511842,0.018921702914958354,0.09570502475608586,0.07678351885570482,0.018921702915102864,0.4041568924459135,0.4041568924459135,0.09959606910337086,0.0,5.911872156697143,5.450754727207084,7.792196896144617,5.890607886848272,5.420847076997688,7.8063571997701615,24888.831954754423,21155.50716154126,0.85,0.9960542292064156,0.6865227364563231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484660786866912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.98658225028,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.905351026262,1538.291254951808,0.4041568924459135,0.09959606910337086,6.112885165565336,3.3895026697582913
250.0,-29.497941054533317,5.171103401092324,35.02069086710346,24.332792835216992,5.135398769110112,-26.034534688317184,-39.58725461326537,1.6719924028937756,0.9599937523286144,-4.925329521535136,40.04393069637375,45563.85299439493,20546.50468675587,20546.50468675587,66110.35768115081,82899.5059276335,82899.5059276335,20546.50468675587,103446.01061438936,103446.01061438936,103446.01061438936,128335.07791252715,97855.42524386835,60520.483220355934,41483.26891501379,24889.067298137783,0.0,66372.33621315158,21155.707203417114,1538.3072006954449,0.0,0.8871391967774303,2.8128995687270053,0.0014959162575277712,355689.3804298801,1556428.2648103398,4.3758075175853355,1556428.2648103398,4.3758075175853355,0.85,0.0957075013773568,4.296143414572793,1.2675765178119764,1.0,0.0,4.296143414569534,1.28389136543586,1.2842072017774142,3.34618919499807,19360.878683692452,1974.2601891259965,3099.015535412006,3099.015535412006,6.630010224851701,5.171103401092324,-0.8597887725473221,6.030892173639646,3.3899268436208363,3.3899268436208363,0.9685505267488104,0.0,0.0,0.0002459864659491399,1.0002367755821662,0.00024592823614785487,198.50833355445099,0.0,1.159727491995614e-05,32.866677123155704,0.0168429249237606,8.261946181023253e-05,0.00016336700413890738,0.0007018480789898531,0.09570750137629652,0.07678366355882354,0.01892383781747297,0.09570730768184685,0.0767836635596742,0.0189238378176826,0.4041562143003424,0.4041562143003424,0.09960695150322302,0.0,5.906689712047921,5.443437313105733,7.795553488817973,5.885323273863776,5.413699639722438,7.808494148269631,24889.067298137783,21155.707203417114,0.85,0.996052895725119,0.6864886124856115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484797501497426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.85196697137,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.876340371202,1538.3072006954449,0.4041562143003424,0.09960695150322302,6.112885165565336,3.3899268436208363
251.0,-29.50021631480734,5.171529740452002,35.0207825727802,24.332096927706175,5.134999598797376,-26.036622671352394,-39.58924227682871,1.6714059553427125,0.9544664473243643,-4.925567802925592,40.04405288847655,45562.12443753471,20548.83927683859,20548.83927683859,66110.9637143733,82898.21558166297,82898.21558166297,20548.83927683859,103447.05485850156,103447.05485850156,103447.05485850156,128336.32259424393,97854.94199970984,60519.55887859433,41483.75902346168,24889.267735742367,0.0,66373.02675920405,21155.87757538101,1538.321020804678,0.0,0.8871375460219153,2.812943819081718,0.0014959162575277712,355686.07901888323,1556433.538240394,4.375862959083546,1556433.538240394,4.375862959083546,0.85,0.09570974282564886,4.296143414572793,1.267575729857199,1.0,0.0,4.296143414573231,1.283894225317877,1.2842099875981625,3.346181741341752,19360.783072932965,1974.250439541838,3099.015535412006,3099.015535412006,6.6307635576620845,5.171529740452002,-0.8593024305869648,6.030832171038967,3.3903457542391,3.3903457542391,0.9686702154968857,0.0,0.0,0.00024592823614785487,1.0002358697087907,0.0002458702428052841,198.51020577580152,0.0,1.1559100816299081e-05,32.75849171339159,0.0168544840245769,8.260094524044373e-05,0.00016332729090741115,0.0007016774652518891,0.09570974282465641,0.07678379432200298,0.018925948502653434,0.09570949502732967,0.07678379432279918,0.018925948502849673,0.4041555283639148,0.4041555283639148,0.09961772252099103,0.0,5.901482752128516,5.436193080272005,7.798485921254041,5.880034250249935,5.406763090944935,7.8097452764311015,24889.267735742367,21155.87757538101,0.85,0.9960516634900275,0.6864554271847568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484933797034378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.74378156161,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.847394867651,1538.321020804678,0.4041555283639148,0.09961772252099103,6.112885165565336,3.3903457542391
252.0,-29.502483527361075,5.171936995106354,35.0208721123679,24.331395467184507,5.134601227543211,-26.03870333035272,-39.59121370045466,1.6708210305346896,0.9487463711541864,-4.925809266429911,40.04417320632726,45560.361126100936,20551.129441477766,20551.129441477766,66111.4905675787,82896.89795051202,82896.89795051202,20551.129441477766,103448.02739198979,103448.02739198979,103448.02739198979,128337.49719481156,97854.42835167833,60518.596893112765,41484.257176183964,24889.469802821764,0.0,66373.72697900573,21156.0493323985,1538.3350539030125,0.0,0.8871358858687588,2.812990213556525,0.0014959162575277712,355682.73354392906,1556438.730796772,4.375918716348209,1556438.730796772,4.375918716348209,0.85,0.09571196040886909,4.296143414572793,1.2675748292589564,1.0,0.0,4.296143414573405,1.283897077610296,1.2842127661307179,3.346174307499133,19360.681446710412,1974.240076551158,3099.015535412006,3099.015535412006,6.63150255513177,5.171936995106354,-0.8588312683198458,6.0307682634262,3.3907595389477567,3.3907595389477567,0.968788439699359,0.0,0.0,0.0002458702428052841,1.000235039690482,0.00024581246711909583,198.51207140578953,0.0,1.151227036735054e-05,32.62577422107143,0.01686599629494425,8.25825837469553e-05,0.0001632876590583288,0.0007015072011444467,0.09571196040786188,0.07678392283955433,0.01892803756830755,0.09571176758237589,0.07678392284036237,0.01892803756850673,0.40415483575618955,0.40415483575618955,0.09962838093843245,0.0,5.8962224812587465,5.428985911827851,7.800995532146601,5.874555637584081,5.399698123884377,7.81055720661152,24889.469802821764,21156.0493323985,0.85,0.9960490931673917,0.6864216189112275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485069571083162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.611064069286,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.818549118343,1538.3350539030125,0.40415483575618955,0.09962838093843245,6.112885165565336,3.3907595389477567
253.0,-29.50474246593267,5.1723263278517315,35.02095977142901,24.330761446058773,5.134274194534463,-26.040769407200834,-39.593171573337145,1.67030113580289,0.9426011883991805,-4.926005928316238,40.04429750986667,45558.57618249098,20553.280070554734,20553.280070554734,66111.85625304571,82895.5634010634,82895.5634010634,20553.280070554734,103448.84347161814,103448.84347161814,103448.84347161814,128338.5314993328,97853.92503156154,60517.640452955326,41484.76064289579,24889.688027714667,0.0,66374.44867061045,21156.234823557465,1538.3490304367442,0.0,0.8871344386791425,2.8130473653488943,0.0014959162575277712,355680.00881328486,1556444.0953772275,4.375967321217333,1556444.0953772275,4.375967321217333,0.8499999999999999,0.09571413646688393,4.296143414572793,1.267573911077343,1.0,0.0,4.2961434145722786,1.2838996256595452,1.2842152406244456,3.3461676666241287,19360.581863885072,1974.2299219290046,3099.015535412006,3099.015535412006,6.632196526830974,5.1723263278517315,-0.8583460762620811,6.030672404113813,3.3911682770025733,3.3911682770025733,0.9689052220007353,0.0,0.0,0.00024581246711909583,1.0002341861668884,0.0002457549147176241,198.51393025789983,0.0,1.1469171142124638e-05,32.50363101678123,0.016877465466086376,8.256435219680943e-05,0.0001632481149222864,0.0007013373138648032,0.09571413646614393,0.07678403507706467,0.018930101389079263,0.09571442563417837,0.0767840350776583,0.018930101389225622,0.4041541352305106,0.4041541352305106,0.09963892557939388,0.0,5.89080709969727,5.421788033005896,7.802677451607394,5.8686071167153955,5.3926230339315,7.809016721244745,24889.688027714667,21156.234823557465,0.85,0.9960437725235523,0.6863872633967895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485204867303905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.48892086499,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.78978874969,1538.3490304367442,0.4041541352305106,0.09963892557939388,6.112885165565336,3.3911682770025733
254.0,-29.506993153426663,5.172695790610527,35.02104522442595,24.32996352380144,5.13375291756794,-26.042847482956425,-39.595157525595255,1.6696072470970027,0.9377274759306147,-4.926342781608277,40.04440857013881,45556.9541511081,20555.664468944564,20555.664468944564,66112.61862005266,82894.35997638975,82894.35997638975,20555.664468944564,103450.02444533432,103450.02444533432,103450.02444533432,128339.92193134234,97853.46539738953,60516.75949500391,41485.228780428464,24889.897486008027,0.0,66375.12626643649,21156.412863106823,1538.365787826291,0.0,0.8871323277975277,2.8130716369306197,0.0014959162575277712,355675.3417828762,1556448.8884284738,4.376038216837129,1556448.8884284738,4.376038216837129,0.85,0.09571634041427111,4.296143414572793,1.2675733275292447,1.0,0.0,4.296143414573035,1.2839029861227107,1.2842185280181508,3.3461589084287584,19360.49092440552,1974.2206486828347,3099.015535412006,3099.015535412006,6.632965931941268,5.172695790610527,-0.8579577672358782,6.0306535578464056,3.391572287372606,3.391572287372606,0.9690206535350303,0.0,0.0,0.0002457549147176241,1.0002333349714827,0.0002456975848786631,198.51578235064704,0.0,1.1424953411929483e-05,32.37831796940815,0.016888890419498304,8.254586297478452e-05,0.0001632090517428396,0.0007011694928436706,0.0957163404125746,0.07678419054918598,0.018932149863388623,0.09571606636374347,0.07678419055054693,0.018932149863724188,0.4041534241292601,0.4041534241292601,0.09964933065896509,0.0,5.885621069473245,5.4147625574163385,7.804823288418959,5.864070257538913,5.386019308065386,7.81274131523935,24889.897486008027,21156.412863106823,0.85,0.9960450900638577,0.6863558190192793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485339672168487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.36360781762,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.761118562727,1538.365787826291,0.4041534241292601,0.09964933065896509,6.112885165565336,3.391572287372606
255.0,-29.509236143756763,5.173048660006613,35.0211285821025,24.32936083003881,5.133458639189961,-26.044895927660253,-39.59709374522788,1.669118423093596,0.9312663759529869,-4.926509227525346,40.04451844407956,45555.14735887258,20557.655672469766,20557.655672469766,66112.80303134234,82893.0193507004,82893.0193507004,20557.655672469766,103450.67502317016,103450.67502317016,103450.67502317016,128340.71204499433,97852.96328456695,60515.78867245731,41485.74956901072,24890.037021824173,0.0,66375.78659083489,21156.531468550547,1538.3746596182007,0.0,0.8871310860632597,2.8131364306225586,0.0014959162575277712,355673.0357279874,1556453.6302919507,4.376079921566783,1556453.6302919507,4.376079921566783,0.85,0.09571843220543894,4.296143414572793,1.267572312639095,1.0,0.0,4.296143414573381,1.2839053881175602,1.284220856993412,3.3461526482661808,19360.391580445605,1974.210518418176,3099.015535412006,3099.015535412006,6.6336084597061165,5.173048660006613,-0.8574802168378186,6.030528876844431,3.391970952517929,3.391970952517929,0.9691345578622654,0.0,0.0,0.0002456975848786631,1.000232541163697,0.00024564046335946244,198.5176281395269,0.0,1.1380877833384367e-05,32.2534077798113,0.01690027129733169,8.252784044838842e-05,0.00016316974443027468,0.0007010006229916501,0.09571843220489193,0.07678426849088055,0.018934163714011385,0.09571868902940822,0.07678426849131935,0.018934163714119583,0.40415271022809596,0.40415271022809596,0.09965965335502303,0.0,5.880147607958463,5.40768517356139,7.805717498717911,5.857775603478331,5.379059868601871,7.808965530354271,24890.037021824173,21156.531468550547,0.85,0.9960379594276798,0.6863217703119889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485473987017616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.238697628025,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.7325383744,1538.3746596182007,0.40415271022809596,0.09965965335502303,6.112885165565336,3.391970952517929
256.0,-29.511471565748426,5.173382135787973,35.02120991473997,24.328554525878303,5.132922120201309,-26.04696178644502,-39.5990664261393,1.6684123408975642,0.9264392889938335,-4.9268652274885705,40.04462617455061,45553.53733693245,20559.98290623674,20559.98290623674,66113.52024316919,82891.84568222244,82891.84568222244,20559.98290623674,103451.82858845918,103451.82858845918,103451.82858845918,128342.08536633273,97852.52025382016,60514.90678667088,41486.23718572142,24890.256777873554,0.0,66376.49396359497,21156.71826119252,1538.392545958457,0.0,0.8871288899826023,2.8131578713778365,0.0014959162575277712,355668.1035018618,1556458.2796596433,4.376153679047848,1556458.2796596433,4.376153679047848,0.85,0.09572059669037417,4.296143414572793,1.267571749421768,1.0,0.0,4.296143414575101,1.2839088046867264,1.2842242010594251,3.346143743925061,19360.303925984743,1974.201580150688,3099.015535412006,3099.015535412006,6.634359418757592,5.173382135787973,-0.8571284550524618,6.030510590840435,3.392365227770099,3.392365227770099,0.9692472079343141,0.0,0.0,0.00024564046335946244,1.0002317606706241,0.00024558354675197297,198.51946773024625,0.0,1.1339628507440809e-05,32.13650719008725,0.016911610925839128,8.250948227746107e-05,0.00016313098108200138,0.0007008340900882391,0.09572059668852026,0.07678442575480755,0.018936170933712707,0.0957202945177929,0.0767844257562947,0.01893617093407947,0.4041519862542491,0.4041519862542491,0.0996698356428198,0.0,5.874947230041357,5.400803880374667,7.807201564254683,5.85330451648241,5.372600833707054,7.812434557991253,24890.256777873554,21156.71826119252,0.85,0.9960381498822457,0.6862902002916403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44856078448822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.1217970383,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.704037363004,1538.392545958457,0.4041519862542491,0.0996698356428198,6.112885165565336,3.392365227770099
257.0,-29.51369896878233,5.173698802676735,35.02128894201819,24.32787559172141,5.132543205297717,-26.049004664578696,-39.60100921159608,1.6678489010942683,0.9203193015353008,-4.9270917412351265,40.044721689854015,45551.8321019415,20561.999973348567,20561.999973348567,66113.83207529006,82890.5413811662,82890.5413811662,20561.999973348567,103452.54135451477,103452.54135451477,103452.54135451477,128342.89800821673,97852.01120457293,60513.99416342013,41486.68560128089,24890.356653701947,0.0,66377.04225498284,21156.803155646656,1538.4006234478447,0.0,0.8871273952173003,2.813211235961266,0.0014959162575277712,355664.96527942456,1556462.401861163,4.376203882320386,1556462.401861163,4.376203882320386,0.8500000000000001,0.09572265570276584,4.296143414572793,1.2675709477299826,1.0,0.0,4.296143414573636,1.2839115544444546,1.2842268784129458,3.3461365774776626,19360.203209640247,1974.1913099417486,3099.015535412006,3099.015535412006,6.635010292265252,5.173698802676735,-0.8567118944480088,6.0304106971247435,3.39275424073082,3.39275424073082,0.96935835449452,0.0,0.0,0.00024558354675197297,1.0002309334099613,0.00024552684640009675,198.52130075166693,0.0,1.1299054623820573e-05,32.0215208039075,0.01692290998046295,8.249140600925139e-05,0.00016309214074272158,0.0007006672264204224,0.09572265570191801,0.07678450994420112,0.018938145757716886,0.09572245160833526,0.07678450994488122,0.018938145757884613,0.40415126140016727,0.40415126140016727,0.09967994198469891,0.0,5.8695582854830946,5.393887862226848,7.807867477253012,5.847411042770432,5.3657932762269525,7.810083615451504,24890.356653701947,21156.803155646656,0.85,0.9960346202429197,0.686258841226418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485741253426356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.00681065212,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.675613204314,1538.4006234478447,0.40415126140016727,0.09967994198469891,6.112885165565336,3.39275424073082
258.0,-29.51591879060445,5.1739974275915666,35.02136591554409,24.32710938099774,5.1320508078042755,-26.051052068142475,-39.602956362627424,1.6671840853423159,0.9150678371801177,-4.927414202477935,40.04481992326534,45550.18137717768,20564.165010220197,20564.165010220197,66114.34638739788,82889.35019939633,82889.35019939633,20564.165010220197,103453.51520961653,103453.51520961653,103453.51520961653,128344.04082272407,97851.56300074604,60513.08391414563,41487.198985111565,24890.52561310754,0.0,66377.72459821911,21156.946771141407,1538.4149208973226,0.0,0.8871254036216487,2.8132421166869244,0.0014959162575277712,355660.4977950784,1556466.6413780283,4.376270772344307,1556466.6413780283,4.376270772344307,0.8499999999999999,0.09572474983085891,4.296143414572793,1.267570258132182,1.0,0.0,4.296143414573744,1.2839147773840096,1.2842300293418334,3.346128177857904,19360.114531675827,1974.1822673059432,3099.015535412006,3099.015535412006,6.63570891311658,5.1739974275915666,-0.8563648141796909,6.0303622417712575,3.3931387388019103,3.3931387388019103,0.9694682110862601,0.0,0.0,0.00024552684640009675,1.000230151495897,0.0002454703510316085,198.52312756371785,0.0,1.1256227607545408e-05,31.900149039783685,0.016934166208070495,8.247329279541891e-05,0.00016305355360467783,0.0007005014505414286,0.09572474982932201,0.07678463868546975,0.01894011114385226,0.09572417708309278,0.07678463868670256,0.018940111144156342,0.4041505291477211,0.4041505291477211,0.09968993892463361,0.0,5.864297999142195,5.3871066107532215,7.808638041613619,5.84248203965808,5.359367843864732,7.811083214632447,24890.52561310754,21156.946771141407,0.85,0.9960321295673293,0.6862269180344843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485874185733008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.885438888,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.64727517801,1538.4149208973226,0.4041505291477211,0.09968993892463361,6.112885165565336,3.3931387388019103
259.0,-29.51813055209018,5.17428008458875,35.0214409309201,24.3264582118951,5.131694162419013,-26.05307863953988,-39.604881511162944,1.666642249868403,0.9088072854645475,-4.927636052339333,40.04491683387514,45548.470509112565,20566.081160337963,20566.081160337963,66114.55166945053,82888.06959887079,82888.06959887079,20566.081160337963,103454.15075920874,103454.15075920874,103454.15075920874,128344.80392139887,97851.0805358251,60512.168531930474,41487.680004327354,24890.653162190127,0.0,66378.33316651748,21157.055187861606,1538.4245696215414,0.0,0.8871239274507818,2.813297864317439,0.0014959162575277712,355657.42423954303,1556470.8238145264,4.376320351367696,1556470.8238145264,4.376320351367696,0.85,0.09572677052425604,4.296143414572793,1.2675694245705378,1.0,0.0,4.296143414574157,1.2839174253636734,1.2842326054325168,3.346121276729224,19360.01907508995,1974.1725334431178,3099.015535412006,3099.015535412006,6.636327222413796,5.17428008458875,-0.8559694696852782,6.030249554274028,3.393518321989012,3.393518321989012,0.969576663425432,0.0,0.0,0.0002454703510316085,1.0002293198570311,0.00024541407271154084,198.52494777179152,0.0,1.1215637245155727e-05,31.78511595277133,0.01694538184531565,8.245538787238747e-05,0.000163014963159221,0.0007003356604533137,0.09572677052342843,0.07678472072759752,0.018942049795830897,0.09572651505988784,0.07678472072826138,0.01894204979599466,0.4041497945417496,0.4041497945417496,0.0996998551358041,0.0,5.858843165089809,5.3803083158443314,7.808487881505641,5.836443337803871,5.352693540773828,7.807448920048273,24890.653162190127,21157.055187861606,0.85,0.9960260903749237,0.6861948520889961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486006667902667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.770405800984,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.619014781882,1538.4245696215414,0.4041497945417496,0.0996998551358041,6.112885165565336,3.393518321989012
260.0,-29.520334732537673,5.174545748236114,35.021514198576654,24.32571711195635,5.131240205848543,-26.05510811930528,-39.60681451773269,1.66601359261605,0.9030337553255094,-4.927940330249236,40.04501595758057,45546.82984290259,20568.12036231625,20568.12036231625,66114.95020521883,82886.82119436908,82886.82119436908,20568.12036231625,103454.94155668534,103454.94155668534,103454.94155668534,128345.78180534244,97850.58497674177,60511.27821184707,41488.11862766077,24890.840248657092,0.0,66378.95887631786,21157.21421135853,1538.4395691755574,0.0,0.8871220248835427,2.8133376722664414,0.0014959162575277712,355653.2087420511,1556475.1017718685,4.376384251606042,1556475.1017718685,4.376384251606042,0.85,0.09572881605937869,4.296143414572793,1.2675687316758557,1.0,0.0,4.296143414572383,1.2839204785308325,1.2842355870885274,3.3461133196417228,19359.92102779958,1974.162535401955,3099.015535412006,3099.015535412006,6.636985238469213,5.174545748236114,-0.8556348945337664,6.0301806427698805,3.3938935858958152,3.3938935858958152,0.9696838816845187,0.0,0.0,0.00024541407271154084,1.0002285378752367,0.0002453579991157506,198.52676177002576,0.0,1.1172650552111671e-05,31.663291664684476,0.016956554495867762,8.243741348059184e-05,0.000162976659230949,0.0007001711012841157,0.09572881605798425,0.07678484068196059,0.018943975376023662,0.09572859761969614,0.07678484068307907,0.018943975376299615,0.4041490524981551,0.4041490524981551,0.09970965142038833,0.0,5.853416856493482,5.3735661643816,7.808254558138401,5.830974085574724,5.346018606047437,7.806720086815631,24890.840248657092,21157.21421135853,0.85,0.9960227054541342,0.6861636671308566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486138671316173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.6485815129,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.590841867095,1538.4395691755574,0.4041490524981551,0.09970965142038833,6.112885165565336,3.3938935858958152
261.0,-29.52253172517422,5.174795194092892,35.02158549838114,24.325003811996453,5.130809574110326,-26.05712879568956,-39.60873484667388,1.6654066446260762,0.897170290421343,-4.928220489974953,40.045105173886064,45545.16627235862,20570.06649718668,20570.06649718668,66115.2327695453,82885.59181981992,82885.59181981992,20570.06649718668,103455.6583170066,103455.6583170066,103455.6583170066,128346.6247985135,97850.11542957947,60510.372093005266,41488.60370730467,24890.9664815069,0.0,66379.57018881157,21157.321509280864,1538.4505754029271,0.0,0.8871202805063702,2.813381464322985,0.0014959162575277712,355649.3274150351,1556478.9521555947,4.376442838985654,1556478.9521555947,4.376442838985654,0.85,0.09573081201354162,4.296143414572793,1.2675680052628744,1.0,0.0,4.296143414570488,1.2839234298649569,1.284238467149037,3.3461056279848878,19359.82812701638,1974.153062158472,3099.015535412006,3099.015535412006,6.637613223339955,5.174795194092892,-0.8552975401845639,6.0300927342774555,3.3942641945704177,3.3942641945704177,0.9697897698772622,0.0,0.0,0.0002453579991157506,1.0002277966286992,0.00024530212011977456,198.52856988174864,0.0,1.1132109393035601e-05,31.548398019862894,0.0169676866052608,8.241956056024152e-05,0.00016293843855550908,0.000700006899781024,0.09573081201235167,0.07678493599673539,0.018945876015616293,0.09573058434771689,0.07678493599768985,0.018945876015851775,0.40414830337830127,0.40414830337830127,0.09971934661835911,0.0,5.8479496375310305,5.36686858866085,7.807631440220348,5.825390780396276,5.339545402036322,7.804585459279338,24890.9664815069,21157.321509280864,0.85,0.9960177895320144,0.6861322865274497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448627022455499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.533687868076,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.562747100395,1538.4505754029271,0.40414830337830127,0.09971934661835911,6.112885165565336,3.3942641945704177
